DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-09-25 17:30:00,403.451,225.0,647.975,10.2745395,3.7,1.0,0.0,284.351,0.0,182.05473684210526,7132.723949999998,0.0,0.0,492.5625,133.125,1.0,577.5,492.5625,133.125,267.5625,0.0,2698576.632500011,5000.0,0.0,2.1891666666666665,0.0
2024-09-25 17:45:00,402.356,362.75,637.975,10.2745395,3.7,1.0,0.0,284.351,0.0,191.55999999999997,6941.163949999998,0.0,0.0,493.02500000000003,133.25,1.0,577.5,493.02500000000003,133.25,130.27500000000003,0.0,2698680.852500011,5000.0,0.0,1.3591316333563062,0.0
2024-09-25 18:00:00,406.325,317.75,657.975,9.9688005,3.7,1.0,0.0,284.351,0.0,174.81684210526313,6766.347107894735,0.0,0.0,493.4875,133.375,1.0,577.5,493.4875,133.375,175.7375,0.0,2698821.442500011,5000.0,0.0,1.5530684500393392,0.0
2024-09-25 18:15:00,421.414,314.0,677.975,9.9688005,3.7,1.0,0.0,284.351,0.0,169.77894736842103,6596.568160526314,0.0,0.0,493.95,133.5,1.0,577.5,493.95,133.5,179.95,0.0,2698965.402500011,5000.0,0.0,1.5730891719745224,0.0
2024-09-25 18:30:00,430.064,228.5,707.975,9.9688005,3.7,1.0,0.0,284.351,0.0,147.43684210526317,6449.131318421051,0.0,0.0,494.4125,133.625,1.0,577.5,494.4125,133.625,265.9125,0.0,2699178.132500011,5000.0,0.0,2.163730853391685,0.0
2024-09-25 18:45:00,412.59,238.5,697.975,9.9688005,3.7,1.0,0.0,284.351,0.0,139.7010526315789,6309.430265789472,0.0,0.0,494.875,133.75,1.0,577.5,494.875,133.75,256.375,0.0,2699383.232500011,5000.0,0.0,2.0749475890985325,0.0
2024-09-25 19:00:00,422.496,331.25,707.875,9.8776485,3.7,1.0,0.0,284.351,0.0,139.83894736842103,6169.591318421051,0.0,0.0,495.33750000000003,133.875,1.0,577.5,495.33750000000003,133.875,164.08750000000003,0.0,2699514.502500011,5000.0,0.0,1.4953584905660378,0.0
2024-09-25 19:15:00,432.07,324.25,717.8,9.8776485,3.7,1.0,0.0,284.351,0.0,139.601052631579,6029.990265789473,0.0,0.0,495.8,134.0,1.0,577.5,495.8,134.0,171.55,0.0,2699651.7425000113,5000.0,0.0,1.5290670778720123,0.0
2024-09-25 19:30:00,442.906,320.0,697.775,9.8776485,3.7,1.0,0.0,284.351,0.0,172.21789473684214,5857.772371052631,0.0,0.0,496.26250000000005,134.125,1.0,577.5,496.26250000000005,134.125,176.26250000000005,0.0,2699792.752500011,5000.0,0.0,1.5508203125000002,0.0
2024-09-25 19:45:00,428.132,299.75,717.8,9.8776485,3.7,1.0,0.0,284.351,0.0,135.7189473684211,5722.0534236842095,0.0,0.0,496.725,134.25,1.0,577.5,496.725,134.25,196.97500000000002,0.0,2699950.332500011,5000.0,0.0,1.6571309424520435,0.0
2024-09-25 20:00:00,427.448,281.75,697.775,9.8453655,3.7,1.0,0.0,284.351,0.0,156.20947368421054,5565.843949999999,0.0,0.0,497.1875,134.375,1.0,577.5,497.1875,134.375,215.4375,0.0,2700122.6825000113,5000.0,0.0,1.7646406388642413,0.0
2024-09-25 20:15:00,435.269,286.0,707.8,9.8453655,3.7,1.0,0.0,284.351,0.0,154.021052631579,5411.82289736842,0.0,0.0,497.65,134.5,1.0,577.5,497.65,134.5,211.65,0.0,2700292.002500011,5000.0,0.0,1.740034965034965,0.0
2024-09-25 20:30:00,421.571,345.25,707.775,9.8453655,3.7,1.0,0.0,284.351,0.0,139.76000000000005,5272.06289736842,0.0,0.0,498.1125,134.625,1.0,577.5,498.1125,134.625,152.8625,0.0,2700414.292500011,5000.0,0.0,1.44275887038378,0.0
2024-09-25 20:45:00,393.134,299.0,707.8,9.8453655,3.7,1.0,0.0,284.351,0.0,109.9315789473685,5162.131318421051,0.0,0.0,498.57500000000005,134.75,1.0,577.5,498.57500000000005,134.75,199.57500000000005,0.0,2700573.9525000113,5000.0,0.0,1.66747491638796,0.0
2024-09-25 21:00:00,386.346,267.0,707.775,9.70389,3.7,1.0,0.0,284.351,0.0,102.94421052631581,5059.187107894735,0.0,0.0,499.0375,134.875,1.0,577.5,499.0375,134.875,232.03750000000002,0.0,2700759.582500011,5000.0,0.0,1.869054307116105,0.0
2024-09-25 21:15:00,415.503,288.5,647.8,9.70389,3.7,1.0,0.0,284.351,0.0,196.8989473684211,4862.288160526314,0.0,0.0,499.5,135.0,1.0,577.5,499.5,135.0,211.0,0.0,2700928.382500011,5000.0,0.0,1.731369150779896,0.0
2024-09-25 21:30:00,413.354,314.0,647.9,9.70389,3.7,1.0,0.0,284.351,0.0,194.66315789473686,4667.6250026315765,0.0,0.0,499.96250000000003,135.125,1.0,577.5,499.96250000000003,135.125,185.96250000000003,0.0,2701077.152500011,5000.0,0.0,1.592237261146497,0.0
2024-09-25 21:45:00,418.36,369.0,547.95,9.70389,3.7,1.0,0.0,284.351,0.0,305.27473684210526,4362.350265789471,0.0,0.0,500.425,135.25,1.0,577.5,500.425,135.25,131.425,0.0,2701182.292500011,5000.0,0.0,1.3561653116531165,0.0
2024-09-25 22:00:00,358.082,274.25,547.95,8.4666915,3.7,1.0,0.0,284.351,0.0,241.95578947368418,4120.394476315787,0.0,0.0,500.88750000000005,135.375,1.0,577.5,500.88750000000005,135.375,226.63750000000005,0.0,2701363.602500011,5000.0,0.0,1.826390154968095,0.0
2024-09-25 22:15:00,389.163,278.25,537.95,8.4666915,3.7,1.0,0.0,284.351,0.0,285.3305263157894,3835.063949999998,0.0,0.0,501.35,135.5,1.0,577.5,501.35,135.5,223.1,0.0,2701542.082500011,5000.0,0.0,1.8017969451931717,0.0
2024-09-25 22:30:00,376.031,257.25,557.95,8.4666915,3.7,1.0,0.0,284.351,0.0,250.58631578947364,3584.4776342105242,0.0,0.0,501.8125,135.625,1.0,577.5,501.8125,135.625,244.5625,0.0,2701737.732500011,5000.0,0.0,1.9506802721088434,0.0
2024-09-25 22:45:00,388.724,252.75,517.975,8.4666915,3.7,1.0,0.0,284.351,0.0,306.1578947368421,3278.319739473682,0.0,0.0,502.27500000000003,135.75,1.0,577.5,502.27500000000003,135.75,249.52500000000003,0.0,2701937.352500011,5000.0,0.0,1.9872403560830862,0.0
2024-09-25 23:00:00,381.055,267.25,557.95,7.84287,3.7,1.0,0.0,284.351,0.0,256.1378947368421,3022.18184473684,0.0,0.0,502.7375,135.875,1.0,577.5,502.7375,135.875,235.4875,0.0,2702125.7425000113,5000.0,0.0,1.8811506080449019,0.0
2024-09-25 23:15:00,386.476,213.0,527.825,7.84287,3.7,1.0,0.0,284.351,0.0,293.68631578947367,2728.4955289473664,0.0,0.0,503.2,136.0,1.0,577.5,503.2,136.0,290.2,0.0,2702357.9025000115,5000.0,0.0,2.3624413145539904,0.0
2024-09-25 23:30:00,368.511,201.75,547.8,7.84287,3.7,1.0,0.0,284.351,0.0,253.88105263157902,2474.614476315787,0.0,0.0,503.6625,136.125,1.0,577.5,503.6625,136.125,301.9125,0.0,2702599.4325000113,5000.0,0.0,2.496468401486989,0.0
2024-09-25 23:45:00,352.29,192.25,537.775,7.84287,3.7,1.0,0.0,284.351,0.0,247.49052631578954,2227.123949999998,0.0,0.0,504.125,136.25,1.0,577.5,504.125,136.25,311.875,0.0,2702848.9325000113,5000.0,0.0,2.6222366710013003,0.0
2024-09-26 00:00:00,327.71,203.25,547.8,7.0474112,3.7,1.0,0.0,83.71499999999997,0.0,0.0,2227.123949999998,327.71,0.0,504.58750000000003,136.375,1.0,577.5,504.58750000000003,136.375,301.33750000000003,0.0,2703090.002500011,5000.0,0.0,2.48259532595326,0.0
2024-09-26 00:15:00,345.393,188.0,527.8,7.0474112,3.7,1.0,0.0,45.90699999999998,0.0,0.0,2227.123949999998,345.393,0.0,505.05,136.5,1.0,577.5,505.05,136.5,317.05,0.0,2703343.6425000113,5000.0,0.0,2.686436170212766,0.0
2024-09-26 00:30:00,320.461,203.5,517.775,7.0474112,3.7,1.0,223.66200000000003,284.351,0.0,0.0,2227.123949999998,320.461,0.0,505.51250000000005,136.625,1.0,577.5,505.51250000000005,136.625,302.01250000000005,0.0,2703585.252500011,5000.0,0.0,2.4840909090909093,0.0
2024-09-26 00:45:00,285.706,161.25,467.8,7.0474112,3.7,1.0,0.0,45.343999999999994,0.0,0.0,2227.123949999998,285.706,0.0,505.975,136.75,1.0,577.5,505.975,136.75,344.725,0.0,2703861.032500011,5000.0,0.0,3.137829457364341,0.0
2024-09-26 01:00:00,271.402,176.5,447.825,6.3035388,3.7,1.0,284.351,0.0,323.899,0.0,2534.8279999999977,271.402,0.0,506.4375,136.875,1.0,577.5,506.4375,136.875,329.9375,0.0,2704124.982500011,5000.0,0.0,2.8693342776203967,0.0
2024-09-26 01:15:00,247.702,145.75,457.8,6.3035388,3.7,1.0,284.351,0.0,357.449,0.0,2874.404549999998,247.702,0.0,506.9,137.0,1.0,577.5,506.9,137.0,361.15,0.0,2704413.902500011,5000.0,0.0,3.4778730703259004,0.0
2024-09-26 01:30:00,235.671,182.0,467.975,6.3035388,3.7,1.0,284.351,0.0,379.53000000000003,0.0,3234.958049999998,235.671,0.0,507.3625,137.125,1.0,577.5,507.3625,137.125,325.3625,0.0,2704674.192500011,5000.0,0.0,2.787706043956044,0.0
2024-09-26 01:45:00,267.057,148.5,487.975,6.3035388,3.7,1.0,284.351,0.0,368.019,0.0,3584.576099999998,267.057,0.0,507.82500000000005,137.25,1.0,577.5,507.82500000000005,137.25,359.32500000000005,0.0,2704961.652500011,5000.0,0.0,3.41969696969697,0.0
2024-09-26 02:00:00,289.775,176.5,538.0,5.898048,3.7,1.0,284.351,0.0,395.201,0.0,3960.017049999998,289.775,0.0,508.2875,137.375,1.0,577.5,508.2875,137.375,331.7875,0.0,2705227.082500011,5000.0,0.0,2.879815864022663,0.0
2024-09-26 02:15:00,336.972,198.0,537.95,5.898048,3.7,1.0,284.351,0.0,347.82900000000006,0.0,4290.454599999998,336.972,0.0,508.75,137.5,1.0,577.5,508.75,137.5,310.75,0.0,2705475.6825000113,5000.0,0.0,2.5694444444444446,0.0
2024-09-26 02:30:00,379.361,200.25,567.975,5.898048,3.7,1.0,284.351,0.0,335.34000000000003,0.0,4609.0275999999985,379.361,0.0,509.21250000000003,137.625,1.0,577.5,509.21250000000003,137.625,308.96250000000003,0.0,2705722.852500011,5000.0,0.0,2.5428838951310864,0.0
2024-09-26 02:45:00,354.047,210.5,587.975,5.898048,3.7,1.0,284.351,0.0,380.529,0.0,4970.530149999999,354.047,0.0,509.675,137.75,1.0,577.5,509.675,137.75,299.175,0.0,2705962.192500011,5000.0,0.0,2.4212589073634203,0.0
2024-09-26 03:00:00,317.575,186.75,567.975,5.6315016,3.7,1.0,284.351,0.0,396.87600000000003,0.0,5347.562349999998,317.575,0.0,510.13750000000005,137.875,1.0,577.5,510.13750000000005,137.875,323.38750000000005,0.0,2706220.902500011,5000.0,0.0,2.7316599732262383,0.0
2024-09-26 03:15:00,373.938,177.25,567.975,5.6315016,3.7,1.0,284.351,0.0,340.38800000000003,0.0,5670.930949999998,373.938,0.0,510.6,138.0,1.0,577.5,510.6,138.0,333.35,0.0,2706487.582500011,5000.0,0.0,2.880677009873061,0.0
2024-09-26 03:30:00,409.784,217.25,567.975,5.6315016,3.7,1.0,284.351,0.0,304.41700000000003,0.0,5960.127099999998,409.784,0.0,511.0625,138.125,1.0,577.5,511.0625,138.125,293.8125,0.0,2706722.632500011,5000.0,0.0,2.352416570771001,0.0
2024-09-26 03:45:00,393.775,242.5,567.85,5.6315016,3.7,1.0,284.351,0.0,320.17600000000004,0.0,6264.294299999998,393.775,0.0,511.52500000000003,138.25,1.0,577.5,511.52500000000003,138.25,269.02500000000003,0.0,2706937.852500011,5000.0,0.0,2.109381443298969,0.0
2024-09-26 04:00:00,356.891,207.25,557.825,5.3630648,3.7,1.0,284.351,0.0,346.91,0.0,6593.858799999998,356.891,0.0,511.9875,138.375,1.0,577.5,511.9875,138.375,304.7375,0.0,2707181.6425000113,5000.0,0.0,2.470386007237636,0.0
2024-09-26 04:15:00,303.501,204.5,577.8,5.3630648,3.7,1.0,284.351,0.0,420.15,0.0,6993.001299999998,303.501,0.0,512.45,138.5,1.0,577.5,512.45,138.5,307.95,0.0,2707428.002500011,5000.0,0.0,2.5058679706601468,0.0
2024-09-26 04:30:00,286.994,220.5,587.8,5.3630648,3.7,1.0,284.351,0.0,446.5319999999999,0.0,7417.206699999998,286.994,0.0,512.9125,138.625,1.0,577.5,512.9125,138.625,292.4125,0.0,2707661.9325000113,5000.0,0.0,2.3261337868480725,0.0
2024-09-26 04:45:00,279.974,245.75,577.825,5.3630648,3.7,1.0,284.351,0.0,443.45200000000006,0.0,7838.486099999998,279.974,0.0,513.375,138.75,1.0,577.5,513.375,138.75,267.625,0.0,2707876.0325000114,5000.0,0.0,2.0890132248219735,0.0
2024-09-26 05:00:00,289.671,272.25,577.8,5.9670476,3.7,1.0,284.351,0.0,433.60499999999996,0.0,8250.410849999998,289.671,0.0,513.8375,138.875,1.0,577.5,513.8375,138.875,241.58749999999998,0.0,2708069.3025000114,5000.0,0.0,1.8873737373737374,0.0
2024-09-26 05:15:00,271.258,294.25,547.9,5.9670476,3.7,1.0,284.351,0.0,421.993,0.0,8651.304199999999,271.258,0.0,514.3,139.0,1.0,577.5,514.3,139.0,220.05,0.0,2708245.3425000114,5000.0,0.0,1.7478334749362785,0.0
2024-09-26 05:30:00,266.839,408.5,567.975,5.9670476,3.7,1.0,284.351,0.0,446.362,0.0,9075.3481,266.839,0.0,514.7625,139.125,1.0,577.5,514.7625,139.125,106.26250000000005,0.0,2708330.352500011,5000.0,0.0,1.2601285189718483,0.0
2024-09-26 05:45:00,286.074,357.25,587.975,5.9670476,3.7,1.0,284.351,0.0,447.002,0.0,9500.0,286.074,0.0,515.225,139.25,1.0,577.5,515.225,139.25,157.97500000000002,0.0,2708456.732500011,5000.0,0.0,1.4421973407977606,0.0
2024-09-26 06:00:00,313.484,365.5,607.975,7.2676428,3.7,1.0,0.0,155.11600000000004,0.0,0.0,9500.0,313.484,0.0,515.6875,139.375,1.0,577.5,515.6875,139.375,150.1875,0.0,2708576.882500011,5000.0,0.0,1.4109097127222983,0.0
2024-09-26 06:15:00,341.038,431.0,617.975,7.2676428,3.7,1.0,0.0,137.437,0.0,0.0,9500.0,341.038,0.0,516.15,139.5,1.0,577.5,516.15,139.5,85.15,0.0,2708645.002500011,5000.0,0.0,1.1975638051044084,0.0
2024-09-26 06:30:00,338.503,479.75,627.975,7.2676428,3.7,1.0,0.0,149.84700000000004,0.0,0.0,9500.0,338.503,0.0,516.6125000000001,139.625,1.0,577.5,516.6125000000001,139.625,36.86250000000007,0.0,2708674.4925000113,5000.0,0.0,1.0768368942157376,0.0
2024-09-26 06:45:00,381.719,430.75,687.975,7.2676428,3.7,1.0,0.0,166.50600000000003,0.0,0.0,9500.0,381.719,0.0,517.075,139.75,1.0,577.5,517.075,139.75,86.32500000000005,0.0,2708743.5525000114,5000.0,0.0,1.2004062681369705,0.0
2024-09-26 07:00:00,392.751,430.75,697.975,8.0342,3.7,1.0,119.00199999999995,284.351,0.0,0.0,9500.0,0.0,0.0,517.5375,139.875,1.0,577.5,517.5375,139.875,86.78750000000002,0.0,2708812.9825000116,5000.0,0.0,1.201479976784678,0.0
2024-09-26 07:15:00,379.531,430.25,697.975,8.0342,3.7,1.0,0.0,178.44400000000002,0.0,0.0,9500.0,0.0,0.0,518.0,140.0,1.0,577.5,518.0,140.0,87.75,0.0,2708883.1825000118,5000.0,0.0,1.2039511911679257,0.0
2024-09-26 07:30:00,395.063,392.75,717.975,8.0342,3.7,1.0,0.0,182.78700000000003,0.0,0.0,9500.0,0.0,0.0,518.4625,140.125,1.0,577.5,518.4625,140.125,125.71249999999998,0.0,2708983.7525000116,5000.0,0.0,1.3200827498408656,0.0
2024-09-26 07:45:00,404.49,401.25,717.975,8.0342,3.7,1.0,0.0,173.235,0.0,0.0,9500.0,0.0,0.0,518.9250000000001,140.25,1.0,577.5,518.9250000000001,140.25,117.67500000000007,0.0,2709077.8925000117,5000.0,0.0,1.2932710280373834,0.0
2024-09-26 08:00:00,395.248,371.0,697.95,8.417006,3.7,1.0,0.0,284.351,0.0,128.44631578947363,9371.553684210527,0.0,0.0,519.3875,140.375,1.0,577.5,519.3875,140.375,148.38750000000005,0.0,2709196.6025000117,5000.0,0.0,1.399966307277628,0.0
2024-09-26 08:15:00,448.973,408.5,737.8,8.417006,3.7,1.0,0.0,284.351,0.0,143.18315789473692,9228.37052631579,0.0,0.0,519.85,140.5,1.0,577.5,519.85,140.5,111.35,0.0,2709285.6825000118,5000.0,0.0,1.2725826193390453,0.0
2024-09-26 08:30:00,418.256,412.5,707.775,8.417006,3.7,1.0,0.0,284.351,0.0,142.58631578947367,9085.784210526317,0.0,0.0,520.3125,140.625,1.0,577.5,520.3125,140.625,107.8125,0.0,2709371.9325000118,5000.0,0.0,1.2613636363636365,0.0
2024-09-26 08:45:00,423.415,409.25,727.8,8.417006,3.7,1.0,0.0,284.351,0.0,127.0694736842106,8958.714736842107,0.0,0.0,520.775,140.75,1.0,577.5,520.775,140.75,111.52499999999998,0.0,2709461.152500012,5000.0,0.0,1.2725106902871106,0.0
2024-09-26 09:00:00,411.944,385.5,697.775,7.7960096,3.7,1.0,0.0,144.95599999999996,0.0,0.0,8958.714736842107,0.0,0.0,521.2375000000001,140.875,1.0,577.5,521.2375000000001,140.875,135.73750000000007,0.0,2709569.742500012,5000.0,0.0,1.3521076523994813,0.0
2024-09-26 09:15:00,442.536,367.0,707.8,7.7960096,3.7,1.0,0.0,124.26399999999995,0.0,0.0,8958.714736842107,0.0,0.0,521.7,141.0,1.0,577.5,521.7,141.0,154.7,0.0,2709693.5025000116,5000.0,0.0,1.4215258855585833,0.0
2024-09-26 09:30:00,457.193,412.75,727.8,7.7960096,3.7,1.0,0.0,129.48199999999997,0.0,0.0,8958.714736842107,0.0,0.0,522.1625,141.125,1.0,577.5,522.1625,141.125,109.41250000000002,0.0,2709781.0325000114,5000.0,0.0,1.2650817686250757,0.0
2024-09-26 09:45:00,423.148,426.0,697.95,7.7960096,3.7,1.0,0.0,133.55200000000002,0.0,0.0,8958.714736842107,0.0,0.0,522.625,141.25,1.0,577.5,522.625,141.25,96.625,0.0,2709858.332500011,5000.0,0.0,1.226819248826291,0.0
2024-09-26 10:00:00,409.132,427.25,707.95,8.1230488,3.7,1.0,0.0,284.351,0.0,133.5873684210526,8825.127368421054,0.0,0.0,523.0875,141.375,1.0,577.5,523.0875,141.375,95.83749999999998,0.0,2709935.002500011,5000.0,0.0,1.2243124634289058,0.0
2024-09-26 10:15:00,438.852,367.5,637.95,8.1230488,3.7,1.0,0.0,284.351,0.0,238.68736842105255,8586.44,0.0,0.0,523.55,141.5,1.0,577.5,523.55,141.5,156.05,0.0,2710059.842500011,5000.0,0.0,1.424625850340136,0.0
2024-09-26 10:30:00,452.954,331.75,617.95,8.1230488,3.7,1.0,0.0,284.351,0.0,274.7157894736842,8311.724210526316,0.0,0.0,524.0125,141.625,1.0,577.5,524.0125,141.625,192.26250000000005,0.0,2710213.652500011,5000.0,0.0,1.5795403165033912,0.0
2024-09-26 10:45:00,460.466,390.5,627.95,8.1230488,3.7,1.0,0.0,284.351,0.0,272.2284210526316,8039.495789473684,0.0,0.0,524.475,141.75,1.0,577.5,524.475,141.75,133.97500000000002,0.0,2710320.832500011,5000.0,0.0,1.3430857874519846,0.0
2024-09-26 11:00:00,472.342,352.75,617.95,8.4113348,3.7,1.0,0.0,284.351,0.0,295.3873684210526,7744.1084210526315,0.0,0.0,524.9375,141.875,1.0,577.5,524.9375,141.875,172.1875,0.0,2710458.582500011,5000.0,0.0,1.4881289865343728,0.0
2024-09-26 11:15:00,466.268,297.25,597.95,8.4113348,3.7,1.0,0.0,284.351,0.0,310.17789473684206,7433.930526315789,0.0,0.0,525.4,142.0,1.0,577.5,525.4,142.0,228.15,0.0,2710641.102500011,5000.0,0.0,1.7675357443229605,0.0
2024-09-26 11:30:00,438.23,322.25,557.975,8.4113348,3.7,1.0,0.0,284.351,0.0,322.8747368421053,7111.055789473684,0.0,0.0,525.8625000000001,142.125,1.0,577.5,525.8625000000001,142.125,203.61250000000007,0.0,2710803.9925000113,5000.0,0.0,1.6318463925523663,0.0
2024-09-26 11:45:00,478.725,297.75,557.825,8.4113348,3.7,1.0,0.0,284.351,0.0,365.79052631578946,6745.265263157895,0.0,0.0,526.325,142.25,1.0,577.5,526.325,142.25,228.57500000000005,0.0,2710986.852500011,5000.0,0.0,1.7676742233417297,0.0
2024-09-26 12:00:00,445.812,255.75,547.8,8.0427068,3.7,1.0,0.0,284.351,0.0,341.8294736842106,6403.435789473684,0.0,0.0,526.7875,142.375,1.0,577.5,526.7875,142.375,271.0375,0.0,2711203.6825000113,5000.0,0.0,2.059775171065494,0.0
2024-09-26 12:15:00,473.102,301.25,547.8,8.0427068,3.7,1.0,0.0,284.351,0.0,370.68736842105267,6032.748421052632,0.0,0.0,527.25,142.5,1.0,577.5,527.25,142.5,226.0,0.0,2711384.482500011,5000.0,0.0,1.750207468879668,0.0
2024-09-26 12:30:00,429.226,252.5,537.8,8.0427068,3.7,1.0,0.0,284.351,0.0,335.1600000000001,5697.588421052632,0.0,0.0,527.7125,142.625,1.0,577.5,527.7125,142.625,275.2125,0.0,2711604.652500011,5000.0,0.0,2.089950495049505,0.0
2024-09-26 12:45:00,446.923,279.25,537.8,8.0427068,3.7,1.0,0.0,284.351,0.0,353.9200000000001,5343.668421052632,0.0,0.0,528.1750000000001,142.75,1.0,577.5,528.1750000000001,142.75,248.92500000000007,0.0,2711803.792500011,5000.0,0.0,1.891405550581916,0.0
2024-09-26 13:00:00,462.426,308.5,547.8,8.053104,3.7,1.0,0.0,284.351,0.0,359.84421052631586,4983.824210526316,0.0,0.0,528.6375,142.875,1.0,577.5,528.6375,142.875,220.13750000000005,0.0,2711979.902500011,5000.0,0.0,1.7135737439222043,0.0
2024-09-26 13:15:00,471.311,367.25,527.925,8.053104,3.7,1.0,0.0,284.351,0.0,390.24947368421056,4593.574736842105,0.0,0.0,529.1,143.0,1.0,577.5,529.1,143.0,161.85,0.0,2712109.382500011,5000.0,0.0,1.44070796460177,0.0
2024-09-26 13:30:00,510.439,345.25,547.975,8.053104,3.7,1.0,0.0,284.351,0.0,410.46315789473687,4183.111578947369,0.0,0.0,529.5625,143.125,1.0,577.5,529.5625,143.125,184.3125,0.0,2712256.832500011,5000.0,0.0,1.533852280955829,0.0
2024-09-26 13:45:00,464.653,316.5,527.975,8.053104,3.7,1.0,0.0,284.351,0.0,383.45157894736843,3799.6600000000003,0.0,0.0,530.025,143.25,1.0,577.5,530.025,143.25,213.52499999999998,0.0,2712427.652500011,5000.0,0.0,1.6746445497630331,0.0
2024-09-26 14:00:00,479.104,301.5,538.0,8.0445972,3.7,1.0,0.0,284.351,0.0,388.2421052631579,3411.4178947368423,0.0,0.0,530.4875000000001,143.375,1.0,577.5,530.4875000000001,143.375,228.98750000000007,0.0,2712610.842500011,5000.0,0.0,1.7594941956882257,0.0
2024-09-26 14:15:00,432.826,248.25,527.975,8.0445972,3.7,1.0,0.0,284.351,0.0,350.21263157894737,3061.205263157895,0.0,0.0,530.95,143.5,1.0,577.5,530.95,143.5,282.7,0.0,2712837.002500011,5000.0,0.0,2.1387713997985904,0.0
2024-09-26 14:30:00,399.768,281.25,537.975,8.0445972,3.7,1.0,0.0,284.351,0.0,305.02,2756.185263157895,0.0,0.0,531.4125,143.625,1.0,577.5,531.4125,143.625,250.16250000000002,0.0,2713037.132500011,5000.0,0.0,1.8894666666666668,0.0
2024-09-26 14:45:00,390.987,287.75,527.975,8.0445972,3.7,1.0,0.0,284.351,0.0,306.4347368421053,2449.7505263157896,0.0,0.0,531.875,143.75,1.0,577.5,531.875,143.75,244.125,0.0,2713232.432500011,5000.0,0.0,1.8483927019982624,0.0
2024-09-26 15:00:00,429.831,321.5,537.975,8.0417616,3.7,1.0,284.351,284.351,0.0,37.611578947368415,2412.138947368421,0.0,0.0,532.3375,143.875,1.0,577.5,532.3375,143.875,210.83749999999998,0.0,2713401.1025000107,5000.0,0.0,1.6557931570762052,0.0
2024-09-26 15:15:00,385.601,281.5,547.975,8.0417616,3.7,1.0,265.977,284.351,0.0,0.0,2412.138947368421,0.0,0.0,532.8,144.0,1.0,577.5,532.8,144.0,251.3,0.0,2713602.142500011,5000.0,0.0,1.8927175843694493,0.0
2024-09-26 15:30:00,409.214,342.25,578.0,8.0417616,3.7,1.0,0.0,24.661,0.0,0.0,2412.138947368421,0.0,0.0,533.2625,144.125,1.0,577.5,533.2625,144.125,191.01250000000005,0.0,2713754.952500011,5000.0,0.0,1.5581081081081083,0.0
2024-09-26 15:45:00,395.757,276.25,567.95,8.0417616,3.7,1.0,56.65399999999951,284.351,0.0,210.2673684210531,2201.871578947368,0.0,0.0,533.725,144.25,1.0,577.5,533.725,144.25,257.475,0.0,2713960.932500011,5000.0,0.0,1.9320361990950228,0.0
2024-09-26 16:00:00,416.394,318.75,577.825,7.8461052,3.7,1.0,0.0,17.05600000000004,0.0,0.0,2201.871578947368,0.0,0.0,534.1875,144.375,1.0,577.5,534.1875,144.375,215.4375,0.0,2714133.282500011,5000.0,0.0,1.6758823529411764,0.0
2024-09-26 16:15:00,426.174,283.25,577.825,7.8461052,3.7,1.0,0.0,7.151000000000067,0.0,0.0,2201.871578947368,0.0,0.0,534.65,144.5,1.0,577.5,534.65,144.5,251.4,0.0,2714334.402500011,5000.0,0.0,1.8875551632833185,0.0
2024-09-26 16:30:00,431.735,249.75,577.85,7.8461052,3.7,1.0,0.0,1.490000000000009,0.0,0.0,2201.871578947368,0.0,0.0,535.1125000000001,144.625,1.0,577.5,535.1125000000001,144.625,285.36250000000007,0.0,2714562.692500011,5000.0,0.0,2.142592592592593,0.0
2024-09-26 16:45:00,449.089,266.25,597.825,7.8461052,3.7,1.0,0.0,3.986000000000047,0.0,0.0,2201.871578947368,0.0,0.0,535.575,144.75,1.0,577.5,535.575,144.75,269.32500000000005,0.0,2714778.152500011,5000.0,0.0,2.011549295774648,0.0
2024-09-26 17:00:00,436.162,325.25,647.825,7.9907208,3.7,1.0,0.0,66.78800000000007,0.0,0.0,2201.871578947368,0.0,0.0,536.0375,144.875,1.0,577.5,536.0375,144.875,210.78750000000002,0.0,2714946.782500011,5000.0,0.0,1.6480784012298233,0.0
2024-09-26 17:15:00,452.363,344.0,677.8,7.9907208,3.7,1.0,0.0,80.43699999999995,0.0,0.0,2201.871578947368,0.0,0.0,536.5,145.0,1.0,577.5,536.5,145.0,192.5,0.0,2715100.782500011,5000.0,0.0,1.559593023255814,0.0
2024-09-26 17:30:00,455.753,321.25,667.825,7.9907208,3.7,1.0,0.0,66.94700000000006,0.0,0.0,2201.871578947368,0.0,0.0,536.9625,145.125,1.0,577.5,536.9625,145.125,215.71249999999998,0.0,2715273.3525000107,5000.0,0.0,1.6714785992217898,0.0
2024-09-26 17:45:00,463.768,291.5,687.95,7.9907208,3.7,1.0,205.41899999999993,284.351,0.0,0.0,2201.871578947368,0.0,0.0,537.4250000000001,145.25,1.0,577.5,537.4250000000001,145.25,245.92500000000007,0.0,2715470.092500011,5000.0,0.0,1.843653516295026,0.0
2024-09-26 18:00:00,447.057,336.5,707.975,8.8839348,3.7,1.0,0.0,284.351,0.0,177.69263157894736,2024.178947368421,0.0,0.0,537.8875,145.375,1.0,577.5,537.8875,145.375,201.38750000000005,0.0,2715631.202500011,5000.0,0.0,1.598476968796434,0.0
2024-09-26 18:15:00,471.251,315.0,717.95,8.8839348,3.7,1.0,0.0,284.351,0.0,192.79157894736835,1831.3873684210525,0.0,0.0,538.35,145.5,1.0,577.5,538.35,145.5,223.35,0.0,2715809.882500011,5000.0,0.0,1.7090476190476191,0.0
2024-09-26 18:30:00,460.797,290.0,747.925,8.8839348,3.7,1.0,0.0,284.351,0.0,150.36631578947376,1681.0210526315789,0.0,0.0,538.8125,145.625,1.0,577.5,538.8125,145.625,248.8125,0.0,2716008.932500011,5000.0,0.0,1.8579741379310344,0.0
2024-09-26 18:45:00,470.216,275.0,747.95,8.8839348,3.7,1.0,0.0,284.351,0.0,160.38631578947366,1520.6347368421052,0.0,0.0,539.275,145.75,1.0,577.5,539.275,145.75,264.275,0.0,2716220.3525000107,5000.0,0.0,1.9609999999999999,0.0
2024-09-26 19:00:00,445.329,246.0,747.95,9.3461376,3.7,1.0,0.0,284.351,0.0,134.3210526315789,1386.3136842105264,0.0,0.0,539.7375000000001,145.875,1.0,577.5,539.7375000000001,145.875,293.73750000000007,0.0,2716455.342500011,5000.0,0.0,2.1940548780487807,0.0
2024-09-26 19:15:00,464.361,264.5,747.95,9.3461376,3.7,1.0,0.0,284.351,0.0,154.48631578947362,1231.8273684210528,0.0,0.0,540.2,146.0,1.0,577.5,540.2,146.0,275.7,0.0,2716675.902500011,5000.0,0.0,2.0423440453686204,0.0
2024-09-26 19:30:00,440.535,225.5,727.95,9.3461376,3.7,1.0,0.0,284.351,0.0,150.59052631578945,1081.2368421052633,0.0,0.0,540.6625,146.125,1.0,577.5,540.6625,146.125,315.1625,0.0,2716928.032500011,5000.0,0.0,2.397616407982262,0.0
2024-09-26 19:45:00,437.136,267.75,737.875,9.3461376,3.7,1.0,0.0,284.351,0.0,136.6968421052632,944.5400000000002,0.0,0.0,541.125,146.25,1.0,577.5,541.125,146.25,273.375,0.0,2717146.732500011,5000.0,0.0,2.0210084033613445,0.0
2024-09-26 20:00:00,429.134,271.25,737.775,8.4198416,3.7,1.0,0.0,284.351,0.0,128.51052631578952,816.0294736842106,0.0,0.0,541.5875,146.375,1.0,577.5,541.5875,146.375,270.3375,0.0,2717363.002500011,5000.0,0.0,1.9966359447004607,0.0
2024-09-26 20:15:00,426.783,327.5,727.8,8.4198416,3.7,1.0,0.0,284.351,0.0,136.66736842105271,679.362105263158,0.0,0.0,542.05,146.5,1.0,577.5,542.05,146.5,214.55,0.0,2717534.6425000113,5000.0,0.0,1.6551145038167938,0.0
2024-09-26 20:30:00,413.973,338.75,747.775,8.4198416,3.7,1.0,0.0,284.351,0.0,102.28842105263162,577.0736842105264,0.0,0.0,542.5125,146.625,1.0,577.5,542.5125,146.625,203.76250000000005,0.0,2717697.652500011,5000.0,0.0,1.6015129151291514,0.0
2024-09-26 20:45:00,389.919,291.75,747.8,8.4198416,3.7,1.0,0.0,284.351,0.0,77.07368421052635,500.0,0.0,0.0,542.975,146.75,1.0,577.5,542.975,146.75,251.22500000000002,0.0,2717898.632500011,5000.0,0.0,1.8610968294772923,0.0
2024-09-26 21:00:00,413.123,306.5,747.775,7.1948624,3.7,1.0,96.57400000000001,284.351,0.0,0.0,500.0,413.123,0.0,543.4375,146.875,1.0,577.5,543.4375,146.875,236.9375,0.0,2718088.182500011,5000.0,0.0,1.773042414355628,0.0
2024-09-26 21:15:00,431.707,325.5,747.775,7.1948624,3.7,1.0,0.0,169.06799999999998,0.0,0.0,500.0,431.707,0.0,543.9,147.0,1.0,577.5,543.9,147.0,218.4,0.0,2718262.902500011,5000.0,0.0,1.6709677419354838,0.0
2024-09-26 21:30:00,451.05,274.5,737.85,7.1948624,3.7,1.0,0.0,139.675,0.0,0.0,500.0,451.05,0.0,544.3625000000001,147.125,1.0,577.5,544.3625000000001,147.125,269.86250000000007,0.0,2718478.792500011,5000.0,0.0,1.983105646630237,0.0
2024-09-26 21:45:00,386.632,274.25,727.95,7.1948624,3.7,1.0,0.0,194.06800000000004,0.0,0.0,500.0,386.632,0.0,544.825,147.25,1.0,577.5,544.825,147.25,270.57500000000005,0.0,2718695.252500011,5000.0,0.0,1.9865998176845945,0.0
2024-09-26 22:00:00,398.345,270.0,737.95,6.40373,3.7,1.0,92.12099999999998,284.351,0.0,0.0,500.0,398.345,0.0,545.2875,147.375,1.0,577.5,545.2875,147.375,275.2875,0.0,2718915.482500011,5000.0,0.0,2.0195833333333333,0.0
2024-09-26 22:15:00,376.377,262.0,727.95,6.40373,3.7,1.0,0.0,204.07300000000004,0.0,0.0,500.0,376.377,0.0,545.75,147.5,1.0,577.5,545.75,147.5,283.75,0.0,2719142.482500011,5000.0,0.0,2.0830152671755724,0.0
2024-09-26 22:30:00,390.626,236.75,707.925,6.40373,3.7,1.0,0.0,169.67399999999998,0.0,0.0,500.0,390.626,0.0,546.2125,147.625,1.0,577.5,546.2125,147.625,309.4625,0.0,2719390.052500011,5000.0,0.0,2.307127771911299,0.0
2024-09-26 22:45:00,389.918,237.75,697.95,6.40373,3.7,1.0,124.06899999999996,284.351,0.0,0.0,500.0,389.918,0.0,546.6750000000001,147.75,1.0,577.5,546.6750000000001,147.75,308.92500000000007,0.0,2719637.192500011,5000.0,0.0,2.299369085173502,0.0
2024-09-26 23:00:00,407.166,205.75,707.95,4.4481112,3.7,1.0,131.44199999999995,284.351,0.0,0.0,500.0,407.166,0.0,547.1375,147.875,1.0,577.5,547.1375,147.875,341.38750000000005,0.0,2719910.302500011,5000.0,0.0,2.6592345078979345,0.0
2024-09-26 23:15:00,397.615,246.0,697.875,4.4481112,3.7,1.0,0.0,152.26,0.0,0.0,500.0,397.615,0.0,547.6,148.0,1.0,577.5,547.6,148.0,301.6,0.0,2720151.5825000107,5000.0,0.0,2.2260162601626017,0.0
2024-09-26 23:30:00,392.845,222.75,677.775,4.4481112,3.7,1.0,0.0,136.80499999999995,0.0,0.0,500.0,392.845,0.0,548.0625,148.125,1.0,577.5,548.0625,148.125,325.3125,0.0,2720411.8325000107,5000.0,0.0,2.4604377104377106,0.0
2024-09-26 23:45:00,341.831,212.5,597.775,4.4481112,3.7,1.0,0.0,107.69399999999996,0.0,0.0,500.0,341.831,0.0,548.525,148.25,1.0,577.5,548.525,148.25,336.025,0.0,2720680.6525000106,5000.0,0.0,2.5812941176470585,0.0
2024-09-27 00:00:00,354.097,213.25,507.775,1.367784,3.7,1.0,284.351,0.0,289.654,0.0,775.1713,354.097,0.0,548.9875000000001,148.375,1.0,577.5,548.9875000000001,148.375,335.73750000000007,0.0,2720949.2425000104,5000.0,0.0,2.5743845252051587,0.0
2024-09-27 00:15:00,340.312,198.5,497.775,1.367784,3.7,1.0,284.351,0.0,293.31399999999996,0.0,1053.8195999999998,340.312,0.0,549.45,148.5,1.0,577.5,549.45,148.5,350.95,0.0,2721230.00250001,5000.0,0.0,2.768010075566751,0.0
2024-09-27 00:30:00,333.902,198.0,537.775,1.367784,3.7,1.0,284.351,0.0,339.599,0.0,1376.4386499999998,333.902,0.0,549.9125,148.625,1.0,577.5,549.9125,148.625,351.9125,0.0,2721511.53250001,5000.0,0.0,2.7773358585858587,0.0
2024-09-27 00:45:00,291.608,206.75,557.8,1.367784,3.7,1.0,284.351,0.0,401.79299999999995,0.0,1758.1419999999998,291.608,0.0,550.375,148.75,1.0,577.5,550.375,148.75,343.625,0.0,2721786.43250001,5000.0,0.0,2.6620314389359128,0.0
2024-09-27 01:00:00,281.48,183.0,557.95,1.299018,3.7,1.0,284.351,0.0,411.946,0.0,2149.4907,281.48,0.0,550.8375,148.875,1.0,577.5,550.8375,148.875,367.8375,0.0,2722080.70250001,5000.0,0.0,3.010040983606557,0.0
2024-09-27 01:15:00,258.292,175.75,617.925,1.299018,3.7,1.0,284.351,0.0,494.984,0.0,2619.7254999999996,258.292,0.0,551.3,149.0,1.0,577.5,551.3,149.0,375.55,0.0,2722381.14250001,5000.0,0.0,3.1368421052631574,0.0
2024-09-27 01:30:00,231.394,175.5,597.95,1.299018,3.7,1.0,284.351,0.0,501.78200000000004,0.0,3096.4183999999996,231.394,0.0,551.7625,149.125,1.0,577.5,551.7625,149.125,376.26250000000005,0.0,2722682.1525000096,5000.0,0.0,3.143945868945869,0.0
2024-09-27 01:45:00,315.094,169.25,627.95,1.299018,3.7,1.0,284.351,0.0,447.95700000000005,0.0,3521.9775499999996,315.094,0.0,552.225,149.25,1.0,577.5,552.225,149.25,382.975,0.0,2722988.5325000095,5000.0,0.0,3.262776957163959,0.0
2024-09-27 02:00:00,319.347,190.5,637.95,0.90432,3.7,1.0,284.351,0.0,453.57900000000006,0.0,3952.8776,319.347,0.0,552.6875,149.375,1.0,577.5,552.6875,149.375,362.1875,0.0,2723278.2825000095,5000.0,0.0,2.901246719160105,0.0
2024-09-27 02:15:00,355.635,223.5,607.925,0.90432,3.7,1.0,284.351,0.0,387.14099999999996,0.0,4320.66155,355.635,0.0,553.15,149.5,1.0,577.5,553.15,149.5,329.65,0.0,2723542.0025000097,5000.0,0.0,2.4749440715883666,0.0
2024-09-27 02:30:00,401.492,202.5,637.95,0.90432,3.7,1.0,284.351,0.0,371.184,0.0,4673.286349999999,401.492,0.0,553.6125000000001,149.625,1.0,577.5,553.6125000000001,149.625,351.11250000000007,0.0,2723822.89250001,5000.0,0.0,2.733888888888889,0.0
2024-09-27 02:45:00,356.236,231.0,617.875,0.90432,3.7,1.0,284.351,0.0,396.24,0.0,5049.714349999999,356.236,0.0,554.075,149.75,1.0,577.5,554.075,149.75,323.07500000000005,0.0,2724081.35250001,5000.0,0.0,2.398593073593074,0.0
2024-09-27 03:00:00,298.606,239.25,607.775,0.787512,3.7,1.0,284.351,0.0,443.645,0.0,5471.177099999999,298.606,0.0,554.5375,149.875,1.0,577.5,554.5375,149.875,315.2875,0.0,2724333.58250001,5000.0,0.0,2.317816091954023,0.0
2024-09-27 03:15:00,402.709,195.5,607.8,0.787512,3.7,1.0,284.351,0.0,339.44199999999995,0.0,5793.646999999999,402.709,0.0,555.0,150.0,1.0,577.5,555.0,150.0,359.5,0.0,2724621.18250001,5000.0,0.0,2.838874680306905,0.0
2024-09-27 03:30:00,430.853,209.0,597.775,0.787512,3.7,1.0,284.351,0.0,301.27299999999997,0.0,6079.8563492063495,430.853,0.0,555.0,150.0,1.0,577.5,555.0,150.0,346.0,0.0,2724897.9825000097,5000.0,0.0,2.6555023923444976,0.0
2024-09-27 03:45:00,386.084,189.0,577.775,0.787512,3.7,1.0,284.351,0.0,326.042,0.0,6389.596249999999,386.084,0.0,555.0,150.0,1.0,577.5,555.0,150.0,366.0,0.0,2725190.7825000095,5000.0,0.0,2.9365079365079363,0.0
2024-09-27 04:00:00,355.498,248.75,617.8,1.642848,3.7,1.0,284.351,0.0,396.65299999999996,0.0,6766.416599999999,355.498,0.0,555.0,150.0,1.0,577.5,555.0,150.0,306.25,0.0,2725435.7825000095,5000.0,0.0,2.2311557788944723,0.0
2024-09-27 04:15:00,285.441,211.5,597.975,1.642848,3.7,1.0,284.351,0.0,446.88500000000005,0.0,7190.957349999999,285.441,0.0,555.0,150.0,1.0,577.5,555.0,150.0,343.5,0.0,2725710.5825000093,5000.0,0.0,2.624113475177305,0.0
2024-09-27 04:30:00,302.03,304.25,598.175,1.642848,3.7,1.0,284.351,0.0,430.496,0.0,7599.928549999999,302.03,0.0,555.0,150.0,1.0,577.5,555.0,150.0,250.75,0.0,2725911.1825000094,5000.0,0.0,1.8241577649958916,0.0
2024-09-27 04:45:00,287.438,303.25,608.2,1.642848,3.7,1.0,284.351,0.0,455.11300000000006,0.0,8032.285899999999,287.438,0.0,555.0,150.0,1.0,577.5,555.0,150.0,251.75,0.0,2726112.5825000093,5000.0,0.0,1.8301731244847486,0.0
2024-09-27 05:00:00,306.602,274.75,618.175,3.144396,3.7,1.0,284.351,0.0,445.924,0.0,8455.9137,306.602,0.0,555.0,150.0,1.0,577.5,555.0,150.0,280.25,0.0,2726336.7825000095,5000.0,0.0,2.0200181983621475,0.0
2024-09-27 05:15:00,282.299,379.75,598.2,3.144396,3.7,1.0,284.351,0.0,450.25200000000007,0.0,8883.6531,282.299,0.0,555.0,150.0,1.0,577.5,555.0,150.0,175.25,0.0,2726476.9825000097,5000.0,0.0,1.4614878209348254,0.0
2024-09-27 05:30:00,304.504,379.25,598.2,3.144396,3.7,1.0,46.55921052631547,0.0,190.25521052631552,0.0,9064.39555,304.504,0.0,555.0,150.0,1.0,577.5,555.0,150.0,175.75,0.0,2726617.58250001,5000.0,0.0,1.4634146341463414,0.0
2024-09-27 05:45:00,303.995,369.25,628.175,3.144396,3.7,1.0,284.351,0.0,458.53099999999995,0.0,9500.0,303.995,0.0,555.0,150.0,1.0,577.5,555.0,150.0,185.75,0.0,2726766.18250001,5000.0,0.0,1.5030467163168586,0.0
2024-09-27 06:00:00,347.411,418.5,658.2,6.557262,3.7,1.0,0.0,284.351,0.0,130.0652631578947,9369.934736842106,347.411,0.0,555.0,150.0,1.0,577.5,555.0,150.0,136.5,0.0,2726875.38250001,5000.0,0.0,1.3261648745519714,0.0
2024-09-27 06:15:00,332.152,446.25,638.15,6.557262,3.7,1.0,0.0,284.351,0.0,135.1084210526316,9234.826315789474,332.152,0.0,555.0,150.0,1.0,577.5,555.0,150.0,108.75,0.0,2726962.38250001,5000.0,0.0,1.2436974789915967,0.0
2024-09-27 06:30:00,379.671,447.5,658.025,6.557262,3.7,1.0,0.0,284.351,0.0,164.20736842105265,9070.618947368423,379.671,0.0,555.0,150.0,1.0,577.5,555.0,150.0,107.5,0.0,2727048.38250001,5000.0,0.0,1.2402234636871508,0.0
2024-09-27 06:45:00,368.213,478.0,688.025,6.557262,3.7,1.0,0.0,284.351,0.0,120.56736842105268,8950.05157894737,368.213,0.0,555.0,150.0,1.0,577.5,555.0,150.0,77.0,0.0,2727109.98250001,5000.0,0.0,1.1610878661087867,0.0
2024-09-27 07:00:00,386.039,476.5,698.025,6.593058,3.7,1.0,0.0,284.351,0.0,128.80526315789476,8821.246315789476,386.039,0.0,555.0,150.0,1.0,577.5,555.0,150.0,78.5,0.0,2727172.78250001,5000.0,0.0,1.1647429171038826,0.0
2024-09-27 07:15:00,422.009,417.75,708.025,6.593058,3.7,1.0,0.0,284.351,0.0,156.14210526315793,8665.104210526319,422.009,0.0,555.0,150.0,1.0,577.5,555.0,150.0,137.25,0.0,2727282.58250001,5000.0,0.0,1.3285457809694794,0.0
2024-09-27 07:30:00,391.694,413.5,688.15,6.593058,3.7,1.0,0.0,284.351,0.0,145.15263157894742,8519.951578947372,391.694,0.0,555.0,150.0,1.0,577.5,555.0,150.0,141.5,0.0,2727395.78250001,5000.0,0.0,1.3422007255139057,0.0
2024-09-27 07:45:00,416.628,416.75,698.2,6.593058,3.7,1.0,0.0,284.351,0.0,160.81999999999994,8359.131578947372,416.628,0.0,555.0,150.0,1.0,577.5,555.0,150.0,138.25,0.0,2727506.38250001,5000.0,0.0,1.3317336532693462,0.0
2024-09-27 08:00:00,413.011,443.5,718.175,5.914818,3.7,1.0,0.0,284.351,0.0,135.98631578947376,8223.145263157898,413.011,0.0,555.0,150.0,1.0,577.5,555.0,150.0,111.5,0.0,2727595.5825000103,5000.0,0.0,1.2514092446448704,0.0
2024-09-27 08:15:00,445.091,505.0,707.975,5.914818,3.7,1.0,0.0,284.351,0.0,180.49157894736842,8042.65368421053,445.091,0.0,555.0,150.0,1.0,577.5,555.0,150.0,50.0,0.0,2727635.5825000103,5000.0,0.0,1.099009900990099,0.0
2024-09-27 08:30:00,449.691,418.0,727.925,5.914818,3.7,1.0,0.0,284.351,0.0,164.33368421052634,7878.320000000003,449.691,0.0,555.0,150.0,1.0,577.5,555.0,150.0,137.0,0.0,2727745.1825000104,5000.0,0.0,1.3277511961722488,0.0
2024-09-27 08:45:00,432.775,433.25,737.95,5.914818,3.7,1.0,0.0,284.351,0.0,135.9747368421052,7742.345263157898,432.775,0.0,555.0,150.0,1.0,577.5,555.0,150.0,121.75,0.0,2727842.5825000103,5000.0,0.0,1.2810155799192153,0.0
2024-09-27 09:00:00,442.769,404.5,717.925,4.970934,3.7,1.0,0.0,284.351,0.0,167.57368421052638,7574.771578947372,442.769,0.0,555.0,150.0,1.0,577.5,555.0,150.0,150.5,0.0,2727962.98250001,5000.0,0.0,1.3720642768850433,0.0
2024-09-27 09:15:00,424.975,450.0,707.95,4.970934,3.7,1.0,0.0,284.351,0.0,159.34315789473683,7415.428421052636,424.975,0.0,555.0,150.0,1.0,577.5,555.0,150.0,105.0,0.0,2728046.98250001,5000.0,0.0,1.2333333333333334,0.0
2024-09-27 09:30:00,417.12,477.25,707.95,4.970934,3.7,1.0,0.0,284.351,0.0,151.07473684210524,7264.35368421053,417.12,0.0,555.0,150.0,1.0,577.5,555.0,150.0,77.75,0.0,2728109.1825000104,5000.0,0.0,1.1629125196437926,0.0
2024-09-27 09:45:00,431.51,436.5,687.8,4.970934,3.7,1.0,0.0,284.351,0.0,187.43263157894742,7076.921052631583,431.51,0.0,555.0,150.0,1.0,577.5,555.0,150.0,118.5,0.0,2728203.98250001,5000.0,0.0,1.2714776632302405,0.0
2024-09-27 10:00:00,433.707,441.25,717.775,4.807968,3.7,1.0,0.0,284.351,0.0,158.19263157894738,6918.728421052636,433.707,0.0,555.0,150.0,1.0,577.5,555.0,150.0,113.75,0.0,2728294.98250001,5000.0,0.0,1.2577903682719547,0.0
2024-09-27 10:15:00,427.819,371.75,657.775,4.807968,3.7,1.0,0.0,284.351,0.0,215.15263157894742,6703.575789473689,427.819,0.0,555.0,150.0,1.0,577.5,555.0,150.0,183.25,0.0,2728441.5825000103,5000.0,0.0,1.4929388029589779,0.0
2024-09-27 10:30:00,440.092,347.0,647.775,4.807968,3.7,1.0,0.0,284.351,0.0,238.59789473684214,6464.977894736847,440.092,0.0,555.0,150.0,1.0,577.5,555.0,150.0,208.0,0.0,2728607.98250001,5000.0,0.0,1.5994236311239194,0.0
2024-09-27 10:45:00,438.904,371.5,627.775,4.807968,3.7,1.0,0.0,284.351,0.0,258.4,6206.577894736847,438.904,0.0,555.0,150.0,1.0,577.5,555.0,150.0,183.5,0.0,2728754.78250001,5000.0,0.0,1.493943472409152,0.0
2024-09-27 11:00:00,417.418,349.75,637.925,3.981834,3.7,1.0,213.84400000000005,284.351,0.0,0.0,6206.577894736847,417.418,0.0,555.0,150.0,1.0,577.5,555.0,150.0,205.25,0.0,2728918.98250001,5000.0,0.0,1.5868477483917083,0.0
2024-09-27 11:15:00,422.537,331.75,577.95,3.981834,3.7,1.0,278.93799999999993,284.351,0.0,0.0,6206.577894736847,422.537,0.0,555.0,150.0,1.0,577.5,555.0,150.0,223.25,0.0,2729097.5825000103,5000.0,0.0,1.6729464958553126,0.0
2024-09-27 11:30:00,428.503,290.25,577.975,3.981834,3.7,1.0,284.351,283.82300000000004,0.0,0.0,6206.577894736847,428.503,0.0,555.0,150.0,1.0,577.5,555.0,150.0,264.75,0.0,2729309.38250001,5000.0,0.0,1.9121447028423773,0.0
2024-09-27 11:45:00,459.084,287.5,597.95,3.981834,3.7,1.0,284.351,273.21700000000004,0.0,0.0,6206.577894736847,459.084,0.0,555.0,150.0,1.0,577.5,555.0,150.0,267.5,0.0,2729523.38250001,5000.0,0.0,1.9304347826086956,0.0
2024-09-27 12:00:00,450.761,329.0,577.95,2.484054,3.7,1.0,284.351,0.0,261.54,0.0,6455.040894736847,450.761,0.0,555.0,150.0,1.0,577.5,555.0,150.0,226.0,0.0,2729704.18250001,5000.0,0.0,1.6869300911854104,0.0
2024-09-27 12:15:00,409.515,276.5,557.95,2.484054,3.7,1.0,284.351,0.0,282.78600000000006,0.0,6723.687594736847,409.515,0.0,555.0,150.0,1.0,577.5,555.0,150.0,278.5,0.0,2729926.9825000097,5000.0,0.0,2.007233273056058,0.0
2024-09-27 12:30:00,439.19,282.25,558.2,2.484054,3.7,1.0,284.351,0.0,253.36100000000005,0.0,6964.380544736847,439.19,0.0,555.0,150.0,1.0,577.5,555.0,150.0,272.75,0.0,2730145.18250001,5000.0,0.0,1.966341895482728,0.0
2024-09-27 12:45:00,444.137,277.25,538.2,2.484054,3.7,1.0,284.351,0.0,228.41400000000004,0.0,7181.373844736847,444.137,0.0,555.0,150.0,1.0,577.5,555.0,150.0,277.75,0.0,2730367.38250001,5000.0,0.0,2.00180342651037,0.0
2024-09-27 13:00:00,481.405,251.0,518.2,2.356884,3.7,1.0,284.351,0.0,171.14600000000007,0.0,7343.962544736847,481.405,0.0,555.0,150.0,1.0,577.5,555.0,150.0,304.0,0.0,2730610.5825000103,5000.0,0.0,2.2111553784860556,0.0
2024-09-27 13:15:00,516.205,270.25,498.1,2.356884,3.7,1.0,284.351,0.0,116.24599999999998,0.0,7454.396244736847,498.1,0.0,555.0,150.0,1.0,577.5,555.0,150.0,284.75,0.0,2730838.38250001,5000.0,0.0,2.053654024051804,0.0
2024-09-27 13:30:00,503.101,240.75,518.05,2.356884,3.7,1.0,284.351,0.0,149.3,0.0,7596.231244736847,503.101,0.0,555.0,150.0,1.0,577.5,555.0,150.0,314.25,0.0,2731089.78250001,5000.0,0.0,2.305295950155763,0.0
2024-09-27 13:45:00,445.15,226.25,498.025,2.356884,3.7,1.0,284.351,0.0,187.226,0.0,7774.095944736847,445.15,0.0,555.0,150.0,1.0,577.5,555.0,150.0,328.75,0.0,2731352.78250001,5000.0,0.0,2.453038674033149,0.0
2024-09-27 14:00:00,455.561,265.25,518.05,4.891806,3.7,1.0,0.0,284.351,0.0,391.43368421052634,7382.66226052632,455.561,0.0,555.0,150.0,1.0,577.5,555.0,150.0,289.75,0.0,2731584.58250001,5000.0,0.0,2.0923656927426957,0.0
2024-09-27 14:15:00,420.781,288.0,498.125,4.891806,3.7,1.0,0.0,284.351,0.0,375.7968421052632,7006.865418421057,420.781,0.0,555.0,150.0,1.0,577.5,555.0,150.0,267.0,0.0,2731798.18250001,5000.0,0.0,1.9270833333333333,0.0
2024-09-27 14:30:00,426.677,241.25,598.2,4.891806,3.7,1.0,0.0,284.351,0.0,276.6610526315789,6730.204365789478,426.677,0.0,555.0,150.0,1.0,577.5,555.0,150.0,313.75,0.0,2732049.18250001,5000.0,0.0,2.300518134715026,0.0
2024-09-27 14:45:00,399.965,251.25,598.2,4.891806,3.7,1.0,0.0,284.351,0.0,248.54315789473677,6481.661207894742,399.965,0.0,555.0,150.0,1.0,577.5,555.0,150.0,303.75,0.0,2732292.18250001,5000.0,0.0,2.208955223880597,0.0
2024-09-27 15:00:00,391.37,266.75,558.2,6.107928,3.7,1.0,0.0,284.351,0.0,281.6010526315789,6200.060155263163,391.37,0.0,555.0,150.0,1.0,577.5,555.0,150.0,288.25,0.0,2732522.78250001,5000.0,0.0,2.0805998125585754,0.0
2024-09-27 15:15:00,373.602,248.5,538.2,6.107928,3.7,1.0,0.0,284.351,0.0,283.95052631578943,5916.1096289473735,373.602,0.0,555.0,150.0,1.0,577.5,555.0,150.0,306.5,0.0,2732767.98250001,5000.0,0.0,2.233400402414487,0.0
2024-09-27 15:30:00,386.464,309.0,538.225,6.107928,3.7,1.0,0.0,284.351,0.0,297.4631578947368,5618.646471052637,386.464,0.0,555.0,150.0,1.0,577.5,555.0,150.0,246.0,0.0,2732964.78250001,5000.0,0.0,1.796116504854369,0.0
2024-09-27 15:45:00,401.378,302.75,538.225,6.107928,3.7,1.0,0.0,284.351,0.0,313.16210526315786,5305.484365789479,401.378,0.0,555.0,150.0,1.0,577.5,555.0,150.0,252.25,0.0,2733166.58250001,5000.0,0.0,1.833195706028076,0.0
2024-09-27 16:00:00,403.185,303.5,548.2,4.975644,3.7,1.0,0.0,284.351,0.0,304.5642105263158,5000.920155263163,403.185,0.0,555.0,150.0,1.0,577.5,555.0,150.0,251.5,0.0,2733367.78250001,5000.0,0.0,1.828665568369028,0.0
2024-09-27 16:15:00,387.347,341.5,548.225,4.975644,3.7,1.0,0.0,284.351,0.0,287.8663157894737,4713.05383947369,387.347,0.0,555.0,150.0,1.0,577.5,555.0,150.0,213.5,0.0,2733538.58250001,5000.0,0.0,1.6251830161054173,0.0
2024-09-27 16:30:00,423.875,336.25,598.2,4.975644,3.7,1.0,0.0,284.351,0.0,273.71157894736837,4439.342260526321,423.875,0.0,555.0,150.0,1.0,577.5,555.0,150.0,218.75,0.0,2733713.58250001,5000.0,0.0,1.6505576208178439,0.0
2024-09-27 16:45:00,414.009,355.0,588.2,4.975644,3.7,1.0,0.0,284.351,0.0,273.85263157894735,4165.489628947374,414.009,0.0,555.0,150.0,1.0,577.5,555.0,150.0,200.0,0.0,2733873.58250001,5000.0,0.0,1.5633802816901408,0.0
2024-09-27 17:00:00,454.913,356.75,648.2,6.737184,3.7,1.0,0.0,284.351,0.0,253.7515789473684,3911.7380500000054,454.913,0.0,555.0,150.0,1.0,577.5,555.0,150.0,198.25,0.0,2734032.18250001,5000.0,0.0,1.5557112824106518,0.0
2024-09-27 17:15:00,453.791,361.75,628.2,6.737184,3.7,1.0,0.0,284.351,0.0,273.6231578947368,3638.1148921052686,453.791,0.0,555.0,150.0,1.0,577.5,555.0,150.0,193.25,0.0,2734186.78250001,5000.0,0.0,1.5342087076710436,0.0
2024-09-27 17:30:00,458.726,351.0,678.2,6.737184,3.7,1.0,0.0,284.351,0.0,226.18631578947364,3411.928576315795,458.726,0.0,555.0,150.0,1.0,577.5,555.0,150.0,204.0,0.0,2734349.98250001,5000.0,0.0,1.5811965811965811,0.0
2024-09-27 17:45:00,463.453,324.0,718.175,6.737184,3.7,1.0,0.0,284.351,0.0,189.08315789473687,3222.845418421058,463.453,0.0,555.0,150.0,1.0,577.5,555.0,150.0,231.0,0.0,2734534.78250001,5000.0,0.0,1.712962962962963,0.0
2024-09-27 18:00:00,458.626,371.75,758.175,5.992062,3.7,1.0,0.0,284.351,0.0,141.89684210526318,3080.948576315795,458.626,0.0,555.0,150.0,1.0,577.5,555.0,150.0,183.25,0.0,2734681.38250001,5000.0,0.0,1.4929388029589779,0.0
2024-09-27 18:15:00,474.085,370.75,737.825,5.992062,3.7,1.0,0.0,284.351,0.0,179.59052631578942,2901.3580500000057,474.085,0.0,555.0,150.0,1.0,577.5,555.0,150.0,184.25,0.0,2734828.78250001,5000.0,0.0,1.4969656102494944,0.0
2024-09-27 18:30:00,468.56,312.25,757.775,5.992062,3.7,1.0,0.0,284.351,0.0,152.77473684210528,2748.5833131579006,468.56,0.0,555.0,150.0,1.0,577.5,555.0,150.0,242.75,0.0,2735022.98250001,5000.0,0.0,1.77742193755004,0.0
2024-09-27 18:45:00,453.093,344.75,737.775,5.992062,3.7,1.0,0.0,284.351,0.0,157.54631578947374,2591.036997368427,453.093,0.0,555.0,150.0,1.0,577.5,555.0,150.0,210.25,0.0,2735191.1825000104,5000.0,0.0,1.6098622189992748,0.0
2024-09-27 19:00:00,448.099,333.25,747.75,7.03203,3.7,1.0,0.0,284.351,0.0,141.78947368421052,2449.2475236842165,448.099,0.0,555.0,150.0,1.0,577.5,555.0,150.0,221.75,0.0,2735368.5825000103,5000.0,0.0,1.665416354088522,0.0
2024-09-27 19:15:00,432.56,336.75,747.775,7.03203,3.7,1.0,0.0,284.351,0.0,125.40631578947371,2323.8412078947426,432.56,0.0,555.0,150.0,1.0,577.5,555.0,150.0,218.25,0.0,2735543.1825000104,5000.0,0.0,1.6481069042316259,0.0
2024-09-27 19:30:00,435.832,379.0,747.9,7.03203,3.7,1.0,0.0,284.351,0.0,128.71894736842108,2195.1222605263215,435.832,0.0,555.0,150.0,1.0,577.5,555.0,150.0,176.0,0.0,2735683.98250001,5000.0,0.0,1.4643799472295516,0.0
2024-09-27 19:45:00,433.374,395.5,737.925,7.03203,3.7,1.0,0.0,284.351,0.0,136.6315789473685,2058.490681578953,433.374,0.0,555.0,150.0,1.0,577.5,555.0,150.0,159.5,0.0,2735811.5825000103,5000.0,0.0,1.4032869785082174,0.0
2024-09-27 20:00:00,446.029,432.5,737.925,6.17481,3.7,1.0,0.0,284.351,0.0,149.95263157894743,1908.5380500000058,446.029,0.0,555.0,150.0,1.0,577.5,555.0,150.0,122.5,0.0,2735909.5825000103,5000.0,0.0,1.283236994219653,0.0
2024-09-27 20:15:00,452.306,374.75,767.95,6.17481,3.7,1.0,0.0,284.351,0.0,124.9547368421052,1783.5833131579006,452.306,0.0,555.0,150.0,1.0,577.5,555.0,150.0,180.25,0.0,2736053.7825000104,5000.0,0.0,1.4809873248832555,0.0
2024-09-27 20:30:00,425.673,427.5,737.925,6.17481,3.7,1.0,0.0,284.351,0.0,128.52526315789478,1655.0580500000058,425.673,0.0,555.0,150.0,1.0,577.5,555.0,150.0,127.5,0.0,2736155.7825000104,5000.0,0.0,1.2982456140350878,0.0
2024-09-27 20:45:00,399.211,416.5,757.925,6.17481,3.7,1.0,0.0,284.351,0.0,79.61789473684217,1575.4401552631637,399.211,0.0,555.0,150.0,1.0,577.5,555.0,150.0,138.5,0.0,2736266.5825000103,5000.0,0.0,1.3325330132052822,0.0
2024-09-27 21:00:00,399.646,402.75,737.925,5.63787,3.7,1.0,0.0,284.351,0.0,101.12842105263165,1474.311734210532,399.646,0.0,555.0,150.0,1.0,577.5,555.0,150.0,152.25,0.0,2736388.38250001,5000.0,0.0,1.378026070763501,0.0
2024-09-27 21:15:00,446.077,392.75,757.925,5.63787,3.7,1.0,0.0,284.351,0.0,128.95052631578952,1345.3612078947424,446.077,0.0,555.0,150.0,1.0,577.5,555.0,150.0,162.25,0.0,2736518.18250001,5000.0,0.0,1.4131126670910248,0.0
2024-09-27 21:30:00,437.449,334.25,737.825,5.63787,3.7,1.0,0.0,284.351,0.0,141.02631578947364,1204.3348921052689,437.449,0.0,555.0,150.0,1.0,577.5,555.0,150.0,220.75,0.0,2736694.78250001,5000.0,0.0,1.6604338070306657,0.0
2024-09-27 21:45:00,410.967,360.5,747.75,5.63787,3.7,1.0,0.0,284.351,0.0,102.70315789473683,1101.6317342105322,410.967,0.0,555.0,150.0,1.0,577.5,555.0,150.0,194.5,0.0,2736850.38250001,5000.0,0.0,1.5395284327323162,0.0
2024-09-27 22:00:00,392.555,303.75,737.775,5.511642,3.7,1.0,0.0,284.351,0.0,93.82210526315792,1007.8096289473742,392.555,0.0,555.0,150.0,1.0,577.5,555.0,150.0,251.25,0.0,2737051.38250001,5000.0,0.0,1.8271604938271604,0.0
2024-09-27 22:15:00,387.509,251.25,757.75,5.511642,3.7,1.0,0.0,284.351,0.0,67.4842105263158,940.3254184210584,387.509,0.0,555.0,150.0,1.0,577.5,555.0,150.0,303.75,0.0,2737294.38250001,5000.0,0.0,2.208955223880597,0.0
2024-09-27 22:30:00,388.445,262.5,737.775,5.511642,3.7,1.0,0.0,284.351,0.0,89.49578947368423,850.8296289473742,388.445,0.0,555.0,150.0,1.0,577.5,555.0,150.0,292.5,0.0,2737528.38250001,5000.0,0.0,2.1142857142857143,0.0
