DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-09-27 22:45:00,408.631,283.75,757.825,5.511642,3.7,1.0,0.0,284.351,0.0,89.63894736842097,761.1906815789532,408.631,0.0,555.0,150.0,1.0,577.5,555.0,150.0,271.25,0.0,2737745.38250001,5000.0,0.0,1.9559471365638768,0.0
2024-09-27 23:00:00,390.03,212.0,737.925,4.331316,3.7,1.0,0.0,284.351,0.0,91.0063157894737,670.1843657894796,390.03,0.0,555.0,150.0,1.0,577.5,555.0,150.0,343.0,0.0,2738019.78250001,5000.0,0.0,2.6179245283018866,0.0
2024-09-27 23:15:00,392.141,199.5,757.925,4.331316,3.7,1.0,0.0,284.351,0.0,72.17578947368428,598.0085763157953,392.141,0.0,555.0,150.0,1.0,577.5,555.0,150.0,355.5,0.0,2738304.18250001,5000.0,0.0,2.781954887218045,0.0
2024-09-27 23:30:00,380.848,179.25,727.9,4.331316,3.7,1.0,0.0,284.351,0.0,91.89368421052636,506.11489210526895,380.848,0.0,555.0,150.0,1.0,577.5,555.0,150.0,375.75,0.0,2738604.78250001,5000.0,0.0,3.096234309623431,0.0
2024-09-27 23:45:00,356.434,167.75,757.925,4.331316,3.7,1.0,27.05085249999457,284.351,0.0,6.11489210526895,500.0,356.434,0.0,555.0,150.0,1.0,577.5,555.0,150.0,387.25,0.0,2738914.58250001,5000.0,0.0,3.30849478390462,0.0
2024-09-28 00:00:00,360.017,193.0,737.925,1.717266,3.7,1.0,0.0,227.90799999999996,0.0,0.0,500.0,360.017,0.0,555.0,150.0,1.0,577.5,555.0,150.0,362.0,0.0,2739204.18250001,5000.0,0.0,2.8756476683937824,0.0
2024-09-28 00:15:00,380.372,209.0,757.925,1.717266,3.7,1.0,56.79800000000006,284.351,0.0,0.0,500.0,380.372,0.0,555.0,150.0,1.0,577.5,555.0,150.0,346.0,0.0,2739480.9825000097,5000.0,0.0,2.6555023923444976,0.0
2024-09-28 00:30:00,355.035,164.0,737.8,1.717266,3.7,1.0,51.58600000000007,284.351,0.0,0.0,500.0,355.035,0.0,555.0,150.0,1.0,577.5,555.0,150.0,391.0,0.0,2739793.7825000095,5000.0,0.0,3.3841463414634148,0.0
2024-09-28 00:45:00,307.457,216.5,747.75,1.717266,3.7,1.0,0.0,284.351,5.942000000000007,0.0,505.6449,307.457,0.0,555.0,150.0,1.0,577.5,555.0,150.0,338.5,0.0,2740064.5825000093,5000.0,0.0,2.5635103926097,0.0
2024-09-28 01:00:00,303.169,254.75,757.75,1.160544,3.7,1.0,284.351,0.0,588.932,0.0,1065.1303,303.169,0.0,555.0,150.0,1.0,577.5,555.0,150.0,300.25,0.0,2740304.7825000095,5000.0,0.0,2.1786064769381746,0.0
2024-09-28 01:15:00,268.606,256.0,737.725,1.160544,3.7,1.0,284.351,0.0,603.47,0.0,1638.4268000000002,268.606,0.0,555.0,150.0,1.0,577.5,555.0,150.0,299.0,0.0,2740543.9825000097,5000.0,0.0,2.16796875,0.0
2024-09-28 01:30:00,269.036,210.0,747.75,1.160544,3.7,1.0,284.351,0.0,613.065,0.0,2220.8385500000004,269.036,0.0,555.0,150.0,1.0,577.5,555.0,150.0,345.0,0.0,2740819.9825000097,5000.0,0.0,2.642857142857143,0.0
2024-09-28 01:45:00,326.14,218.0,727.85,1.160544,3.7,1.0,284.351,0.0,536.061,0.0,2730.0965000000006,326.14,0.0,555.0,150.0,1.0,577.5,555.0,150.0,337.0,0.0,2741089.58250001,5000.0,0.0,2.5458715596330275,0.0
2024-09-28 02:00:00,323.061,260.5,717.925,1.07859,3.7,1.0,284.351,0.0,529.2149999999999,0.0,3232.8507500000005,323.061,0.0,555.0,150.0,1.0,577.5,555.0,150.0,294.5,0.0,2741325.18250001,5000.0,0.0,2.1305182341650672,0.0
2024-09-28 02:15:00,374.702,256.25,667.925,1.07859,3.7,1.0,284.351,0.0,427.57399999999996,0.0,3639.0460500000004,374.702,0.0,555.0,150.0,1.0,577.5,555.0,150.0,298.75,0.0,2741564.18250001,5000.0,0.0,2.1658536585365855,0.0
2024-09-28 02:30:00,424.447,258.5,687.925,1.07859,3.7,1.0,284.351,0.0,397.82899999999995,0.0,4016.9836000000005,424.447,0.0,555.0,150.0,1.0,577.5,555.0,150.0,296.5,0.0,2741801.38250001,5000.0,0.0,2.147001934235977,0.0
2024-09-28 02:45:00,386.237,248.75,677.9,1.07859,3.7,1.0,284.351,0.0,426.01399999999995,0.0,4421.696900000001,386.237,0.0,555.0,150.0,1.0,577.5,555.0,150.0,306.25,0.0,2742046.38250001,5000.0,0.0,2.2311557788944723,0.0
2024-09-28 03:00:00,376.731,239.25,717.925,1.15395,3.7,1.0,284.351,0.0,475.54499999999996,0.0,4873.464650000001,376.731,0.0,555.0,150.0,1.0,577.5,555.0,150.0,315.75,0.0,2742298.98250001,5000.0,0.0,2.3197492163009406,0.0
2024-09-28 03:15:00,392.117,248.75,677.925,1.15395,3.7,1.0,284.351,0.0,420.15899999999993,0.0,5272.6157,392.117,0.0,555.0,150.0,1.0,577.5,555.0,150.0,306.25,0.0,2742543.98250001,5000.0,0.0,2.2311557788944723,0.0
2024-09-28 03:30:00,439.205,230.0,697.75,1.15395,3.7,1.0,284.351,0.0,392.896,0.0,5645.8669,439.205,0.0,555.0,150.0,1.0,577.5,555.0,150.0,325.0,0.0,2742803.98250001,5000.0,0.0,2.4130434782608696,0.0
2024-09-28 03:45:00,410.451,228.75,697.75,1.15395,3.7,1.0,284.351,0.0,421.65,0.0,6046.4344,410.451,0.0,555.0,150.0,1.0,577.5,555.0,150.0,326.25,0.0,2743064.98250001,5000.0,0.0,2.4262295081967213,0.0
2024-09-28 04:00:00,335.774,264.25,657.775,1.396986,3.7,1.0,284.351,0.0,456.352,0.0,6479.9688,335.774,0.0,555.0,150.0,1.0,577.5,555.0,150.0,290.75,0.0,2743297.5825000103,5000.0,0.0,2.1002838221381266,0.0
2024-09-28 04:15:00,312.877,249.75,687.75,1.396986,3.7,1.0,284.351,0.0,509.224,0.0,6963.731599999999,312.877,0.0,555.0,150.0,1.0,577.5,555.0,150.0,305.25,0.0,2743541.7825000104,5000.0,0.0,2.2222222222222223,0.0
2024-09-28 04:30:00,260.437,294.5,667.8,1.396986,3.7,1.0,284.351,0.0,541.7139999999999,0.0,7478.3598999999995,260.437,0.0,555.0,150.0,1.0,577.5,555.0,150.0,260.5,0.0,2743750.1825000104,5000.0,0.0,1.8845500848896435,0.0
2024-09-28 04:45:00,283.823,336.25,677.925,1.396986,3.7,1.0,284.351,0.0,528.453,0.0,7980.3902499999995,283.823,0.0,555.0,150.0,1.0,577.5,555.0,150.0,218.75,0.0,2743925.1825000104,5000.0,0.0,1.6505576208178439,0.0
2024-09-28 05:00:00,300.03,421.5,677.925,1.679586,3.7,1.0,284.351,0.0,512.246,0.0,8467.023949999999,300.03,0.0,555.0,150.0,1.0,577.5,555.0,150.0,133.5,0.0,2744031.98250001,5000.0,0.0,1.3167259786476868,0.0
2024-09-28 05:15:00,283.004,353.0,677.95,1.679586,3.7,1.0,46.60621052631717,0.0,291.55221052631725,0.0,8743.99855,283.004,0.0,555.0,150.0,1.0,577.5,555.0,150.0,202.0,0.0,2744193.5825000103,5000.0,0.0,1.5722379603399435,0.0
2024-09-28 05:30:00,283.367,330.75,677.925,1.679586,3.7,1.0,284.351,0.0,528.9089999999999,0.0,9246.4621,283.367,0.0,555.0,150.0,1.0,577.5,555.0,150.0,224.25,0.0,2744372.98250001,5000.0,0.0,1.6780045351473922,0.0
2024-09-28 05:45:00,281.043,374.5,697.925,1.679586,3.7,1.0,0.0,0.0,266.88199999999995,0.0,9500.0,281.043,0.0,555.0,150.0,1.0,577.5,555.0,150.0,180.5,0.0,2744517.38250001,5000.0,0.0,1.4819759679572764,0.0
2024-09-28 06:00:00,277.049,441.0,657.95,3.16041,3.7,1.0,0.0,284.351,0.0,56.26315789473677,9443.736842105263,277.049,0.0,555.0,150.0,1.0,577.5,555.0,150.0,114.0,0.0,2744608.5825000103,5000.0,0.0,1.2585034013605443,0.0
2024-09-28 06:15:00,330.533,474.75,697.9,3.16041,3.7,1.0,0.0,284.351,0.0,70.50947368421056,9373.227368421052,330.533,0.0,555.0,150.0,1.0,577.5,555.0,150.0,80.25,0.0,2744672.7825000104,5000.0,0.0,1.169036334913112,0.0
2024-09-28 06:30:00,341.714,415.5,677.75,3.16041,3.7,1.0,0.0,284.351,0.0,103.48947368421052,9269.737894736842,341.714,0.0,555.0,150.0,1.0,577.5,555.0,150.0,139.5,0.0,2744784.3825000105,5000.0,0.0,1.3357400722021662,0.0
2024-09-28 06:45:00,333.568,504.75,697.775,3.16041,3.7,1.0,0.0,284.351,0.0,73.83578947368422,9195.902105263158,333.568,0.0,555.0,150.0,1.0,577.5,555.0,150.0,50.25,0.0,2744824.5825000107,5000.0,0.0,1.099554234769688,0.0
2024-09-28 07:00:00,349.113,449.0,677.775,5.42592,3.7,1.0,0.0,284.351,0.0,111.25157894736844,9084.650526315789,349.113,0.0,555.0,150.0,1.0,577.5,555.0,150.0,106.0,0.0,2744909.3825000105,5000.0,0.0,1.2360801781737194,0.0
2024-09-28 07:15:00,339.76,462.75,717.775,5.42592,3.7,1.0,0.0,284.351,0.0,59.30105263157896,9025.34947368421,339.76,0.0,555.0,150.0,1.0,577.5,555.0,150.0,92.25,0.0,2744983.1825000104,5000.0,0.0,1.1993517017828201,0.0
2024-09-28 07:30:00,359.176,437.25,718.0,5.42592,3.7,1.0,0.0,284.351,0.0,79.50210526315789,8945.847368421051,359.176,0.0,555.0,150.0,1.0,577.5,555.0,150.0,117.75,0.0,2745077.3825000105,5000.0,0.0,1.2692967409948541,0.0
2024-09-28 07:45:00,364.9,442.75,718.175,5.42592,3.7,1.0,0.0,284.351,0.0,85.34315789473686,8860.504210526315,364.9,0.0,555.0,150.0,1.0,577.5,555.0,150.0,112.25,0.0,2745167.1825000104,5000.0,0.0,1.253529079616036,0.0
2024-09-28 08:00:00,334.064,433.0,678.175,5.182884,3.7,1.0,0.0,284.351,0.0,94.9894736842106,8765.514736842104,334.064,0.0,555.0,150.0,1.0,577.5,555.0,150.0,122.0,0.0,2745264.7825000104,5000.0,0.0,1.28175519630485,0.0
2024-09-28 08:15:00,359.026,507.0,688.175,5.182884,3.7,1.0,0.0,284.351,0.0,110.73894736842112,8654.775789473682,359.026,0.0,555.0,150.0,1.0,577.5,555.0,150.0,48.0,0.0,2745303.1825000104,5000.0,0.0,1.0946745562130178,0.0
2024-09-28 08:30:00,357.021,486.75,698.175,5.182884,3.7,1.0,0.0,284.351,0.0,98.10210526315797,8556.673684210524,357.021,0.0,555.0,150.0,1.0,577.5,555.0,150.0,68.25,0.0,2745357.7825000104,5000.0,0.0,1.140215716486903,0.0
2024-09-28 08:45:00,376.54,509.5,678.15,5.182884,3.7,1.0,0.0,284.351,0.0,139.7273684210527,8416.946315789472,376.54,0.0,555.0,150.0,1.0,577.5,555.0,150.0,45.5,0.0,2745394.1825000104,5000.0,0.0,1.0893032384690873,0.0
2024-09-28 09:00:00,408.379,476.25,718.175,3.955458,3.7,1.0,0.0,284.351,0.0,131.11052631578954,8285.835789473682,408.379,0.0,555.0,150.0,1.0,577.5,555.0,150.0,78.75,0.0,2745457.1825000104,5000.0,0.0,1.1653543307086613,0.0
2024-09-28 09:15:00,390.565,451.0,698.075,3.955458,3.7,1.0,0.0,284.351,0.0,133.51684210526312,8152.318947368419,390.565,0.0,555.0,150.0,1.0,577.5,555.0,150.0,104.0,0.0,2745540.3825000105,5000.0,0.0,1.23059866962306,0.0
2024-09-28 09:30:00,413.191,470.25,727.775,3.955458,3.7,1.0,0.0,284.351,0.0,126.07052631578948,8026.248421052629,413.191,0.0,555.0,150.0,1.0,577.5,555.0,150.0,84.75,0.0,2745608.1825000104,5000.0,0.0,1.1802232854864434,0.0
2024-09-28 09:45:00,371.918,429.25,697.75,3.955458,3.7,1.0,0.0,284.351,0.0,114.23052631578949,7912.0178947368395,371.918,0.0,555.0,150.0,1.0,577.5,555.0,150.0,125.75,0.0,2745708.7825000104,5000.0,0.0,1.2929528246942341,0.0
2024-09-28 10:00:00,377.114,456.75,717.775,1.918854,3.7,1.0,284.351,0.0,475.012,0.0,8363.27929473684,377.114,0.0,555.0,150.0,1.0,577.5,555.0,150.0,98.25,0.0,2745787.3825000105,5000.0,0.0,1.2151067323481117,0.0
2024-09-28 10:15:00,407.984,397.5,707.75,1.918854,3.7,1.0,284.351,82.63088919667354,351.48611080332654,0.0,8697.1911,407.984,0.0,555.0,150.0,1.0,577.5,555.0,150.0,157.5,0.0,2745913.3825000105,5000.0,0.0,1.3962264150943395,0.0
2024-09-28 10:30:00,420.544,408.75,717.925,1.918854,3.7,1.0,284.351,0.0,431.73199999999997,0.0,9107.3365,420.544,0.0,555.0,150.0,1.0,577.5,555.0,150.0,146.25,0.0,2746030.3825000105,5000.0,0.0,1.3577981651376148,0.0
2024-09-28 10:45:00,418.946,420.5,697.925,1.918854,3.7,1.0,284.351,0.0,413.3299999999999,0.0,9500.0,418.946,0.0,555.0,150.0,1.0,577.5,555.0,150.0,134.5,0.0,2746137.9825000106,5000.0,0.0,1.319857312722949,0.0
2024-09-28 11:00:00,410.118,432.5,717.925,4.716594,3.7,1.0,0.0,284.351,0.0,133.20421052631585,9366.795789473685,410.118,0.0,555.0,150.0,1.0,577.5,555.0,150.0,122.5,0.0,2746235.9825000106,5000.0,0.0,1.283236994219653,0.0
2024-09-28 11:15:00,393.835,416.75,428.075,4.716594,3.7,1.0,0.0,284.351,0.0,421.1694736842105,8945.626315789474,393.835,0.0,555.0,150.0,1.0,577.5,555.0,150.0,138.25,0.0,2746346.5825000107,5000.0,0.0,1.3317336532693462,0.0
2024-09-28 11:30:00,415.453,412.25,358.35,4.716594,3.7,1.0,0.0,284.351,0.0,517.3199999999999,8428.306315789474,358.35,0.0,555.0,150.0,1.0,577.5,555.0,150.0,142.75,0.0,2746460.782500011,5000.0,0.0,1.3462704669496666,0.0
2024-09-28 11:45:00,450.338,374.5,328.35,4.716594,3.7,1.0,0.0,284.351,0.0,585.62,7842.686315789474,328.35,0.0,555.0,150.0,1.0,577.5,555.0,150.0,180.5,0.0,2746605.182500011,5000.0,0.0,1.4819759679572764,0.0
2024-09-28 12:00:00,432.178,399.5,288.35,1.522272,3.7,1.0,284.351,0.0,0.0,9.975789473684186,7832.71052631579,288.35,0.0,555.0,150.0,1.0,577.5,555.0,150.0,155.5,0.0,2746729.5825000107,5000.0,0.0,1.3892365456821025,0.0
2024-09-28 12:15:00,443.756,351.0,318.3,1.522272,3.7,1.0,284.351,0.0,8.895000000000039,0.0,7841.16077631579,318.3,0.0,555.0,150.0,1.0,577.5,555.0,150.0,204.0,0.0,2746892.782500011,5000.0,0.0,1.5811965811965811,0.0
2024-09-28 12:30:00,446.785,329.25,328.2,1.522272,3.7,1.0,284.351,0.0,15.765999999999963,0.0,7856.13847631579,328.2,0.0,555.0,150.0,1.0,577.5,555.0,150.0,225.75,0.0,2747073.382500011,5000.0,0.0,1.6856492027334853,0.0
2024-09-28 12:45:00,496.07,396.5,398.2,1.522272,3.7,1.0,284.351,0.0,36.480999999999995,0.0,7890.79542631579,398.2,0.0,555.0,150.0,1.0,577.5,555.0,150.0,158.5,0.0,2747200.182500011,5000.0,0.0,1.399747793190416,0.0
2024-09-28 13:00:00,507.744,435.25,388.2,0.113982,3.7,1.0,284.351,0.0,14.80699999999996,0.0,7904.86207631579,388.2,0.0,555.0,150.0,1.0,577.5,555.0,150.0,119.75,0.0,2747295.9825000106,5000.0,0.0,1.2751292360712234,0.0
2024-09-28 13:15:00,526.0,429.0,408.275,0.113982,3.7,1.0,284.351,0.0,16.625999999999976,0.0,7920.65677631579,408.275,0.0,555.0,150.0,1.0,577.5,555.0,150.0,126.0,0.0,2747396.7825000104,5000.0,0.0,1.2937062937062938,0.0
2024-09-28 13:30:00,504.438,415.0,398.375,0.113982,3.7,1.0,284.351,0.0,28.28800000000001,0.0,7947.53037631579,398.375,0.0,555.0,150.0,1.0,577.5,555.0,150.0,140.0,0.0,2747508.7825000104,5000.0,0.0,1.3373493975903614,0.0
2024-09-28 13:45:00,459.923,486.25,288.375,0.113982,3.7,1.0,284.351,0.0,0.0,39.154736842105265,7908.375639473685,288.375,0.0,555.0,150.0,1.0,577.5,555.0,150.0,68.75,0.0,2747563.7825000104,5000.0,0.0,1.141388174807198,0.0
2024-09-28 14:00:00,481.002,513.5,278.375,0.128112,3.7,1.0,284.351,0.0,0.0,71.86947368421055,7836.506165789474,278.375,0.0,555.0,150.0,1.0,577.5,555.0,150.0,41.5,0.0,2747596.9825000106,5000.0,0.0,1.0808179162609541,0.0
2024-09-28 14:15:00,435.018,426.25,278.35,0.128112,3.7,1.0,284.351,0.0,0.0,23.49157894736837,7813.014586842106,278.35,0.0,555.0,150.0,1.0,577.5,555.0,150.0,128.75,0.0,2747699.9825000106,5000.0,0.0,1.3020527859237536,0.0
2024-09-28 14:30:00,439.807,452.5,298.375,0.128112,3.7,1.0,284.351,0.0,0.0,7.453684210526334,7805.56090263158,298.375,0.0,555.0,150.0,1.0,577.5,555.0,150.0,102.5,0.0,2747781.9825000106,5000.0,0.0,1.2265193370165746,0.0
2024-09-28 14:45:00,410.951,446.0,298.375,0.128112,3.7,1.0,284.351,0.0,21.774999999999977,0.0,7826.247152631579,298.375,0.0,555.0,150.0,1.0,577.5,555.0,150.0,109.0,0.0,2747869.182500011,5000.0,0.0,1.2443946188340806,0.0
2024-09-28 15:00:00,408.128,439.25,308.375,0.212892,3.7,1.0,284.351,0.0,34.59800000000001,0.0,7859.115252631579,308.375,0.0,555.0,150.0,1.0,577.5,555.0,150.0,115.75,0.0,2747961.782500011,5000.0,0.0,1.263517359134889,0.0
2024-09-28 15:15:00,390.563,403.5,298.375,0.212892,3.7,1.0,284.351,0.0,42.16300000000001,0.0,7899.1701026315795,298.375,0.0,555.0,150.0,1.0,577.5,555.0,150.0,151.5,0.0,2748082.982500011,5000.0,0.0,1.3754646840148699,0.0
2024-09-28 15:30:00,403.097,404.0,278.375,0.212892,3.7,1.0,284.351,0.0,9.629000000000019,0.0,7908.317652631579,278.375,0.0,555.0,150.0,1.0,577.5,555.0,150.0,151.0,0.0,2748203.782500011,5000.0,0.0,1.3737623762376239,0.0
2024-09-28 15:45:00,377.706,388.25,268.35,0.212892,3.7,1.0,284.351,0.0,24.995000000000005,0.0,7932.062902631579,268.35,0.0,555.0,150.0,1.0,577.5,555.0,150.0,166.75,0.0,2748337.182500011,5000.0,0.0,1.4294913071474564,0.0
2024-09-28 16:00:00,396.797,426.75,298.35,1.449738,3.7,1.0,284.351,0.0,35.903999999999996,0.0,7966.171702631579,298.35,0.0,555.0,150.0,1.0,577.5,555.0,150.0,128.25,0.0,2748439.782500011,5000.0,0.0,1.3005272407732864,0.0
2024-09-28 16:15:00,398.372,449.25,398.3,1.449738,3.7,1.0,284.351,0.0,134.279,0.0,8093.736752631579,398.3,0.0,555.0,150.0,1.0,577.5,555.0,150.0,105.75,0.0,2748524.382500011,5000.0,0.0,1.2353923205342237,0.0
2024-09-28 16:30:00,400.738,422.0,608.2,1.449738,3.7,1.0,284.351,0.0,341.81300000000005,0.0,8418.45910263158,400.738,0.0,555.0,150.0,1.0,577.5,555.0,150.0,133.0,0.0,2748630.782500011,5000.0,0.0,1.3151658767772512,0.0
2024-09-28 16:45:00,399.218,413.75,728.2,1.449738,3.7,1.0,284.351,0.0,463.333,0.0,8858.625452631579,399.218,0.0,555.0,150.0,1.0,577.5,555.0,150.0,141.25,0.0,2748743.782500011,5000.0,0.0,1.3413897280966767,0.0
2024-09-28 17:00:00,423.981,424.25,758.2,6.3114,3.7,1.0,0.0,284.351,0.0,105.40210526315785,8753.223347368421,423.981,0.0,555.0,150.0,1.0,577.5,555.0,150.0,130.75,0.0,2748848.382500011,5000.0,0.0,1.3081909251620507,0.0
2024-09-28 17:15:00,414.011,440.5,738.2,6.3114,3.7,1.0,0.0,284.351,0.0,115.95999999999998,8637.263347368422,414.011,0.0,555.0,150.0,1.0,577.5,555.0,150.0,114.5,0.0,2748939.982500011,5000.0,0.0,1.2599318955732122,0.0
2024-09-28 17:30:00,448.382,470.0,728.2,6.3114,3.7,1.0,0.0,284.351,0.0,162.66631578947366,8474.59703157895,448.382,0.0,555.0,150.0,1.0,577.5,555.0,150.0,85.0,0.0,2749007.982500011,5000.0,0.0,1.1808510638297873,0.0
2024-09-28 17:45:00,454.23,454.5,738.2,6.3114,3.7,1.0,0.0,284.351,0.0,158.29578947368418,8316.301242105264,454.23,0.0,555.0,150.0,1.0,577.5,555.0,150.0,100.5,0.0,2749088.382500011,5000.0,0.0,1.221122112211221,0.0
2024-09-28 18:00:00,443.455,506.75,748.2,8.778498,3.7,1.0,0.0,284.351,0.0,136.42736842105256,8179.8738736842115,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,48.25,0.0,2749126.982500011,5000.0,0.0,1.0952146028613714,0.0
2024-09-28 18:15:00,442.702,482.5,748.0,8.778498,3.7,1.0,0.0,284.351,0.0,135.84526315789475,8044.028610526317,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,72.5,0.0,2749184.982500011,5000.0,0.0,1.150259067357513,0.0
2024-09-28 18:30:00,434.613,472.25,747.9,8.778498,3.7,1.0,0.0,284.351,0.0,127.43578947368424,7916.592821052633,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,82.75,0.0,2749251.1825000113,5000.0,0.0,1.1752249867654845,0.0
2024-09-28 18:45:00,450.199,437.5,747.775,8.778498,3.7,1.0,0.0,284.351,0.0,143.97368421052636,7772.619136842106,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,117.5,0.0,2749345.1825000113,5000.0,0.0,1.2685714285714285,0.0
2024-09-28 19:00:00,456.899,467.25,747.8,9.418116,3.7,1.0,0.0,284.351,0.0,151.0,7621.619136842106,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,87.75,0.0,2749415.3825000115,5000.0,0.0,1.187800963081862,0.0
2024-09-28 19:15:00,497.45,460.25,757.75,9.418116,3.7,1.0,0.0,284.351,0.0,183.21157894736842,7438.407557894738,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,94.75,0.0,2749491.1825000113,5000.0,0.0,1.2058663769690385,0.0
2024-09-28 19:30:00,458.092,438.5,737.75,9.418116,3.7,1.0,0.0,284.351,0.0,162.83473684210526,7275.572821052632,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,116.5,0.0,2749584.3825000115,5000.0,0.0,1.2656784492588369,0.0
2024-09-28 19:45:00,487.639,475.75,747.775,9.418116,3.7,1.0,0.0,284.351,0.0,183.38421052631583,7092.188610526317,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,79.25,0.0,2749647.7825000114,5000.0,0.0,1.1665790856542302,0.0
2024-09-28 20:00:00,449.16,447.5,737.775,9.572604,3.7,1.0,0.0,284.351,0.0,153.40631578947375,6938.782294736843,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,107.5,0.0,2749733.7825000114,5000.0,0.0,1.2402234636871508,0.0
2024-09-28 20:15:00,450.98,428.0,757.925,9.572604,3.7,1.0,0.0,284.351,0.0,134.11157894736849,6804.670715789474,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,127.0,0.0,2749835.3825000115,5000.0,0.0,1.2967289719626167,0.0
2024-09-28 20:30:00,421.937,455.5,737.925,9.572604,3.7,1.0,0.0,284.351,0.0,124.59263157894743,6680.078084210527,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,99.5,0.0,2749914.9825000116,5000.0,0.0,1.2184412733260153,0.0
2024-09-28 20:45:00,434.544,427.25,757.925,9.572604,3.7,1.0,0.0,284.351,0.0,116.8105263157895,6563.267557894737,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,127.75,0.0,2750017.1825000118,5000.0,0.0,1.2990052662375657,0.0
2024-09-28 21:00:00,402.089,347.5,737.925,8.29431,3.7,1.0,0.0,284.351,0.0,103.7,6459.567557894738,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,207.5,0.0,2750183.1825000118,5000.0,0.0,1.5971223021582734,0.0
2024-09-28 21:15:00,458.833,406.0,747.925,8.29431,3.7,1.0,0.0,284.351,0.0,152.90421052631586,6306.6633473684215,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,149.0,0.0,2750302.382500012,5000.0,0.0,1.3669950738916257,0.0
2024-09-28 21:30:00,434.778,454.75,747.9,8.29431,3.7,1.0,0.0,284.351,0.0,127.60947368421057,6179.053873684211,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,100.25,0.0,2750382.582500012,5000.0,0.0,1.2204507971412863,0.0
2024-09-28 21:45:00,426.54,414.0,737.925,8.29431,3.7,1.0,0.0,284.351,0.0,129.43789473684217,6049.615978947369,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,141.0,0.0,2750495.382500012,5000.0,0.0,1.3405797101449275,0.0
2024-09-28 22:00:00,388.647,364.0,747.9,8.055984,3.7,1.0,0.0,284.351,0.0,79.0505263157895,5970.565452631579,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,191.0,0.0,2750648.1825000118,5000.0,0.0,1.5247252747252746,0.0
2024-09-28 22:15:00,428.676,396.75,747.725,8.055984,3.7,1.0,0.0,284.351,0.0,121.37052631578945,5849.19492631579,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,158.25,0.0,2750774.782500012,5000.0,0.0,1.3988657844990549,0.0
2024-09-28 22:30:00,403.831,337.5,747.75,8.055984,3.7,1.0,0.0,284.351,0.0,95.19157894736844,5754.003347368422,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,217.5,0.0,2750948.782500012,5000.0,0.0,1.6444444444444444,0.0
2024-09-28 22:45:00,444.767,284.0,747.75,8.055984,3.7,1.0,0.0,284.351,0.0,138.2821052631579,5615.721242105264,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,271.0,0.0,2751165.5825000117,5000.0,0.0,1.954225352112676,0.0
2024-09-28 23:00:00,396.635,273.25,747.775,7.282602,3.7,1.0,0.0,284.351,0.0,87.59052631578949,5528.130715789474,396.635,0.0,555.0,150.0,1.0,577.5,555.0,150.0,281.75,0.0,2751390.9825000116,5000.0,0.0,2.031107044830741,0.0
2024-09-28 23:15:00,422.558,253.25,747.775,7.282602,3.7,1.0,0.0,284.351,0.0,114.87789473684212,5413.2528210526325,422.558,0.0,555.0,150.0,1.0,577.5,555.0,150.0,301.75,0.0,2751632.3825000115,5000.0,0.0,2.1915103652517276,0.0
2024-09-28 23:30:00,388.06,246.0,747.825,7.282602,3.7,1.0,0.0,284.351,0.0,78.51157894736838,5334.741242105264,388.06,0.0,555.0,150.0,1.0,577.5,555.0,150.0,309.0,0.0,2751879.5825000117,5000.0,0.0,2.2560975609756095,0.0
2024-09-28 23:45:00,393.288,297.0,747.925,7.282602,3.7,1.0,0.0,284.351,0.0,83.90947368421058,5250.831768421053,393.288,0.0,555.0,150.0,1.0,577.5,555.0,150.0,258.0,0.0,2752085.9825000116,5000.0,0.0,1.8686868686868687,0.0
2024-09-29 00:00:00,398.166,280.0,737.925,6.825732,3.7,1.0,0.0,284.351,0.0,99.57052631578952,5151.261242105264,398.166,0.0,555.0,150.0,1.0,577.5,555.0,150.0,275.0,0.0,2752305.9825000116,5000.0,0.0,1.9821428571428572,0.0
2024-09-29 00:15:00,385.292,264.25,717.925,6.825732,3.7,1.0,0.0,284.351,0.0,107.07157894736845,5044.189663157895,385.292,0.0,555.0,150.0,1.0,577.5,555.0,150.0,290.75,0.0,2752538.5825000117,5000.0,0.0,2.1002838221381266,0.0
2024-09-29 00:30:00,363.125,279.5,717.95,6.825732,3.7,1.0,0.0,284.351,0.0,83.71157894736838,4960.4780842105265,363.125,0.0,555.0,150.0,1.0,577.5,555.0,150.0,275.5,0.0,2752758.9825000116,5000.0,0.0,1.9856887298747763,0.0
2024-09-29 00:45:00,326.596,260.5,717.925,6.825732,3.7,1.0,0.0,284.351,0.0,45.28631578947374,4915.191768421053,326.596,0.0,555.0,150.0,1.0,577.5,555.0,150.0,294.5,0.0,2752994.5825000117,5000.0,0.0,2.1305182341650672,0.0
2024-09-29 01:00:00,324.272,261.0,717.95,6.347196,3.7,1.0,0.0,284.351,0.0,42.81368421052626,4872.378084210527,324.272,0.0,555.0,150.0,1.0,577.5,555.0,150.0,294.0,0.0,2753229.782500012,5000.0,0.0,2.1264367816091956,0.0
2024-09-29 01:15:00,280.868,267.75,717.875,6.347196,3.7,1.0,0.0,284.351,2.656000000000006,0.0,4874.901284210527,280.868,0.0,555.0,150.0,1.0,577.5,555.0,150.0,287.25,0.0,2753459.5825000117,5000.0,0.0,2.0728291316526612,0.0
2024-09-29 01:30:00,292.941,310.75,697.775,6.347196,3.7,1.0,0.0,284.351,0.0,31.070526315789472,4843.830757894737,292.941,0.0,555.0,150.0,1.0,577.5,555.0,150.0,244.25,0.0,2753654.9825000116,5000.0,0.0,1.7860016090104585,0.0
2024-09-29 01:45:00,300.358,267.25,667.775,6.347196,3.7,1.0,0.0,284.351,0.0,70.45684210526319,4773.373915789473,300.358,0.0,555.0,150.0,1.0,577.5,555.0,150.0,287.75,0.0,2753885.1825000118,5000.0,0.0,2.0767072029934517,0.0
2024-09-29 02:00:00,329.79,290.75,657.925,5.853588,3.7,1.0,0.0,284.351,0.0,111.80631578947376,4661.567599999999,329.79,0.0,555.0,150.0,1.0,577.5,555.0,150.0,264.25,0.0,2754096.5825000117,5000.0,0.0,1.9088564058469475,0.0
2024-09-29 02:15:00,365.377,290.5,668.025,5.853588,3.7,1.0,0.0,284.351,0.0,138.6347368421053,4522.932863157894,365.377,0.0,555.0,150.0,1.0,577.5,555.0,150.0,264.5,0.0,2754308.1825000118,5000.0,0.0,1.910499139414802,0.0
2024-09-29 02:30:00,409.118,276.75,678.1,5.853588,3.7,1.0,0.0,284.351,0.0,174.07263157894735,4348.860231578947,409.118,0.0,555.0,150.0,1.0,577.5,555.0,150.0,278.25,0.0,2754530.782500012,5000.0,0.0,2.005420054200542,0.0
2024-09-29 02:45:00,387.264,256.75,688.175,5.853588,3.7,1.0,0.0,284.351,0.0,140.4631578947369,4208.39707368421,387.264,0.0,555.0,150.0,1.0,577.5,555.0,150.0,298.25,0.0,2754769.382500012,5000.0,0.0,2.1616358325219083,0.0
2024-09-29 03:00:00,335.728,270.0,678.2,5.619972,3.7,1.0,0.0,284.351,0.0,96.71473684210522,4111.682336842105,335.728,0.0,555.0,150.0,1.0,577.5,555.0,150.0,285.0,0.0,2754997.382500012,5000.0,0.0,2.0555555555555554,0.0
2024-09-29 03:15:00,411.569,293.0,678.2,5.619972,3.7,1.0,0.0,284.351,0.0,176.5473684210526,3935.1349684210522,411.569,0.0,555.0,150.0,1.0,577.5,555.0,150.0,262.0,0.0,2755206.982500012,5000.0,0.0,1.89419795221843,0.0
2024-09-29 03:30:00,445.305,302.5,668.2,5.619972,3.7,1.0,0.0,284.351,0.0,222.5852631578947,3712.5497052631576,445.305,0.0,555.0,150.0,1.0,577.5,555.0,150.0,252.5,0.0,2755408.982500012,5000.0,0.0,1.834710743801653,0.0
2024-09-29 03:45:00,392.041,297.0,658.2,5.619972,3.7,1.0,0.0,284.351,0.0,177.04421052631574,3535.5054947368417,392.041,0.0,555.0,150.0,1.0,577.5,555.0,150.0,258.0,0.0,2755615.382500012,5000.0,0.0,1.8686868686868687,0.0
2024-09-29 04:00:00,348.066,303.0,668.175,6.002424,3.7,1.0,0.0,284.351,0.0,120.25473684210529,3415.2507578947366,348.066,0.0,555.0,150.0,1.0,577.5,555.0,150.0,252.0,0.0,2755816.982500012,5000.0,0.0,1.8316831683168318,0.0
2024-09-29 04:15:00,325.693,307.0,668.2,6.002424,3.7,1.0,0.0,284.351,0.0,96.67789473684205,3318.5728631578945,325.693,0.0,555.0,150.0,1.0,577.5,555.0,150.0,248.0,0.0,2756015.382500012,5000.0,0.0,1.8078175895765471,0.0
2024-09-29 04:30:00,263.601,329.0,668.2,6.002424,3.7,1.0,0.0,284.351,0.0,31.317894736842057,3287.2549684210526,263.601,0.0,555.0,150.0,1.0,577.5,555.0,150.0,226.0,0.0,2756196.1825000118,5000.0,0.0,1.6869300911854104,0.0
2024-09-29 04:45:00,282.178,353.0,668.2,6.002424,3.7,1.0,0.0,284.351,0.0,50.87263157894732,3236.3823368421054,282.178,0.0,555.0,150.0,1.0,577.5,555.0,150.0,202.0,0.0,2756357.782500012,5000.0,0.0,1.5722379603399435,0.0
2024-09-29 05:00:00,279.533,368.75,668.075,6.413136,3.7,1.0,0.0,284.351,0.0,48.21999999999997,3188.1623368421056,279.533,0.0,555.0,150.0,1.0,577.5,555.0,150.0,186.25,0.0,2756506.782500012,5000.0,0.0,1.505084745762712,0.0
2024-09-29 05:15:00,294.122,481.5,678.025,6.413136,3.7,1.0,0.0,284.351,0.0,53.10315789473688,3135.0591789473688,294.122,0.0,555.0,150.0,1.0,577.5,555.0,150.0,73.5,0.0,2756565.5825000117,5000.0,0.0,1.1526479750778815,0.0
2024-09-29 05:30:00,277.483,533.5,678.05,6.413136,3.7,1.0,0.0,284.351,0.0,35.562105263157946,3099.4970736842106,277.483,0.0,555.0,150.0,1.0,577.5,555.0,150.0,21.5,0.0,2756582.782500012,5000.0,0.0,1.0402999062792877,0.0
2024-09-29 05:45:00,286.794,501.0,648.025,6.413136,3.7,1.0,0.0,284.351,0.0,76.96842105263158,3022.528652631579,286.794,0.0,555.0,150.0,1.0,577.5,555.0,150.0,54.0,0.0,2756625.982500012,5000.0,0.0,1.1077844311377245,0.0
2024-09-29 06:00:00,288.453,609.25,678.1,6.902034,3.7,1.0,0.0,284.351,0.0,47.05684210526311,2975.471810526316,288.453,0.0,555.0,150.0,1.0,577.5,555.0,150.0,0.0,54.25,2756571.732500012,5000.0,0.0,0.9109560935576528,0.08904390644234715
2024-09-29 06:15:00,322.872,628.25,678.2,6.902034,3.7,1.0,0.0,284.351,0.0,83.18210526315787,2892.289705263158,322.872,0.0,555.0,150.0,1.0,577.5,555.0,150.0,0.0,73.25,2756498.482500012,5000.0,0.0,0.8834062873060088,0.11659371269399124
2024-09-29 06:30:00,320.88,664.75,678.175,6.902034,3.7,1.0,0.0,284.351,0.0,81.11157894736847,2811.1781263157895,320.88,0.0,555.0,150.0,1.0,577.5,555.0,150.0,0.0,109.75,2756388.732500012,5000.0,0.0,0.8349003384731102,0.16509966152688982
2024-09-29 06:45:00,337.21,542.25,718.2,6.902034,3.7,1.0,0.0,284.351,0.0,56.16947368421046,2755.008652631579,337.21,0.0,555.0,150.0,1.0,577.5,555.0,150.0,12.75,0.0,2756398.932500012,5000.0,0.0,1.0235131396957122,0.0
2024-09-29 07:00:00,320.298,550.5,748.175,8.109678,3.7,1.0,0.0,284.351,0.0,6.8147368421053125,2748.1939157894735,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,4.5,0.0,2756402.5325000123,5000.0,0.0,1.008174386920981,0.0
2024-09-29 07:15:00,320.221,539.75,738.1,8.109678,3.7,1.0,0.0,284.351,0.0,17.33894736842103,2730.8549684210525,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,15.25,0.0,2756414.7325000125,5000.0,0.0,1.0282538212135248,0.0
2024-09-29 07:30:00,330.45,513.75,727.925,8.109678,3.7,1.0,0.0,284.351,0.0,38.81684210526319,2692.038126315789,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,41.25,0.0,2756447.7325000125,5000.0,0.0,1.0802919708029197,0.0
2024-09-29 07:45:00,324.186,588.0,737.95,8.109678,3.7,1.0,0.0,284.351,0.0,21.670526315789402,2670.3675999999996,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,0.0,33.0,2756414.7325000125,5000.0,0.0,0.9438775510204082,0.05612244897959184
2024-09-29 08:00:00,355.569,600.5,737.95,6.864354,3.7,1.0,0.0,284.351,0.0,54.705263157894706,2615.662336842105,355.569,0.0,555.0,150.0,1.0,577.5,555.0,150.0,0.0,45.5,2756369.2325000125,5000.0,0.0,0.9242298084929226,0.07577019150707744
2024-09-29 08:15:00,353.926,559.25,717.95,6.864354,3.7,1.0,0.0,284.351,0.0,74.02842105263151,2541.6339157894736,353.926,0.0,555.0,150.0,1.0,577.5,555.0,150.0,0.0,4.25,2756364.9825000125,5000.0,0.0,0.9924005364327224,0.007599463567277604
2024-09-29 08:30:00,370.315,560.0,737.925,6.864354,3.7,1.0,0.0,284.351,0.0,70.25368421052636,2471.380231578947,370.315,0.0,555.0,150.0,1.0,577.5,555.0,150.0,0.0,5.0,2756359.9825000125,5000.0,0.0,0.9910714285714286,0.008928571428571428
2024-09-29 08:45:00,349.56,597.75,717.75,6.864354,3.7,1.0,0.0,284.351,0.0,69.64315789473685,2401.7370736842104,349.56,0.0,555.0,150.0,1.0,577.5,555.0,150.0,0.0,42.75,2756317.2325000125,5000.0,0.0,0.9284818067754078,0.07151819322459223
2024-09-29 09:00:00,380.203,558.5,727.775,3.41475,3.7,1.0,284.351,0.0,481.923,0.0,2859.5639236842103,380.203,0.0,555.0,150.0,1.0,577.5,555.0,150.0,0.0,3.5,2756313.7325000125,5000.0,0.0,0.9937332139659804,0.006266786034019696
2024-09-29 09:15:00,375.323,544.0,737.75,3.41475,3.7,1.0,284.351,0.0,496.778,0.0,3331.5030236842103,375.323,0.0,555.0,150.0,1.0,577.5,555.0,150.0,11.0,0.0,2756322.5325000123,5000.0,0.0,1.0202205882352942,0.0
2024-09-29 09:30:00,375.277,576.25,737.775,3.41475,3.7,1.0,284.351,0.0,496.849,0.0,3803.5095736842104,375.277,0.0,555.0,150.0,1.0,577.5,555.0,150.0,0.0,21.25,2756301.2825000123,5000.0,0.0,0.9631236442516269,0.0368763557483731
2024-09-29 09:45:00,342.526,494.0,737.775,3.41475,3.7,1.0,284.351,0.0,529.6,0.0,4306.62957368421,342.526,0.0,555.0,150.0,1.0,577.5,555.0,150.0,61.0,0.0,2756350.082500012,5000.0,0.0,1.1234817813765183,0.0
2024-09-29 10:00:00,371.719,572.75,717.925,0.638676,3.7,1.0,284.351,0.0,480.55699999999996,0.0,4763.158723684211,371.719,0.0,555.0,150.0,1.0,577.5,555.0,150.0,0.0,17.75,2756332.332500012,5000.0,0.0,0.9690091663029244,0.030990833697075514
2024-09-29 10:15:00,353.252,460.75,537.925,0.638676,3.7,1.0,284.351,0.0,319.02399999999994,0.0,5066.2315236842105,353.252,0.0,555.0,150.0,1.0,577.5,555.0,150.0,94.25,0.0,2756407.732500012,5000.0,0.0,1.2045577862181227,0.0
2024-09-29 10:30:00,353.356,448.0,457.925,0.638676,3.7,1.0,284.351,0.0,238.92000000000002,0.0,5293.205523684211,353.356,0.0,555.0,150.0,1.0,577.5,555.0,150.0,107.0,0.0,2756493.332500012,5000.0,0.0,1.2388392857142858,0.0
2024-09-29 10:45:00,357.458,446.25,417.95,0.638676,3.7,1.0,284.351,0.0,194.84299999999996,0.0,5478.3063736842105,357.458,0.0,555.0,150.0,1.0,577.5,555.0,150.0,108.75,0.0,2756580.332500012,5000.0,0.0,1.2436974789915967,0.0
2024-09-29 11:00:00,353.459,391.25,437.925,-0.000942,3.7,1.0,284.351,0.0,218.817,0.0,5686.1825236842105,353.459,0.0,555.0,150.0,1.0,577.5,555.0,150.0,163.75,0.0,2756711.332500012,5000.0,0.0,1.4185303514376997,0.0
2024-09-29 11:15:00,326.743,355.25,347.95,-0.000942,3.7,1.0,284.351,0.0,155.558,0.0,5833.9626236842105,326.743,0.0,555.0,150.0,1.0,577.5,555.0,150.0,199.75,0.0,2756871.132500012,5000.0,0.0,1.5622800844475722,0.0
2024-09-29 11:30:00,316.788,360.0,317.95,-0.000942,3.7,1.0,284.351,0.0,135.51299999999998,0.0,5962.699973684211,316.788,0.0,555.0,150.0,1.0,577.5,555.0,150.0,195.0,0.0,2757027.132500012,5000.0,0.0,1.5416666666666667,0.0
2024-09-29 11:45:00,346.089,355.5,307.975,-0.000942,3.7,1.0,284.351,0.0,96.23700000000002,0.0,6054.125123684211,307.975,0.0,555.0,150.0,1.0,577.5,555.0,150.0,199.5,0.0,2757186.732500012,5000.0,0.0,1.5611814345991561,0.0
2024-09-29 12:00:00,352.288,376.5,317.975,0.0,3.7,1.0,284.351,0.0,100.03800000000001,0.0,6149.161223684211,317.975,0.0,555.0,150.0,1.0,577.5,555.0,150.0,178.5,0.0,2757329.532500012,5000.0,0.0,1.4741035856573705,0.0
2024-09-29 12:15:00,380.264,377.75,358.05,0.0,3.7,1.0,284.351,0.0,112.137,0.0,6255.691373684211,358.05,0.0,555.0,150.0,1.0,577.5,555.0,150.0,177.25,0.0,2757471.3325000117,5000.0,0.0,1.4692256783587028,0.0
2024-09-29 12:30:00,360.843,392.0,348.025,0.0,3.7,1.0,284.351,0.0,121.53299999999996,0.0,6371.147723684211,348.025,0.0,555.0,150.0,1.0,577.5,555.0,150.0,163.0,0.0,2757601.7325000116,5000.0,0.0,1.4158163265306123,0.0
2024-09-29 12:45:00,378.923,372.25,358.025,0.0,3.7,1.0,284.351,0.0,113.45299999999997,0.0,6478.928073684211,358.025,0.0,555.0,150.0,1.0,577.5,555.0,150.0,182.75,0.0,2757747.9325000118,5000.0,0.0,1.4909335124244458,0.0
2024-09-29 13:00:00,389.69,327.0,388.1,-0.198762,3.7,1.0,284.351,0.0,132.76100000000002,0.0,6605.051023684211,388.1,0.0,555.0,150.0,1.0,577.5,555.0,150.0,228.0,0.0,2757930.3325000117,5000.0,0.0,1.6972477064220184,0.0
2024-09-29 13:15:00,457.338,311.75,448.175,-0.198762,3.7,1.0,284.351,0.0,125.18799999999999,0.0,6723.979623684211,448.175,0.0,555.0,150.0,1.0,577.5,555.0,150.0,243.25,0.0,2758124.9325000118,5000.0,0.0,1.7802726543704892,0.0
2024-09-29 13:30:00,423.938,363.75,418.2,-0.198762,3.7,1.0,284.351,0.0,128.613,0.0,6846.161973684211,418.2,0.0,555.0,150.0,1.0,577.5,555.0,150.0,191.25,0.0,2758277.9325000118,5000.0,0.0,1.5257731958762886,0.0
2024-09-29 13:45:00,396.714,374.5,388.2,-0.198762,3.7,1.0,284.351,0.0,125.83699999999999,0.0,6965.707123684211,388.2,0.0,555.0,150.0,1.0,577.5,555.0,150.0,180.5,0.0,2758422.3325000117,5000.0,0.0,1.4819759679572764,0.0
2024-09-29 14:00:00,365.684,304.5,358.2,0.006594,3.7,1.0,284.351,0.0,126.86699999999996,0.0,7086.230773684211,358.2,0.0,555.0,150.0,1.0,577.5,555.0,150.0,250.5,0.0,2758622.7325000116,5000.0,0.0,1.8226600985221675,0.0
2024-09-29 14:15:00,350.909,301.75,358.2,0.006594,3.7,1.0,284.351,0.0,141.642,0.0,7220.7906736842115,350.909,0.0,555.0,150.0,1.0,577.5,555.0,150.0,253.25,0.0,2758825.3325000117,5000.0,0.0,1.8392709196354597,0.0
2024-09-29 14:30:00,312.193,334.25,338.2,0.006594,3.7,1.0,284.351,0.0,160.358,0.0,7373.130773684212,312.193,0.0,555.0,150.0,1.0,577.5,555.0,150.0,220.75,0.0,2759001.9325000118,5000.0,0.0,1.6604338070306657,0.0
2024-09-29 14:45:00,332.539,303.75,338.2,0.006594,3.7,1.0,284.351,0.0,140.012,0.0,7506.142173684212,332.539,0.0,555.0,150.0,1.0,577.5,555.0,150.0,251.25,0.0,2759202.9325000118,5000.0,0.0,1.8271604938271604,0.0
2024-09-29 15:00:00,315.936,305.75,328.2,0.151662,3.7,1.0,284.351,0.0,146.615,0.0,7645.426423684212,315.936,0.0,555.0,150.0,1.0,577.5,555.0,150.0,249.25,0.0,2759402.3325000117,5000.0,0.0,1.8152085036794767,0.0
2024-09-29 15:15:00,318.725,318.0,398.05,0.151662,3.7,1.0,284.351,0.0,213.676,0.0,7848.4186236842115,318.725,0.0,555.0,150.0,1.0,577.5,555.0,150.0,237.0,0.0,2759591.9325000118,5000.0,0.0,1.7452830188679245,0.0
2024-09-29 15:30:00,326.332,281.5,557.975,0.151662,3.7,1.0,284.351,0.0,365.994,0.0,8196.112923684212,326.332,0.0,555.0,150.0,1.0,577.5,555.0,150.0,273.5,0.0,2759810.7325000116,5000.0,0.0,1.9715808170515097,0.0
2024-09-29 15:45:00,319.62,252.25,557.775,0.151662,3.7,1.0,284.351,0.0,372.506,0.0,8549.993623684211,319.62,0.0,555.0,150.0,1.0,577.5,555.0,150.0,302.75,0.0,2760052.9325000118,5000.0,0.0,2.2001982160555005,0.0
2024-09-29 16:00:00,324.667,348.25,557.8,5.219622,3.7,1.0,0.0,284.351,0.0,211.80842105263162,8338.18520263158,324.667,0.0,555.0,150.0,1.0,577.5,555.0,150.0,206.75,0.0,2760218.3325000117,5000.0,0.0,1.5936826992103375,0.0
2024-09-29 16:15:00,303.191,326.5,457.8,5.219622,3.7,1.0,0.0,284.351,0.0,294.4652631578947,8043.7199394736845,303.191,0.0,555.0,150.0,1.0,577.5,555.0,150.0,228.5,0.0,2760401.1325000115,5000.0,0.0,1.6998468606431854,0.0
2024-09-29 16:30:00,323.76,275.0,477.825,5.219622,3.7,1.0,0.0,284.351,0.0,295.03789473684213,7748.682044736843,323.76,0.0,555.0,150.0,1.0,577.5,555.0,150.0,280.0,0.0,2760625.1325000115,5000.0,0.0,2.018181818181818,0.0
2024-09-29 16:45:00,317.525,292.25,517.8,5.219622,3.7,1.0,0.0,284.351,0.0,246.39578947368423,7502.286255263159,317.525,0.0,555.0,150.0,1.0,577.5,555.0,150.0,262.75,0.0,2760835.3325000117,5000.0,0.0,1.8990590248075279,0.0
2024-09-29 17:00:00,352.087,301.75,677.85,8.483652,3.7,1.0,0.0,284.351,0.0,114.30315789473681,7387.983097368422,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,253.25,0.0,2761037.9325000118,5000.0,0.0,1.8392709196354597,0.0
2024-09-29 17:15:00,352.614,250.75,697.975,8.483652,3.7,1.0,0.0,284.351,0.0,93.67368421052628,7294.3094131578955,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,304.25,0.0,2761281.3325000117,5000.0,0.0,2.213359920239282,0.0
2024-09-29 17:30:00,370.427,319.75,678.0,8.483652,3.7,1.0,0.0,284.351,0.0,133.4505263157895,7160.858886842106,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,235.25,0.0,2761469.532500012,5000.0,0.0,1.7357310398749022,0.0
2024-09-29 17:45:00,370.493,347.0,697.975,8.483652,3.7,1.0,0.0,284.351,0.0,112.4936842105263,7048.365202631579,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,208.0,0.0,2761635.9325000118,5000.0,0.0,1.5994236311239194,0.0
2024-09-29 18:00:00,384.154,329.0,687.975,9.81564,3.7,1.0,0.0,284.351,0.0,137.4,6910.96520263158,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,226.0,0.0,2761816.7325000116,5000.0,0.0,1.6869300911854104,0.0
2024-09-29 18:15:00,404.266,398.0,717.975,9.81564,3.7,1.0,0.0,284.351,0.0,126.99157894736842,6783.973623684212,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,157.0,0.0,2761942.3325000117,5000.0,0.0,1.3944723618090453,0.0
2024-09-29 18:30:00,416.978,379.75,717.975,9.81564,3.7,1.0,0.0,284.351,0.0,140.37263157894736,6643.600992105265,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,175.25,0.0,2762082.532500012,5000.0,0.0,1.4614878209348254,0.0
2024-09-29 18:45:00,433.247,355.5,727.975,9.81564,3.7,1.0,0.0,284.351,0.0,146.9715789473684,6496.629413157896,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,199.5,0.0,2762242.132500012,5000.0,0.0,1.5611814345991561,0.0
2024-09-29 19:00:00,432.298,416.75,727.95,10.14534,3.7,1.0,0.0,284.351,0.0,145.998947368421,6350.630465789475,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,138.25,0.0,2762352.732500012,5000.0,0.0,1.3317336532693462,0.0
2024-09-29 19:15:00,470.912,447.25,737.975,10.14534,3.7,1.0,0.0,284.351,0.0,176.09263157894733,6174.537834210528,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,107.75,0.0,2762438.932500012,5000.0,0.0,1.2409167132476244,0.0
2024-09-29 19:30:00,443.367,407.5,747.95,10.14534,3.7,1.0,0.0,284.351,0.0,136.59789473684208,6037.939939473686,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,147.5,0.0,2762556.932500012,5000.0,0.0,1.361963190184049,0.0
2024-09-29 19:45:00,445.795,393.25,737.975,10.14534,3.7,1.0,0.0,284.351,0.0,149.6536842105263,5888.28625526316,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,161.75,0.0,2762686.332500012,5000.0,0.0,1.4113159567705023,0.0
2024-09-29 20:00:00,423.957,411.5,747.75,9.939984,3.7,1.0,0.0,284.351,0.0,116.37684210526315,5771.909413157897,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,143.5,0.0,2762801.132500012,5000.0,0.0,1.3487241798298906,0.0
2024-09-29 20:15:00,426.033,377.25,727.8,9.939984,3.7,1.0,0.0,284.351,0.0,139.56210526315797,5632.347307894739,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,177.75,0.0,2762943.332500012,5000.0,0.0,1.47117296222664,0.0
2024-09-29 20:30:00,425.182,378.75,737.775,9.939984,3.7,1.0,0.0,284.351,0.0,128.16631578947374,5504.180992105265,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,176.25,0.0,2763084.332500012,5000.0,0.0,1.4653465346534653,0.0
2024-09-29 20:45:00,413.847,439.5,747.8,9.939984,3.7,1.0,0.0,284.351,0.0,105.68210526315792,5398.498886842108,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,115.5,0.0,2763176.732500012,5000.0,0.0,1.2627986348122866,0.0
2024-09-29 21:00:00,404.824,411.5,737.775,7.894902,3.7,1.0,0.0,284.351,0.0,106.7368421052632,5291.7620447368445,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,143.5,0.0,2763291.532500012,5000.0,0.0,1.3487241798298906,0.0
2024-09-29 21:15:00,434.109,376.0,737.775,7.894902,3.7,1.0,0.0,284.351,0.0,137.56315789473686,5154.198886842108,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,179.0,0.0,2763434.732500012,5000.0,0.0,1.476063829787234,0.0
2024-09-29 21:30:00,421.428,394.25,737.775,7.894902,3.7,1.0,0.0,284.351,0.0,124.2147368421053,5029.984150000002,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,160.75,0.0,2763563.332500012,5000.0,0.0,1.407736207989854,0.0
2024-09-29 21:45:00,402.013,350.75,727.85,7.894902,3.7,1.0,0.0,284.351,0.0,114.22526315789469,4915.758886842107,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,204.25,0.0,2763726.732500012,5000.0,0.0,1.5823235923022096,0.0
2024-09-29 22:00:00,383.207,313.75,747.95,6.958554,3.7,1.0,0.0,284.351,0.0,73.27157894736837,4842.4873078947385,383.207,0.0,555.0,150.0,1.0,577.5,555.0,150.0,241.25,0.0,2763919.732500012,5000.0,0.0,1.7689243027888446,0.0
2024-09-29 22:15:00,383.588,290.0,727.95,6.958554,3.7,1.0,0.0,284.351,0.0,94.72526315789472,4747.762044736844,383.588,0.0,555.0,150.0,1.0,577.5,555.0,150.0,265.0,0.0,2764131.732500012,5000.0,0.0,1.9137931034482758,0.0
2024-09-29 22:30:00,385.014,295.75,717.95,6.958554,3.7,1.0,0.0,284.351,0.0,106.75263157894733,4641.009413157896,385.014,0.0,555.0,150.0,1.0,577.5,555.0,150.0,259.25,0.0,2764339.132500012,5000.0,0.0,1.8765849535080303,0.0
2024-09-29 22:45:00,413.505,280.25,707.95,6.958554,3.7,1.0,0.0,284.351,0.0,147.26947368421048,4493.739939473686,413.505,0.0,555.0,150.0,1.0,577.5,555.0,150.0,274.75,0.0,2764558.9325000118,5000.0,0.0,1.9803746654772525,0.0
2024-09-29 23:00:00,415.082,254.0,707.95,6.308574,3.7,1.0,0.0,284.351,0.0,148.92947368421048,4344.8104657894755,415.082,0.0,555.0,150.0,1.0,577.5,555.0,150.0,301.0,0.0,2764799.7325000116,5000.0,0.0,2.1850393700787403,0.0
2024-09-29 23:15:00,394.042,240.75,717.95,6.308574,3.7,1.0,0.0,284.351,0.0,116.25578947368413,4228.554676315792,394.042,0.0,555.0,150.0,1.0,577.5,555.0,150.0,314.25,0.0,2765051.1325000115,5000.0,0.0,2.305295950155763,0.0
2024-09-29 23:30:00,356.896,269.5,697.975,6.308574,3.7,1.0,0.0,284.351,0.0,98.18105263157894,4130.373623684213,356.896,0.0,555.0,150.0,1.0,577.5,555.0,150.0,285.5,0.0,2765279.5325000114,5000.0,0.0,2.0593692022263452,0.0
2024-09-29 23:45:00,338.181,273.25,657.825,6.308574,3.7,1.0,0.0,284.351,0.0,120.74421052631573,4009.6294131578975,338.181,0.0,555.0,150.0,1.0,577.5,555.0,150.0,281.75,0.0,2765504.9325000113,5000.0,0.0,2.031107044830741,0.0
2024-09-30 00:00:00,347.714,235.75,647.8,3.973819,3.7,1.0,0.0,225.12017500000462,0.0,78.9833421052681,3930.6460710526294,347.714,0.0,555.0,150.0,1.0,577.5,555.0,150.0,319.25,0.0,2765760.332500011,5000.0,0.0,2.3541887592788973,0.0
2024-09-30 00:15:00,365.282,247.75,627.825,3.973819,3.7,1.0,0.0,284.351,0.0,180.8505263157894,3749.79554473684,365.282,0.0,555.0,150.0,1.0,577.5,555.0,150.0,307.25,0.0,2766006.132500011,5000.0,0.0,2.2401614530776994,0.0
2024-09-30 00:30:00,318.905,247.0,547.8,3.973819,3.7,1.0,205.45600000000002,284.351,0.0,0.0,3749.79554473684,318.905,0.0,555.0,150.0,1.0,577.5,555.0,150.0,308.0,0.0,2766252.532500011,5000.0,0.0,2.2469635627530367,0.0
2024-09-30 00:45:00,306.95,230.5,527.8,3.973819,3.7,1.0,0.0,284.351,0.0,224.73789473684215,3525.057649999998,306.95,0.0,555.0,150.0,1.0,577.5,555.0,150.0,324.5,0.0,2766512.132500011,5000.0,0.0,2.407809110629067,0.0
2024-09-30 01:00:00,277.477,215.25,547.8,2.520213,3.7,1.0,284.351,0.0,404.674,0.0,3909.4979499999977,277.477,0.0,555.0,150.0,1.0,577.5,555.0,150.0,339.75,0.0,2766783.932500011,5000.0,0.0,2.578397212543554,0.0
2024-09-30 01:15:00,285.354,242.0,567.9,2.520213,3.7,1.0,284.351,0.0,416.897,0.0,4305.550099999998,285.354,0.0,555.0,150.0,1.0,577.5,555.0,150.0,313.0,0.0,2767034.3325000107,5000.0,0.0,2.293388429752066,0.0
2024-09-30 01:30:00,262.878,242.0,597.975,2.520213,3.7,1.0,284.351,0.0,469.44800000000004,0.0,4751.525699999997,262.878,0.0,555.0,150.0,1.0,577.5,555.0,150.0,313.0,0.0,2767284.7325000106,5000.0,0.0,2.293388429752066,0.0
2024-09-30 01:45:00,300.331,249.75,617.95,2.520213,3.7,1.0,284.351,0.0,451.97,0.0,5180.897199999998,300.331,0.0,555.0,150.0,1.0,577.5,555.0,150.0,305.25,0.0,2767528.932500011,5000.0,0.0,2.2222222222222223,0.0
2024-09-30 02:00:00,290.015,261.75,627.975,2.1077287,3.7,1.0,284.351,0.0,472.31100000000004,0.0,5629.592649999998,290.015,0.0,555.0,150.0,1.0,577.5,555.0,150.0,293.25,0.0,2767763.532500011,5000.0,0.0,2.1203438395415475,0.0
2024-09-30 02:15:00,355.316,297.75,617.95,2.1077287,3.7,1.0,284.351,0.0,396.98500000000007,0.0,6006.728399999998,355.316,0.0,555.0,150.0,1.0,577.5,555.0,150.0,257.25,0.0,2767969.3325000107,5000.0,0.0,1.8639798488664987,0.0
2024-09-30 02:30:00,366.562,230.25,597.95,2.1077287,3.7,1.0,284.351,0.0,365.73900000000003,0.0,6354.180449999998,366.562,0.0,555.0,150.0,1.0,577.5,555.0,150.0,324.75,0.0,2768229.1325000105,5000.0,0.0,2.41042345276873,0.0
2024-09-30 02:45:00,360.904,237.25,607.975,2.1077287,3.7,1.0,284.351,0.0,381.422,0.0,6716.531349999998,360.904,0.0,555.0,150.0,1.0,577.5,555.0,150.0,317.75,0.0,2768483.3325000107,5000.0,0.0,2.339304531085353,0.0
2024-09-30 03:00:00,305.507,275.0,577.95,2.2162772,3.7,1.0,284.351,0.0,406.79400000000004,0.0,7102.985649999999,305.507,0.0,555.0,150.0,1.0,577.5,555.0,150.0,280.0,0.0,2768707.3325000107,5000.0,0.0,2.018181818181818,0.0
2024-09-30 03:15:00,403.491,304.0,607.975,2.2162772,3.7,1.0,284.351,0.0,338.83500000000004,0.0,7424.878899999999,403.491,0.0,555.0,150.0,1.0,577.5,555.0,150.0,251.0,0.0,2768908.1325000105,5000.0,0.0,1.825657894736842,0.0
2024-09-30 03:30:00,419.636,258.25,577.85,2.2162772,3.7,1.0,284.351,0.0,292.565,0.0,7702.815649999999,419.636,0.0,555.0,150.0,1.0,577.5,555.0,150.0,296.75,0.0,2769145.5325000104,5000.0,0.0,2.149080348499516,0.0
2024-09-30 03:45:00,412.26,262.25,597.8,2.2162772,3.7,1.0,284.351,0.0,319.89099999999996,0.0,8006.712099999999,412.26,0.0,555.0,150.0,1.0,577.5,555.0,150.0,292.75,0.0,2769379.7325000106,5000.0,0.0,2.1163012392755003,0.0
2024-09-30 04:00:00,371.96,299.0,567.8,2.7712904,3.7,1.0,284.351,0.0,330.191,0.0,8320.393549999999,371.96,0.0,555.0,150.0,1.0,577.5,555.0,150.0,256.0,0.0,2769584.5325000104,5000.0,0.0,1.8561872909698998,0.0
2024-09-30 04:15:00,348.39,293.0,597.8,2.7712904,3.7,1.0,284.351,0.0,383.76099999999997,0.0,8684.966499999999,348.39,0.0,555.0,150.0,1.0,577.5,555.0,150.0,262.0,0.0,2769794.1325000105,5000.0,0.0,1.89419795221843,0.0
2024-09-30 04:30:00,314.457,350.25,587.8,2.7712904,3.7,1.0,284.351,0.0,407.69399999999996,0.0,9072.2758,314.457,0.0,555.0,150.0,1.0,577.5,555.0,150.0,204.75,0.0,2769957.9325000104,5000.0,0.0,1.5845824411134903,0.0
2024-09-30 04:45:00,271.915,343.5,587.8,2.7712904,3.7,1.0,284.351,0.0,450.23599999999993,0.0,9500.0,271.915,0.0,555.0,150.0,1.0,577.5,555.0,150.0,211.5,0.0,2770127.1325000105,5000.0,0.0,1.6157205240174672,0.0
2024-09-30 05:00:00,291.632,279.75,587.975,6.4534443,3.7,1.0,0.0,284.351,0.0,145.2715789473684,9354.728421052632,291.632,0.0,555.0,150.0,1.0,577.5,555.0,150.0,275.25,0.0,2770347.3325000107,5000.0,0.0,1.9839142091152815,0.0
2024-09-30 05:15:00,286.714,351.5,587.975,6.4534443,3.7,1.0,0.0,284.351,0.0,140.09473684210525,9214.633684210527,286.714,0.0,555.0,150.0,1.0,577.5,555.0,150.0,203.5,0.0,2770510.1325000105,5000.0,0.0,1.5789473684210527,0.0
2024-09-30 05:30:00,290.154,520.25,607.975,6.4534443,3.7,1.0,0.0,284.351,0.0,122.66315789473681,9091.97052631579,290.154,0.0,555.0,150.0,1.0,577.5,555.0,150.0,34.75,0.0,2770537.9325000104,5000.0,0.0,1.0667948101874098,0.0
2024-09-30 05:45:00,323.419,450.0,677.95,6.4534443,3.7,1.0,0.0,284.351,0.0,84.02105263157888,9007.949473684212,323.419,0.0,555.0,150.0,1.0,577.5,555.0,150.0,105.0,0.0,2770621.9325000104,5000.0,0.0,1.2333333333333334,0.0
