DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-09-30 06:00:00,370.301,482.0,707.95,8.0023842,3.7,1.0,0.0,284.351,0.0,101.79157894736836,8906.157894736843,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,73.0,0.0,2770680.3325000103,5000.0,0.0,1.1514522821576763,0.0
2024-09-30 06:15:00,372.222,517.25,707.95,8.0023842,3.7,1.0,0.0,284.351,0.0,103.81368421052625,8802.344210526317,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,37.75,0.0,2770710.5325000104,5000.0,0.0,1.0729821169647173,0.0
2024-09-30 06:30:00,371.537,546.25,707.975,8.0023842,3.7,1.0,0.0,284.351,0.0,103.06631578947363,8699.277894736842,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,8.75,0.0,2770717.5325000104,5000.0,0.0,1.0160183066361557,0.0
2024-09-30 06:45:00,364.093,552.5,687.95,8.0023842,3.7,1.0,0.0,284.351,0.0,116.3094736842105,8582.968421052632,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,2.5,0.0,2770719.5325000104,5000.0,0.0,1.004524886877828,0.0
2024-09-30 07:00:00,409.579,561.75,697.9,8.4988756,3.7,1.0,0.0,284.351,0.0,153.71578947368425,8429.252631578947,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,0.0,6.75,2770712.7825000104,5000.0,0.0,0.9879839786381842,0.012016021361815754
2024-09-30 07:15:00,391.532,574.75,697.775,8.4988756,3.7,1.0,0.0,284.351,0.0,134.8505263157895,8294.402105263158,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,0.0,19.75,2770693.0325000104,5000.0,0.0,0.9656372335798173,0.03436276642018269
2024-09-30 07:30:00,415.332,616.25,697.8,8.4988756,3.7,1.0,0.0,284.351,0.0,159.8768421052632,8134.525263157895,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,0.0,61.25,2770631.7825000104,5000.0,0.0,0.9006085192697769,0.09939148073022312
2024-09-30 07:45:00,411.058,577.0,697.8,8.4988756,3.7,1.0,0.0,284.351,0.0,155.37789473684217,7979.147368421053,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,0.0,22.0,2770609.7825000104,5000.0,0.0,0.9618717504332756,0.038128249566724434
2024-09-30 08:00:00,449.945,551.0,707.775,8.1515204,3.7,1.0,0.0,284.351,0.0,185.81157894736845,7793.335789473685,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,4.0,0.0,2770612.9825000106,5000.0,0.0,1.0072595281306715,0.0
2024-09-30 08:15:00,442.687,554.0,687.8,8.1515204,3.7,1.0,0.0,284.351,0.0,199.1978947368422,7594.137894736842,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,1.0,0.0,2770613.7825000104,5000.0,0.0,1.0018050541516246,0.0
2024-09-30 08:30:00,444.333,554.0,707.9,8.1515204,3.7,1.0,0.0,284.351,0.0,179.77263157894743,7414.365263157894,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,1.0,0.0,2770614.5825000103,5000.0,0.0,1.0018050541516246,0.0
2024-09-30 08:45:00,448.05,560.5,697.95,8.1515204,3.7,1.0,0.0,284.351,0.0,194.15894736842102,7220.206315789474,0.0,0.0,555.0,150.0,1.0,577.5,555.0,150.0,0.0,5.5,2770609.0825000103,5000.0,0.0,0.9901873327386262,0.009812667261373774
2024-09-30 09:00:00,398.367,505.25,687.975,6.8404433,3.7,1.0,0.0,284.351,0.0,152.36105263157896,7067.845263157895,398.367,0.0,555.0,150.0,1.0,577.5,555.0,150.0,49.75,0.0,2770648.88250001,5000.0,0.0,1.0984661058881742,0.0
2024-09-30 09:15:00,432.678,504.75,687.95,6.8404433,3.7,1.0,0.0,284.351,0.0,188.50421052631575,6879.341052631579,432.678,0.0,555.0,150.0,1.0,577.5,555.0,150.0,50.25,0.0,2770689.0825000103,5000.0,0.0,1.099554234769688,0.0
2024-09-30 09:30:00,441.54,442.75,697.95,6.8404433,3.7,1.0,0.0,284.351,0.0,187.30631578947367,6692.034736842105,441.54,0.0,555.0,150.0,1.0,577.5,555.0,150.0,112.25,0.0,2770778.88250001,5000.0,0.0,1.253529079616036,0.0
2024-09-30 09:45:00,421.834,455.75,707.95,6.8404433,3.7,1.0,0.0,284.351,0.0,156.03684210526313,6535.997894736842,421.834,0.0,555.0,150.0,1.0,577.5,555.0,150.0,99.25,0.0,2770858.28250001,5000.0,0.0,1.217772901810203,0.0
2024-09-30 10:00:00,415.423,405.75,697.95,6.5119661,3.7,1.0,0.0,284.351,0.0,159.81473684210522,6376.183157894737,415.423,0.0,555.0,150.0,1.0,577.5,555.0,150.0,149.25,0.0,2770977.68250001,5000.0,0.0,1.3678373382624769,0.0
2024-09-30 10:15:00,397.39,336.25,617.95,6.5119661,3.7,1.0,0.0,284.351,0.0,225.0431578947368,6151.14,397.39,0.0,555.0,150.0,1.0,577.5,555.0,150.0,218.75,0.0,2771152.68250001,5000.0,0.0,1.6505576208178439,0.0
2024-09-30 10:30:00,412.913,282.25,617.85,6.5119661,3.7,1.0,0.0,284.351,0.0,241.48842105263157,5909.651578947369,412.913,0.0,555.0,150.0,1.0,577.5,555.0,150.0,272.75,0.0,2771370.88250001,5000.0,0.0,1.966341895482728,0.0
2024-09-30 10:45:00,415.902,277.75,617.8,6.5119661,3.7,1.0,0.0,284.351,0.0,244.68736842105267,5664.9642105263165,415.902,0.0,555.0,150.0,1.0,577.5,555.0,150.0,277.25,0.0,2771592.68250001,5000.0,0.0,1.9981998199819981,0.0
2024-09-30 11:00:00,416.52,399.5,607.8,6.4506126,3.7,1.0,0.0,284.351,0.0,255.86421052631582,5409.1,416.52,0.0,555.0,150.0,1.0,577.5,555.0,150.0,155.5,0.0,2771717.08250001,5000.0,0.0,1.3892365456821025,0.0
2024-09-30 11:15:00,414.864,452.75,607.8,6.4506126,3.7,1.0,0.0,284.351,0.0,254.12105263157898,5154.978947368421,414.864,0.0,555.0,150.0,1.0,577.5,555.0,150.0,102.25,0.0,2771798.8825000096,5000.0,0.0,1.2258420762009938,0.0
2024-09-30 11:30:00,400.643,399.75,617.775,6.4506126,3.7,1.0,0.0,284.351,0.0,228.65157894736842,4926.327368421053,400.643,0.0,555.0,150.0,1.0,577.5,555.0,150.0,155.25,0.0,2771923.08250001,5000.0,0.0,1.3883677298311445,0.0
2024-09-30 11:45:00,434.256,405.5,627.775,6.4506126,3.7,1.0,0.0,284.351,0.0,253.50736842105263,4672.82,434.256,0.0,555.0,150.0,1.0,577.5,555.0,150.0,149.5,0.0,2772042.68250001,5000.0,0.0,1.3686806411837238,0.0
2024-09-30 12:00:00,442.262,436.75,627.95,5.7030438,3.7,1.0,0.0,35.688000000000045,0.0,0.0,4672.82,442.262,0.0,555.0,150.0,1.0,577.5,555.0,150.0,118.25,0.0,2772137.28250001,5000.0,0.0,1.2707498568975386,0.0
2024-09-30 12:15:00,427.357,351.25,617.95,5.7030438,3.7,1.0,243.75799999999998,284.351,0.0,0.0,4672.82,427.357,0.0,555.0,150.0,1.0,577.5,555.0,150.0,203.75,0.0,2772300.28250001,5000.0,0.0,1.5800711743772242,0.0
2024-09-30 12:30:00,388.285,397.5,607.95,5.7030438,3.7,1.0,0.0,69.66500000000002,0.0,0.0,4672.82,388.285,0.0,555.0,150.0,1.0,577.5,555.0,150.0,157.5,0.0,2772426.28250001,5000.0,0.0,1.3962264150943395,0.0
2024-09-30 12:45:00,395.158,409.5,607.95,5.7030438,3.7,1.0,221.55899999999997,284.351,0.0,0.0,4672.82,395.158,0.0,555.0,150.0,1.0,577.5,555.0,150.0,145.5,0.0,2772542.68250001,5000.0,0.0,1.3553113553113554,0.0
2024-09-30 13:00:00,445.82,279.5,637.95,5.6473537,3.7,1.0,284.351,284.351,42.13000000000005,0.0,4712.8435,445.82,0.0,555.0,150.0,1.0,577.5,555.0,150.0,275.5,0.0,2772763.08250001,5000.0,0.0,1.9856887298747763,0.0
2024-09-30 13:15:00,457.289,292.75,607.95,5.6473537,3.7,1.0,284.351,284.351,0.6610000000000582,0.0,4713.47145,457.289,0.0,555.0,150.0,1.0,577.5,555.0,150.0,262.25,0.0,2772972.8825000096,5000.0,0.0,1.8958155422715628,0.0
2024-09-30 13:30:00,462.674,314.25,607.95,5.6473537,3.7,1.0,284.351,279.62700000000007,0.0,0.0,4713.47145,462.674,0.0,555.0,150.0,1.0,577.5,555.0,150.0,240.75,0.0,2773165.4825000097,5000.0,0.0,1.766109785202864,0.0
2024-09-30 13:45:00,457.998,298.5,617.95,5.6473537,3.7,1.0,284.351,279.89202547648125,14.41097452351881,0.0,4727.161875797343,457.998,0.0,555.0,150.0,1.0,577.5,555.0,150.0,256.5,0.0,2773370.68250001,5000.0,0.0,1.8592964824120604,0.0
2024-09-30 14:00:00,421.756,271.0,597.75,5.6549049,3.7,1.0,0.0,25.994000000000028,0.0,0.0,4727.161875797343,421.756,0.0,555.0,150.0,1.0,577.5,555.0,150.0,284.0,0.0,2773597.88250001,5000.0,0.0,2.047970479704797,0.0
2024-09-30 14:15:00,382.891,247.0,617.8,5.6549049,3.7,1.0,0.0,84.90899999999993,0.0,0.0,4727.161875797343,382.891,0.0,555.0,150.0,1.0,577.5,555.0,150.0,308.0,0.0,2773844.28250001,5000.0,0.0,2.2469635627530367,0.0
2024-09-30 14:30:00,371.728,241.25,597.775,5.6549049,3.7,1.0,208.30400000000003,284.351,0.0,0.0,4727.161875797343,371.728,0.0,555.0,150.0,1.0,577.5,555.0,150.0,313.75,0.0,2774095.28250001,5000.0,0.0,2.300518134715026,0.0
2024-09-30 14:45:00,356.44,205.25,617.775,5.6549049,3.7,1.0,0.0,111.33499999999998,0.0,0.0,4727.161875797343,356.44,0.0,555.0,150.0,1.0,577.5,555.0,150.0,349.75,0.0,2774375.08250001,5000.0,0.0,2.7040194884287456,0.0
2024-09-30 15:00:00,357.019,205.25,617.8,4.521281,3.7,1.0,284.351,0.0,395.13199999999995,0.0,5102.537275797343,357.019,0.0,555.0,150.0,1.0,577.5,555.0,150.0,349.75,0.0,2774654.8825000096,5000.0,0.0,2.7040194884287456,0.0
2024-09-30 15:15:00,337.708,205.25,607.775,4.521281,3.7,1.0,284.351,0.0,404.41799999999995,0.0,5486.734375797343,337.708,0.0,555.0,150.0,1.0,577.5,555.0,150.0,349.75,0.0,2774934.6825000094,5000.0,0.0,2.7040194884287456,0.0
2024-09-30 15:30:00,354.499,205.25,607.925,4.521281,3.7,1.0,284.351,0.0,387.77699999999993,0.0,5855.122525797343,354.499,0.0,555.0,150.0,1.0,577.5,555.0,150.0,349.75,0.0,2775214.4825000092,5000.0,0.0,2.7040194884287456,0.0
2024-09-30 15:45:00,308.631,205.25,607.95,4.521281,3.7,1.0,284.351,0.0,433.6700000000001,0.0,6267.109025797343,308.631,0.0,555.0,150.0,1.0,577.5,555.0,150.0,349.75,0.0,2775494.282500009,5000.0,0.0,2.7040194884287456,0.0
2024-09-30 16:00:00,326.875,229.0,607.95,6.6846998,3.7,1.0,0.0,284.351,0.0,161.3431578947368,6105.765867902606,326.875,0.0,555.0,150.0,1.0,577.5,555.0,150.0,326.0,0.0,2775755.082500009,5000.0,0.0,2.423580786026201,0.0
2024-09-30 16:15:00,370.784,244.0,627.95,6.6846998,3.7,1.0,0.0,284.351,0.0,186.378947368421,5919.386920534185,370.784,0.0,554.5375,149.875,1.0,577.5,554.5375,149.875,310.5375,0.0,2776003.512500009,5000.0,0.0,2.2726946721311476,0.0
2024-09-30 16:30:00,333.45,219.5,627.925,6.6846998,3.7,1.0,0.0,284.351,0.0,146.9747368421053,5772.41218369208,333.45,0.0,554.075,149.75,1.0,577.5,554.075,149.75,334.57500000000005,0.0,2776271.172500009,5000.0,0.0,2.5242596810933944,0.0
2024-09-30 16:45:00,359.966,158.5,627.95,6.6846998,3.7,1.0,0.0,284.351,0.0,174.72842105263155,5597.683762639449,359.966,0.0,553.6125000000001,149.625,1.0,577.5,553.6125000000001,149.625,395.11250000000007,0.0,2776587.262500009,5000.0,0.0,3.4928233438485807,0.0
2024-09-30 17:00:00,355.904,157.5,637.95,6.843275,3.7,1.0,0.0,284.351,0.0,159.7947368421052,5437.8890257973435,355.904,0.0,553.15,149.5,1.0,577.5,553.15,149.5,395.65,0.0,2776903.782500009,5000.0,0.0,3.512063492063492,0.0
2024-09-30 17:15:00,375.29,178.25,667.85,6.843275,3.7,1.0,0.0,284.351,0.0,148.59578947368422,5289.29323632366,375.29,0.0,552.6875,149.375,1.0,577.5,552.6875,149.375,374.4375,0.0,2777203.332500009,5000.0,0.0,3.1006311360448806,0.0
2024-09-30 17:30:00,363.106,205.5,657.775,6.843275,3.7,1.0,0.0,284.351,0.0,146.2442105263158,5143.049025797343,363.106,0.0,552.225,149.25,1.0,577.5,552.225,149.25,346.725,0.0,2777480.7125000088,5000.0,0.0,2.687226277372263,0.0
2024-09-30 17:45:00,390.32,208.0,697.775,6.843275,3.7,1.0,0.0,284.351,0.0,132.65368421052634,5010.395341586817,390.32,0.0,551.7625,149.125,1.0,577.5,551.7625,149.125,343.76250000000005,0.0,2777755.7225000085,5000.0,0.0,2.652704326923077,0.0
2024-09-30 18:00:00,396.774,253.75,667.775,8.9708256,3.7,1.0,0.0,284.351,0.0,170.8947368421053,4839.500604744712,0.0,0.0,551.3,149.0,1.0,577.5,551.3,149.0,297.55,0.0,2777993.7625000086,5000.0,0.0,2.1726108374384236,0.0
2024-09-30 18:15:00,396.906,268.5,747.775,8.9708256,3.7,1.0,0.0,284.351,0.0,86.69157894736846,4752.809025797344,0.0,0.0,550.8375,148.875,1.0,577.5,550.8375,148.875,282.3375,0.0,2778219.6325000087,5000.0,0.0,2.0515363128491617,0.0
2024-09-30 18:30:00,398.005,288.5,737.775,8.9708256,3.7,1.0,0.0,284.351,0.0,98.24315789473687,4654.565867902606,0.0,0.0,550.375,148.75,1.0,577.5,550.375,148.75,261.875,0.0,2778429.1325000087,5000.0,0.0,1.9077123050259965,0.0
2024-09-30 18:45:00,407.905,325.0,757.75,8.9708256,3.7,1.0,0.0,284.351,0.0,87.50631578947366,4567.059552113133,0.0,0.0,549.9125,148.625,1.0,577.5,549.9125,148.625,224.91250000000002,0.0,2778609.062500009,5000.0,0.0,1.6920384615384616,0.0
2024-09-30 19:00:00,448.687,302.0,747.9,8.9585549,3.7,1.0,0.0,284.351,0.0,140.67157894736846,4426.387973165764,0.0,0.0,549.45,148.5,1.0,577.5,549.45,148.5,247.45,0.0,2778807.022500009,5000.0,0.0,1.8193708609271524,0.0
2024-09-30 19:15:00,437.099,309.0,757.95,8.9585549,3.7,1.0,0.0,284.351,0.0,117.76315789473679,4308.624815271028,0.0,0.0,548.9875000000001,148.375,1.0,577.5,548.9875000000001,148.375,239.98750000000007,0.0,2778999.012500009,5000.0,0.0,1.7766585760517801,0.0
2024-09-30 19:30:00,449.132,314.25,737.925,8.9585549,3.7,1.0,0.0,284.351,0.0,151.37684210526322,4157.247973165765,0.0,0.0,548.525,148.25,1.0,577.5,548.525,148.25,234.27499999999998,0.0,2779186.432500009,5000.0,0.0,1.7455051710421639,0.0
2024-09-30 19:45:00,431.606,336.25,747.95,8.9585549,3.7,1.0,0.0,284.351,0.0,122.24421052631574,4035.003762639449,0.0,0.0,548.0625,148.125,1.0,577.5,548.0625,148.125,211.8125,0.0,2779355.882500009,5000.0,0.0,1.6299256505576207,0.0
2024-09-30 20:00:00,413.146,300.25,747.95,8.6102558,3.7,1.0,0.0,284.351,0.0,102.68105263157892,3932.3227100078702,0.0,0.0,547.6,148.0,1.0,577.5,547.6,148.0,247.35,0.0,2779553.762500009,5000.0,0.0,1.8238134887593673,0.0
2024-09-30 20:15:00,419.043,308.0,747.95,8.6102558,3.7,1.0,0.0,284.351,0.0,108.75684210526312,3823.565867902607,0.0,0.0,547.1375,147.875,1.0,577.5,547.1375,147.875,239.13750000000005,0.0,2779745.072500009,5000.0,0.0,1.7764204545454547,0.0
2024-09-30 20:30:00,382.921,343.0,737.95,8.6102558,3.7,1.0,0.0,284.351,0.0,81.12842105263152,3742.4374468499755,0.0,0.0,546.6750000000001,147.75,1.0,577.5,546.6750000000001,147.75,203.67500000000007,0.0,2779908.012500009,5000.0,0.0,1.5938046647230322,0.0
2024-09-30 20:45:00,401.418,384.0,747.725,8.6102558,3.7,1.0,0.0,284.351,0.0,90.17789473684209,3652.2595521131334,0.0,0.0,546.2125,147.625,1.0,577.5,546.2125,147.625,162.21249999999998,0.0,2780037.782500009,5000.0,0.0,1.4224283854166666,0.0
2024-09-30 21:00:00,412.647,340.5,747.775,6.843275,3.7,1.0,0.0,284.351,0.0,101.81368421052633,3550.445867902607,412.647,0.0,545.75,147.5,1.0,577.5,545.75,147.5,205.25,0.0,2780201.9825000092,5000.0,0.0,1.6027900146842877,0.0
2024-09-30 21:15:00,434.241,347.25,747.75,6.843275,3.7,1.0,0.0,284.351,0.0,124.43894736842104,3426.006920534186,434.241,0.0,545.2875,147.375,1.0,577.5,545.2875,147.375,198.03750000000002,0.0,2780360.4125000094,5000.0,0.0,1.5703023758099353,0.0
2024-09-30 21:30:00,446.208,320.0,747.775,6.843275,3.7,1.0,0.0,284.351,0.0,136.87789473684217,3289.1290257973437,446.208,0.0,544.825,147.25,1.0,577.5,544.825,147.25,224.82500000000005,0.0,2780540.2725000093,5000.0,0.0,1.702578125,0.0
2024-09-30 21:45:00,422.987,308.0,737.8,6.843275,3.7,1.0,0.0,284.351,0.0,122.80315789473691,3166.3258679026067,422.987,0.0,544.3625000000001,147.125,1.0,577.5,544.3625000000001,147.125,236.36250000000007,0.0,2780729.362500009,5000.0,0.0,1.7674107142857145,0.0
2024-09-30 22:00:00,395.584,291.5,747.775,6.8838627,3.7,1.0,0.0,284.351,0.0,83.32631578947371,3082.9995521131327,395.584,0.0,543.9,147.0,1.0,577.5,543.9,147.0,252.4,0.0,2780931.282500009,5000.0,0.0,1.8658662092624356,0.0
2024-09-30 22:15:00,386.772,320.75,747.775,6.8838627,3.7,1.0,0.0,284.351,0.0,73.91894736842107,3009.0806047447118,386.772,0.0,543.4375,146.875,1.0,577.5,543.4375,146.875,222.6875,0.0,2781109.432500009,5000.0,0.0,1.6942712392829307,0.0
2024-09-30 22:30:00,381.504,303.0,727.95,6.8838627,3.7,1.0,0.0,284.351,0.0,89.11052631578944,2919.9700784289225,381.504,0.0,542.975,146.75,1.0,577.5,542.975,146.75,239.97500000000002,0.0,2781301.412500009,5000.0,0.0,1.791996699669967,0.0
2024-09-30 22:45:00,403.676,269.75,627.975,6.8838627,3.7,1.0,0.0,284.351,0.0,217.55473684210523,2702.4153415868172,403.676,0.0,542.5125,146.625,1.0,577.5,542.5125,146.625,272.76250000000005,0.0,2781519.622500009,5000.0,0.0,2.011167747914736,0.0
2024-09-30 23:00:00,409.002,240.25,607.95,6.5572733,3.7,1.0,0.0,284.351,0.0,244.10842105263154,2458.306920534186,409.002,0.0,542.05,146.5,1.0,577.5,542.05,146.5,301.8,0.0,2781761.062500009,5000.0,0.0,2.256191467221644,0.0
2024-09-30 23:15:00,397.169,229.0,607.925,6.5572733,3.7,1.0,0.0,284.351,0.0,231.54736842105268,2226.759552113133,397.169,0.0,541.5875,146.375,1.0,577.5,541.5875,146.375,312.5875,0.0,2782011.1325000087,5000.0,0.0,2.3650109170305678,0.0
2024-09-30 23:30:00,380.204,249.0,647.95,6.5572733,3.7,1.0,0.0,284.351,0.0,171.42631578947365,2055.333236323659,380.204,0.0,541.125,146.25,1.0,577.5,541.125,146.25,292.125,0.0,2782244.832500009,5000.0,0.0,2.1731927710843375,0.0
2024-09-30 23:45:00,324.775,218.0,647.925,6.5572733,3.7,1.0,0.0,284.351,0.0,112.97473684210529,1942.358499481554,324.775,0.0,540.6625,146.125,1.0,577.5,540.6625,146.125,322.6625,0.0,2782502.9625000088,5000.0,0.0,2.4801032110091743,0.0
2024-10-01 00:00:00,341.852,186.5,657.775,5.8214618,3.55,1.0,0.0,169.923,0.0,0.0,1942.358499481554,341.852,0.0,518.3,146.0,1.0,577.5,518.3,146.0,331.8,0.0,2782768.4025000087,5000.0,0.0,2.7790884718498656,0.0
2024-10-01 00:15:00,335.485,173.25,677.775,5.8214618,3.55,1.0,0.0,196.41499999999996,0.0,0.0,1942.358499481554,335.485,0.0,517.8562499999999,145.875,1.0,577.5,517.8562499999999,145.875,344.60624999999993,0.0,2783044.0875000088,5000.0,0.0,2.9890692640692635,0.0
2024-10-01 00:30:00,292.383,168.25,667.8,5.8214618,3.55,1.0,14.835110580889506,244.50211058088948,0.0,0.0,1942.358499481554,292.383,0.0,517.4125,145.75,1.0,577.5,517.4125,145.75,349.1625,0.0,2783323.417500009,5000.0,0.0,3.075260029717682,0.0
2024-10-01 00:45:00,280.82,203.25,707.775,5.8214618,3.55,1.0,0.0,244.50211058088948,36.827889419110505,0.0,1977.344994429709,280.82,0.0,516.96875,145.625,1.0,577.5,516.96875,145.625,313.71875,0.0,2783574.392500009,5000.0,0.0,2.5435116851168513,0.0
2024-10-01 01:00:00,268.515,207.5,697.775,5.1704576,3.55,1.0,244.50211058088948,0.0,528.2621105808895,0.0,2479.193999481554,268.515,0.0,516.525,145.5,1.0,577.5,516.525,145.5,309.025,0.0,2783821.612500009,5000.0,0.0,2.489277108433735,0.0
2024-10-01 01:15:00,262.418,168.5,717.775,5.1704576,3.55,1.0,244.50211058088948,0.0,554.4841105808895,0.0,3005.9539045333986,262.418,0.0,516.08125,145.375,1.0,577.5,516.08125,145.375,347.58124999999995,0.0,2784099.677500009,5000.0,0.0,3.062796735905044,0.0
2024-10-01 01:30:00,242.682,203.0,677.775,5.1704576,3.55,1.0,244.50211058088948,0.0,534.3451105808895,0.0,3513.5817595852436,242.682,0.0,515.6374999999999,145.25,1.0,577.5,515.6374999999999,145.25,312.63749999999993,0.0,2784349.787500009,5000.0,0.0,2.5400862068965515,0.0
2024-10-01 01:45:00,285.101,201.0,707.925,5.1704576,3.55,1.0,244.50211058088948,0.0,522.2011105808895,0.0,4009.672814637089,285.101,0.0,515.19375,145.125,1.0,577.5,515.19375,145.125,314.19375,0.0,2784601.142500009,5000.0,0.0,2.563152985074627,0.0
2024-10-01 02:00:00,286.838,160.0,687.95,5.157306,3.55,1.0,244.50211058088948,0.0,500.6141105808895,0.0,4485.256219688934,286.838,0.0,514.75,145.0,1.0,577.5,514.75,145.0,354.75,0.0,2784884.9425000087,5000.0,0.0,3.2171875,0.0
2024-10-01 02:15:00,351.302,198.5,687.95,5.157306,3.55,1.0,244.50211058088948,0.0,436.27511058088953,0.0,4899.717574740779,351.302,0.0,514.30625,144.875,1.0,577.5,514.30625,144.875,315.80625,0.0,2785137.5875000088,5000.0,0.0,2.5909634760705287,0.0
2024-10-01 02:30:00,374.499,232.5,687.95,5.157306,3.55,1.0,244.50211058088948,0.0,413.20311058088953,0.0,5292.260529792624,374.499,0.0,513.8625,144.75,1.0,577.5,513.8625,144.75,281.36249999999995,0.0,2785362.6775000086,5000.0,0.0,2.2101612903225805,0.0
2024-10-01 02:45:00,351.65,233.25,687.95,5.157306,3.55,1.0,244.50211058088948,0.0,436.1771105808896,0.0,5706.628784844469,351.65,0.0,513.4187499999999,144.625,1.0,577.5,513.4187499999999,144.625,280.16874999999993,0.0,2785586.8125000084,5000.0,0.0,2.20115219721329,0.0
2024-10-01 03:00:00,307.215,274.0,697.925,4.8876982,3.55,1.0,244.50211058088948,0.0,490.71211058088943,0.0,6172.805289896314,307.215,0.0,512.975,144.5,1.0,577.5,512.975,144.5,238.97500000000002,0.0,2785777.9925000085,5000.0,0.0,1.8721715328467154,0.0
2024-10-01 03:15:00,386.747,311.75,697.775,4.8876982,3.55,1.0,244.50211058088948,0.0,411.1551105808894,0.0,6563.402644948159,386.747,0.0,512.53125,144.375,1.0,577.5,512.53125,144.375,200.78125,0.0,2785938.6175000085,5000.0,0.0,1.644045709703288,0.0
2024-10-01 03:30:00,420.638,285.5,687.775,4.8876982,3.55,1.0,244.50211058088948,0.0,367.38911058088945,0.0,6912.422300000004,420.638,0.0,512.0875,144.25,1.0,577.5,512.0875,144.25,226.58749999999998,0.0,2786119.8875000086,5000.0,0.0,1.7936514886164623,0.0
2024-10-01 03:45:00,399.29,240.0,697.775,4.8876982,3.55,1.0,244.50211058088948,0.0,398.8621105808894,0.0,7291.341305051848,399.29,0.0,511.64374999999995,144.125,1.0,577.5,511.64374999999995,144.125,271.64374999999995,0.0,2786337.2025000085,5000.0,0.0,2.1318489583333333,0.0
2024-10-01 04:00:00,334.918,232.0,697.775,4.701697,3.55,1.0,244.50211058088948,0.0,463.3591105808895,0.0,7731.532460103694,334.918,0.0,511.2,144.0,1.0,577.5,511.2,144.0,279.2,0.0,2786560.5625000084,5000.0,0.0,2.203448275862069,0.0
2024-10-01 04:15:00,285.253,199.0,687.775,4.701697,3.55,1.0,244.50211058088948,0.0,503.14911058088944,0.0,8209.524115155538,285.253,0.0,510.75624999999997,143.875,1.0,577.5,510.75624999999997,143.875,311.75624999999997,0.0,2786809.967500008,5000.0,0.0,2.56661432160804,0.0
2024-10-01 04:30:00,291.425,217.0,727.775,4.701697,3.55,1.0,244.50211058088948,0.0,537.1021105808894,0.0,8719.771120207382,291.425,0.0,510.3125,143.75,1.0,577.5,510.3125,143.75,293.3125,0.0,2787044.617500008,5000.0,0.0,2.3516705069124426,0.0
2024-10-01 04:45:00,265.702,316.0,727.825,4.701697,3.55,1.0,244.50211058088948,0.0,563.0001105808896,0.0,9254.621225259227,265.702,0.0,509.86875,143.625,1.0,577.5,509.86875,143.625,193.86874999999998,0.0,2787199.7125000083,5000.0,0.0,1.6135087025316455,0.0
2024-10-01 05:00:00,266.034,264.5,717.95,6.4593144,3.55,1.0,0.0,244.50211058088948,63.913889419110575,0.0,9315.339420207381,266.034,0.0,509.42499999999995,143.5,1.0,577.5,509.42499999999995,143.5,244.92499999999995,0.0,2787395.6525000082,5000.0,0.0,1.925992438563327,0.0
2024-10-01 05:15:00,279.547,205.25,727.925,6.4593144,3.55,1.0,0.0,244.50211058088948,60.50088941911045,0.0,9372.815265155536,279.547,0.0,508.98125,143.375,1.0,577.5,508.98125,143.375,303.73125,0.0,2787638.637500008,5000.0,0.0,2.4798112058465285,0.0
2024-10-01 05:30:00,277.214,353.5,727.975,6.4593144,3.55,1.0,0.0,244.50211058088948,63.008889419110545,0.0,9432.67371010369,277.214,0.0,508.53749999999997,143.25,1.0,577.5,508.53749999999997,143.25,155.03749999999997,0.0,2787762.667500008,5000.0,0.0,1.4385785007072134,0.0
2024-10-01 05:45:00,290.334,347.0,727.95,6.4593144,3.55,1.0,0.0,244.50211058088948,49.98888888888889,0.0,9480.163155051845,290.334,0.0,508.09375,143.125,1.0,577.5,508.09375,143.125,161.09375,0.0,2787891.542500008,5000.0,0.0,1.4642471181556196,0.0
2024-10-01 06:00:00,319.567,467.75,727.95,8.5410248,3.55,1.0,0.0,244.50211058088948,20.88088941911056,0.0,9500.0,0.0,0.0,507.65,143.0,1.0,577.5,507.65,143.0,39.9,0.0,2787923.462500008,5000.0,0.0,1.085301977552111,0.0
2024-10-01 06:15:00,345.505,588.75,727.95,8.5410248,3.55,1.0,0.0,244.50211058088948,0.0,5.191695348304662,9494.808304651695,0.0,0.0,507.20624999999995,142.875,1.0,577.5,507.20624999999995,142.875,0.0,81.54375000000005,2787841.9187500076,5000.0,0.0,0.8614968152866241,0.13850318471337586
2024-10-01 06:30:00,341.648,506.5,717.725,8.5410248,3.55,1.0,0.0,244.50211058088948,0.0,11.763274295673138,9483.045030356021,0.0,0.0,506.7625,142.75,1.0,577.5,506.7625,142.75,0.26249999999998863,0.0,2787842.1287500076,5000.0,0.0,1.000518262586377,0.0
2024-10-01 06:45:00,358.316,504.75,727.775,8.5410248,3.55,1.0,0.0,244.50211058088948,0.0,18.598011137778396,9464.447019218243,0.0,0.0,506.31874999999997,142.625,1.0,577.5,506.31874999999997,142.625,1.568749999999966,0.0,2787843.3837500075,5000.0,0.0,1.0031079742446756,0.0
2024-10-01 07:00:00,390.576,531.0,727.775,9.9022154,3.55,1.0,0.0,244.50211058088948,0.0,52.42432692725213,9412.022692290991,0.0,0.0,505.875,142.5,1.0,577.5,505.875,142.5,0.0,25.125,2787818.2587500075,5000.0,0.0,0.952683615819209,0.04731638418079096
2024-10-01 07:15:00,370.559,470.75,727.775,9.9022154,3.55,1.0,0.0,244.50211058088948,0.0,31.22222222222222,9380.800470626897,0.0,0.0,505.43125,142.375,1.0,577.5,505.43125,142.375,34.68124999999998,0.0,2787846.0037500076,5000.0,0.0,1.073672331386086,0.0
2024-10-01 07:30:00,381.021,424.25,717.75,9.9022154,3.55,1.0,0.0,244.50211058088948,0.0,52.65590587462052,9328.144564752276,0.0,0.0,504.98749999999995,142.25,1.0,577.5,504.98749999999995,142.25,80.73749999999995,0.0,2787910.5937500075,5000.0,0.0,1.1903064230995875,0.0
2024-10-01 07:45:00,403.405,461.5,727.775,9.9022154,3.55,1.0,0.0,244.50211058088948,0.0,65.53380061146261,9262.610764140813,0.0,0.0,504.54375,142.125,1.0,577.5,504.54375,142.125,43.04374999999999,0.0,2787945.0287500075,5000.0,0.0,1.0932692307692307,0.0
2024-10-01 08:00:00,425.345,431.0,727.75,9.9426096,3.55,1.0,0.0,244.50211058088948,0.0,88.52327429567318,9174.08748984514,0.0,0.0,504.1,142.0,1.0,577.5,504.1,142.0,73.1,0.0,2788003.5087500075,5000.0,0.0,1.1696055684454756,0.0
2024-10-01 08:15:00,427.23,433.75,727.95,9.9426096,3.55,1.0,0.0,244.50211058088948,0.0,90.165379558831,9083.922110286308,0.0,0.0,503.65625,141.875,1.0,577.5,503.65625,141.875,69.90625,0.0,2788059.4337500073,5000.0,0.0,1.1611671469740634,0.0
2024-10-01 08:30:00,432.623,435.0,727.925,9.9426096,3.55,1.0,0.0,244.50211058088948,0.0,95.7369585061995,8988.18515178011,0.0,0.0,503.2125,141.75,1.0,577.5,503.2125,141.75,68.21249999999998,0.0,2788114.003750007,5000.0,0.0,1.1568103448275862,0.0
2024-10-01 08:45:00,424.042,471.0,727.925,9.9426096,3.55,1.0,0.0,244.50211058088948,0.0,86.57274797988369,8901.612403800225,0.0,0.0,502.76874999999995,141.625,1.0,577.5,502.76874999999995,141.625,31.768749999999955,0.0,2788139.418750007,5000.0,0.0,1.0674495753715498,0.0
2024-10-01 09:00:00,417.113,445.75,727.925,8.8096932,3.55,1.0,0.0,244.50211058088948,0.0,79.14748482198898,8822.464918978236,0.0,0.0,502.325,141.5,1.0,577.5,502.325,141.5,56.57499999999999,0.0,2788184.678750007,5000.0,0.0,1.1269209197980932,0.0
2024-10-01 09:15:00,438.896,484.75,727.925,8.8096932,3.55,1.0,0.0,244.50211058088948,0.0,101.94537955883109,8720.519539419405,0.0,0.0,501.88124999999997,141.375,1.0,577.5,501.88124999999997,141.375,17.131249999999966,0.0,2788198.383750007,5000.0,0.0,1.0353403816400206,0.0
2024-10-01 09:30:00,446.457,444.5,737.875,8.8096932,3.55,1.0,0.0,244.50211058088948,0.0,99.29906376935735,8621.220475650049,0.0,0.0,501.4375,141.25,1.0,577.5,501.4375,141.25,56.9375,0.0,2788243.933750007,5000.0,0.0,1.1280933633295838,0.0
2024-10-01 09:45:00,439.804,418.0,717.75,8.8096932,3.55,1.0,0.0,244.50211058088948,0.0,113.34853745356784,8507.87193819648,0.0,0.0,500.99375,141.125,1.0,577.5,500.99375,141.125,82.99374999999998,0.0,2788310.328750007,5000.0,0.0,1.1985496411483254,0.0
2024-10-01 10:00:00,430.631,463.25,737.75,8.4574182,3.55,1.0,0.0,244.50211058088948,0.0,82.50853745356784,8425.363400742912,0.0,0.0,500.55,141.0,1.0,577.5,500.55,141.0,37.3,0.0,2788340.1687500067,5000.0,0.0,1.0805180787911495,0.0
2024-10-01 10:15:00,473.445,481.5,717.75,8.4574182,3.55,1.0,0.0,244.50211058088948,0.0,148.49695850619946,8276.866442236713,0.0,0.0,500.10625,140.875,1.0,577.5,500.10625,140.875,18.60624999999999,0.0,2788355.0537500065,5000.0,0.0,1.0386422637590862,0.0
2024-10-01 10:30:00,460.372,437.0,737.775,8.4574182,3.55,1.0,0.0,244.50211058088948,0.0,113.52537955883108,8163.341062677881,0.0,0.0,499.66249999999997,140.75,1.0,577.5,499.66249999999997,140.75,62.662499999999966,0.0,2788405.1837500064,5000.0,0.0,1.1433924485125857,0.0
2024-10-01 10:45:00,468.981,450.0,717.775,8.4574182,3.55,1.0,0.0,244.50211058088948,0.0,143.5085374535679,8019.832525224314,0.0,0.0,499.21875,140.625,1.0,577.5,499.21875,140.625,49.21875,0.0,2788444.5587500064,5000.0,0.0,1.109375,0.0
2024-10-01 11:00:00,467.226,461.0,737.775,8.4602364,3.55,1.0,0.0,244.50211058088948,0.0,120.47695850619948,7899.3555667181145,0.0,0.0,498.775,140.5,1.0,577.5,498.775,140.5,37.77499999999998,0.0,2788474.7787500066,5000.0,0.0,1.081941431670282,0.0
2024-10-01 11:15:00,457.22,390.75,717.925,8.4602364,3.55,1.0,0.0,244.50211058088948,0.0,130.707484821989,7768.648081896125,0.0,0.0,498.33124999999995,140.375,1.0,577.5,498.33124999999995,140.375,107.58124999999995,0.0,2788560.8437500065,5000.0,0.0,1.2753198976327573,0.0
2024-10-01 11:30:00,500.431,379.0,737.95,8.4602364,3.55,1.0,0.0,244.50211058088948,0.0,154.98222166409414,7613.665860232031,0.0,0.0,497.8875,140.25,1.0,577.5,497.8875,140.25,118.88749999999999,0.0,2788655.9537500064,5000.0,0.0,1.3136873350923484,0.0
2024-10-01 11:45:00,495.853,414.5,717.95,8.4602364,3.55,1.0,0.0,244.50211058088948,0.0,171.08432692725205,7442.581533304779,0.0,0.0,497.44374999999997,140.125,1.0,577.5,497.44374999999997,140.125,82.94374999999997,0.0,2788722.3087500064,5000.0,0.0,1.2001055488540409,0.0
2024-10-01 12:00:00,522.775,400.25,747.975,8.7382988,3.55,1.0,0.0,244.50211058088948,0.0,167.68643219040993,7274.89510111437,0.0,0.0,497.0,140.0,1.0,577.5,497.0,140.0,96.75,0.0,2788799.7087500063,5000.0,0.0,1.2417239225484074,0.0
2024-10-01 12:15:00,484.886,381.0,707.95,8.7382988,3.55,1.0,0.0,244.50211058088948,0.0,169.80327429567313,7105.091826818697,0.0,0.0,496.55625,139.875,1.0,577.5,496.55625,139.875,115.55624999999998,0.0,2788892.153750006,5000.0,0.0,1.303297244094488,0.0
2024-10-01 12:30:00,476.545,364.0,737.95,8.7382988,3.55,1.0,0.0,244.50211058088948,0.0,129.31274797988362,6975.779078838814,0.0,0.0,496.11249999999995,139.75,1.0,577.5,496.11249999999995,139.75,132.11249999999995,0.0,2788997.843750006,5000.0,0.0,1.3629464285714283,0.0
2024-10-01 12:45:00,479.277,360.75,717.75,8.7382988,3.55,1.0,0.0,244.50211058088948,0.0,153.32011640093629,6822.458962437878,0.0,0.0,495.66875,139.625,1.0,577.5,495.66875,139.625,134.91875,0.0,2789105.778750006,5000.0,0.0,1.373995148995149,0.0
2024-10-01 13:00:00,509.268,386.5,747.8,8.7016622,3.55,1.0,0.0,244.50211058088948,0.0,153.12643219041001,6669.332530247468,0.0,0.0,495.22499999999997,139.5,1.0,577.5,495.22499999999997,139.5,108.72499999999997,0.0,2789192.758750006,5000.0,0.0,1.28130659767141,0.0
2024-10-01 13:15:00,546.803,411.0,717.775,8.7016622,3.55,1.0,0.0,244.50211058088948,0.0,224.1106427167258,6445.221887530742,0.0,0.0,494.78125,139.375,1.0,577.5,494.78125,139.375,83.78125,0.0,2789259.783750006,5000.0,0.0,1.2038473236009732,0.0
2024-10-01 13:30:00,537.723,421.25,737.775,8.7016622,3.55,1.0,0.0,244.50211058088948,0.0,193.36853745356785,6251.853350077174,0.0,0.0,494.3375,139.25,1.0,577.5,494.3375,139.25,73.08749999999998,0.0,2789318.253750006,5000.0,0.0,1.1735014836795252,0.0
2024-10-01 13:45:00,497.299,380.25,717.8,8.7016622,3.55,1.0,0.0,244.50211058088948,0.0,171.71169534830474,6080.141654728869,0.0,0.0,493.89374999999995,139.125,1.0,577.5,493.89374999999995,139.125,113.64374999999995,0.0,2789409.1687500062,5000.0,0.0,1.2988658777120314,0.0
2024-10-01 14:00:00,486.835,355.5,737.775,8.5476006,3.55,1.0,0.0,244.50211058088948,0.0,139.53906376935734,5940.602590959512,0.0,0.0,493.45,139.0,1.0,577.5,493.45,139.0,137.95,0.0,2789519.528750006,5000.0,0.0,1.3880450070323487,0.0
2024-10-01 14:15:00,455.711,375.5,717.825,8.5476006,3.55,1.0,0.0,244.50211058088948,0.0,127.645379558831,5812.9572114006805,0.0,0.0,493.00624999999997,138.875,1.0,577.5,493.00624999999997,138.875,117.50624999999997,0.0,2789613.533750006,5000.0,0.0,1.3129327563249,0.0
2024-10-01 14:30:00,459.848,375.5,747.95,8.5476006,3.55,1.0,0.0,244.50211058088948,0.0,100.15801113777837,5712.799200262903,0.0,0.0,492.5625,138.75,1.0,577.5,492.5625,138.75,117.0625,0.0,2789707.183750006,5000.0,0.0,1.3117509986684421,0.0
2024-10-01 14:45:00,459.959,386.25,727.95,8.5476006,3.55,1.0,0.0,244.50211058088948,0.0,121.19590587462046,5591.603294388282,0.0,0.0,492.11875,138.625,1.0,577.5,492.11875,138.625,105.86874999999998,0.0,2789791.8787500057,5000.0,0.0,1.274093851132686,0.0
2024-10-01 15:00:00,425.265,392.75,737.95,8.4602364,3.55,1.0,0.0,244.50211058088948,0.0,74.01801113777834,5517.585283250503,0.0,0.0,491.67499999999995,138.5,1.0,577.5,491.67499999999995,138.5,98.92499999999995,0.0,2789871.018750006,5000.0,0.0,1.2518777848504137,0.0
2024-10-01 15:15:00,476.252,386.5,737.95,8.4602364,3.55,1.0,0.0,244.50211058088948,0.0,127.55695850619942,5390.028324744304,0.0,0.0,491.23125,138.375,1.0,577.5,491.23125,138.375,104.73124999999999,0.0,2789954.803750006,5000.0,0.0,1.2709734799482535,0.0
2024-10-01 15:30:00,450.872,379.25,757.95,8.4602364,3.55,1.0,0.0,244.50211058088948,0.0,79.65695850619942,5310.371366238104,0.0,0.0,490.78749999999997,138.25,1.0,577.5,490.78749999999997,138.25,111.53749999999997,0.0,2790044.033750006,5000.0,0.0,1.2941001977587343,0.0
2024-10-01 15:45:00,444.771,362.75,737.85,8.4602364,3.55,1.0,0.0,244.50211058088948,0.0,94.26116903251524,5216.1101972055885,0.0,0.0,490.34375,138.125,1.0,577.5,490.34375,138.125,127.59375,0.0,2790146.108750006,5000.0,0.0,1.3517401791867678,0.0
2024-10-01 16:00:00,446.281,431.5,757.775,8.8312994,3.55,1.0,0.0,244.50211058088948,0.0,74.74537955883106,5141.364817646758,0.0,0.0,489.9,138.0,1.0,577.5,489.9,138.0,58.4,0.0,2790192.8287500064,5000.0,0.0,1.1353418308227115,0.0
2024-10-01 16:15:00,440.898,416.5,737.8,8.8312994,3.55,1.0,0.0,244.50211058088948,0.0,89.97380061146269,5051.391017035295,0.0,0.0,489.45624999999995,137.875,1.0,577.5,489.45624999999995,137.875,72.95624999999995,0.0,2790251.1937500066,5000.0,0.0,1.1751650660264104,0.0
2024-10-01 16:30:00,451.918,335.0,767.775,8.8312994,3.55,1.0,0.0,244.50211058088948,0.0,69.88959008514685,4981.501426950148,0.0,0.0,489.0125,137.75,1.0,577.5,489.0125,137.75,154.0125,0.0,2790374.4037500066,5000.0,0.0,1.4597388059701493,0.0
2024-10-01 16:45:00,456.604,374.75,727.775,8.8312994,3.55,1.0,0.0,244.50211058088948,0.0,116.79590587462052,4864.705521075528,0.0,0.0,488.56874999999997,137.625,1.0,577.5,488.56874999999997,137.625,113.81874999999997,0.0,2790465.4587500067,5000.0,0.0,1.3037191460973983,0.0
2024-10-01 17:00:00,463.408,323.5,757.8,10.2084598,3.55,1.0,0.0,244.50211058088948,0.0,92.2211690325153,4772.484352043012,0.0,0.0,488.125,137.5,1.0,577.5,488.125,137.5,164.625,0.0,2790597.158750007,5000.0,0.0,1.508887171561051,0.0
2024-10-01 17:15:00,449.167,310.0,737.775,10.2084598,3.55,1.0,0.0,244.50211058088948,0.0,98.1780111377784,4674.306340905234,0.0,0.0,487.68125,137.375,1.0,577.5,487.68125,137.375,177.68124999999998,0.0,2790739.303750007,5000.0,0.0,1.573165322580645,0.0
2024-10-01 17:30:00,440.661,383.25,757.85,10.2084598,3.55,1.0,0.0,244.50211058088948,0.0,67.96116903251522,4606.345171872718,0.0,0.0,487.23749999999995,137.25,1.0,577.5,487.23749999999995,137.25,103.98749999999995,0.0,2790822.493750007,5000.0,0.0,1.27133072407045,0.0
2024-10-01 17:45:00,449.572,402.5,737.95,10.2084598,3.55,1.0,0.0,244.50211058088948,0.0,98.15695850619942,4508.1882133665185,0.0,0.0,486.79375,137.125,1.0,577.5,486.79375,137.125,84.29374999999999,0.0,2790889.928750007,5000.0,0.0,1.2094254658385093,0.0
2024-10-01 18:00:00,431.175,367.75,757.95,12.5795054,3.55,1.0,0.0,244.50211058088948,0.0,57.60748482198889,4450.58072854453,0.0,0.0,486.35,137.0,1.0,577.5,486.35,137.0,118.6,0.0,2790984.808750007,5000.0,0.0,1.3225016995241332,0.0
2024-10-01 18:15:00,453.436,350.75,737.95,12.5795054,3.55,1.0,0.0,244.50211058088948,0.0,101.96116903251517,4348.619559512014,0.0,0.0,485.90625,136.875,1.0,577.5,485.90625,136.875,135.15625,0.0,2791092.933750007,5000.0,0.0,1.385334996436208,0.0
2024-10-01 18:30:00,438.623,433.5,757.95,12.5795054,3.55,1.0,0.0,244.50211058088948,0.0,65.18432692725203,4283.435232584762,0.0,0.0,485.4625,136.75,1.0,577.5,485.4625,136.75,51.96249999999998,0.0,2791134.5037500067,5000.0,0.0,1.119867358708189,0.0
2024-10-01 18:45:00,451.327,392.25,727.95,12.5795054,3.55,1.0,0.0,244.50211058088948,0.0,110.00432692725204,4173.43090565751,0.0,0.0,485.01874999999995,136.625,1.0,577.5,485.01874999999995,136.625,92.76874999999995,0.0,2791208.7187500065,5000.0,0.0,1.236504142766093,0.0
2024-10-01 19:00:00,460.599,388.0,757.825,12.902659,3.55,1.0,0.0,244.50211058088948,0.0,88.18537955883097,4085.2455260986794,0.0,0.0,484.575,136.5,1.0,577.5,484.575,136.5,96.57499999999999,0.0,2791285.9787500063,5000.0,0.0,1.2489046391752576,0.0
2024-10-01 19:15:00,489.185,382.75,737.775,12.902659,3.55,1.0,0.0,244.50211058088948,0.0,139.24959008514685,3945.9959360135326,0.0,0.0,484.13124999999997,136.375,1.0,577.5,484.13124999999997,136.375,101.38124999999997,0.0,2791367.0837500063,5000.0,0.0,1.264875898105813,0.0
2024-10-01 19:30:00,485.996,437.75,747.775,12.902659,3.55,1.0,0.0,244.50211058088948,0.0,125.23485324304157,3820.761082770491,0.0,0.0,483.6875,136.25,1.0,577.5,483.6875,136.25,45.9375,0.0,2791403.8337500063,5000.0,0.0,1.1049400342661337,0.0
2024-10-01 19:45:00,457.81,430.5,747.775,12.902659,3.55,1.0,0.0,244.50211058088948,0.0,95.43380061146264,3725.3272821590285,0.0,0.0,483.24375,136.125,1.0,577.5,483.24375,136.125,52.74374999999998,0.0,2791446.028750006,5000.0,0.0,1.1225174216027873,0.0
2024-10-01 20:00:00,457.659,440.5,757.775,10.4395522,3.55,1.0,0.0,244.50211058088948,0.0,84.61695850619947,3640.710323652829,0.0,0.0,482.8,136.0,1.0,577.5,482.8,136.0,42.3,0.0,2791479.868750006,5000.0,0.0,1.096027241770715,0.0
2024-10-01 20:15:00,435.526,410.25,747.775,10.4395522,3.55,1.0,0.0,244.50211058088948,0.0,71.71380061146264,3568.9965230413663,0.0,0.0,482.35625,135.875,1.0,577.5,482.35625,135.875,72.10624999999999,0.0,2791537.553750006,5000.0,0.0,1.1757617306520414,0.0
2024-10-01 20:30:00,431.666,408.25,747.775,10.4395522,3.55,1.0,0.0,244.50211058088948,0.0,67.51906376935737,3501.477459272009,0.0,0.0,481.91249999999997,135.75,1.0,577.5,481.91249999999997,135.75,73.66249999999997,0.0,2791596.483750006,5000.0,0.0,1.1804347826086956,0.0
2024-10-01 20:45:00,418.42,394.75,737.875,10.4395522,3.55,1.0,0.0,244.50211058088948,0.0,63.86537955883105,3437.612079713178,0.0,0.0,481.46875,135.625,1.0,577.5,481.46875,135.625,86.71875,0.0,2791665.858750006,5000.0,0.0,1.2196801773274224,0.0
2024-10-01 21:00:00,400.62,372.0,747.925,9.074604,3.55,1.0,0.0,244.50211058088948,0.0,34.41801113777845,3403.1940685753993,0.0,0.0,481.025,135.5,1.0,577.5,481.025,135.5,109.02499999999998,0.0,2791753.0787500064,5000.0,0.0,1.2930779569892472,0.0
2024-10-01 21:15:00,456.07,392.0,747.95,9.074604,3.55,1.0,0.0,244.50211058088948,0.0,92.62853745356782,3310.5655311218316,0.0,0.0,480.58124999999995,135.375,1.0,577.5,480.58124999999995,135.375,88.58124999999995,0.0,2791823.9437500066,5000.0,0.0,1.2259725765306122,0.0
2024-10-01 21:30:00,465.987,435.0,747.925,9.074604,3.55,1.0,0.0,244.50211058088948,0.0,102.96222166409426,3207.6033094577374,0.0,0.0,480.1375,135.25,1.0,577.5,480.1375,135.25,45.13749999999999,0.0,2791860.0537500065,5000.0,0.0,1.103764367816092,0.0
2024-10-01 21:45:00,433.895,373.0,747.95,9.074604,3.55,1.0,0.0,244.50211058088948,0.0,69.02327429567308,3138.580035162064,0.0,0.0,479.69374999999997,135.125,1.0,577.5,479.69374999999997,135.125,106.69374999999997,0.0,2791945.4087500065,5000.0,0.0,1.2860422252010724,0.0
2024-10-01 22:00:00,413.341,317.75,747.925,8.680056,3.55,1.0,0.0,244.50211058088948,0.0,47.282221664094244,3091.29781349797,0.0,0.0,479.25,135.0,1.0,577.5,479.25,135.0,161.5,0.0,2792074.6087500066,5000.0,0.0,1.5082612116443745,0.0
2024-10-01 22:15:00,410.053,316.0,747.775,8.680056,3.55,1.0,0.0,244.50211058088948,0.0,43.84748482198895,3047.450328675981,0.0,0.0,478.80625,134.875,1.0,577.5,478.80625,134.875,162.80624999999998,0.0,2792204.8537500068,5000.0,0.0,1.5152096518987341,0.0
2024-10-01 22:30:00,407.325,263.25,747.75,8.680056,3.55,1.0,0.0,244.50211058088948,0.0,40.870642716725754,3006.579685959255,0.0,0.0,478.36249999999995,134.75,1.0,577.5,478.36249999999995,134.75,215.11249999999995,0.0,2792376.9437500066,5000.0,0.0,1.8171415004748337,0.0
2024-10-01 22:45:00,413.28,244.25,737.75,8.680056,3.55,1.0,0.0,244.50211058088948,0.0,57.53380061146258,2949.0458853477926,0.0,0.0,477.91875,134.625,1.0,577.5,477.91875,134.625,233.66875,0.0,2792563.8787500067,5000.0,0.0,1.9566786079836234,0.0
2024-10-01 23:00:00,416.971,236.0,747.775,7.4137448,3.55,1.0,0.0,196.30399999999997,0.0,0.0,2949.0458853477926,416.971,0.0,477.47499999999997,134.5,1.0,577.5,477.47499999999997,134.5,241.47499999999997,0.0,2792757.058750007,5000.0,0.0,2.023199152542373,0.0
2024-10-01 23:15:00,427.304,250.75,747.75,7.4137448,3.55,1.0,0.0,186.07100000000003,0.0,0.0,2949.0458853477926,427.304,0.0,477.03125,134.375,1.0,577.5,477.03125,134.375,226.28125,0.0,2792938.0837500067,5000.0,0.0,1.9024177467597208,0.0
2024-10-01 23:30:00,394.834,215.75,757.775,7.4137448,3.55,1.0,15.811111111111112,244.50211058088948,0.0,0.0,2949.0458853477926,394.834,0.0,476.5875,134.25,1.0,577.5,476.5875,134.25,260.8375,0.0,2793146.7537500067,5000.0,0.0,2.2089803012746234,0.0
2024-10-01 23:45:00,353.987,213.25,747.825,7.4137448,3.55,1.0,0.0,244.50211058088948,15.210889419110543,0.0,2963.4962302959475,353.987,0.0,476.14374999999995,134.125,1.0,577.5,476.14374999999995,134.125,262.89374999999995,0.0,2793357.0687500066,5000.0,0.0,2.232796014067995,0.0
2024-10-02 00:00:00,345.764,214.0,747.95,7.4812972,3.55,1.0,0.0,244.50211058088948,23.683889419110557,0.0,2985.9959252441026,345.764,0.0,475.7,134.0,1.0,577.5,475.7,134.0,261.7,0.0,2793566.4287500065,5000.0,0.0,2.222897196261682,0.0
2024-10-02 00:15:00,378.255,221.25,747.925,7.4812972,3.55,1.0,0.0,244.50211058088948,0.0,9.165379558831074,2976.8305456852718,378.255,0.0,475.25624999999997,133.875,1.0,577.5,475.25624999999997,133.875,254.00624999999997,0.0,2793769.6337500066,5000.0,0.0,2.1480508474576268,0.0
2024-10-02 00:30:00,338.599,240.0,747.925,7.4812972,3.55,1.0,0.0,244.50211058088948,31.073889419110486,0.0,3006.3507406334265,338.599,0.0,474.8125,133.75,1.0,577.5,474.8125,133.75,234.8125,0.0,2793957.4837500066,5000.0,0.0,1.9783854166666666,0.0
2024-10-02 00:45:00,309.319,214.5,747.925,7.4812972,3.55,1.0,0.0,244.50211058088948,60.47888941911046,0.0,3063.8056855815817,309.319,0.0,474.36875,133.625,1.0,577.5,474.36875,133.625,259.86875,0.0,2794165.3787500067,5000.0,0.0,2.2115093240093238,0.0
2024-10-02 01:00:00,259.513,212.5,727.925,6.7706256,3.55,1.0,0.0,244.50211058088948,90.4098894191105,0.0,3149.6950805297365,259.513,0.0,473.92499999999995,133.5,1.0,577.5,473.92499999999995,133.5,261.42499999999995,0.0,2794374.518750007,5000.0,0.0,2.2302352941176466,0.0
2024-10-02 01:15:00,272.298,196.25,757.825,6.7706256,3.55,1.0,0.0,244.50211058088948,107.64988941911056,0.0,3251.9624754778915,272.298,0.0,473.48125,133.375,1.0,577.5,473.48125,133.375,277.23125,0.0,2794596.303750007,5000.0,0.0,2.4126433121019106,0.0
2024-10-02 01:30:00,262.831,232.5,737.775,6.7706256,3.55,1.0,0.0,244.50211058088948,97.19188941911048,0.0,3344.2947704260464,262.831,0.0,473.03749999999997,133.25,1.0,577.5,473.03749999999997,133.25,240.53749999999997,0.0,2794788.733750007,5000.0,0.0,2.034569892473118,0.0
2024-10-02 01:45:00,318.063,231.25,747.775,6.7706256,3.55,1.0,0.0,244.50211058088948,52.08488941911051,0.0,3393.775415374201,318.063,0.0,472.59375,133.125,1.0,577.5,472.59375,133.125,241.34375,0.0,2794981.8087500073,5000.0,0.0,2.0436486486486487,0.0
2024-10-02 02:00:00,310.99,196.25,747.775,6.773442,3.55,1.0,0.0,244.50211058088948,59.28288941911049,0.0,3450.094160322356,310.99,0.0,472.15,133.0,1.0,577.5,472.15,133.0,275.9,0.0,2795202.5287500075,5000.0,0.0,2.405859872611465,0.0
2024-10-02 02:15:00,359.181,181.0,747.775,6.773442,3.55,1.0,0.0,244.50211058088948,11.216889419110515,0.0,3460.750205270511,359.181,0.0,471.70624999999995,132.875,1.0,577.5,471.70624999999995,132.875,290.70624999999995,0.0,2795435.0937500075,5000.0,0.0,2.6061118784530386,0.0
2024-10-02 02:30:00,385.239,198.25,747.775,6.773442,3.55,1.0,14.716110580889477,244.50211058088948,0.0,0.0,3460.750205270511,385.239,0.0,471.2625,132.75,1.0,577.5,471.2625,132.75,273.0125,0.0,2795653.5037500076,5000.0,0.0,2.3771122320302647,0.0
2024-10-02 02:45:00,364.628,204.75,757.9,6.773442,3.55,1.0,0.0,244.50211058088948,16.144889419110513,0.0,3476.0878502186656,364.628,0.0,470.81874999999997,132.625,1.0,577.5,470.81874999999997,132.625,266.06874999999997,0.0,2795866.3587500076,5000.0,0.0,2.2994810744810743,0.0
2024-10-02 03:00:00,304.641,226.25,737.95,6.7302572,3.55,1.0,244.50211058088948,0.0,545.3111111111111,0.0,3994.1334052705106,304.641,0.0,470.375,132.5,1.0,577.5,470.375,132.5,244.125,0.0,2796061.6587500074,5000.0,0.0,2.0790055248618784,0.0
2024-10-02 03:15:00,386.513,207.25,747.975,6.7302572,3.55,1.0,0.0,0.0,229.08700000000005,0.0,4211.766055270511,386.513,0.0,469.93125,132.375,1.0,577.5,469.93125,132.375,262.68125,0.0,2796271.8037500074,5000.0,0.0,2.2674607961399276,0.0
2024-10-02 03:30:00,423.866,200.75,747.95,6.7302572,3.55,1.0,244.50211058088948,244.50211058088948,191.83400000000006,0.0,4394.008355270511,423.866,0.0,469.48749999999995,132.25,1.0,577.5,469.48749999999995,132.25,268.73749999999995,0.0,2796486.7937500076,5000.0,0.0,2.3386674968866745,0.0
2024-10-02 03:45:00,408.758,217.75,747.95,6.7302572,3.55,1.0,244.50211058088948,0.0,451.5691105808895,0.0,4822.999010322356,408.758,0.0,469.04375,132.125,1.0,577.5,469.04375,132.125,251.29375,0.0,2796687.828750008,5000.0,0.0,2.154047072330654,0.0
2024-10-02 04:00:00,364.014,305.0,747.975,6.7302572,3.55,1.0,229.19018682364293,0.0,481.15118682364295,0.0,5280.092637804817,364.014,0.0,468.6,132.0,1.0,577.5,468.6,132.0,163.6,0.0,2796818.7087500077,5000.0,0.0,1.5363934426229509,0.0
2024-10-02 04:15:00,314.23,259.75,747.8,6.7302572,3.55,1.0,0.0,0.0,301.69499999999994,0.0,5566.702887804817,314.23,0.0,468.15625,131.875,1.0,577.5,468.15625,131.875,208.40625,0.0,2796985.433750008,5000.0,0.0,1.8023339749759384,0.0
2024-10-02 04:30:00,280.613,264.5,747.8,6.7302572,3.55,1.0,244.50211058088948,244.50211058088948,335.43699999999995,0.0,5885.368037804817,280.613,0.0,467.7125,131.75,1.0,577.5,467.7125,131.75,203.21249999999998,0.0,2797148.0037500076,5000.0,0.0,1.7682892249527409,0.0
2024-10-02 04:45:00,277.924,258.5,747.775,6.7302572,3.55,1.0,244.50211058088948,244.50211058088948,338.226,0.0,6206.6827378048165,277.924,0.0,467.26874999999995,131.625,1.0,577.5,467.26874999999995,131.625,208.76874999999995,0.0,2797315.0187500077,5000.0,0.0,1.8076160541586073,0.0
2024-10-02 05:00:00,272.568,297.75,747.8,7.843674,3.55,1.0,0.0,244.50211058088948,99.22988941911049,0.0,6300.951132752972,0.0,0.0,466.825,131.5,1.0,577.5,466.825,131.5,169.075,0.0,2797450.2787500075,5000.0,0.0,1.56784214945424,0.0
2024-10-02 05:15:00,269.234,319.75,737.775,7.843674,3.55,1.0,0.0,244.50211058088948,92.66388941911052,0.0,6388.981827701126,0.0,0.0,466.38124999999997,131.375,1.0,577.5,466.38124999999997,131.375,146.63124999999997,0.0,2797567.5837500077,5000.0,0.0,1.4585809225957778,0.0
2024-10-02 05:30:00,276.789,420.75,747.825,7.843674,3.55,1.0,0.0,244.50211058088948,95.28388941911058,0.0,6479.5015226492815,0.0,0.0,465.9375,131.25,1.0,577.5,465.9375,131.25,45.1875,0.0,2797603.7337500076,5000.0,0.0,1.107397504456328,0.0
2024-10-02 05:45:00,303.38,413.75,757.95,7.843674,3.55,1.0,0.0,244.50211058088948,78.94288941911057,0.0,6554.497267597437,0.0,0.0,465.49375,131.125,1.0,577.5,465.49375,131.125,51.74374999999998,0.0,2797645.1287500076,5000.0,0.0,1.125060422960725,0.0
2024-10-02 06:00:00,332.831,497.5,747.975,9.5673108,3.55,1.0,0.0,244.50211058088948,39.64188941911053,0.0,6592.1570625455915,0.0,0.0,465.05,131.0,1.0,577.5,465.05,131.0,0.0,32.45,2797612.6787500074,5000.0,0.0,0.9347738693467337,0.06522613065326634
2024-10-02 06:15:00,359.484,594.25,737.975,9.5673108,3.55,1.0,0.0,244.50211058088948,3.1138894191105635,0.0,6595.115257493747,0.0,0.0,464.60625,130.875,1.0,577.5,464.60625,130.875,0.0,129.64375,2797483.0350000076,5000.0,0.0,0.7818363483382414,0.21816365166175855
2024-10-02 06:30:00,369.407,553.0,747.95,9.5673108,3.55,1.0,0.0,244.50211058088948,3.2908894191105844,0.0,6598.241602441902,0.0,0.0,464.16249999999997,130.75,1.0,577.5,464.16249999999997,130.75,0.0,88.83750000000003,2797394.1975000077,5000.0,0.0,0.8393535262206148,0.16064647377938523
2024-10-02 06:45:00,383.399,486.25,747.975,9.5673108,3.55,1.0,0.0,244.50211058088948,0.0,11.106432190409956,6587.135170251492,0.0,0.0,463.71875,130.625,1.0,577.5,463.71875,130.625,0.0,22.53125,2797371.6662500077,5000.0,0.0,0.9536632390745501,0.046336760925449874
2024-10-02 07:00:00,397.408,544.75,687.95,12.1640316,3.55,1.0,0.0,244.50211058088948,0.0,88.905379558831,6498.2297906926615,0.0,0.0,463.275,130.5,1.0,577.5,463.275,130.5,0.0,81.47500000000002,2797290.1912500076,5000.0,0.0,0.8504359798072509,0.149564020192749
