DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-10-02 07:15:00,409.259,513.0,627.775,12.1640316,3.55,1.0,0.0,244.50211058088948,0.0,164.59064271672582,6333.639147975936,0.0,0.0,462.83124999999995,130.375,1.0,577.5,462.83124999999995,130.375,0.0,50.168750000000045,2797240.0225000074,5000.0,0.0,0.9022051656920077,0.0977948343079923
2024-10-02 07:30:00,399.005,473.75,727.775,12.1640316,3.55,1.0,0.0,244.50211058088948,0.0,48.402221664094206,6285.236926311842,0.0,0.0,462.3875,130.25,1.0,577.5,462.3875,130.25,0.0,11.362500000000011,2797228.6600000076,5000.0,0.0,0.9760158311345646,0.02398416886543538
2024-10-02 07:45:00,407.831,473.75,737.8,12.1640316,3.55,1.0,0.0,244.50211058088948,0.0,47.00853745356794,6238.228388858273,0.0,0.0,461.94374999999997,130.125,1.0,577.5,461.94374999999997,130.125,0.0,11.806250000000034,2797216.8537500077,5000.0,0.0,0.9750791556728231,0.024920844327176853
2024-10-02 08:00:00,446.698,493.75,747.775,12.8643764,3.55,1.0,0.0,244.50211058088948,0.0,77.28959008514683,6160.938798773126,0.0,0.0,461.5,130.0,1.0,577.5,461.5,130.0,0.0,32.25,2797184.6037500077,5000.0,0.0,0.9346835443037975,0.06531645569620254
2024-10-02 08:15:00,446.732,470.5,747.775,12.8643764,3.55,1.0,0.0,244.50211058088948,0.0,77.19380061146266,6083.744998161664,0.0,0.0,461.05625,129.875,1.0,577.5,461.05625,129.875,0.0,9.443750000000023,2797175.1600000076,5000.0,0.0,0.9799282678002125,0.020071732199787508
2024-10-02 08:30:00,450.674,525.0,747.925,12.8643764,3.55,1.0,0.0,244.50211058088948,0.0,81.05380061146263,6002.691197550201,0.0,0.0,460.61249999999995,129.75,1.0,577.5,460.61249999999995,129.75,0.0,64.38750000000005,2797110.7725000074,5000.0,0.0,0.8773571428571427,0.12264285714285723
2024-10-02 08:45:00,429.785,503.5,747.85,12.8643764,3.55,1.0,0.0,244.50211058088948,0.0,59.01274797988367,5943.678449570317,0.0,0.0,460.16875,129.625,1.0,577.5,460.16875,129.625,0.0,43.33125000000001,2797067.4412500076,5000.0,0.0,0.9139399205561072,0.08606007944389277
2024-10-02 09:00:00,474.037,533.75,747.825,10.415986,3.55,1.0,0.0,244.50211058088948,0.0,105.4885374535678,5838.189912116749,0.0,0.0,459.72499999999997,129.5,1.0,577.5,459.72499999999997,129.5,0.0,74.02500000000003,2796993.4162500077,5000.0,0.0,0.861311475409836,0.138688524590164
2024-10-02 09:15:00,447.577,529.0,747.925,10.415986,3.55,1.0,0.0,244.50211058088948,0.0,77.3990637693574,5760.790848347391,0.0,0.0,459.28125,129.375,1.0,577.5,459.28125,129.375,0.0,69.71875,2796923.6975000077,5000.0,0.0,0.8682065217391305,0.13179347826086957
2024-10-02 09:30:00,461.833,522.5,747.95,10.415986,3.55,1.0,0.0,244.50211058088948,0.0,92.2474848219889,5668.543363525402,0.0,0.0,458.8375,129.25,1.0,577.5,458.8375,129.25,0.0,63.66250000000002,2796860.0350000076,5000.0,0.0,0.878157894736842,0.12184210526315793
2024-10-02 09:45:00,423.118,493.25,737.925,10.415986,3.55,1.0,0.0,244.50211058088948,0.0,61.91590587462055,5606.627457650781,0.0,0.0,458.39374999999995,129.125,1.0,577.5,458.39374999999995,129.125,0.0,34.856250000000045,2796825.1787500074,5000.0,0.0,0.9293335022807906,0.07066649771920942
2024-10-02 10:00:00,458.953,480.75,747.775,9.172076,3.55,1.0,0.0,244.50211058088948,0.0,89.13695850619945,5517.490499144582,0.0,0.0,457.95,129.0,1.0,577.5,457.95,129.0,0.0,22.8,2796802.3787500076,5000.0,0.0,0.9525741029641186,0.04742589703588144
2024-10-02 10:15:00,445.692,455.0,757.775,9.172076,3.55,1.0,0.0,244.50211058088948,0.0,64.52011640093633,5452.970382743645,0.0,0.0,457.50624999999997,128.875,1.0,577.5,457.50624999999997,128.875,2.506249999999966,0.0,2796804.3837500075,5000.0,0.0,1.0055082417582417,0.0
2024-10-02 10:30:00,454.337,463.0,747.775,9.172076,3.55,1.0,0.0,244.50211058088948,0.0,84.01485324304157,5368.955529500604,0.0,0.0,457.0625,128.75,1.0,577.5,457.0625,128.75,0.0,5.9375,2796798.4462500075,5000.0,0.0,0.9871760259179265,0.012823974082073435
2024-10-02 10:45:00,439.897,444.5,747.775,9.172076,3.55,1.0,0.0,244.50211058088948,0.0,68.68327429567316,5300.272255204931,0.0,0.0,456.61875,128.625,1.0,577.5,456.61875,128.625,12.118749999999977,0.0,2796808.1412500073,5000.0,0.0,1.027263779527559,0.0
2024-10-02 11:00:00,448.917,414.25,747.775,8.5318144,3.55,1.0,0.0,244.50211058088948,0.0,78.04643219040997,5222.225823014521,0.0,0.0,456.17499999999995,128.5,1.0,577.5,456.17499999999995,128.5,41.924999999999955,0.0,2796841.6812500074,5000.0,0.0,1.1012070006035002,0.0
2024-10-02 11:15:00,458.082,406.25,737.875,8.5318144,3.55,1.0,0.0,244.50211058088948,0.0,97.98327429567313,5124.2425487188475,0.0,0.0,455.73125,128.375,1.0,577.5,455.73125,128.375,49.48124999999999,0.0,2796881.2662500073,5000.0,0.0,1.1218,0.0
2024-10-02 11:30:00,473.524,392.75,737.95,8.5318144,3.55,1.0,0.0,244.50211058088948,0.0,114.02748482198888,5010.215063896859,0.0,0.0,455.28749999999997,128.25,1.0,577.5,455.28749999999997,128.25,62.537499999999966,0.0,2796931.296250007,5000.0,0.0,1.1592297899427115,0.0
2024-10-02 11:45:00,477.987,385.75,747.95,8.5318144,3.55,1.0,0.0,244.50211058088948,0.0,108.06748482198891,4902.14757907487,0.0,0.0,454.84375,128.125,1.0,577.5,454.84375,128.125,69.09375,0.0,2796986.571250007,5000.0,0.0,1.1791153596889177,0.0
2024-10-02 12:00:00,498.337,390.75,747.95,7.8352248,3.55,1.0,0.0,244.50211058088948,0.0,129.3569585061994,4772.79062056867,0.0,0.0,454.4,128.0,1.0,577.5,454.4,128.0,63.65,0.0,2797037.491250007,5000.0,0.0,1.162891874600128,0.0
2024-10-02 12:15:00,450.413,369.5,747.95,7.8352248,3.55,1.0,0.0,244.50211058088948,0.0,78.77906376935731,4694.011556799313,0.0,0.0,453.95624999999995,127.875,1.0,577.5,453.95624999999995,127.875,84.45624999999995,0.0,2797105.056250007,5000.0,0.0,1.2285690121786197,0.0
2024-10-02 12:30:00,460.4,396.5,747.925,7.8352248,3.55,1.0,0.0,244.50211058088948,0.0,89.18643219041,4604.825124608903,0.0,0.0,453.5125,127.75,1.0,577.5,453.5125,127.75,57.01249999999999,0.0,2797150.6662500068,5000.0,0.0,1.1437894073139974,0.0
2024-10-02 12:45:00,458.034,408.75,747.8,7.8352248,3.55,1.0,0.0,244.50211058088948,0.0,86.69590587462055,4518.129218734282,0.0,0.0,453.06874999999997,127.625,1.0,577.5,453.06874999999997,127.625,44.318749999999966,0.0,2797186.121250007,5000.0,0.0,1.1084250764525994,0.0
2024-10-02 13:00:00,507.143,380.25,747.75,7.6024024,3.55,1.0,0.0,244.50211058088948,0.0,138.31064271672574,4379.818576017557,0.0,0.0,452.625,127.5,1.0,577.5,452.625,127.5,72.375,0.0,2797244.0212500067,5000.0,0.0,1.190335305719921,0.0
2024-10-02 13:15:00,517.865,395.0,737.775,7.6024024,3.55,1.0,0.0,244.50211058088948,0.0,159.96537955883107,4219.8531964587255,0.0,0.0,452.18125,127.375,1.0,577.5,452.18125,127.375,57.18124999999998,0.0,2797289.766250007,5000.0,0.0,1.144762658227848,0.0
2024-10-02 13:30:00,547.223,416.5,747.775,7.6024024,3.55,1.0,0.0,244.50211058088948,0.0,180.21064271672574,4039.642553742,0.0,0.0,451.73749999999995,127.25,1.0,577.5,451.73749999999995,127.25,35.237499999999955,0.0,2797317.956250007,5000.0,0.0,1.0846038415366146,0.0
2024-10-02 13:45:00,476.976,438.25,747.775,7.6024024,3.55,1.0,0.0,244.50211058088948,0.0,106.13485324304159,3933.5077004989585,0.0,0.0,451.29375,127.125,1.0,577.5,451.29375,127.125,13.043749999999989,0.0,2797328.391250007,5000.0,0.0,1.0297632629777524,0.0
2024-10-02 14:00:00,504.728,396.5,757.8,7.576116,3.55,1.0,0.0,244.50211058088948,0.0,124.6632742956732,3808.8444262032854,504.728,0.0,450.85,127.0,1.0,577.5,450.85,127.0,54.35,0.0,2797371.871250007,5000.0,0.0,1.1370744010088274,0.0
2024-10-02 14:15:00,452.499,376.25,747.95,7.576116,3.55,1.0,0.0,244.50211058088948,0.0,79.92222222222222,3728.922204539191,452.499,0.0,450.40625,126.875,1.0,577.5,450.40625,126.875,74.15625,0.0,2797431.196250007,5000.0,0.0,1.197093023255814,0.0
2024-10-02 14:30:00,463.54,395.75,747.925,7.576116,3.55,1.0,0.0,244.50211058088948,0.0,91.43906376935742,3637.483140769834,463.54,0.0,449.9625,126.75,1.0,577.5,449.9625,126.75,54.21249999999998,0.0,2797474.566250007,5000.0,0.0,1.1369867340492734,0.0
2024-10-02 14:45:00,429.762,358.25,747.95,7.576116,3.55,1.0,0.0,244.50211058088948,0.0,55.72537955883099,3581.757761211003,429.762,0.0,449.51874999999995,126.625,1.0,577.5,449.51874999999995,126.625,91.26874999999995,0.0,2797547.5812500073,5000.0,0.0,1.2547627355198883,0.0
2024-10-02 15:00:00,428.871,415.0,737.925,7.9798,3.55,1.0,0.0,244.50211058088948,0.0,65.2085374535679,3516.5492237574354,0.0,0.0,449.075,126.5,1.0,577.5,449.075,126.5,34.07499999999999,0.0,2797574.841250007,5000.0,0.0,1.0821084337349398,0.0
2024-10-02 15:15:00,422.21,391.5,747.95,7.9798,3.55,1.0,0.0,244.50211058088948,0.0,47.51274797988359,3469.036475777552,0.0,0.0,448.63124999999997,126.375,1.0,577.5,448.63124999999997,126.375,57.131249999999966,0.0,2797620.546250007,5000.0,0.0,1.1459291187739462,0.0
2024-10-02 15:30:00,440.02,383.25,747.9,7.9798,3.55,1.0,0.0,244.50211058088948,0.0,66.18116903251524,3402.8553067450366,0.0,0.0,448.1875,126.25,1.0,577.5,448.1875,126.25,64.9375,0.0,2797672.4962500073,5000.0,0.0,1.1694390084801043,0.0
2024-10-02 15:45:00,428.902,385.5,747.75,7.9798,3.55,1.0,0.0,244.50211058088948,0.0,54.50432692725207,3348.3509798177847,0.0,0.0,447.74375,126.125,1.0,577.5,447.74375,126.125,62.24374999999998,0.0,2797722.291250007,5000.0,0.0,1.1614623865110245,0.0
2024-10-02 16:00:00,445.389,387.0,737.775,8.8369244,3.55,1.0,0.0,244.50211058088948,0.0,82.22748482198897,3266.1234949957957,0.0,0.0,447.3,126.0,1.0,577.5,447.3,126.0,60.3,0.0,2797770.5312500075,5000.0,0.0,1.155813953488372,0.0
2024-10-02 16:15:00,441.064,404.25,757.75,8.8369244,3.55,1.0,0.0,244.50211058088948,0.0,56.51695850619948,3209.6065364895962,0.0,0.0,446.85625,125.875,1.0,577.5,446.85625,125.875,42.60624999999999,0.0,2797804.6162500074,5000.0,0.0,1.105395794681509,0.0
2024-10-02 16:30:00,446.654,370.75,737.775,8.8369244,3.55,1.0,0.0,244.50211058088948,0.0,83.29590587462053,3126.3106306149757,0.0,0.0,446.41249999999997,125.75,1.0,577.5,446.41249999999997,125.75,75.66249999999997,0.0,2797865.146250007,5000.0,0.0,1.2040795684423464,0.0
2024-10-02 16:45:00,414.801,306.25,737.8,8.8369244,3.55,1.0,0.0,244.50211058088948,0.0,49.60853745356791,3076.702093161408,0.0,0.0,445.96875,125.625,1.0,577.5,445.96875,125.625,139.71875,0.0,2797976.921250007,5000.0,0.0,1.4562244897959185,0.0
2024-10-02 17:00:00,446.942,321.0,747.9,10.1596936,3.55,1.0,0.0,244.50211058088948,0.0,72.67801113777844,3004.0240820236295,0.0,0.0,445.525,125.5,1.0,577.5,445.525,125.5,124.52499999999998,0.0,2798076.541250007,5000.0,0.0,1.3879283489096572,0.0
2024-10-02 17:15:00,424.23,329.0,747.95,10.1596936,3.55,1.0,0.0,244.50211058088948,0.0,48.849590085146794,2955.174491938483,0.0,0.0,445.96875,125.625,1.0,577.5,445.96875,125.625,116.96875,0.0,2798170.1162500074,5000.0,0.0,1.3555281155015197,0.0
2024-10-02 17:30:00,438.698,306.5,747.975,10.1596936,3.55,1.0,0.0,244.50211058088948,0.0,64.18432692725204,2890.9901650112306,0.0,0.0,446.41249999999997,125.75,1.0,577.5,446.41249999999997,125.75,139.91249999999997,0.0,2798282.0462500076,5000.0,0.0,1.456484502446982,0.0
2024-10-02 17:45:00,448.693,349.25,757.95,10.1596936,3.55,1.0,0.0,244.50211058088948,0.0,64.3369585061994,2826.653206505031,0.0,0.0,446.85625,125.875,1.0,577.5,446.85625,125.875,97.60624999999999,0.0,2798360.1312500075,5000.0,0.0,1.2794738725841088,0.0
2024-10-02 18:00:00,470.302,374.25,747.95,12.3480364,3.55,1.0,0.0,244.50211058088948,0.0,97.74116903251522,2728.9120374725157,0.0,0.0,447.3,126.0,1.0,577.5,447.3,126.0,73.05,0.0,2798418.5712500075,5000.0,0.0,1.1951903807615232,0.0
2024-10-02 18:15:00,452.712,321.5,747.95,12.3480364,3.55,1.0,0.0,244.50211058088948,0.0,79.35695850619939,2649.555078966316,0.0,0.0,447.74375,126.125,1.0,577.5,447.74375,126.125,126.24374999999998,0.0,2798519.5662500076,5000.0,0.0,1.3926710730948677,0.0
2024-10-02 18:30:00,464.73,396.75,737.825,12.3480364,3.55,1.0,0.0,244.50211058088948,0.0,102.79695850619943,2546.7581204601165,0.0,0.0,448.1875,126.25,1.0,577.5,448.1875,126.25,51.4375,0.0,2798560.7162500075,5000.0,0.0,1.1296471329552615,0.0
2024-10-02 18:45:00,490.436,394.5,747.775,12.3480364,3.55,1.0,0.0,244.50211058088948,0.0,119.51380061146261,2427.244319848654,0.0,0.0,448.63124999999997,126.375,1.0,577.5,448.63124999999997,126.375,54.131249999999966,0.0,2798604.0212500077,5000.0,0.0,1.1372148288973383,0.0
2024-10-02 19:00:00,501.509,366.25,747.775,13.5018216,3.55,1.0,0.0,244.50211058088948,0.0,131.30116903251528,2295.9431508161388,0.0,0.0,449.075,126.5,1.0,577.5,449.075,126.5,82.82499999999999,0.0,2798670.2812500075,5000.0,0.0,1.2261433447098975,0.0
2024-10-02 19:15:00,487.326,406.0,747.8,13.5018216,3.55,1.0,0.0,244.50211058088948,0.0,116.47695850619952,2179.4661923099393,0.0,0.0,449.51874999999995,126.625,1.0,577.5,449.51874999999995,126.625,43.518749999999955,0.0,2798705.0962500074,5000.0,0.0,1.1071890394088668,0.0
2024-10-02 19:30:00,498.684,408.0,747.775,13.5018216,3.55,1.0,0.0,244.50211058088948,0.0,128.59064271672582,2050.8755495932132,0.0,0.0,449.9625,126.75,1.0,577.5,449.9625,126.75,41.96249999999998,0.0,2798738.666250007,5000.0,0.0,1.1028492647058823,0.0
2024-10-02 19:45:00,485.581,438.5,747.85,13.5018216,3.55,1.0,0.0,244.50211058088948,0.0,114.85064271672577,1936.0249068764874,0.0,0.0,450.40625,126.875,1.0,577.5,450.40625,126.875,11.90625,0.0,2798748.191250007,5000.0,0.0,1.0271522234891677,0.0
2024-10-02 20:00:00,462.329,431.0,747.95,11.2318032,3.55,1.0,0.0,244.50211058088948,0.0,90.4011690325152,1845.6237378439723,0.0,0.0,450.85,127.0,1.0,577.5,450.85,127.0,19.85,0.0,2798764.071250007,5000.0,0.0,1.0460556844547564,0.0
2024-10-02 20:15:00,444.698,410.25,737.95,11.2318032,3.55,1.0,0.0,244.50211058088948,0.0,82.50011640093622,1763.1236214430362,0.0,0.0,451.29375,127.125,1.0,577.5,451.29375,127.125,41.04374999999999,0.0,2798796.906250007,5000.0,0.0,1.1000457038391225,0.0
2024-10-02 20:30:00,444.185,394.75,747.95,11.2318032,3.55,1.0,0.0,244.50211058088948,0.0,71.56537955883098,1691.5582418842052,0.0,0.0,451.73749999999995,127.25,1.0,577.5,451.73749999999995,127.25,56.987499999999955,0.0,2798842.496250007,5000.0,0.0,1.1443635212159593,0.0
2024-10-02 20:45:00,415.673,425.0,737.925,11.2318032,3.55,1.0,0.0,244.50211058088948,0.0,52.23695850619951,1639.3212833780058,0.0,0.0,452.18125,127.375,1.0,577.5,452.18125,127.375,27.181249999999977,0.0,2798864.241250007,5000.0,0.0,1.0639558823529411,0.0
2024-10-02 21:00:00,413.465,411.25,757.95,9.1241972,3.55,1.0,0.0,244.50211058088948,0.0,28.965379558830957,1610.3559038191747,0.0,0.0,452.625,127.5,1.0,577.5,452.625,127.5,41.375,0.0,2798897.341250007,5000.0,0.0,1.1006079027355624,0.0
2024-10-02 21:15:00,470.7,412.0,747.85,9.1241972,3.55,1.0,0.0,244.50211058088948,0.0,99.97590587462047,1510.3799979445544,0.0,0.0,453.06874999999997,127.625,1.0,577.5,453.06874999999997,127.625,41.068749999999966,0.0,2798930.196250007,5000.0,0.0,1.0996814320388348,0.0
2024-10-02 21:30:00,472.918,414.0,757.775,9.1241972,3.55,1.0,0.0,244.50211058088948,0.0,91.99485324304159,1418.3851447015127,0.0,0.0,453.5125,127.75,1.0,577.5,453.5125,127.75,39.51249999999999,0.0,2798961.806250007,5000.0,0.0,1.0954408212560387,0.0
2024-10-02 21:45:00,451.008,437.75,737.775,9.1241972,3.55,1.0,0.0,244.50211058088948,0.0,90.11590587462051,1328.2692388268922,0.0,0.0,453.95624999999995,127.875,1.0,577.5,453.95624999999995,127.875,16.206249999999955,0.0,2798974.7712500067,5000.0,0.0,1.0370217018846373,0.0
2024-10-02 22:00:00,397.039,373.75,747.775,8.8510064,3.55,1.0,0.0,244.50211058088948,0.0,22.911695348304725,1305.3575434785876,0.0,0.0,454.4,128.0,1.0,577.5,454.4,128.0,80.65,0.0,2799039.2912500068,5000.0,0.0,1.2157859531772575,0.0
2024-10-02 22:15:00,396.763,344.5,737.775,8.8510064,3.55,1.0,0.0,244.50211058088948,0.0,33.27906376935735,1272.0784797092301,0.0,0.0,454.84375,128.125,1.0,577.5,454.84375,128.125,110.34375,0.0,2799127.5662500067,5000.0,0.0,1.320301161103048,0.0
2024-10-02 22:30:00,399.01,306.25,747.8,8.8510064,3.55,1.0,0.0,244.50211058088948,0.0,25.223274295673175,1246.8552054135569,0.0,0.0,455.28749999999997,128.25,1.0,577.5,455.28749999999997,128.25,149.03749999999997,0.0,2799246.7962500066,5000.0,0.0,1.4866530612244897,0.0
2024-10-02 22:45:00,435.713,297.25,747.95,8.8510064,3.55,1.0,0.0,244.50211058088948,0.0,63.83169534830469,1183.0235100652521,0.0,0.0,455.73125,128.375,1.0,577.5,455.73125,128.375,158.48125,0.0,2799373.581250007,5000.0,0.0,1.5331581160639192,0.0
2024-10-02 23:00:00,426.566,258.25,747.95,7.8643276,3.55,1.0,0.0,244.50211058088948,0.0,54.334853243041486,1128.6886568222108,0.0,0.0,456.17499999999995,128.5,1.0,577.5,456.17499999999995,128.5,197.92499999999995,0.0,2799531.9212500066,5000.0,0.0,1.7664085188770569,0.0
2024-10-02 23:15:00,423.622,224.75,747.95,7.8643276,3.55,1.0,0.0,244.50211058088948,0.0,51.367484821988896,1077.3211720002218,0.0,0.0,456.61875,128.625,1.0,577.5,456.61875,128.625,231.86874999999998,0.0,2799717.4162500068,5000.0,0.0,2.031674082313682,0.0
2024-10-02 23:30:00,401.574,206.25,747.95,7.8643276,3.55,1.0,0.0,244.50211058088948,0.0,28.290642716725735,1049.0305292834962,0.0,0.0,457.0625,128.75,1.0,577.5,457.0625,128.75,250.8125,0.0,2799918.0662500067,5000.0,0.0,2.216060606060606,0.0
2024-10-02 23:45:00,388.327,234.0,747.95,7.8643276,3.55,1.0,0.0,244.50211058088948,0.0,14.47801113777835,1034.5525181457178,0.0,0.0,457.50624999999997,128.875,1.0,577.5,457.50624999999997,128.875,223.50624999999997,0.0,2800096.871250007,5000.0,0.0,1.9551549145299143,0.0
2024-10-03 00:00:00,367.305,218.75,737.875,7.4100978,3.55,1.0,0.0,241.57,0.0,0.0,1034.5525181457178,367.305,0.0,457.95,129.0,1.0,577.5,457.95,129.0,239.2,0.0,2800288.2312500067,5000.0,0.0,2.0934857142857144,0.0
2024-10-03 00:15:00,388.604,216.5,747.775,7.4100978,3.55,1.0,0.0,230.046,0.0,0.0,1034.5525181457178,388.604,0.0,458.39374999999995,129.125,1.0,577.5,458.39374999999995,129.125,241.89374999999995,0.0,2800481.746250007,5000.0,0.0,2.1172921478060043,0.0
2024-10-03 00:30:00,334.943,189.5,747.775,7.4100978,3.55,1.0,0.0,244.50211058088948,39.079889419110515,0.0,1071.678413093873,334.943,0.0,458.8375,129.25,1.0,577.5,458.8375,129.25,269.3375,0.0,2800697.216250007,5000.0,0.0,2.421306068601583,0.0
2024-10-03 00:45:00,320.318,194.75,757.775,7.4100978,3.55,1.0,0.0,244.50211058088948,63.579889419110515,0.0,1132.0793080420278,320.318,0.0,459.28125,129.375,1.0,577.5,459.28125,129.375,264.53125,0.0,2800908.841250007,5000.0,0.0,2.358311938382542,0.0
2024-10-03 01:00:00,302.642,204.5,747.775,6.9632766,3.55,1.0,0.0,244.50211058088948,71.1308894191105,0.0,1199.6536529901828,302.642,0.0,459.72499999999997,129.5,1.0,577.5,459.72499999999997,129.5,255.22499999999997,0.0,2801113.021250007,5000.0,0.0,2.248044009779951,0.0
2024-10-03 01:15:00,287.825,266.75,747.85,6.9632766,3.55,1.0,0.0,244.50211058088948,85.89788941911056,0.0,1281.256647938338,287.825,0.0,460.16875,129.625,1.0,577.5,460.16875,129.625,193.41875,0.0,2801267.756250007,5000.0,0.0,1.7250937207122774,0.0
2024-10-03 01:30:00,272.955,212.0,747.95,6.9632766,3.55,1.0,0.0,244.50211058088948,100.74288941911058,0.0,1376.962392886493,272.955,0.0,460.61249999999995,129.75,1.0,577.5,460.61249999999995,129.75,248.61249999999995,0.0,2801466.646250007,5000.0,0.0,2.172700471698113,0.0
2024-10-03 01:45:00,314.055,217.0,747.95,6.9632766,3.55,1.0,0.0,244.50211058088948,59.51788941911056,0.0,1433.504387834648,314.055,0.0,461.05625,129.875,1.0,577.5,461.05625,129.875,244.05624999999998,0.0,2801661.8912500073,5000.0,0.0,2.1246831797235024,0.0
2024-10-03 02:00:00,311.613,227.25,737.925,6.7717818,3.55,1.0,0.0,244.50211058088948,51.809889419110476,0.0,1482.723782782803,311.613,0.0,461.5,130.0,1.0,577.5,461.5,130.0,234.25,0.0,2801849.291250007,5000.0,0.0,2.0308030803080306,0.0
2024-10-03 02:15:00,364.912,300.5,747.95,6.7717818,3.55,1.0,0.0,244.50211058088948,8.410889419110589,0.0,1490.7141277309581,364.912,0.0,461.94374999999997,130.125,1.0,577.5,461.94374999999997,130.125,161.44374999999997,0.0,2801978.446250007,5000.0,0.0,1.5372504159733775,0.0
2024-10-03 02:30:00,382.025,271.5,747.95,6.7717818,3.55,1.0,0.0,235.67500000000007,0.0,0.0,1490.7141277309581,382.025,0.0,462.3875,130.25,1.0,577.5,462.3875,130.25,190.8875,0.0,2802131.156250007,5000.0,0.0,1.7030847145488028,0.0
2024-10-03 02:45:00,343.004,232.5,747.825,6.7717818,3.55,1.0,0.0,244.50211058088948,29.943889419110548,0.0,1519.1608226791132,343.004,0.0,462.83124999999995,130.375,1.0,577.5,462.83124999999995,130.375,230.33124999999995,0.0,2802315.421250007,5000.0,0.0,1.9906720430107525,0.0
2024-10-03 03:00:00,307.206,302.75,747.775,6.7342338,3.55,1.0,0.0,244.50211058088948,65.56688941911048,0.0,1581.4493676272682,307.206,0.0,463.275,130.5,1.0,577.5,463.275,130.5,160.52499999999998,0.0,2802443.841250007,5000.0,0.0,1.5302229562345169,0.0
2024-10-03 03:15:00,379.27,233.25,747.8,6.7342338,3.55,1.0,0.0,237.90499999999997,0.0,0.0,1581.4493676272682,379.27,0.0,463.71875,130.625,1.0,577.5,463.71875,130.625,230.46875,0.0,2802628.216250007,5000.0,0.0,1.9880760986066452,0.0
2024-10-03 03:30:00,436.43,225.25,757.775,6.7342338,3.55,1.0,0.0,190.59499999999997,0.0,0.0,1581.4493676272682,436.43,0.0,464.16249999999997,130.75,1.0,577.5,464.16249999999997,130.75,238.91249999999997,0.0,2802819.346250007,5000.0,0.0,2.060654827968923,0.0
2024-10-03 03:45:00,384.876,288.25,747.775,6.7342338,3.55,1.0,0.0,232.024,0.0,0.0,1581.4493676272682,384.876,0.0,464.60625,130.875,1.0,577.5,464.60625,130.875,176.35625,0.0,2802960.431250007,5000.0,0.0,1.6118169991326974,0.0
2024-10-03 04:00:00,328.609,300.5,737.9,6.7248468,3.55,1.0,244.50211058088948,0.0,522.7931105808894,0.0,2078.102822679113,328.609,0.0,465.05,131.0,1.0,577.5,465.05,131.0,164.55,0.0,2803092.071250007,5000.0,0.0,1.547587354409318,0.0
2024-10-03 04:15:00,319.236,275.5,747.925,6.7248468,3.55,1.0,244.50211058088948,0.0,542.0661105808895,0.0,2593.065627730958,319.236,0.0,465.49375,131.125,1.0,577.5,465.49375,131.125,189.99374999999998,0.0,2803244.066250007,5000.0,0.0,1.6896324863883847,0.0
2024-10-03 04:30:00,311.73,267.0,747.95,6.7248468,3.55,1.0,244.50211058088948,0.0,549.4721105808895,0.0,3115.0641327828034,311.73,0.0,465.9375,131.25,1.0,577.5,465.9375,131.25,198.9375,0.0,2803403.216250007,5000.0,0.0,1.7450842696629214,0.0
2024-10-03 04:45:00,299.852,256.75,747.95,6.7248468,3.55,1.0,244.50211058088948,0.0,561.2251105808896,0.0,3648.2279878346485,299.852,0.0,466.38124999999997,131.375,1.0,577.5,466.38124999999997,131.375,209.63124999999997,0.0,2803570.921250007,5000.0,0.0,1.8164800389483933,0.0
2024-10-03 05:00:00,293.361,307.0,747.95,7.1932581,3.55,1.0,0.0,244.50211058088948,78.58688941911058,0.0,3722.8855327828037,293.361,0.0,466.825,131.5,1.0,577.5,466.825,131.5,159.825,0.0,2803698.781250007,5000.0,0.0,1.520602605863192,0.0
2024-10-03 05:15:00,267.486,400.0,747.95,7.1932581,3.55,1.0,0.0,244.50211058088948,104.33688941911058,0.0,3822.0055777309585,267.486,0.0,467.26874999999995,131.625,1.0,577.5,467.26874999999995,131.625,67.26874999999995,0.0,2803752.596250007,5000.0,0.0,1.1681718749999999,0.0
2024-10-03 05:30:00,288.521,405.75,747.775,7.1932581,3.55,1.0,0.0,244.50211058088948,83.00188941911048,0.0,3900.8573726791133,288.521,0.0,467.7125,131.75,1.0,577.5,467.7125,131.75,61.96249999999998,0.0,2803802.1662500068,5000.0,0.0,1.1527110289587184,0.0
2024-10-03 05:45:00,310.917,415.5,747.8,7.1932581,3.55,1.0,0.0,244.50211058088948,60.5058894191105,0.0,3958.3379676272684,310.917,0.0,468.15625,131.875,1.0,577.5,468.15625,131.875,52.65625,0.0,2803844.2912500068,5000.0,0.0,1.1267298435619735,0.0
2024-10-03 06:00:00,326.855,576.5,737.775,8.645427,3.55,1.0,0.0,244.50211058088948,34.41788941911048,0.0,3991.0349625754234,0.0,0.0,468.6,132.0,1.0,577.5,468.6,132.0,0.0,107.9,2803736.391250007,5000.0,0.0,0.8128360797918474,0.18716392020815265
2024-10-03 06:15:00,362.973,533.0,747.775,8.645427,3.55,1.0,0.0,244.50211058088948,8.174889419110485,0.0,3998.801107523578,0.0,0.0,469.04375,132.125,1.0,577.5,469.04375,132.125,0.0,63.95625000000001,2803672.435000007,5000.0,0.0,0.8800070356472796,0.11999296435272047
2024-10-03 06:30:00,381.32,532.0,757.8,8.645427,3.55,1.0,0.0,244.50211058088948,0.0,0.2864321904100184,3998.5146753331683,0.0,0.0,469.48749999999995,132.25,1.0,577.5,469.48749999999995,132.25,0.0,62.512500000000045,2803609.922500007,5000.0,0.0,0.8824953007518797,0.11750469924812039
2024-10-03 06:45:00,383.589,573.0,737.95,8.645427,3.55,1.0,0.0,244.50211058088948,0.0,23.701169032515192,3974.813506300653,0.0,0.0,469.93125,132.375,1.0,577.5,469.93125,132.375,0.0,103.06875000000002,2803506.8537500068,5000.0,0.0,0.8201243455497382,0.17987565445026182
2024-10-03 07:00:00,391.977,580.25,757.925,9.283743,3.55,1.0,0.0,244.50211058088948,0.0,11.635905874620526,3963.1776004260323,0.0,0.0,470.375,132.5,1.0,577.5,470.375,132.5,0.0,109.875,2803396.9787500068,5000.0,0.0,0.8106419646704007,0.1893580353295993
2024-10-03 07:15:00,398.125,534.25,737.925,9.283743,3.55,1.0,0.0,244.50211058088948,0.0,39.29169534830476,3923.8859050777273,0.0,0.0,470.81874999999997,132.625,1.0,577.5,470.81874999999997,132.625,0.0,63.431250000000034,2803333.547500007,5000.0,0.0,0.8812704726251754,0.11872952737482459
2024-10-03 07:30:00,418.182,510.5,757.925,9.283743,3.55,1.0,0.0,244.50211058088948,0.0,39.483274295673205,3884.402630782054,0.0,0.0,471.2625,132.75,1.0,577.5,471.2625,132.75,0.0,39.23750000000001,2803294.310000007,5000.0,0.0,0.9231390793339863,0.07686092066601373
2024-10-03 07:45:00,445.751,518.25,737.95,9.283743,3.55,1.0,0.0,244.50211058088948,0.0,89.66116903251518,3794.7414617495388,0.0,0.0,471.70624999999995,132.875,1.0,577.5,471.70624999999995,132.875,0.0,46.543750000000045,2803247.766250007,5000.0,0.0,0.9101905451037143,0.08980945489628567
2024-10-03 08:00:00,453.334,560.75,747.95,9.4818087,3.55,1.0,0.0,244.50211058088948,0.0,87.24853745356783,3707.492924295971,0.0,0.0,472.15,133.0,1.0,577.5,472.15,133.0,0.0,88.6,2803159.1662500068,5000.0,0.0,0.8419973250111458,0.1580026749888542
2024-10-03 08:15:00,459.786,515.0,737.775,9.4818087,3.55,1.0,0.0,244.50211058088948,0.0,104.88222166409422,3602.610702631877,0.0,0.0,472.59375,133.125,1.0,577.5,472.59375,133.125,0.0,42.40625,2803116.7600000068,5000.0,0.0,0.9176577669902912,0.08234223300970873
2024-10-03 08:30:00,450.937,514.5,747.75,9.4818087,3.55,1.0,0.0,244.50211058088948,0.0,85.19906376935737,3517.4116388625193,0.0,0.0,473.03749999999997,133.25,1.0,577.5,473.03749999999997,133.25,0.0,41.462500000000034,2803075.297500007,5000.0,0.0,0.9194120505344995,0.08058794946550055
2024-10-03 08:45:00,453.186,567.0,747.775,9.4818087,3.55,1.0,0.0,244.50211058088948,0.0,87.67169534830472,3429.7399435142147,0.0,0.0,473.48125,133.375,1.0,577.5,473.48125,133.375,0.0,93.51875000000001,2802981.778750007,5000.0,0.0,0.8350639329805997,0.16493606701940036
2024-10-03 09:00:00,474.575,571.75,747.75,8.8078221,3.55,1.0,0.0,244.50211058088948,0.0,110.34432692725207,3319.3956165869627,0.0,0.0,473.92499999999995,133.5,1.0,577.5,473.92499999999995,133.5,0.0,97.82500000000005,2802883.953750007,5000.0,0.0,0.8289024923480541,0.17109750765194587
2024-10-03 09:15:00,485.674,557.25,747.825,8.8078221,3.55,1.0,0.0,244.50211058088948,0.0,122.08011640093623,3197.3155001860264,0.0,0.0,474.36875,133.625,1.0,577.5,474.36875,133.625,0.0,82.88125000000002,2802801.0725000068,5000.0,0.0,0.8512673844773441,0.14873261552265593
2024-10-03 09:30:00,480.889,514.0,747.95,8.8078221,3.55,1.0,0.0,244.50211058088948,0.0,117.0432742956731,3080.272225890353,0.0,0.0,474.8125,133.75,1.0,577.5,474.8125,133.75,0.0,39.1875,2802761.8850000068,5000.0,0.0,0.9237597276264592,0.07624027237354086
2024-10-03 09:45:00,478.492,558.75,737.925,8.8078221,3.55,1.0,0.0,244.50211058088948,0.0,125.20432692725215,2955.067898963101,0.0,0.0,475.25624999999997,133.875,1.0,577.5,475.25624999999997,133.875,0.0,83.49375000000003,2802678.391250007,5000.0,0.0,0.8505704697986577,0.14942953020134234
2024-10-03 10:00:00,478.936,527.75,747.975,7.1697906,3.55,1.0,0.0,135.03900000000004,0.0,0.0,2955.067898963101,478.936,0.0,475.7,134.0,1.0,577.5,475.7,134.0,0.0,52.05,2802626.341250007,5000.0,0.0,0.9013737565135007,0.09862624348649929
2024-10-03 10:15:00,499.238,499.25,757.925,7.1697906,3.55,1.0,0.0,124.56199999999995,0.0,0.0,2955.067898963101,499.238,0.0,476.14374999999995,134.125,1.0,577.5,476.14374999999995,134.125,0.0,23.106250000000045,2802603.235000007,5000.0,0.0,0.9537180771156735,0.04628192288432658
2024-10-03 10:30:00,541.494,466.25,747.95,7.1697906,3.55,1.0,0.0,72.20600000000002,0.0,0.0,2955.067898963101,541.494,0.0,476.5875,134.25,1.0,577.5,476.5875,134.25,10.337499999999977,0.0,2802611.505000007,5000.0,0.0,1.022171581769437,0.0
2024-10-03 10:45:00,514.514,467.75,747.875,7.1697906,3.55,1.0,0.0,98.98599999999999,0.0,0.0,2955.067898963101,514.514,0.0,477.03125,134.375,1.0,577.5,477.03125,134.375,9.28125,0.0,2802618.9300000067,5000.0,0.0,1.01984233030465,0.0
2024-10-03 11:00:00,504.363,451.5,747.775,6.6253446,3.55,1.0,244.50211058088948,0.0,353.4141105808894,0.0,3290.811304014946,504.363,0.0,477.47499999999997,134.5,1.0,577.5,477.47499999999997,134.5,25.974999999999966,0.0,2802639.7100000065,5000.0,0.0,1.0575304540420818,0.0
2024-10-03 11:15:00,517.811,458.75,747.775,6.6253446,3.55,1.0,244.50211058088948,0.0,339.84111058088945,0.0,3613.660359066791,517.811,0.0,477.91875,134.625,1.0,577.5,477.91875,134.625,19.16874999999999,0.0,2802655.0450000064,5000.0,0.0,1.041784741144414,0.0
2024-10-03 11:30:00,511.712,464.0,737.75,6.6253446,3.55,1.0,244.50211058088948,0.0,335.7901105808895,0.0,3932.660964118636,511.712,0.0,478.36249999999995,134.75,1.0,577.5,478.36249999999995,134.75,14.362499999999955,0.0,2802666.5350000067,5000.0,0.0,1.0309536637931034,0.0
2024-10-03 11:45:00,554.275,482.5,747.775,6.6253446,3.55,1.0,244.50211058088948,0.0,303.1271105808895,0.0,4220.631719170481,554.275,0.0,478.80625,134.875,1.0,577.5,478.80625,134.875,0.0,3.6937500000000227,2802662.8412500066,5000.0,0.0,0.9923445595854922,0.007655440414507819
2024-10-03 12:00:00,549.934,516.0,747.85,6.3296541,3.55,1.0,244.50211058088948,0.0,307.41811058088956,0.0,4512.678924222326,549.934,0.0,479.25,135.0,1.0,577.5,479.25,135.0,0.0,36.75,2802626.0912500066,5000.0,0.0,0.9287790697674418,0.07122093023255814
2024-10-03 12:15:00,530.946,505.75,737.95,6.3296541,3.55,1.0,244.50211058088948,0.0,316.3811105808895,0.0,4813.240979274171,530.946,0.0,479.69374999999997,135.125,1.0,577.5,479.69374999999997,135.125,0.0,26.056250000000034,2802600.0350000067,5000.0,0.0,0.948479980227385,0.05152001977261499
2024-10-03 12:30:00,494.368,463.25,747.95,6.3296541,3.55,1.0,244.50211058088948,0.0,363.0841105808895,0.0,5158.170884326016,494.368,0.0,479.25,135.0,1.0,577.5,479.25,135.0,16.0,0.0,2802612.8350000065,5000.0,0.0,1.0345385860766325,0.0
2024-10-03 12:45:00,506.271,555.75,747.95,6.3296541,3.55,1.0,244.50211058088948,0.0,351.3061105808895,0.0,5491.911689377861,506.271,0.0,478.80625,134.875,1.0,577.5,478.80625,134.875,0.0,76.94375000000002,2802535.8912500064,5000.0,0.0,0.8615497076023392,0.13845029239766085
2024-10-03 13:00:00,541.345,523.25,747.95,5.4669888,3.55,1.0,244.50211058088948,0.0,316.3571105808895,0.0,5792.450944429706,541.345,0.0,478.36249999999995,134.75,1.0,577.5,478.36249999999995,134.75,0.0,44.887500000000045,2802491.003750006,5000.0,0.0,0.9142140468227424,0.08578595317725761
2024-10-03 13:15:00,575.218,504.5,747.95,5.4669888,3.55,1.0,244.50211058088948,0.0,282.6091105808896,0.0,6060.929599481551,575.218,0.0,477.91875,134.625,1.0,577.5,477.91875,134.625,0.0,26.58125000000001,2802464.4225000064,5000.0,0.0,0.9473116947472745,0.05268830525272549
2024-10-03 13:30:00,580.106,480.75,737.85,5.4669888,3.55,1.0,244.50211058088948,0.0,267.74611058088954,0.0,6315.288404533396,580.106,0.0,477.47499999999997,134.5,1.0,577.5,477.47499999999997,134.5,0.0,3.275000000000034,2802461.1475000065,5000.0,0.0,0.9931877275091003,0.006812272490899707
2024-10-03 13:45:00,542.814,426.75,757.775,5.4669888,3.55,1.0,244.50211058088948,0.0,325.0881105808895,0.0,6624.122109585241,542.814,0.0,477.03125,134.375,1.0,577.5,477.03125,134.375,50.28125,0.0,2802501.3725000066,5000.0,0.0,1.1178236672524897,0.0
2024-10-03 14:00:00,522.024,470.0,737.775,5.5505331,3.55,1.0,244.50211058088948,0.0,326.0031105808895,0.0,6933.825064637085,522.024,0.0,476.5875,134.25,1.0,577.5,476.5875,134.25,6.587499999999977,0.0,2802506.6425000066,5000.0,0.0,1.0140159574468084,0.0
2024-10-03 14:15:00,506.194,451.0,767.775,5.5505331,3.55,1.0,244.50211058088948,0.0,371.9581105808894,0.0,7287.18526968893,506.194,0.0,476.14374999999995,134.125,1.0,577.5,476.14374999999995,134.125,25.143749999999955,0.0,2802526.757500007,5000.0,0.0,1.05575110864745,0.0
2024-10-03 14:30:00,473.487,389.75,737.775,5.5505331,3.55,1.0,244.50211058088948,0.0,374.7901105808894,0.0,7643.235874740775,473.487,0.0,475.7,134.0,1.0,577.5,475.7,134.0,85.95,0.0,2802595.5175000066,5000.0,0.0,1.2205259781911482,0.0
2024-10-03 14:45:00,468.665,434.5,757.875,5.5505331,3.55,1.0,244.50211058088948,0.0,399.83711058088943,0.0,8023.08112979262,468.665,0.0,475.25624999999997,133.875,1.0,577.5,475.25624999999997,133.875,40.756249999999966,0.0,2802628.1225000066,5000.0,0.0,1.0938003452243958,0.0
2024-10-03 15:00:00,453.331,432.25,727.95,6.6610152,3.55,1.0,244.50211058088948,0.0,385.37111058088954,0.0,8389.183684844465,453.331,0.0,474.8125,133.75,1.0,577.5,474.8125,133.75,42.5625,0.0,2802662.1725000064,5000.0,0.0,1.0984673221515326,0.0
2024-10-03 15:15:00,489.759,443.5,757.95,6.6610152,3.55,1.0,244.50211058088948,0.0,379.06811058088954,0.0,8749.29838989631,489.759,0.0,474.36875,133.625,1.0,577.5,474.36875,133.625,30.868749999999977,0.0,2802686.867500006,5000.0,0.0,1.0696025930101465,0.0
2024-10-03 15:30:00,454.85,415.0,737.95,6.6610152,3.55,1.0,244.50211058088948,0.0,394.10211058088953,0.0,9123.695394948156,454.85,0.0,473.92499999999995,133.5,1.0,577.5,473.92499999999995,133.5,58.924999999999955,0.0,2802734.0075000064,5000.0,0.0,1.141987951807229,0.0
2024-10-03 15:45:00,472.967,373.25,757.95,6.6610152,3.55,1.0,244.50211058088948,0.0,396.11011058088957,0.0,9500.0,472.967,0.0,473.48125,133.375,1.0,577.5,473.48125,133.375,100.23124999999999,0.0,2802814.1925000064,5000.0,0.0,1.268536503683858,0.0
2024-10-03 16:00:00,465.99,419.75,717.95,7.5997152,3.55,1.0,125.79211058088944,244.50211058088948,0.0,0.0,9500.0,0.0,0.0,473.03749999999997,133.25,1.0,577.5,473.03749999999997,133.25,53.287499999999966,0.0,2802856.8225000063,5000.0,0.0,1.126950565812984,0.0
2024-10-03 16:15:00,483.162,425.25,637.9,7.5997152,3.55,1.0,0.0,21.613,0.0,0.0,9500.0,0.0,0.0,472.59375,133.125,1.0,577.5,472.59375,133.125,47.34375,0.0,2802894.6975000063,5000.0,0.0,1.111331569664903,0.0
2024-10-03 16:30:00,490.298,429.75,618.05,7.5997152,3.55,1.0,5.248000000000047,0.0,0.0,0.0,9500.0,0.0,0.0,472.15,133.0,1.0,577.5,472.15,133.0,42.4,0.0,2802928.617500006,5000.0,0.0,1.0986620127981384,0.0
2024-10-03 16:45:00,471.264,347.75,718.0,7.5997152,3.55,1.0,0.0,113.86099999999999,0.0,0.0,9500.0,0.0,0.0,471.70624999999995,132.875,1.0,577.5,471.70624999999995,132.875,123.95624999999995,0.0,2803027.7825000063,5000.0,0.0,1.3564521926671458,0.0
2024-10-03 17:00:00,480.981,395.5,748.025,9.2077083,3.55,1.0,0.0,244.50211058088948,0.0,116.0085374535679,9383.991462546432,0.0,0.0,471.2625,132.75,1.0,577.5,471.2625,132.75,75.76249999999999,0.0,2803088.392500006,5000.0,0.0,1.1915613147914033,0.0
2024-10-03 17:15:00,460.613,415.75,738.0,9.2077083,3.55,1.0,0.0,244.50211058088948,0.0,104.98959008514683,9279.001872461286,0.0,0.0,470.81874999999997,132.625,1.0,577.5,470.81874999999997,132.625,55.068749999999966,0.0,2803132.4475000063,5000.0,0.0,1.1324564040889957,0.0
2024-10-03 17:30:00,469.642,413.5,758.175,9.2077083,3.55,1.0,0.0,244.50211058088948,0.0,93.12537955883109,9185.876492902455,0.0,0.0,470.375,132.5,1.0,577.5,470.375,132.5,56.875,0.0,2803177.9475000063,5000.0,0.0,1.1375453446191053,0.0
2024-10-03 17:45:00,475.667,411.75,737.975,9.2077083,3.55,1.0,0.0,244.50211058088948,0.0,120.5990637693573,9065.277429133097,0.0,0.0,469.93125,132.375,1.0,577.5,469.93125,132.375,58.18124999999998,0.0,2803224.492500006,5000.0,0.0,1.1413023679417122,0.0
2024-10-03 18:00:00,492.596,469.75,767.925,10.569762,3.55,1.0,0.0,244.50211058088948,0.0,107.02432692725213,8958.253102205845,0.0,0.0,470.375,132.5,1.0,577.5,470.375,132.5,0.625,0.0,2803224.992500006,5000.0,0.0,1.0013304949441193,0.0
2024-10-03 18:15:00,472.672,438.75,737.95,10.569762,3.55,1.0,0.0,244.50211058088948,0.0,117.73590587462049,8840.517196331224,0.0,0.0,470.81874999999997,132.625,1.0,577.5,470.81874999999997,132.625,32.068749999999966,0.0,2803250.647500006,5000.0,0.0,1.0730911680911681,0.0
2024-10-03 18:30:00,464.203,460.0,747.925,10.569762,3.55,1.0,0.0,244.50211058088948,0.0,98.45274797988368,8742.06444835134,0.0,0.0,471.2625,132.75,1.0,577.5,471.2625,132.75,11.262499999999989,0.0,2803259.657500006,5000.0,0.0,1.024483695652174,0.0
2024-10-03 18:45:00,503.122,474.25,737.925,10.569762,3.55,1.0,0.0,244.50211058088948,0.0,150.07801113777847,8591.986437213562,0.0,0.0,471.70624999999995,132.875,1.0,577.5,471.70624999999995,132.875,0.0,2.5437500000000455,2803257.1137500056,5000.0,0.0,0.9946362677912493,0.005363732208750755
2024-10-03 19:00:00,510.063,434.0,757.85,12.1111074,3.55,1.0,0.0,244.50211058088948,0.0,136.54222166409417,8455.444215549467,0.0,0.0,472.15,133.0,1.0,577.5,472.15,133.0,38.15,0.0,2803287.6337500056,5000.0,0.0,1.0879032258064516,0.0
2024-10-03 19:15:00,506.839,458.5,737.75,12.1111074,3.55,1.0,0.0,244.50211058088948,0.0,154.4380111377784,8301.00620441169,0.0,0.0,472.59375,133.125,1.0,577.5,472.59375,133.125,14.09375,0.0,2803298.9087500055,5000.0,0.0,1.0307388222464557,0.0
2024-10-03 19:30:00,503.486,495.5,757.75,12.1111074,3.55,1.0,0.0,244.50211058088948,0.0,129.98748482198891,8171.018719589701,0.0,0.0,473.03749999999997,133.25,1.0,577.5,473.03749999999997,133.25,0.0,22.462500000000034,2803276.4462500056,5000.0,0.0,0.9546670030272452,0.04533299697275486
2024-10-03 19:45:00,484.037,477.5,737.75,12.1111074,3.55,1.0,0.0,244.50211058088948,0.0,130.69906376935734,8040.3196558203435,0.0,0.0,473.48125,133.375,1.0,577.5,473.48125,133.375,0.0,4.018750000000011,2803272.427500006,5000.0,0.0,0.9915837696335078,0.00841623036649217
2024-10-03 20:00:00,505.619,479.0,757.75,10.5012369,3.55,1.0,0.0,244.50211058088948,0.0,132.49590587462055,7907.823749945723,0.0,0.0,473.92499999999995,133.5,1.0,577.5,473.92499999999995,133.5,0.0,5.0750000000000455,2803267.3525000056,5000.0,0.0,0.9894050104384132,0.010594989561586735
2024-10-03 20:15:00,475.604,490.75,727.85,10.5012369,3.55,1.0,0.0,244.50211058088948,0.0,132.50643219040995,7775.317317755313,0.0,0.0,474.36875,133.625,1.0,577.5,474.36875,133.625,0.0,16.381250000000023,2803250.9712500055,5000.0,0.0,0.9666199694345389,0.03338003056546108
2024-10-03 20:30:00,495.576,500.75,757.925,10.5012369,3.55,1.0,0.0,244.50211058088948,0.0,122.00327429567321,7653.31404345964,0.0,0.0,474.8125,133.75,1.0,577.5,474.8125,133.75,0.0,25.9375,2803225.0337500055,5000.0,0.0,0.9482026959560659,0.0517973040439341
2024-10-03 20:45:00,460.225,451.0,737.95,10.5012369,3.55,1.0,0.0,244.50211058088948,0.0,105.9495900851468,7547.364453374493,0.0,0.0,475.25624999999997,133.875,1.0,577.5,475.25624999999997,133.875,24.256249999999966,0.0,2803244.4387500053,5000.0,0.0,1.0537832594235033,0.0
2024-10-03 21:00:00,459.202,449.5,757.925,9.330678,3.55,1.0,0.0,244.50211058088948,0.0,83.97801113777845,7463.386442236714,0.0,0.0,475.7,134.0,1.0,577.5,475.7,134.0,26.2,0.0,2803265.3987500053,5000.0,0.0,1.0582869855394883,0.0
2024-10-03 21:15:00,476.795,457.25,737.925,9.330678,3.55,1.0,0.0,244.50211058088948,0.0,123.68116903251531,7339.705273204198,0.0,0.0,476.14374999999995,134.125,1.0,577.5,476.14374999999995,134.125,18.893749999999955,0.0,2803280.5137500055,5000.0,0.0,1.0413203936577364,0.0
2024-10-03 21:30:00,499.304,446.25,767.95,9.330678,3.55,1.0,0.0,244.50211058088948,0.0,115.90116903251517,7223.804104171683,0.0,0.0,476.5875,134.25,1.0,577.5,476.5875,134.25,30.337499999999977,0.0,2803304.7837500055,5000.0,0.0,1.067983193277311,0.0
2024-10-03 21:45:00,462.036,381.0,737.875,9.330678,3.55,1.0,0.0,244.50211058088948,0.0,108.46116903251524,7115.342935139168,0.0,0.0,477.03125,134.375,1.0,577.5,477.03125,134.375,96.03125,0.0,2803381.6087500057,5000.0,0.0,1.2520505249343832,0.0
2024-10-03 22:00:00,436.332,365.25,747.775,8.8387992,3.55,1.0,0.0,244.50211058088948,0.0,71.11485324304158,7044.228081896126,0.0,0.0,477.47499999999997,134.5,1.0,577.5,477.47499999999997,134.5,112.22499999999997,0.0,2803471.3887500055,5000.0,0.0,1.3072553045859,0.0
2024-10-03 22:15:00,436.039,326.5,737.75,8.8387992,3.55,1.0,0.0,244.50211058088948,0.0,81.49064271672576,6962.7374391794,0.0,0.0,477.91875,134.625,1.0,577.5,477.91875,134.625,151.41875,0.0,2803592.5237500053,5000.0,0.0,1.4637633996937212,0.0
2024-10-03 22:30:00,444.907,374.5,747.775,8.8387992,3.55,1.0,0.0,244.50211058088948,0.0,80.40432692725209,6882.333112252148,0.0,0.0,478.36249999999995,134.75,1.0,577.5,478.36249999999995,134.75,103.86249999999995,0.0,2803675.613750005,5000.0,0.0,1.2773364485981307,0.0
2024-10-03 22:45:00,458.189,344.75,747.775,8.8387992,3.55,1.0,0.0,244.50211058088948,0.0,94.5169585061995,6787.816153745948,0.0,0.0,478.80625,134.875,1.0,577.5,478.80625,134.875,134.05624999999998,0.0,2803782.8587500053,5000.0,0.0,1.3888506163886873,0.0
2024-10-03 23:00:00,443.956,282.5,747.825,8.2126863,3.55,1.0,0.0,244.50211058088948,0.0,79.61380061146258,6708.202353134486,0.0,0.0,479.25,135.0,1.0,577.5,479.25,135.0,196.75,0.0,2803940.258750005,5000.0,0.0,1.6964601769911505,0.0
2024-10-03 23:15:00,442.672,316.75,747.925,8.2126863,3.55,1.0,0.0,244.50211058088948,0.0,78.28853745356795,6629.913815680918,0.0,0.0,479.69374999999997,135.125,1.0,577.5,479.69374999999997,135.125,162.94374999999997,0.0,2804070.613750005,5000.0,0.0,1.5144238358326756,0.0
2024-10-03 23:30:00,424.328,300.75,747.95,8.2126863,3.55,1.0,0.0,244.50211058088948,0.0,59.08432692725201,6570.829488753666,0.0,0.0,480.1375,135.25,1.0,577.5,480.1375,135.25,179.3875,0.0,2804214.123750005,5000.0,0.0,1.5964671654197837,0.0
2024-10-03 23:45:00,383.624,323.5,747.925,8.2126863,3.55,1.0,0.0,244.50211058088948,0.0,16.395905874620578,6554.433582879045,0.0,0.0,480.58124999999995,135.375,1.0,577.5,480.58124999999995,135.375,157.08124999999995,0.0,2804339.788750005,5000.0,0.0,1.4855680061823802,0.0
2024-10-04 00:00:00,368.847,265.5,737.925,7.4466238,3.55,1.0,10.924110580889504,244.50211058088948,0.0,0.0,6554.433582879045,368.847,0.0,481.025,135.5,1.0,577.5,481.025,135.5,215.52499999999998,0.0,2804512.208750005,5000.0,0.0,1.8117702448210922,0.0
2024-10-04 00:15:00,392.134,235.0,747.925,7.4466238,3.55,1.0,24.33611058088954,244.50211058088948,0.0,0.0,6554.433582879045,392.134,0.0,481.46875,135.625,1.0,577.5,481.46875,135.625,246.46875,0.0,2804709.3837500047,5000.0,0.0,2.0488031914893616,0.0
2024-10-04 00:30:00,361.946,265.0,747.875,7.4466238,3.55,1.0,0.0,244.50211058088948,5.676889419110495,0.0,6559.8266278272,361.946,0.0,481.91249999999997,135.75,1.0,577.5,481.91249999999997,135.75,216.91249999999997,0.0,2804882.9137500045,5000.0,0.0,1.8185377358490564,0.0
2024-10-04 00:45:00,327.851,269.75,747.75,7.4466238,3.55,1.0,0.0,244.50211058088948,39.52188941911052,0.0,6597.3724227753555,327.851,0.0,482.35625,135.875,1.0,577.5,482.35625,135.875,212.60625,0.0,2805052.9987500045,5000.0,0.0,1.7881603336422613,0.0
2024-10-04 01:00:00,317.831,292.0,757.75,7.1976828,3.55,1.0,0.0,244.50211058088948,59.416889419110504,0.0,6653.81846772351,317.831,0.0,482.8,136.0,1.0,577.5,482.8,136.0,190.8,0.0,2805205.6387500046,5000.0,0.0,1.6534246575342466,0.0
2024-10-04 01:15:00,300.809,234.75,747.75,7.1976828,3.55,1.0,0.0,244.50211058088948,66.3138894191105,0.0,6716.816662671666,300.809,0.0,483.24375,136.125,1.0,577.5,483.24375,136.125,248.49374999999998,0.0,2805404.4337500045,5000.0,0.0,2.058546325878594,0.0
2024-10-04 01:30:00,284.93,255.0,747.775,7.1976828,3.55,1.0,0.0,244.50211058088948,82.09288941911049,0.0,6794.80490761982,284.93,0.0,483.6875,136.25,1.0,577.5,483.6875,136.25,228.6875,0.0,2805587.3837500047,5000.0,0.0,1.896813725490196,0.0
2024-10-04 01:45:00,316.447,341.5,747.825,7.1976828,3.55,1.0,0.0,244.50211058088948,50.500889419110564,0.0,6842.7807525679755,316.447,0.0,484.13124999999997,136.375,1.0,577.5,484.13124999999997,136.375,142.63124999999997,0.0,2805701.4887500047,5000.0,0.0,1.417661054172767,0.0
2024-10-04 02:00:00,310.172,274.25,737.95,6.9318326,3.55,1.0,244.50211058088948,244.50211058088948,291.278,0.0,7119.494852567976,310.172,0.0,484.575,136.5,1.0,577.5,484.575,136.5,210.325,0.0,2805869.7487500045,5000.0,0.0,1.7669097538742022,0.0
2024-10-04 02:15:00,380.541,239.5,737.925,6.9318326,3.55,1.0,244.50211058088948,0.0,465.2611111111111,0.0,7561.4929076198205,380.541,0.0,485.01874999999995,136.625,1.0,577.5,485.01874999999995,136.625,245.51874999999995,0.0,2806066.1637500045,5000.0,0.0,2.0251304801670145,0.0
2024-10-04 02:30:00,423.606,300.75,757.925,6.9318326,3.55,1.0,244.50211058088948,0.0,442.07111058088947,0.0,7981.4604626716655,423.606,0.0,485.4625,136.75,1.0,577.5,485.4625,136.75,184.71249999999998,0.0,2806213.9337500045,5000.0,0.0,1.6141729010806316,0.0
2024-10-04 02:45:00,403.014,328.75,737.925,6.9318326,3.55,1.0,244.50211058088948,44.227022135684166,398.31108844520526,0.0,8359.85599669461,403.014,0.0,485.90625,136.875,1.0,577.5,485.90625,136.875,157.15625,0.0,2806339.6587500046,5000.0,0.0,1.478041825095057,0.0
2024-10-04 03:00:00,358.913,292.25,757.9,7.1995616,3.55,1.0,0.0,244.50211058088948,17.484889419110488,0.0,8376.466641642766,358.913,0.0,486.35,137.0,1.0,577.5,486.35,137.0,194.1,0.0,2806494.9387500044,5000.0,0.0,1.664157399486741,0.0
2024-10-04 03:15:00,427.987,280.5,737.85,7.1995616,3.55,1.0,0.0,172.738,0.0,0.0,8376.466641642766,427.987,0.0,486.79375,137.125,1.0,577.5,486.79375,137.125,206.29375,0.0,2806659.9737500045,5000.0,0.0,1.7354500891265596,0.0
2024-10-04 03:30:00,459.771,349.5,757.75,7.1995616,3.55,1.0,83.7731105808895,244.50211058088948,0.0,0.0,8376.466641642766,459.771,0.0,487.23749999999995,137.25,1.0,577.5,487.23749999999995,137.25,137.73749999999995,0.0,2806770.1637500045,5000.0,0.0,1.3940987124463518,0.0
2024-10-04 03:45:00,410.034,321.75,737.75,7.1995616,3.55,1.0,54.16111111111111,244.50211058088948,0.0,0.0,8376.466641642766,410.034,0.0,487.68125,137.375,1.0,577.5,487.68125,137.375,165.93124999999998,0.0,2806902.9087500046,5000.0,0.0,1.5157148407148406,0.0
2024-10-04 04:00:00,364.175,361.5,757.75,7.3094714,3.55,1.0,0.0,244.50211058088948,11.57288941911051,0.0,8387.460886590921,364.175,0.0,488.125,137.5,1.0,577.5,488.125,137.5,126.625,0.0,2807004.2087500044,5000.0,0.0,1.3502766251728908,0.0
2024-10-04 04:15:00,336.336,329.25,737.775,7.3094714,3.55,1.0,0.0,244.50211058088948,19.311889419110486,0.0,8405.807181539076,336.336,0.0,488.56874999999997,137.625,1.0,577.5,488.56874999999997,137.625,159.31874999999997,0.0,2807131.6637500045,5000.0,0.0,1.483883826879271,0.0
2024-10-04 04:30:00,321.606,359.5,757.85,7.3094714,3.55,1.0,0.0,244.50211058088948,53.99188941911055,0.0,8457.09947648723,321.606,0.0,489.0125,137.75,1.0,577.5,489.0125,137.75,129.5125,0.0,2807235.2737500044,5000.0,0.0,1.3602573018080668,0.0
2024-10-04 04:45:00,316.177,380.0,737.925,7.3094714,3.55,1.0,0.0,244.50211058088948,39.370889419110455,0.0,8494.501821435386,316.177,0.0,489.45624999999995,137.875,1.0,577.5,489.45624999999995,137.875,109.45624999999995,0.0,2807322.8387500043,5000.0,0.0,1.2880427631578946,0.0
2024-10-04 05:00:00,319.057,434.0,757.925,7.6363826,3.55,1.0,0.0,244.50211058088948,56.36588941911046,0.0,8548.049416383541,0.0,0.0,489.9,138.0,1.0,577.5,489.9,138.0,55.9,0.0,2807367.5587500045,5000.0,0.0,1.1288018433179723,0.0
2024-10-04 05:15:00,323.28,493.5,737.925,7.6363826,3.55,1.0,0.0,244.50211058088948,32.0178894191105,0.0,8578.466411331696,0.0,0.0,490.34375,138.125,1.0,577.5,490.34375,138.125,0.0,3.15625,2807364.4025000045,5000.0,0.0,0.9936043566362716,0.00639564336372847
2024-10-04 05:30:00,325.273,530.25,757.925,7.6363826,3.55,1.0,0.0,244.50211058088948,49.89988941911045,0.0,8625.87130627985,0.0,0.0,490.78749999999997,138.25,1.0,577.5,490.78749999999997,138.25,0.0,39.462500000000034,2807324.9400000046,5000.0,0.0,0.9255775577557755,0.0744224422442245
2024-10-04 05:45:00,321.014,567.75,737.925,7.6363826,3.55,1.0,0.0,244.50211058088948,34.033889419110466,0.0,8658.203501228005,0.0,0.0,491.23125,138.375,1.0,577.5,491.23125,138.375,0.0,76.51875000000001,2807248.421250005,5000.0,0.0,0.865224570673712,0.134775429326288
