DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-10-04 06:00:00,352.778,672.75,747.825,9.093392,3.55,1.0,0.0,244.50211058088948,12.044889419110547,0.0,8669.64614617616,0.0,0.0,491.67499999999995,138.5,1.0,577.5,491.67499999999995,138.5,0.0,181.07500000000005,2807067.3462500046,5000.0,0.0,0.730843552582683,0.26915644741731704
2024-10-04 06:15:00,366.878,636.25,737.75,9.093392,3.55,1.0,0.0,244.50211058088948,0.0,12.900116400936279,8656.746029775222,0.0,0.0,492.11875,138.625,1.0,577.5,492.11875,138.625,0.0,144.13125000000002,2806923.2150000045,5000.0,0.0,0.773467583497053,0.226532416502947
2024-10-04 06:30:00,418.768,751.75,757.775,9.093392,3.55,1.0,0.0,244.50211058088948,0.0,46.57380061146261,8610.17222916376,0.0,0.0,492.5625,138.75,1.0,577.5,492.5625,138.75,0.0,259.1875,2806664.0275000045,5000.0,0.0,0.6552211506484868,0.34477884935151315
2024-10-04 06:45:00,397.161,611.5,737.75,9.093392,3.55,1.0,0.0,244.50211058088948,0.0,45.0401164009363,8565.132112762823,0.0,0.0,493.00624999999997,138.875,1.0,577.5,493.00624999999997,138.875,0.0,118.49375000000003,2806545.5337500046,5000.0,0.0,0.8062244480784955,0.19377555192150456
2024-10-04 07:00:00,439.722,558.5,747.775,10.6415232,3.55,1.0,0.0,244.50211058088948,0.0,79.4201164009363,8485.711996361888,0.0,0.0,493.45,139.0,1.0,577.5,493.45,139.0,0.0,65.05,2806480.483750005,5000.0,0.0,0.8835273052820054,0.11647269471799462
2024-10-04 07:15:00,420.487,577.5,757.9,10.6415232,3.55,1.0,0.0,244.50211058088948,0.0,48.64643219041003,8437.065564171478,0.0,0.0,493.89374999999995,139.125,1.0,577.5,493.89374999999995,139.125,0.0,83.60625000000005,2806396.8775000046,5000.0,0.0,0.8552272727272726,0.14477272727272736
2024-10-04 07:30:00,447.028,614.5,747.925,10.6415232,3.55,1.0,0.0,244.50211058088948,0.0,87.21590587462057,8349.849658296858,0.0,0.0,494.3375,139.25,1.0,577.5,494.3375,139.25,0.0,120.16250000000002,2806276.7150000045,5000.0,0.0,0.8044548413344181,0.1955451586655818
2024-10-04 07:45:00,471.894,592.5,737.925,10.6415232,3.55,1.0,0.0,244.50211058088948,0.0,124.04853745356793,8225.80112084329,0.0,0.0,494.78125,139.375,1.0,577.5,494.78125,139.375,0.0,97.71875,2806178.9962500045,5000.0,0.0,0.8350738396624473,0.16492616033755275
2024-10-04 08:00:00,476.919,582.5,747.95,12.2206546,3.55,1.0,0.0,244.50211058088948,0.0,118.91695850619939,8106.884162337092,0.0,0.0,495.22499999999997,139.5,1.0,577.5,495.22499999999997,139.5,0.0,87.27500000000003,2806091.7212500046,5000.0,0.0,0.8501716738197425,0.14982832618025757
2024-10-04 08:15:00,449.037,562.75,747.925,12.2206546,3.55,1.0,0.0,244.50211058088948,0.0,89.72537955883107,8017.1587827782605,0.0,0.0,495.66875,139.625,1.0,577.5,495.66875,139.625,0.0,67.08125000000001,2806024.640000005,5000.0,0.0,0.8807974233673922,0.11920257663260775
2024-10-04 08:30:00,459.917,553.25,747.95,12.2206546,3.55,1.0,0.0,244.50211058088948,0.0,101.28327429567307,7915.875508482587,0.0,0.0,496.11249999999995,139.75,1.0,577.5,496.11249999999995,139.75,0.0,57.137500000000045,2805967.5025000046,5000.0,0.0,0.8967239042024401,0.10327609579755996
2024-10-04 08:45:00,470.672,557.5,747.8,12.2206546,3.55,1.0,0.0,244.50211058088948,0.0,112.8938006114627,7802.981707871124,0.0,0.0,496.55625,139.875,1.0,577.5,496.55625,139.875,0.0,60.94375000000002,2805906.5587500045,5000.0,0.0,0.8906838565022421,0.1093161434977579
2024-10-04 09:00:00,478.498,513.5,737.775,10.2000052,3.55,1.0,0.0,244.50211058088948,0.0,131.8159058746205,7671.165801996503,0.0,0.0,497.0,140.0,1.0,577.5,497.0,140.0,0.0,16.5,2805890.0587500045,5000.0,0.0,0.9678675754625121,0.03213242453748783
2024-10-04 09:15:00,465.017,540.5,757.775,10.2000052,3.55,1.0,0.0,244.50211058088948,0.0,96.70432692725211,7574.461475069252,0.0,0.0,497.44374999999997,140.125,1.0,577.5,497.44374999999997,140.125,0.0,43.056250000000034,2805847.0025000046,5000.0,0.0,0.9203399629972248,0.07966003700277527
2024-10-04 09:30:00,476.844,570.0,727.775,10.2000052,3.55,1.0,0.0,244.50211058088948,0.0,140.8643269272521,7433.597148141999,0.0,0.0,497.8875,140.25,1.0,577.5,497.8875,140.25,0.0,72.11250000000001,2805774.890000005,5000.0,0.0,0.8734868421052632,0.12651315789473686
2024-10-04 09:45:00,481.622,566.5,757.8,10.2000052,3.55,1.0,0.0,244.50211058088948,0.0,114.42011640093637,7319.177031741063,0.0,0.0,498.33124999999995,140.375,1.0,577.5,498.33124999999995,140.375,0.0,68.16875000000005,2805706.7212500046,5000.0,0.0,0.8796668137687554,0.12033318623124456
2024-10-04 10:00:00,466.204,600.5,737.95,9.0116642,3.55,1.0,0.0,244.50211058088948,0.0,119.21695850619942,7199.960073234864,0.0,0.0,498.775,140.5,1.0,577.5,498.775,140.5,0.0,101.72500000000002,2805604.9962500045,5000.0,0.0,0.8305995004163197,0.1694004995836803
2024-10-04 10:15:00,483.283,572.0,757.95,9.0116642,3.55,1.0,0.0,244.50211058088948,0.0,116.27380061146258,7083.686272623401,0.0,0.0,499.21875,140.625,1.0,577.5,499.21875,140.625,0.0,72.78125,2805532.2150000045,5000.0,0.0,0.8727600524475524,0.12723994755244755
2024-10-04 10:30:00,492.963,524.0,737.95,9.0116642,3.55,1.0,0.0,244.50211058088948,0.0,147.6474848219889,6936.038787801413,0.0,0.0,499.66249999999997,140.75,1.0,577.5,499.66249999999997,140.75,0.0,24.337500000000034,2805507.8775000046,5000.0,0.0,0.953554389312977,0.046445610687022965
2024-10-04 10:45:00,483.483,521.75,757.95,9.0116642,3.55,1.0,0.0,244.50211058088948,0.0,116.74748482198889,6819.291302979424,0.0,0.0,500.10625,140.875,1.0,577.5,500.10625,140.875,0.0,21.64375000000001,2805486.233750005,5000.0,0.0,0.9585170100622904,0.04148298993770965
2024-10-04 11:00:00,470.892,519.0,727.925,8.3540842,3.55,1.0,0.0,244.50211058088948,0.0,134.96748482198896,6684.323818157434,0.0,0.0,499.66249999999997,140.75,1.0,577.5,499.66249999999997,140.75,0.0,19.337500000000034,2805466.896250005,5000.0,0.0,0.9627408477842003,0.03725915221579968
2024-10-04 11:15:00,504.274,526.75,757.95,8.3540842,3.55,1.0,0.0,244.50211058088948,0.0,138.36959008514677,6545.954228072287,0.0,0.0,499.21875,140.625,1.0,577.5,499.21875,140.625,0.0,27.53125,2805439.365000005,5000.0,0.0,0.947733744660655,0.05226625533934504
2024-10-04 11:30:00,552.983,490.25,747.75,8.3540842,3.55,1.0,0.0,244.50211058088948,0.0,200.24748482198888,6345.706743250298,0.0,0.0,498.775,140.5,1.0,577.5,498.775,140.5,8.524999999999977,0.0,2805446.1850000047,5000.0,0.0,1.0173890872004079,0.0
2024-10-04 11:45:00,545.874,482.25,757.775,8.3540842,3.55,1.0,0.0,244.50211058088948,0.0,182.08011640093636,6163.626626849362,0.0,0.0,498.33124999999995,140.375,1.0,577.5,498.33124999999995,140.375,16.081249999999955,0.0,2805459.05,5000.0,0.0,1.0333462934162778,0.0
2024-10-04 12:00:00,548.51,518.5,737.75,7.975506,3.55,1.0,0.0,244.50211058088948,0.0,206.06537955883104,5957.56124729053,0.0,0.0,498.775,140.5,1.0,577.5,498.775,140.5,0.0,19.725000000000023,2805439.325000005,5000.0,0.0,0.9619575699132111,0.038042430086788856
2024-10-04 12:15:00,546.985,521.5,757.775,7.975506,3.55,1.0,0.0,244.50211058088948,0.0,183.24959008514688,5774.311657205383,0.0,0.0,498.33124999999995,140.375,1.0,577.5,498.33124999999995,140.375,0.0,23.168750000000045,2805416.1562500047,5000.0,0.0,0.9555728667305847,0.044427133269415234
2024-10-04 12:30:00,495.716,480.25,737.85,7.975506,3.55,1.0,0.0,244.50211058088948,0.0,150.12432692725207,5624.187330278131,0.0,0.0,497.8875,140.25,1.0,577.5,497.8875,140.25,17.63749999999999,0.0,2805430.2662500045,5000.0,0.0,1.036725663716814,0.0
2024-10-04 12:45:00,523.155,522.75,747.925,7.975506,3.55,1.0,0.0,244.50211058088948,0.0,168.4022216640942,5455.785108614037,0.0,0.0,497.8875,140.25,1.0,577.5,497.8875,140.25,0.0,24.86250000000001,2805405.4037500047,5000.0,0.0,0.9524390243902439,0.04756097560975612
2024-10-04 13:00:00,536.108,567.75,737.95,7.707777,3.55,1.0,0.0,244.50211058088948,0.0,192.40537955883093,5263.379729055207,0.0,0.0,497.44374999999997,140.125,1.0,577.5,497.44374999999997,140.125,0.0,70.30625000000003,2805335.097500005,5000.0,0.0,0.8761668868339938,0.12383311316600623
2024-10-04 13:15:00,580.189,497.25,747.925,7.707777,3.55,1.0,0.0,244.50211058088948,0.0,228.17485324304158,5035.204875812165,0.0,0.0,497.0,140.0,1.0,577.5,497.0,140.0,0.0,0.25,2805334.847500005,5000.0,0.0,0.9994972347913524,0.0005027652086475615
2024-10-04 13:30:00,554.315,504.25,747.925,7.707777,3.55,1.0,0.0,244.50211058088948,0.0,200.80748482198905,4834.397390990175,0.0,0.0,496.55625,139.875,1.0,577.5,496.55625,139.875,0.0,7.693750000000023,2805327.1537500047,5000.0,0.0,0.9847421913733266,0.015257808626673322
2024-10-04 13:45:00,544.636,500.0,747.95,7.707777,3.55,1.0,0.0,244.50211058088948,0.0,190.46116903251516,4643.93622195766,0.0,0.0,496.11249999999995,139.75,1.0,577.5,496.11249999999995,139.75,0.0,3.8875000000000455,2805323.2662500045,5000.0,0.0,0.9922249999999999,0.007775000000000091
2024-10-04 14:00:00,495.732,542.75,747.875,7.487018,3.55,1.0,131.9841105808895,244.50211058088948,0.0,0.0,4643.93622195766,495.732,0.0,495.66875,139.625,1.0,577.5,495.66875,139.625,0.0,47.08125000000001,2805276.1850000047,5000.0,0.0,0.9132542607093506,0.08674573929064949
2024-10-04 14:15:00,497.148,511.0,747.75,7.487018,3.55,1.0,0.0,111.10199999999998,0.0,0.0,4643.93622195766,497.148,0.0,495.22499999999997,139.5,1.0,577.5,495.22499999999997,139.5,0.0,15.775000000000034,2805260.410000005,5000.0,0.0,0.9691291585127201,0.03087084148727991
2024-10-04 14:30:00,442.121,493.0,737.775,7.487018,3.55,1.0,0.0,156.279,0.0,0.0,4643.93622195766,442.121,0.0,494.78125,139.375,1.0,577.5,494.78125,139.375,1.78125,0.0,2805261.8350000046,5000.0,0.0,1.0036130831643002,0.0
2024-10-04 14:45:00,476.215,465.75,747.75,7.487018,3.55,1.0,112.21711058088945,244.50211058088948,0.0,0.0,4643.93622195766,476.215,0.0,494.3375,139.25,1.0,577.5,494.3375,139.25,28.587499999999977,0.0,2805284.7050000047,5000.0,0.0,1.0613794954374665,0.0
2024-10-04 15:00:00,441.408,470.75,747.75,7.8965964,3.55,1.0,0.0,244.50211058088948,0.0,81.35274797988369,4562.583473977776,0.0,0.0,493.89374999999995,139.125,1.0,577.5,493.89374999999995,139.125,23.143749999999955,0.0,2805303.220000005,5000.0,0.0,1.0491635687732341,0.0
2024-10-04 15:15:00,454.826,469.75,747.8,7.8965964,3.55,1.0,0.0,244.50211058088948,0.0,95.29274797988374,4467.290725997892,0.0,0.0,493.45,139.0,1.0,577.5,493.45,139.0,23.7,0.0,2805322.180000005,5000.0,0.0,1.0504523682810005,0.0
2024-10-04 15:30:00,440.521,461.75,747.95,7.8965964,3.55,1.0,0.0,244.50211058088948,0.0,79.94537955883101,4387.345346439061,0.0,0.0,493.00624999999997,138.875,1.0,577.5,493.00624999999997,138.875,31.256249999999966,0.0,2805347.1850000047,5000.0,0.0,1.0676908500270708,0.0
2024-10-04 15:45:00,449.608,474.25,747.95,7.8965964,3.55,1.0,0.0,244.50211058088948,0.0,89.3790637693573,4297.966282669704,0.0,0.0,492.5625,138.75,1.0,577.5,492.5625,138.75,18.3125,0.0,2805361.8350000046,5000.0,0.0,1.0386136004217186,0.0
2024-10-04 16:00:00,442.071,454.5,747.925,8.7533292,3.55,1.0,0.0,244.50211058088948,0.0,81.34011640093637,4216.6261662687675,0.0,0.0,492.11875,138.625,1.0,577.5,492.11875,138.625,37.61874999999998,0.0,2805391.930000005,5000.0,0.0,1.0827695269526951,0.0
2024-10-04 16:15:00,427.928,454.75,747.975,8.7533292,3.55,1.0,0.0,244.50211058088948,0.0,66.5316953483047,4150.094470920463,0.0,0.0,492.5625,138.75,1.0,577.5,492.5625,138.75,37.8125,0.0,2805422.180000005,5000.0,0.0,1.0831500824628917,0.0
2024-10-04 16:30:00,457.419,412.5,747.95,8.7533292,3.55,1.0,0.0,244.50211058088948,0.0,97.7327479798836,4052.36172294058,0.0,0.0,493.00624999999997,138.875,1.0,577.5,493.00624999999997,138.875,80.50624999999997,0.0,2805486.5850000046,5000.0,0.0,1.1951666666666665,0.0
2024-10-04 16:45:00,452.895,409.25,747.925,8.7533292,3.55,1.0,0.0,244.50211058088948,0.0,93.1285374535679,3959.233185487012,0.0,0.0,493.45,139.0,1.0,577.5,493.45,139.0,84.2,0.0,2805553.9450000045,5000.0,0.0,1.205742211362248,0.0
2024-10-04 17:00:00,478.039,405.75,747.75,9.901276,3.55,1.0,0.0,244.50211058088948,0.0,119.9116953483047,3839.3214901387073,0.0,0.0,493.89374999999995,139.125,1.0,577.5,493.89374999999995,139.125,88.14374999999995,0.0,2805624.4600000046,5000.0,0.0,1.2172365988909426,0.0
2024-10-04 17:15:00,468.998,450.75,747.8,9.901276,3.55,1.0,0.0,244.50211058088948,0.0,110.47380061146265,3728.8476895272447,0.0,0.0,494.3375,139.25,1.0,577.5,494.3375,139.25,43.58749999999998,0.0,2805659.3300000047,5000.0,0.0,1.096699944536883,0.0
2024-10-04 17:30:00,475.897,412.0,747.8,9.901276,3.55,1.0,0.0,244.50211058088948,0.0,117.86748482198897,3610.980204705256,0.0,0.0,494.78125,139.375,1.0,577.5,494.78125,139.375,82.78125,0.0,2805725.555000005,5000.0,0.0,1.2009253640776698,0.0
2024-10-04 17:45:00,449.4,409.75,727.775,9.901276,3.55,1.0,0.0,244.50211058088948,0.0,111.18643219040999,3499.793772514846,0.0,0.0,495.22499999999997,139.5,1.0,577.5,495.22499999999997,139.5,85.47499999999997,0.0,2805793.9350000047,5000.0,0.0,1.2086028065893837,0.0
2024-10-04 18:00:00,492.811,452.5,757.775,12.1999878,3.55,1.0,0.0,244.50211058088948,0.0,125.43485324304156,3374.358919271804,0.0,0.0,495.66875,139.625,1.0,577.5,495.66875,139.625,43.16874999999999,0.0,2805828.470000005,5000.0,0.0,1.0954005524861878,0.0
2024-10-04 18:15:00,461.64,521.0,737.925,12.1999878,3.55,1.0,0.0,244.50211058088948,0.0,113.64959008514685,3260.709329186657,0.0,0.0,496.11249999999995,139.75,1.0,577.5,496.11249999999995,139.75,0.0,24.887500000000045,2805803.5825000047,5000.0,0.0,0.9522312859884836,0.0477687140115164
2024-10-04 18:30:00,495.732,472.0,757.95,12.1999878,3.55,1.0,0.0,244.50211058088948,0.0,128.58853745356785,3132.1207917330894,0.0,0.0,496.55625,139.875,1.0,577.5,496.55625,139.875,24.556249999999977,0.0,2805823.2275000047,5000.0,0.0,1.0520259533898304,0.0
2024-10-04 18:45:00,495.795,543.75,737.95,12.1999878,3.55,1.0,0.0,244.50211058088948,0.0,149.83906376935732,2982.281727963732,0.0,0.0,497.0,140.0,1.0,577.5,497.0,140.0,0.0,46.75,2805776.4775000047,5000.0,0.0,0.9140229885057471,0.08597701149425287
2024-10-04 19:00:00,513.447,564.25,757.95,13.165691,3.55,1.0,0.0,244.50211058088948,0.0,147.49906376935732,2834.782664194375,0.0,0.0,497.44374999999997,140.125,1.0,577.5,497.44374999999997,140.125,0.0,66.80625000000003,2805709.671250005,5000.0,0.0,0.8816016836508639,0.11839831634913608
2024-10-04 19:15:00,493.431,549.0,727.925,13.165691,3.55,1.0,0.0,244.50211058088948,0.0,158.16643219041,2676.616232003965,0.0,0.0,497.8875,140.25,1.0,577.5,497.8875,140.25,0.0,51.11250000000001,2805658.558750005,5000.0,0.0,0.9068989071038251,0.09310109289617488
2024-10-04 19:30:00,535.81,543.75,747.925,13.165691,3.55,1.0,0.0,244.50211058088948,0.0,181.85485324304156,2494.7613787609234,0.0,0.0,498.33124999999995,140.375,1.0,577.5,498.33124999999995,140.375,0.0,45.418750000000045,2805613.140000005,5000.0,0.0,0.916471264367816,0.08352873563218399
2024-10-04 19:45:00,495.904,506.0,747.775,13.165691,3.55,1.0,0.0,244.50211058088948,0.0,140.13801113777842,2354.623367623145,0.0,0.0,498.775,140.5,1.0,577.5,498.775,140.5,0.0,7.225000000000023,2805605.9150000047,5000.0,0.0,0.9857213438735177,0.014278656126482258
2024-10-04 20:00:00,514.72,527.75,747.775,11.8091974,3.55,1.0,0.0,244.50211058088948,0.0,160.07590587462056,2194.5474617485243,0.0,0.0,499.21875,140.625,1.0,577.5,499.21875,140.625,0.0,28.53125,2805577.3837500047,5000.0,0.0,0.9459379441023211,0.054062055897678825
2024-10-04 20:15:00,478.303,472.5,757.75,11.8091974,3.55,1.0,0.0,244.50211058088948,0.0,111.37380061146261,2083.1736611370616,0.0,0.0,499.66249999999997,140.75,1.0,577.5,499.66249999999997,140.75,27.162499999999966,0.0,2805599.1137500047,5000.0,0.0,1.0574867724867725,0.0
2024-10-04 20:30:00,473.097,491.25,747.775,11.8091974,3.55,1.0,0.0,244.50211058088948,0.0,116.52537955883103,1966.6482815782306,0.0,0.0,500.10625,140.875,1.0,577.5,500.10625,140.875,8.856249999999989,0.0,2805606.1987500046,5000.0,0.0,1.018027989821883,0.0
2024-10-04 20:45:00,432.373,488.25,747.775,11.8091974,3.55,1.0,0.0,244.50211058088948,0.0,73.78959008514684,1892.8586914930838,0.0,0.0,500.55,141.0,1.0,577.5,500.55,141.0,12.3,0.0,2805616.0387500045,5000.0,0.0,1.0251920122887865,0.0
2024-10-04 21:00:00,422.79,489.75,737.85,9.8439726,3.55,1.0,0.0,244.50211058088948,0.0,74.28116903251524,1818.5775224605686,0.0,0.0,500.99375,141.125,1.0,577.5,500.99375,141.125,11.243749999999977,0.0,2805625.0337500046,5000.0,0.0,1.0229581419091374,0.0
2024-10-04 21:15:00,460.83,458.25,747.95,9.8439726,3.55,1.0,0.0,244.50211058088948,0.0,103.82327429567307,1714.7542481648954,0.0,0.0,501.4375,141.25,1.0,577.5,501.4375,141.25,43.1875,0.0,2805659.5837500044,5000.0,0.0,1.0942444080741953,0.0
2024-10-04 21:30:00,488.487,433.5,747.95,9.8439726,3.55,1.0,0.0,244.50211058088948,0.0,133.0674848219889,1581.6867633429065,0.0,0.0,501.88124999999997,141.375,1.0,577.5,501.88124999999997,141.375,68.38124999999997,0.0,2805714.2887500045,5000.0,0.0,1.157742214532872,0.0
2024-10-04 21:45:00,469.111,491.75,747.95,9.8439726,3.55,1.0,0.0,244.50211058088948,0.0,112.80327429567308,1468.8834890472335,0.0,0.0,502.325,141.5,1.0,577.5,502.325,141.5,10.574999999999989,0.0,2805722.7487500045,5000.0,0.0,1.021504829689883,0.0
2024-10-04 22:00:00,431.616,466.75,747.925,9.4146668,3.55,1.0,0.0,244.50211058088948,0.0,73.4927479798837,1395.3907410673498,0.0,0.0,502.76874999999995,141.625,1.0,577.5,502.76874999999995,141.625,36.018749999999955,0.0,2805751.5637500044,5000.0,0.0,1.077169255490091,0.0
2024-10-04 22:15:00,439.525,338.5,747.95,9.4146668,3.55,1.0,0.0,244.50211058088948,0.0,81.92327429567307,1313.4674667716768,0.0,0.0,503.2125,141.75,1.0,577.5,503.2125,141.75,164.71249999999998,0.0,2805883.3337500044,5000.0,0.0,1.4865952732644017,0.0
2024-10-04 22:30:00,415.153,315.0,747.875,9.4146668,3.55,1.0,0.0,244.50211058088948,0.0,56.47906376935737,1256.9884030023193,0.0,0.0,503.65625,141.875,1.0,577.5,503.65625,141.875,188.65625,0.0,2806034.258750004,5000.0,0.0,1.5989087301587301,0.0
2024-10-04 22:45:00,435.05,393.75,737.75,9.4146668,3.55,1.0,0.0,244.50211058088948,0.0,88.21274797988367,1168.7756550224356,0.0,0.0,504.1,142.0,1.0,577.5,504.1,142.0,110.35,0.0,2806122.538750004,5000.0,0.0,1.2802539682539684,0.0
2024-10-04 23:00:00,454.742,341.0,747.775,8.6772378,3.55,1.0,0.0,244.50211058088948,0.0,98.52011640093635,1070.2555386214992,0.0,0.0,504.54375,142.125,1.0,577.5,504.54375,142.125,163.54375,0.0,2806253.373750004,5000.0,0.0,1.4796004398826978,0.0
2024-10-04 23:15:00,457.691,289.75,747.775,8.6772378,3.55,1.0,0.0,244.50211058088948,0.0,101.75590587462051,968.4996327468787,0.0,0.0,504.98749999999995,142.25,1.0,577.5,504.98749999999995,142.25,215.23749999999995,0.0,2806425.563750004,5000.0,0.0,1.7428386540120793,0.0
2024-10-04 23:30:00,430.358,259.75,747.75,8.6772378,3.55,1.0,0.0,244.50211058088948,0.0,73.1422216640942,895.3574110827844,0.0,0.0,505.43125,142.375,1.0,577.5,505.43125,142.375,245.68124999999998,0.0,2806622.108750004,5000.0,0.0,1.945837343599615,0.0
2024-10-04 23:45:00,391.471,276.25,747.8,8.6772378,3.55,1.0,0.0,244.50211058088948,0.0,32.287484821988976,863.0699262607955,0.0,0.0,505.875,142.5,1.0,577.5,505.875,142.5,229.625,0.0,2806805.808750004,5000.0,0.0,1.8312217194570135,0.0
2024-10-05 00:00:00,410.497,265.0,757.925,9.2465142,3.55,1.0,0.0,244.50211058088948,0.0,41.78853745356794,821.2813888072275,0.0,0.0,506.31874999999997,142.625,1.0,577.5,506.31874999999997,142.625,241.31874999999997,0.0,2806998.863750004,5000.0,0.0,1.91063679245283,0.0
2024-10-05 00:15:00,417.91,238.75,747.95,9.2465142,3.55,1.0,0.0,244.50211058088948,0.0,60.223274295673114,761.0581145115543,0.0,0.0,506.7625,142.75,1.0,577.5,506.7625,142.75,268.0125,0.0,2807213.2737500044,5000.0,0.0,2.122565445026178,0.0
2024-10-05 00:30:00,382.227,291.0,737.925,9.2465142,3.55,1.0,0.0,244.50211058088948,0.0,33.34643219041,727.7116823211443,0.0,0.0,507.20624999999995,142.875,1.0,577.5,507.20624999999995,142.875,216.20624999999995,0.0,2807386.238750004,5000.0,0.0,1.7429768041237113,0.0
2024-10-05 00:45:00,340.759,280.75,747.925,9.2465142,3.55,1.0,0.0,244.50211058088948,19.66388941911046,0.0,746.3923772692992,0.0,0.0,507.65,143.0,1.0,577.5,507.65,143.0,226.9,0.0,2807567.758750004,5000.0,0.0,1.8081923419412287,0.0
2024-10-05 01:00:00,331.609,274.5,737.925,8.4987518,3.55,1.0,0.0,244.50211058088948,18.68888888888889,0.0,764.1468222174542,0.0,0.0,508.09375,143.125,1.0,577.5,508.09375,143.125,233.59375,0.0,2807754.633750004,5000.0,0.0,1.8509790528233152,0.0
2024-10-05 01:15:00,303.638,270.0,757.875,8.4987518,3.55,1.0,0.0,244.50211058088948,66.48488941911054,0.0,827.3074671656092,0.0,0.0,508.53749999999997,143.25,1.0,577.5,508.53749999999997,143.25,238.53749999999997,0.0,2807945.4637500043,5000.0,0.0,1.883472222222222,0.0
2024-10-05 01:30:00,294.406,271.0,737.75,8.4987518,3.55,1.0,0.0,244.50211058088948,55.466889419110515,0.0,880.0010121137642,0.0,0.0,508.98125,143.375,1.0,577.5,508.98125,143.375,237.98125,0.0,2808135.848750004,5000.0,0.0,1.878159594095941,0.0
2024-10-05 01:45:00,320.082,266.75,757.75,8.4987518,3.55,1.0,0.0,244.50211058088948,49.66588941911053,0.0,927.1836070619192,0.0,0.0,509.42499999999995,143.5,1.0,577.5,509.42499999999995,143.5,242.67499999999995,0.0,2808329.988750004,5000.0,0.0,1.9097469540768508,0.0
2024-10-05 02:00:00,339.861,263.5,737.775,8.1925074,3.55,1.0,0.0,244.50211058088948,9.786889419110508,0.0,936.4811520100742,0.0,0.0,509.86875,143.625,1.0,577.5,509.86875,143.625,246.36874999999998,0.0,2808527.0837500044,5000.0,0.0,1.9349857685009486,0.0
2024-10-05 02:15:00,368.256,323.0,757.75,8.1925074,3.55,1.0,0.0,244.50211058088948,1.2418894191105494,0.0,937.6609469582293,0.0,0.0,510.3125,143.75,1.0,577.5,510.3125,143.75,187.3125,0.0,2808676.9337500045,5000.0,0.0,1.5799148606811146,0.0
2024-10-05 02:30:00,410.277,324.0,727.875,8.1925074,3.55,1.0,0.0,244.50211058088948,0.0,74.50432692725207,863.1566200309771,0.0,0.0,510.75624999999997,143.875,1.0,577.5,510.75624999999997,143.875,186.75624999999997,0.0,2808826.3387500043,5000.0,0.0,1.5764081790123456,0.0
2024-10-05 02:45:00,381.271,284.25,757.925,8.1925074,3.55,1.0,0.0,244.50211058088948,0.0,12.47169534830478,850.6849246826723,0.0,0.0,511.2,144.0,1.0,577.5,511.2,144.0,226.95,0.0,2809007.8987500044,5000.0,0.0,1.7984168865435355,0.0
2024-10-05 03:00:00,356.444,282.25,737.95,7.93793,3.55,1.0,0.0,244.50211058088948,0.0,7.495905874620474,843.1890188080519,0.0,0.0,511.64374999999995,144.125,1.0,577.5,511.64374999999995,144.125,229.39374999999995,0.0,2809191.4137500045,5000.0,0.0,1.8127325066430469,0.0
2024-10-05 03:15:00,408.744,278.25,757.925,7.93793,3.55,1.0,0.0,244.50211058088948,0.0,41.653800611462685,801.5352181965892,0.0,0.0,512.0875,144.25,1.0,577.5,512.0875,144.25,233.83749999999998,0.0,2809378.4837500043,5000.0,0.0,1.8403863432165317,0.0
2024-10-05 03:30:00,477.976,306.75,747.925,7.93793,3.55,1.0,0.0,244.50211058088948,0.0,125.18748482198897,676.3477333746002,0.0,0.0,512.53125,144.375,1.0,577.5,512.53125,144.375,205.78125,0.0,2809543.1087500043,5000.0,0.0,1.6708435207823962,0.0
2024-10-05 03:45:00,407.783,308.5,757.925,7.93793,3.55,1.0,0.0,244.50211058088948,0.0,40.90537955883109,635.4423538157691,0.0,0.0,512.975,144.5,1.0,577.5,512.975,144.5,204.47500000000002,0.0,2809706.6887500044,5000.0,0.0,1.6628038897893032,0.0
2024-10-05 04:00:00,390.49,288.0,737.8,7.9125662,3.55,1.0,0.0,244.50211058088948,0.0,44.01801113777846,591.4243426779907,0.0,0.0,513.4187499999999,144.625,1.0,577.5,513.4187499999999,144.625,225.41874999999993,0.0,2809887.0237500044,5000.0,0.0,1.7827039930555553,0.0
2024-10-05 04:15:00,319.003,307.25,757.75,7.9125662,3.55,1.0,0.0,244.50211058088948,49.494889419110535,0.0,638.4444876261457,0.0,0.0,513.8625,144.75,1.0,577.5,513.8625,144.75,206.61249999999995,0.0,2810052.3137500044,5000.0,0.0,1.6724572823433685,0.0
2024-10-05 04:30:00,302.405,312.5,727.775,7.9125662,3.55,1.0,0.0,244.50211058088948,35.992889419110526,0.0,672.6377325743007,0.0,0.0,514.30625,144.875,1.0,577.5,514.30625,144.875,201.80624999999998,0.0,2810213.758750004,5000.0,0.0,1.64578,0.0
2024-10-05 04:45:00,280.395,334.5,757.75,7.9125662,3.55,1.0,0.0,244.50211058088948,87.85288941911054,0.0,756.0979775224557,0.0,0.0,514.75,145.0,1.0,577.5,514.75,145.0,180.25,0.0,2810357.9587500044,5000.0,0.0,1.538863976083707,0.0
2024-10-05 05:00:00,301.015,391.5,737.8,7.9689302,3.55,1.0,0.0,244.50211058088948,47.15788941911049,0.0,800.8979724706107,0.0,0.0,515.19375,145.125,1.0,577.5,515.19375,145.125,123.69375000000002,0.0,2810456.9137500045,5000.0,0.0,1.315948275862069,0.0
2024-10-05 05:15:00,285.415,429.5,757.9,7.9689302,3.55,1.0,0.0,244.50211058088948,82.73288941911048,0.0,879.4942174187657,0.0,0.0,515.6374999999999,145.25,1.0,577.5,515.6374999999999,145.25,86.13749999999993,0.0,2810525.8237500046,5000.0,0.0,1.2005529685681022,0.0
2024-10-05 05:30:00,306.229,428.0,737.925,7.9689302,3.55,1.0,0.0,244.50211058088948,41.81888941911049,0.0,919.2221623669207,0.0,0.0,516.08125,145.375,1.0,577.5,516.08125,145.375,88.08124999999995,0.0,2810596.2887500045,5000.0,0.0,1.205797313084112,0.0
2024-10-05 05:45:00,306.065,440.25,757.925,7.9689302,3.55,1.0,0.0,244.50211058088948,61.85788941911048,0.0,977.9871573150756,0.0,0.0,516.525,145.5,1.0,577.5,516.525,145.5,76.27499999999998,0.0,2810657.3087500045,5000.0,0.0,1.1732538330494038,0.0
2024-10-05 06:00:00,339.01,487.0,737.95,8.6809954,3.55,1.0,0.0,244.50211058088948,8.812889419110576,0.0,986.3594022632307,0.0,0.0,516.96875,145.625,1.0,577.5,516.96875,145.625,29.96875,0.0,2810681.2837500046,5000.0,0.0,1.061537474332649,0.0
2024-10-05 06:15:00,344.479,518.75,747.925,8.6809954,3.55,1.0,0.0,244.50211058088948,13.19388941911049,0.0,998.8935972113857,0.0,0.0,517.4125,145.75,1.0,577.5,517.4125,145.75,0.0,1.3374999999999773,2810679.9462500047,5000.0,0.0,0.997421686746988,0.002578313253012004
2024-10-05 06:30:00,363.101,569.25,737.9,8.6809954,3.55,1.0,0.0,244.50211058088948,0.0,16.398011137778422,982.4955860736072,0.0,0.0,517.8562499999999,145.875,1.0,577.5,517.8562499999999,145.875,0.0,51.39375000000007,2810628.552500005,5000.0,0.0,0.9097167325428194,0.09028326745718063
2024-10-05 06:45:00,359.88,542.25,757.75,8.6809954,3.55,1.0,0.0,244.50211058088948,7.367889419110526,0.0,989.4950810217622,0.0,0.0,518.3,146.0,1.0,577.5,518.3,146.0,0.0,23.95,2810604.6025000047,5000.0,0.0,0.9558321807284462,0.04416781927155371
2024-10-05 07:00:00,377.794,569.25,737.75,9.6636078,3.55,1.0,0.0,244.50211058088948,0.0,32.28537955883101,957.2097014629312,0.0,0.0,518.74375,146.125,1.0,577.5,518.74375,146.125,0.0,50.50625000000002,2810554.0962500046,5000.0,0.0,0.9112758014931928,0.08872419850680724
2024-10-05 07:15:00,384.61,608.25,757.75,9.6636078,3.55,1.0,0.0,244.50211058088948,0.0,18.539063769357362,938.6706376935739,0.0,0.0,519.1875,146.25,1.0,577.5,519.1875,146.25,0.0,89.0625,2810465.0337500046,5000.0,0.0,0.8535758323057954,0.1464241676942047
2024-10-05 07:30:00,367.77,573.25,747.75,9.6636078,3.55,1.0,0.0,244.50211058088948,0.0,11.470642716725749,927.1999949768482,0.0,0.0,519.63125,146.375,1.0,577.5,519.63125,146.375,0.0,53.61874999999998,2810411.4150000047,5000.0,0.0,0.9064653292629743,0.09353467073702569
2024-10-05 07:45:00,366.301,655.5,747.925,9.6636078,3.55,1.0,0.0,244.50211058088948,0.0,9.87169534830475,917.3282996285434,0.0,0.0,520.0749999999999,146.5,1.0,577.5,520.0749999999999,146.5,0.0,135.42500000000007,2810275.990000005,5000.0,0.0,0.7934019832189168,0.20659801678108325
2024-10-05 08:00:00,358.495,580.25,737.925,9.8204876,3.55,1.0,0.0,244.50211058088948,0.0,12.312747979883715,905.0155516486597,0.0,0.0,520.51875,146.625,1.0,577.5,520.51875,146.625,0.0,59.731250000000045,2810216.2587500047,5000.0,0.0,0.8970594571305471,0.1029405428694529
2024-10-05 08:15:00,395.242,681.0,747.9,9.8204876,3.55,1.0,0.0,244.50211058088948,0.0,40.62537955883108,864.3901720898285,0.0,0.0,520.9625,146.75,1.0,577.5,520.9625,146.75,0.0,160.03750000000002,2810056.2212500046,5000.0,0.0,0.7649963289280469,0.23500367107195305
2024-10-05 08:30:00,400.723,571.25,747.925,9.8204876,3.55,1.0,0.0,244.50211058088948,0.0,46.500116400936356,817.8900556888922,0.0,0.0,521.40625,146.875,1.0,577.5,521.40625,146.875,0.0,49.84375,2810006.3775000046,5000.0,0.0,0.912746170678337,0.08725382932166302
2024-10-05 08:45:00,421.632,522.25,747.925,9.8204876,3.55,1.0,0.0,244.50211058088948,0.0,68.6411690325153,749.2488866563768,0.0,0.0,521.85,147.0,1.0,577.5,521.85,147.0,0.0,0.4,2810005.9775000047,5000.0,0.0,0.9992340832934419,0.0007659167065581619
2024-10-05 09:00:00,392.745,589.5,747.9,9.1037254,3.55,1.0,0.0,244.50211058088948,0.0,38.391695348304744,710.8571913080721,0.0,0.0,522.2937499999999,147.125,1.0,577.5,522.2937499999999,147.125,0.0,67.20625000000007,2809938.771250005,5000.0,0.0,0.8859944868532653,0.11400551314673464
2024-10-05 09:15:00,434.036,515.5,747.775,9.1037254,3.55,1.0,0.0,244.50211058088948,0.0,82.11906376935738,628.7381275387147,0.0,0.0,522.7375,147.25,1.0,577.5,522.7375,147.25,7.2374999999999545,0.0,2809944.561250005,5000.0,0.0,1.0140397672162949,0.0
2024-10-05 09:30:00,415.288,492.75,747.775,9.1037254,3.55,1.0,0.0,244.50211058088948,0.0,62.51590587462054,566.2222222222222,0.0,0.0,523.18125,147.375,1.0,577.5,523.18125,147.375,30.431249999999977,0.0,2809968.906250005,5000.0,0.0,1.0617579908675798,0.0
2024-10-05 09:45:00,408.659,487.0,737.75,9.1037254,3.55,1.0,0.0,244.50211058088948,0.0,66.22222222222223,500.0,0.0,0.0,523.625,147.5,1.0,577.5,523.625,147.5,36.625,0.0,2809998.206250005,5000.0,0.0,1.075205338809035,0.0
2024-10-05 10:00:00,397.305,548.75,747.775,7.2258648,3.55,1.0,41.65711058088951,244.50211058088948,0.0,0.0,500.0,397.305,0.0,524.06875,147.625,1.0,577.5,524.06875,147.625,0.0,24.681249999999977,2809973.525000005,5000.0,0.0,0.9550227790432803,0.04497722095671978
2024-10-05 10:15:00,431.267,508.5,747.875,7.2258648,3.55,1.0,75.64411058088947,244.50211058088948,0.0,0.0,500.0,431.267,0.0,524.5124999999999,147.75,1.0,577.5,524.5124999999999,147.75,16.012499999999932,0.0,2809986.335000005,5000.0,0.0,1.031489675516224,0.0
2024-10-05 10:30:00,424.243,481.0,747.95,7.2258648,3.55,1.0,68.67011058088943,244.50211058088948,0.0,0.0,500.0,424.243,0.0,524.95625,147.875,1.0,577.5,524.95625,147.875,43.956249999999955,0.0,2810021.5,5000.0,0.0,1.0913851351351351,0.0
2024-10-05 10:45:00,429.161,490.0,747.925,7.2258648,3.55,1.0,73.73811058088953,244.50211058088948,0.0,0.0,500.0,429.161,0.0,525.4,148.0,1.0,577.5,525.4,148.0,35.4,0.0,2810049.820000005,5000.0,0.0,1.0722448979591837,0.0
2024-10-05 11:00:00,423.161,443.25,747.95,6.0506754,3.55,1.0,0.0,176.66400000000004,0.0,0.0,500.0,423.161,0.0,525.84375,148.125,1.0,577.5,525.84375,148.125,82.59375,0.0,2810115.895000005,5000.0,0.0,1.1863367174280879,0.0
2024-10-05 11:15:00,436.35,452.25,747.95,6.0506754,3.55,1.0,0.0,163.35,0.0,0.0,500.0,436.35,0.0,526.2875,148.25,1.0,577.5,526.2875,148.25,74.03750000000002,0.0,2810175.125000005,5000.0,0.0,1.1637092316196795,0.0
2024-10-05 11:30:00,431.514,437.0,747.95,6.0506754,3.55,1.0,76.44111058088944,244.50211058088948,0.0,0.0,500.0,431.514,0.0,526.7312499999999,148.375,1.0,577.5,526.7312499999999,148.375,89.73124999999993,0.0,2810246.9100000053,5000.0,0.0,1.2053346681922195,0.0
2024-10-05 11:45:00,439.808,480.25,747.85,6.0506754,3.55,1.0,0.0,159.54200000000003,0.0,0.0,500.0,439.808,0.0,527.175,148.5,1.0,577.5,527.175,148.5,46.924999999999955,0.0,2810284.45,5000.0,0.0,1.0977095262883914,0.0
2024-10-05 12:00:00,447.051,440.75,747.775,4.8444858,3.55,1.0,244.50211058088948,113.66383651167777,282.9372740692117,0.0,768.7904103657511,447.051,0.0,527.61875,148.625,1.0,577.5,527.61875,148.625,86.86874999999998,0.0,2810353.9450000054,5000.0,0.0,1.197093023255814,0.0
2024-10-05 12:15:00,477.957,453.75,747.8,4.8444858,3.55,1.0,244.50211058088948,244.50211058088948,121.09299999999996,0.0,883.828760365751,477.957,0.0,528.0625,148.75,1.0,577.5,528.0625,148.75,74.3125,0.0,2810413.3950000056,5000.0,0.0,1.1637741046831955,0.0
2024-10-05 12:30:00,454.111,450.75,747.775,4.8444858,3.55,1.0,244.50211058088948,244.50211058088948,144.789,0.0,1021.378310365751,454.111,0.0,528.50625,148.875,1.0,577.5,528.50625,148.875,77.75625000000002,0.0,2810475.6,5000.0,0.0,1.172504159733777,0.0
2024-10-05 12:45:00,493.651,402.75,747.8,4.8444858,3.55,1.0,244.50211058088948,244.50211058088948,105.14899999999994,0.0,1121.269860365751,493.651,0.0,528.95,149.0,1.0,577.5,528.95,149.0,126.2,0.0,2810576.5600000056,5000.0,0.0,1.3133457479826196,0.0
2024-10-05 13:00:00,500.614,388.25,737.95,3.4785982,3.55,1.0,244.50211058088948,0.0,332.7131105808895,0.0,1437.3473154175958,500.614,0.0,529.39375,149.125,1.0,577.5,529.39375,149.125,141.14374999999995,0.0,2810689.4750000057,5000.0,0.0,1.3635383129426915,0.0
2024-10-05 13:15:00,508.379,441.5,747.95,3.4785982,3.55,1.0,244.50211058088948,0.0,334.82311058088953,0.0,1755.429270469441,508.379,0.0,529.8375,149.25,1.0,577.5,529.8375,149.25,88.33749999999998,0.0,2810760.1450000056,5000.0,0.0,1.2000849377123441,0.0
2024-10-05 13:30:00,496.108,410.25,737.925,3.4785982,3.55,1.0,244.50211058088948,0.0,336.9441105808894,0.0,2075.526175521286,496.108,0.0,530.28125,149.375,1.0,577.5,530.28125,149.375,120.03125,0.0,2810856.1700000055,5000.0,0.0,1.2925807434491163,0.0
2024-10-05 13:45:00,452.226,346.0,757.95,3.4785982,3.55,1.0,244.50211058088948,0.0,400.72611058088955,0.0,2456.2159805731308,452.226,0.0,530.725,149.5,1.0,577.5,530.725,149.5,184.72500000000002,0.0,2811003.95,5000.0,0.0,1.5338872832369943,0.0
2024-10-05 14:00:00,424.863,353.25,737.95,3.7735698,3.55,1.0,244.50211058088948,0.0,407.9641105808895,0.0,2843.7818856249755,424.863,0.0,531.1687499999999,149.625,1.0,577.5,531.1687499999999,149.625,177.91874999999993,0.0,2811146.2850000053,5000.0,0.0,1.5036624203821654,0.0
2024-10-05 14:15:00,393.135,326.0,737.95,3.7735698,3.55,1.0,244.50211058088948,0.0,439.56711058088956,0.0,3261.3706406768206,393.135,0.0,531.6125,149.75,1.0,577.5,531.6125,149.75,205.61249999999995,0.0,2811310.7750000055,5000.0,0.0,1.630713190184049,0.0
2024-10-05 14:30:00,375.429,312.5,717.75,3.7735698,3.55,1.0,244.50211058088948,0.0,436.94811058088953,0.0,3676.4713457286657,375.429,0.0,532.05625,149.875,1.0,577.5,532.05625,149.875,219.55624999999998,0.0,2811486.4200000055,5000.0,0.0,1.70258,0.0
2024-10-05 14:45:00,378.851,288.0,697.8,3.7735698,3.55,1.0,244.50211058088948,0.0,413.45111058088946,0.0,4069.249900780511,378.851,0.0,532.5,150.0,1.0,577.5,532.5,150.0,244.5,0.0,2811682.0200000056,5000.0,0.0,1.8489583333333333,0.0
2024-10-05 15:00:00,364.786,337.0,667.775,5.5678238,3.55,1.0,0.0,244.50211058088948,0.0,96.32959008514685,3972.920310695364,364.786,0.0,532.5,150.0,1.0,577.5,532.5,150.0,195.5,0.0,2811838.4200000055,5000.0,0.0,1.5801186943620178,0.0
2024-10-05 15:15:00,372.82,314.0,737.8,5.5678238,3.55,1.0,0.0,244.50211058088948,0.0,31.075905874620545,3941.8444048207434,372.82,0.0,532.5,150.0,1.0,577.5,532.5,150.0,218.5,0.0,2812013.2200000053,5000.0,0.0,1.6958598726114649,0.0
2024-10-05 15:30:00,349.831,284.0,737.8,5.5678238,3.55,1.0,0.0,244.50211058088948,0.0,6.876958506199518,3934.967446314544,349.831,0.0,532.5,150.0,1.0,577.5,532.5,150.0,248.5,0.0,2812212.020000005,5000.0,0.0,1.875,0.0
2024-10-05 15:45:00,369.233,313.25,757.95,5.5678238,3.55,1.0,0.0,244.50211058088948,0.0,6.089590085146776,3928.877856229397,369.233,0.0,532.5,150.0,1.0,577.5,532.5,150.0,219.25,0.0,2812387.420000005,5000.0,0.0,1.6999201915403033,0.0
2024-10-05 16:00:00,379.902,406.0,747.95,7.4052902,3.55,1.0,0.0,244.50211058088948,0.0,27.846432190409917,3901.031424038987,379.902,0.0,532.5,150.0,1.0,577.5,532.5,150.0,126.5,0.0,2812488.6200000052,5000.0,0.0,1.311576354679803,0.0
2024-10-05 16:15:00,371.196,387.0,757.95,7.4052902,3.55,1.0,0.0,244.50211058088948,0.0,8.155905874620485,3892.8755181643664,371.196,0.0,532.5,150.0,1.0,577.5,532.5,150.0,145.5,0.0,2812605.020000005,5000.0,0.0,1.375968992248062,0.0
2024-10-05 16:30:00,387.571,329.5,737.95,7.4052902,3.55,1.0,0.0,244.50211058088948,0.0,46.445379558831014,3846.4301386055354,387.571,0.0,532.5,150.0,1.0,577.5,532.5,150.0,203.0,0.0,2812767.420000005,5000.0,0.0,1.6160849772382397,0.0
2024-10-05 16:45:00,372.307,392.25,747.95,7.4052902,3.55,1.0,0.0,244.50211058088948,0.0,19.851695348304684,3826.578443257231,372.307,0.0,532.5,150.0,1.0,577.5,532.5,150.0,140.25,0.0,2812879.6200000052,5000.0,0.0,1.3575525812619502,0.0
2024-10-05 17:00:00,422.882,413.5,737.95,9.3554846,3.55,1.0,0.0,244.50211058088948,0.0,83.61485324304152,3742.9635900141893,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,119.0,0.0,2812974.8200000054,5000.0,0.0,1.2877871825876663,0.0
2024-10-05 17:15:00,416.975,396.25,747.825,9.3554846,3.55,1.0,0.0,244.50211058088948,0.0,67.00222166409417,3675.961368350095,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,136.25,0.0,2813083.8200000054,5000.0,0.0,1.3438485804416405,0.0
2024-10-05 17:30:00,428.766,420.5,747.775,9.3554846,3.55,1.0,0.0,244.50211058088948,0.0,79.46643219041003,3596.494936159685,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,112.0,0.0,2813173.4200000055,5000.0,0.0,1.2663495838287753,0.0
2024-10-05 17:45:00,414.664,350.0,747.8,9.3554846,3.55,1.0,0.0,244.50211058088948,0.0,64.59590587462054,3531.8990302850643,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,182.5,0.0,2813319.4200000055,5000.0,0.0,1.5214285714285714,0.0
2024-10-05 18:00:00,433.018,361.25,747.8,10.4921586,3.55,1.0,0.0,244.50211058088948,0.0,83.91590587462052,3447.983124410444,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,171.25,0.0,2813456.4200000055,5000.0,0.0,1.4740484429065743,0.0
2024-10-05 18:15:00,424.312,383.5,747.775,10.4921586,3.55,1.0,0.0,244.50211058088948,0.0,74.77801113777844,3373.2051132726656,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,149.0,0.0,2813575.6200000057,5000.0,0.0,1.3885267275097783,0.0
2024-10-05 18:30:00,440.833,412.0,737.8,10.4921586,3.55,1.0,0.0,244.50211058088948,0.0,102.66853745356795,3270.536575819098,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,120.5,0.0,2813672.0200000056,5000.0,0.0,1.2924757281553398,0.0
2024-10-05 18:45:00,475.894,451.25,747.95,10.4921586,3.55,1.0,0.0,244.50211058088948,0.0,128.89064271672572,3141.645933102372,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,81.25,0.0,2813737.0200000056,5000.0,0.0,1.18005540166205,0.0
2024-10-05 19:00:00,472.224,463.75,747.975,12.9562048,3.55,1.0,0.0,244.50211058088948,0.0,125.00116903251521,3016.644764069857,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,68.75,0.0,2813792.0200000056,5000.0,0.0,1.1482479784366577,0.0
2024-10-05 19:15:00,484.578,404.5,747.95,12.9562048,3.55,1.0,0.0,244.50211058088948,0.0,138.03169534830465,2878.6130687215523,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,128.0,0.0,2813894.4200000055,5000.0,0.0,1.3164400494437578,0.0
2024-10-05 19:30:00,467.824,435.75,747.95,12.9562048,3.55,1.0,0.0,244.50211058088948,0.0,120.39590587462048,2758.217162846932,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,96.75,0.0,2813971.8200000054,5000.0,0.0,1.2220309810671257,0.0
2024-10-05 19:45:00,462.09,477.75,747.95,12.9562048,3.55,1.0,0.0,244.50211058088948,0.0,114.36011640093622,2643.857046445996,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,54.75,0.0,2814015.6200000052,5000.0,0.0,1.1145996860282574,0.0
2024-10-05 20:00:00,456.276,479.0,737.925,10.4940374,3.55,1.0,0.0,244.50211058088948,0.0,118.79274797988373,2525.064298466112,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,53.5,0.0,2814058.420000005,5000.0,0.0,1.1116910229645094,0.0
2024-10-05 20:15:00,468.903,476.5,757.8,10.4940374,3.55,1.0,0.0,244.50211058088948,0.0,111.1632742956732,2413.901024170439,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,56.0,0.0,2814103.220000005,5000.0,0.0,1.117523609653725,0.0
2024-10-05 20:30:00,445.755,462.5,747.775,10.4940374,3.55,1.0,0.0,244.50211058088948,0.0,97.34959008514684,2316.5514340852924,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,70.0,0.0,2814159.220000005,5000.0,0.0,1.1513513513513514,0.0
2024-10-05 20:45:00,444.185,439.25,747.75,10.4940374,3.55,1.0,0.0,244.50211058088948,0.0,95.72327429567314,2220.8281597896193,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,93.25,0.0,2814233.820000005,5000.0,0.0,1.2122936824132042,0.0
2024-10-05 21:00:00,441.112,420.0,747.775,9.1328468,3.55,1.0,0.0,244.50211058088948,0.0,92.46222166409424,2128.365938125525,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,112.5,0.0,2814323.820000005,5000.0,0.0,1.2678571428571428,0.0
2024-10-05 21:15:00,495.305,440.0,747.775,9.1328468,3.55,1.0,0.0,244.50211058088948,0.0,149.50748482198895,1978.8584533035362,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,92.5,0.0,2814397.820000005,5000.0,0.0,1.2102272727272727,0.0
2024-10-05 21:30:00,484.288,487.25,747.85,9.1328468,3.55,1.0,0.0,244.50211058088948,0.0,137.83169534830472,1841.0267579552315,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,45.25,0.0,2814434.020000005,5000.0,0.0,1.0928681375064135,0.0
2024-10-05 21:45:00,460.561,423.75,737.925,9.1328468,3.55,1.0,0.0,244.50211058088948,0.0,123.30327429567316,1717.7234836595583,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,108.75,0.0,2814521.020000005,5000.0,0.0,1.2566371681415929,0.0
2024-10-05 22:00:00,436.591,403.25,747.95,8.7289048,3.55,1.0,0.0,244.50211058088948,0.0,87.51906376935732,1630.204419890201,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,129.25,0.0,2814624.420000005,5000.0,0.0,1.3205207687538747,0.0
2024-10-05 22:15:00,429.641,405.5,747.95,8.7289048,3.55,1.0,0.0,244.50211058088948,0.0,80.20327429567311,1550.001145594528,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,127.0,0.0,2814726.020000005,5000.0,0.0,1.313193588162762,0.0
2024-10-05 22:30:00,411.402,380.25,747.95,8.7289048,3.55,1.0,0.0,244.50211058088948,0.0,61.00432692725202,1488.9968186672759,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,152.25,0.0,2814847.820000005,5000.0,0.0,1.4003944773175543,0.0
2024-10-05 22:45:00,444.409,391.25,747.925,8.7289048,3.55,1.0,0.0,244.50211058088948,0.0,95.7748532430416,1393.2219654242342,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,141.25,0.0,2814960.820000005,5000.0,0.0,1.3610223642172523,0.0
2024-10-05 23:00:00,437.752,364.5,747.875,7.482321,3.55,1.0,0.0,244.50211058088948,0.0,88.82011640093631,1304.401849023298,437.752,0.0,532.5,150.0,1.0,577.5,532.5,150.0,168.0,0.0,2815095.220000005,5000.0,0.0,1.4609053497942386,0.0
2024-10-05 23:15:00,438.663,345.5,747.775,7.482321,3.55,1.0,0.0,244.50211058088948,0.0,89.88432692725212,1214.5175220960457,438.663,0.0,532.5,150.0,1.0,577.5,532.5,150.0,187.0,0.0,2815244.820000005,5000.0,0.0,1.541244573082489,0.0
2024-10-05 23:30:00,416.246,330.5,737.75,7.482321,3.55,1.0,0.0,244.50211058088948,0.0,76.84011640093628,1137.6774056951094,416.246,0.0,532.5,150.0,1.0,577.5,532.5,150.0,202.0,0.0,2815406.420000005,5000.0,0.0,1.611195158850227,0.0
2024-10-05 23:45:00,425.156,327.5,747.775,7.482321,3.55,1.0,0.0,244.50211058088948,0.0,75.66643219041,1062.0109735046995,425.156,0.0,532.5,150.0,1.0,577.5,532.5,150.0,205.0,0.0,2815570.420000005,5000.0,0.0,1.6259541984732824,0.0
2024-10-06 00:00:00,397.609,287.5,747.775,6.758983,3.55,1.0,0.0,244.50211058088948,0.0,46.66959008514682,1015.3413834195527,397.609,0.0,532.5,150.0,1.0,577.5,532.5,150.0,245.0,0.0,2815766.420000005,5000.0,0.0,1.8521739130434782,0.0
2024-10-06 00:15:00,413.927,330.25,747.8,6.758983,3.55,1.0,0.0,244.50211058088948,0.0,63.820116400936364,951.5212670186163,413.927,0.0,532.5,150.0,1.0,577.5,532.5,150.0,202.25,0.0,2815928.220000005,5000.0,0.0,1.6124148372445117,0.0
2024-10-06 00:30:00,381.236,342.75,757.925,6.758983,3.55,1.0,0.0,244.50211058088948,0.0,18.750642716725807,932.7706243018905,381.236,0.0,532.5,150.0,1.0,577.5,532.5,150.0,189.75,0.0,2816080.0200000047,5000.0,0.0,1.5536105032822758,0.0
2024-10-06 00:45:00,364.232,324.0,737.925,6.758983,3.55,1.0,0.0,244.50211058088948,0.0,21.90432692725216,910.8662973746383,364.232,0.0,532.5,150.0,1.0,577.5,532.5,150.0,208.5,0.0,2816246.8200000045,5000.0,0.0,1.6435185185185186,0.0
2024-10-06 01:00:00,311.909,293.25,757.925,6.1446154,3.55,1.0,0.0,244.50211058088948,51.513889419110484,0.0,959.8044923227933,311.909,0.0,532.5,150.0,1.0,577.5,532.5,150.0,239.25,0.0,2816438.2200000044,5000.0,0.0,1.815856777493606,0.0
2024-10-06 01:15:00,320.606,301.75,737.925,6.1446154,3.55,1.0,0.0,244.50211058088948,22.81688941911048,0.0,981.4805372709483,320.606,0.0,532.5,150.0,1.0,577.5,532.5,150.0,230.75,0.0,2816622.8200000045,5000.0,0.0,1.7647058823529411,0.0
2024-10-06 01:30:00,277.322,276.5,747.925,6.1446154,3.55,1.0,0.0,244.50211058088948,76.10088941911047,0.0,1053.7763822191032,277.322,0.0,532.5,150.0,1.0,577.5,532.5,150.0,256.0,0.0,2816827.6200000043,5000.0,0.0,1.925858951175407,0.0
2024-10-06 01:45:00,347.85,351.25,737.925,6.1446154,3.55,1.0,0.0,244.50211058088948,0.0,4.660116400936365,1049.1162658181668,347.85,0.0,532.5,150.0,1.0,577.5,532.5,150.0,181.25,0.0,2816972.6200000043,5000.0,0.0,1.5160142348754448,0.0
2024-10-06 02:00:00,329.086,324.5,757.725,5.913523,3.55,1.0,0.0,244.50211058088948,34.13688941911053,0.0,1081.5463107663218,329.086,0.0,532.5,150.0,1.0,577.5,532.5,150.0,208.0,0.0,2817139.020000004,5000.0,0.0,1.6409861325115562,0.0
2024-10-06 02:15:00,410.218,327.25,737.75,5.913523,3.55,1.0,0.0,244.50211058088948,0.0,70.49485324304158,1011.0514575232801,410.218,0.0,532.5,150.0,1.0,577.5,532.5,150.0,205.25,0.0,2817303.2200000044,5000.0,0.0,1.627196333078686,0.0
2024-10-06 02:30:00,442.773,296.0,747.775,5.913523,3.55,1.0,0.0,244.50211058088948,0.0,94.21064271672581,916.8408148065542,442.773,0.0,532.5,150.0,1.0,577.5,532.5,150.0,236.5,0.0,2817492.4200000046,5000.0,0.0,1.7989864864864864,0.0
2024-10-06 02:45:00,428.538,318.5,747.75,5.913523,3.55,1.0,0.0,244.50211058088948,0.0,79.25274797988368,837.5880668266706,428.538,0.0,532.5,150.0,1.0,577.5,532.5,150.0,214.0,0.0,2817663.620000005,5000.0,0.0,1.6718995290423861,0.0
2024-10-06 03:00:00,358.495,434.5,747.775,6.016857,3.55,1.0,0.0,244.50211058088948,0.0,5.49695850619948,832.0911083204711,358.495,0.0,532.5,150.0,1.0,577.5,532.5,150.0,98.0,0.0,2817742.0200000047,5000.0,0.0,1.2255466052934407,0.0
2024-10-06 03:15:00,427.536,461.25,737.875,6.016857,3.55,1.0,0.0,244.50211058088948,0.0,88.59274797988367,743.4983603405874,427.536,0.0,532.5,150.0,1.0,577.5,532.5,150.0,71.25,0.0,2817799.0200000047,5000.0,0.0,1.1544715447154472,0.0
2024-10-06 03:30:00,456.782,448.75,747.95,6.016857,3.55,1.0,0.0,244.50211058088948,0.0,108.7727479798836,634.7256123607037,456.782,0.0,532.5,150.0,1.0,577.5,532.5,150.0,83.75,0.0,2817866.0200000047,5000.0,0.0,1.1866295264623956,0.0
2024-10-06 03:45:00,443.547,489.75,747.925,6.016857,3.55,1.0,0.0,244.50211058088948,0.0,94.86748482198901,539.8581275387147,443.547,0.0,532.5,150.0,1.0,577.5,532.5,150.0,42.75,0.0,2817900.220000005,5000.0,0.0,1.0872894333843799,0.0
2024-10-06 04:00:00,375.183,545.5,747.925,5.6899458,3.55,1.0,0.0,244.50211058088948,0.0,22.905379558831072,516.9527479798836,375.183,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,13.0,2817887.220000005,5000.0,0.0,0.9761686526122824,0.02383134738771769
2024-10-06 04:15:00,379.553,441.75,757.95,5.6899458,3.55,1.0,0.0,244.50211058088948,0.0,16.95274797988361,500.0,379.553,0.0,532.5,150.0,1.0,577.5,532.5,150.0,90.75,0.0,2817959.820000005,5000.0,0.0,1.2054329371816639,0.0
2024-10-06 04:30:00,334.174,483.25,737.925,5.6899458,3.55,1.0,0.0,244.50211058088948,9.248889419110498,0.0,508.78644494815495,334.174,0.0,532.5,150.0,1.0,577.5,532.5,150.0,49.25,0.0,2817999.220000005,5000.0,0.0,1.1019141231246767,0.0
2024-10-06 04:45:00,321.051,526.25,757.8,5.6899458,3.55,1.0,0.0,244.50211058088948,42.24688941911049,0.0,548.92098989631,321.051,0.0,532.5,150.0,1.0,577.5,532.5,150.0,6.25,0.0,2818004.220000005,5000.0,0.0,1.01187648456057,0.0
2024-10-06 05:00:00,274.857,426.25,727.75,6.0534936,3.55,1.0,0.0,244.50211058088948,58.39088941911049,0.0,604.3923348444649,274.857,0.0,532.5,150.0,1.0,577.5,532.5,150.0,106.25,0.0,2818089.220000005,5000.0,0.0,1.249266862170088,0.0
2024-10-06 05:15:00,319.351,497.0,757.775,6.0534936,3.55,1.0,0.0,244.50211058088948,43.9218894191105,0.0,646.1181297926199,319.351,0.0,532.5,150.0,1.0,577.5,532.5,150.0,35.5,0.0,2818117.620000005,5000.0,0.0,1.0714285714285714,0.0
2024-10-06 05:30:00,282.108,528.25,737.775,6.0534936,3.55,1.0,0.0,244.50211058088948,61.164889419110494,0.0,704.2247747407749,282.108,0.0,532.5,150.0,1.0,577.5,532.5,150.0,4.25,0.0,2818121.0200000047,5000.0,0.0,1.0080454330336015,0.0
2024-10-06 05:45:00,308.929,530.25,757.75,6.0534936,3.55,1.0,0.0,244.50211058088948,54.31888941911055,0.0,755.82771968893,308.929,0.0,532.5,150.0,1.0,577.5,532.5,150.0,2.25,0.0,2818122.8200000045,5000.0,0.0,1.0042432814710043,0.0
