DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-10-06 06:00:00,308.061,638.75,737.85,6.547618,3.55,1.0,0.0,244.50211058088948,35.286889419110565,0.0,789.350264637085,308.061,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,106.25,2818016.5700000045,5000.0,0.0,0.8336594911937377,0.16634050880626222
2024-10-06 06:15:00,328.879,639.5,747.95,6.547618,3.55,1.0,0.0,244.50211058088948,24.568889419110548,0.0,812.69070958524,328.879,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,107.0,2817909.5700000045,5000.0,0.0,0.8326817826426895,0.1673182173573104
2024-10-06 06:30:00,333.679,692.5,747.925,6.547618,3.55,1.0,0.0,244.50211058088948,19.743889419110502,0.0,831.447404533395,333.679,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,160.0,2817749.5700000045,5000.0,0.0,0.7689530685920578,0.23104693140794225
2024-10-06 06:45:00,346.842,694.75,747.95,6.547618,3.55,1.0,0.0,244.50211058088948,6.605889419110582,0.0,837.72299948155,346.842,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,162.25,2817587.3200000045,5000.0,0.0,0.7664627563871896,0.23353724361281036
2024-10-06 07:00:00,338.435,677.75,737.925,6.557012,3.55,1.0,0.0,244.50211058088948,4.9878894191104735,0.0,842.461494429705,338.435,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,145.25,2817442.0700000045,5000.0,0.0,0.7856879380302472,0.21431206196975286
2024-10-06 07:15:00,370.361,630.25,747.95,6.557012,3.55,1.0,0.0,244.50211058088948,0.0,17.803274295673077,824.6582201340319,370.361,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,97.75,2817344.3200000045,5000.0,0.0,0.8449028163427211,0.15509718365727887
2024-10-06 07:30:00,367.356,674.5,747.85,6.557012,3.55,1.0,0.0,244.50211058088948,0.0,14.745379558831,809.9128405752009,367.356,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,142.0,2817202.3200000045,5000.0,0.0,0.7894736842105263,0.21052631578947367
2024-10-06 07:45:00,375.062,686.5,747.775,6.557012,3.55,1.0,0.0,244.50211058088948,0.0,22.93590587462054,786.9769347005804,375.062,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,154.0,2817048.3200000045,5000.0,0.0,0.775673707210488,0.22432629278951202
2024-10-06 08:00:00,362.699,583.0,747.775,6.2254038,3.55,1.0,0.0,244.50211058088948,0.0,9.922222222222222,777.0547130364862,362.699,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,50.5,2816997.8200000045,5000.0,0.0,0.9133790737564322,0.08662092624356775
2024-10-06 08:15:00,366.605,654.0,747.775,6.2254038,3.55,1.0,0.0,244.50211058088948,0.0,14.033800611462652,763.0209124250235,366.605,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,121.5,2816876.3200000045,5000.0,0.0,0.8142201834862385,0.18577981651376146
2024-10-06 08:30:00,389.793,647.5,757.775,6.2254038,3.55,1.0,0.0,244.50211058088948,0.0,27.915905874620535,735.105006550403,389.793,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,115.0,2816761.3200000045,5000.0,0.0,0.8223938223938224,0.1776061776061776
2024-10-06 08:45:00,378.991,630.25,737.775,6.2254038,3.55,1.0,0.0,244.50211058088948,0.0,37.59801113777841,697.5069954126246,378.991,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,97.75,2816663.5700000045,5000.0,0.0,0.8449028163427211,0.15509718365727887
2024-10-06 09:00:00,415.627,688.75,747.925,5.2070942,3.55,1.0,0.0,244.50211058088948,0.0,65.47801113777847,632.0289842748462,415.627,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,156.25,2816507.3200000045,5000.0,0.0,0.7731397459165155,0.22686025408348456
2024-10-06 09:15:00,410.677,658.0,737.925,5.2070942,3.55,1.0,0.0,244.50211058088948,0.0,70.79380061146269,561.2351836633835,410.677,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,125.5,2816381.8200000045,5000.0,0.0,0.8092705167173252,0.19072948328267478
2024-10-06 09:30:00,379.17,636.5,757.95,5.2070942,3.55,1.0,0.0,244.50211058088948,0.0,16.54959008514679,544.6855935782368,379.17,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,104.0,2816277.8200000045,5000.0,0.0,0.8366064414768264,0.1633935585231736
2024-10-06 09:45:00,365.574,602.25,737.925,5.2070942,3.55,1.0,0.0,244.50211058088948,0.0,23.316958506199512,521.3686350720373,365.574,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,69.75,2816208.0700000045,5000.0,0.0,0.8841843088418431,0.11581569115815692
2024-10-06 10:00:00,366.427,560.0,757.925,2.1878626,3.55,1.0,244.50211058088948,0.0,486.00011058088944,0.0,983.0687401238822,366.427,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,27.5,2816180.5700000045,5000.0,0.0,0.9508928571428571,0.049107142857142856
2024-10-06 10:15:00,378.954,521.25,737.95,2.1878626,3.55,1.0,244.50211058088948,0.0,453.4981105808895,0.0,1413.8919451757272,378.954,0.0,532.5,150.0,1.0,577.5,532.5,150.0,11.25,0.0,2816189.5700000045,5000.0,0.0,1.0215827338129497,0.0
2024-10-06 10:30:00,366.448,545.75,747.75,2.1878626,3.55,1.0,244.50211058088948,0.0,475.8041105808895,0.0,1865.9058502275723,366.448,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,13.25,2816176.3200000045,5000.0,0.0,0.9757214841960604,0.024278515803939534
2024-10-06 10:45:00,385.285,566.5,737.775,2.1878626,3.55,1.0,244.50211058088948,0.0,446.9921105808894,0.0,2290.548355279417,385.285,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,34.0,2816142.3200000045,5000.0,0.0,0.9399823477493381,0.06001765225066196
2024-10-06 11:00:00,399.358,499.5,757.75,1.2512808,3.55,1.0,244.50211058088948,0.0,452.89411058088945,0.0,2720.797760331262,399.358,0.0,532.5,150.0,1.0,577.5,532.5,150.0,33.0,0.0,2816168.7200000044,5000.0,0.0,1.0660660660660661,0.0
2024-10-06 11:15:00,381.144,464.0,737.775,1.2512808,3.55,1.0,244.50211058088948,0.0,451.1331105808895,0.0,3149.374215383107,381.144,0.0,532.5,150.0,1.0,577.5,532.5,150.0,68.5,0.0,2816223.520000004,5000.0,0.0,1.1476293103448276,0.0
2024-10-06 11:30:00,410.323,472.25,757.775,1.2512808,3.55,1.0,244.50211058088948,0.0,441.9541105808895,0.0,3569.230620434952,410.323,0.0,532.5,150.0,1.0,577.5,532.5,150.0,60.25,0.0,2816271.7200000044,5000.0,0.0,1.127580730545262,0.0
2024-10-06 11:45:00,410.322,476.5,737.85,1.2512808,3.55,1.0,244.50211058088948,0.0,422.0301105808895,0.0,3970.159225486797,410.322,0.0,532.5,150.0,1.0,577.5,532.5,150.0,56.0,0.0,2816316.520000004,5000.0,0.0,1.117523609653725,0.0
2024-10-06 12:00:00,391.574,457.0,747.95,0.291214,3.55,1.0,244.50211058088948,0.0,450.8781105808895,0.0,4398.493430538642,391.574,0.0,532.5,150.0,1.0,577.5,532.5,150.0,75.5,0.0,2816376.920000004,5000.0,0.0,1.1652078774617067,0.0
2024-10-06 12:15:00,439.211,465.0,737.95,0.291214,3.55,1.0,244.50211058088948,0.0,393.24111058088954,0.0,4772.072485590487,439.211,0.0,532.5,150.0,1.0,577.5,532.5,150.0,67.5,0.0,2816430.920000004,5000.0,0.0,1.1451612903225807,0.0
2024-10-06 12:30:00,427.84,458.75,757.95,0.291214,3.55,1.0,244.50211058088948,0.0,424.6121105808895,0.0,5175.453990642332,427.84,0.0,532.5,150.0,1.0,577.5,532.5,150.0,73.75,0.0,2816489.920000004,5000.0,0.0,1.1607629427792916,0.0
2024-10-06 12:45:00,451.185,470.75,667.95,0.291214,3.55,1.0,244.50211058088948,0.0,311.2671105808895,0.0,5471.157745694178,451.185,0.0,532.5,150.0,1.0,577.5,532.5,150.0,61.75,0.0,2816539.320000004,5000.0,0.0,1.1311736590547,0.0
2024-10-06 13:00:00,458.848,461.0,497.95,-0.1728496,3.55,1.0,244.50211058088948,0.0,133.60411058088945,0.0,5598.081650746023,458.848,0.0,532.5,150.0,1.0,577.5,532.5,150.0,71.5,0.0,2816596.520000004,5000.0,0.0,1.1550976138828633,0.0
2024-10-06 13:15:00,482.482,474.0,407.875,-0.1728496,3.55,1.0,244.50211058088948,0.0,19.89511058088945,0.0,5616.982005797868,407.875,0.0,532.5,150.0,1.0,577.5,532.5,150.0,58.5,0.0,2816643.320000004,5000.0,0.0,1.1234177215189873,0.0
2024-10-06 13:30:00,463.796,452.25,417.775,-0.1728496,3.55,1.0,244.50211058088948,0.0,48.481110580889464,0.0,5663.039060849713,417.775,0.0,532.5,150.0,1.0,577.5,532.5,150.0,80.25,0.0,2816707.520000004,5000.0,0.0,1.1774461028192371,0.0
2024-10-06 13:45:00,429.901,369.75,397.8,-0.1728496,3.55,1.0,244.50211058088948,0.0,62.40111058088948,0.0,5722.320115901558,397.8,0.0,532.5,150.0,1.0,577.5,532.5,150.0,162.75,0.0,2816837.7200000044,5000.0,0.0,1.4401622718052738,0.0
2024-10-06 14:00:00,390.687,416.5,417.8,-0.37576,3.55,1.0,244.50211058088948,0.0,121.61511058088948,0.0,5837.854470953403,390.687,0.0,532.5,150.0,1.0,577.5,532.5,150.0,116.0,0.0,2816930.520000004,5000.0,0.0,1.2785114045618247,0.0
2024-10-06 14:15:00,399.701,440.25,377.8,-0.37576,3.55,1.0,244.50211058088948,0.0,72.60111058088947,0.0,5906.825526005247,377.8,0.0,532.5,150.0,1.0,577.5,532.5,150.0,92.25,0.0,2817004.320000004,5000.0,0.0,1.2095400340715503,0.0
2024-10-06 14:30:00,360.485,391.25,317.775,-0.37576,3.55,1.0,244.50211058088948,0.0,51.79211058088944,0.0,5956.028031057092,317.775,0.0,532.5,150.0,1.0,577.5,532.5,150.0,141.25,0.0,2817117.320000004,5000.0,0.0,1.3610223642172523,0.0
2024-10-06 14:45:00,387.744,392.0,347.825,-0.37576,3.55,1.0,244.50211058088948,0.0,54.58311058088944,0.0,6007.881986108938,347.825,0.0,532.5,150.0,1.0,577.5,532.5,150.0,140.5,0.0,2817229.720000004,5000.0,0.0,1.3584183673469388,0.0
2024-10-06 15:00:00,352.144,399.0,317.95,0.1700314,3.55,1.0,244.50211058088948,0.0,60.30811058088946,0.0,6065.1746911607825,317.95,0.0,532.5,150.0,1.0,577.5,532.5,150.0,133.5,0.0,2817336.5200000037,5000.0,0.0,1.3345864661654134,0.0
2024-10-06 15:15:00,368.139,384.75,437.975,0.1700314,3.55,1.0,244.50211058088948,0.0,164.3381105808895,0.0,6221.295896212628,368.139,0.0,532.5,150.0,1.0,577.5,532.5,150.0,147.75,0.0,2817454.720000004,5000.0,0.0,1.3840155945419104,0.0
2024-10-06 15:30:00,347.158,426.0,587.95,0.1700314,3.55,1.0,244.50211058088948,0.0,335.29411058088954,0.0,6539.825301264473,347.158,0.0,532.5,150.0,1.0,577.5,532.5,150.0,106.5,0.0,2817539.920000004,5000.0,0.0,1.25,0.0
2024-10-06 15:45:00,369.667,386.5,737.95,0.1700314,3.55,1.0,244.50211058088948,0.0,462.7851105808895,0.0,6979.471156316318,369.667,0.0,532.5,150.0,1.0,577.5,532.5,150.0,146.0,0.0,2817656.720000004,5000.0,0.0,1.3777490297542043,0.0
2024-10-06 16:00:00,344.207,361.0,737.95,4.5711204,3.55,1.0,0.0,243.74300000000005,0.0,0.0,6979.471156316318,344.207,0.0,532.5,150.0,1.0,577.5,532.5,150.0,171.5,0.0,2817793.920000004,5000.0,0.0,1.4750692520775623,0.0
2024-10-06 16:15:00,357.098,390.75,737.9,4.5711204,3.55,1.0,13.700110580889515,244.50211058088948,0.0,0.0,6979.471156316318,357.098,0.0,532.5,150.0,1.0,577.5,532.5,150.0,141.75,0.0,2817907.320000004,5000.0,0.0,1.362763915547025,0.0
2024-10-06 16:30:00,369.31,378.75,657.8,4.5711204,3.55,1.0,106.01211058088953,244.50211058088948,0.0,0.0,6979.471156316318,369.31,0.0,532.5,150.0,1.0,577.5,532.5,150.0,153.75,0.0,2818030.320000004,5000.0,0.0,1.4059405940594059,0.0
2024-10-06 16:45:00,402.475,353.75,677.8,4.5711204,3.55,1.0,119.17711058088955,244.50211058088948,0.0,0.0,6979.471156316318,402.475,0.0,532.5,150.0,1.0,577.5,532.5,150.0,178.75,0.0,2818173.320000004,5000.0,0.0,1.5053003533568905,0.0
2024-10-06 17:00:00,414.955,385.0,667.8,7.2878652,3.55,1.0,0.0,244.50211058088948,0.0,149.1127479798837,6830.358408336435,414.955,0.0,532.5,150.0,1.0,577.5,532.5,150.0,147.5,0.0,2818291.320000004,5000.0,0.0,1.3831168831168832,0.0
2024-10-06 17:15:00,431.784,479.5,747.8,7.2878652,3.55,1.0,0.0,244.50211058088948,0.0,82.6169585061995,6747.741449830235,431.784,0.0,532.5,150.0,1.0,577.5,532.5,150.0,53.0,0.0,2818333.720000004,5000.0,0.0,1.110531803962461,0.0
2024-10-06 17:30:00,437.818,452.75,747.775,7.2878652,3.55,1.0,0.0,244.50211058088948,0.0,88.99485324304156,6658.746596587193,437.818,0.0,532.5,150.0,1.0,577.5,532.5,150.0,79.75,0.0,2818397.5200000037,5000.0,0.0,1.176145775814467,0.0
2024-10-06 17:45:00,443.504,444.25,747.775,7.2878652,3.55,1.0,0.0,244.50211058088948,0.0,94.98011640093634,6563.7664801862575,443.504,0.0,532.5,150.0,1.0,577.5,532.5,150.0,88.25,0.0,2818468.120000004,5000.0,0.0,1.1986494091164885,0.0
2024-10-06 18:00:00,442.641,407.75,747.8,9.962337,3.55,1.0,0.0,244.50211058088948,0.0,94.0453795588311,6469.7211006274265,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,124.75,0.0,2818567.9200000037,5000.0,0.0,1.3059472716125076,0.0
2024-10-06 18:15:00,446.583,453.25,747.775,9.962337,3.55,1.0,0.0,244.50211058088948,0.0,98.22116903251529,6371.499931594911,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,79.25,0.0,2818631.3200000036,5000.0,0.0,1.1748483177054605,0.0
2024-10-06 18:30:00,452.73,398.0,747.8,9.962337,3.55,1.0,0.0,244.50211058088948,0.0,104.6653795588311,6266.83455203608,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,134.5,0.0,2818738.9200000037,5000.0,0.0,1.3379396984924623,0.0
2024-10-06 18:45:00,477.172,420.0,747.95,9.962337,3.55,1.0,0.0,244.50211058088948,0.0,130.2359058746205,6136.598646161459,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,112.5,0.0,2818828.9200000037,5000.0,0.0,1.2678571428571428,0.0
2024-10-06 19:00:00,485.645,439.5,747.95,9.6185166,3.55,1.0,0.0,244.50211058088948,0.0,139.1548532430415,5997.443792918418,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,93.0,0.0,2818903.3200000036,5000.0,0.0,1.21160409556314,0.0
2024-10-06 19:15:00,491.652,451.0,747.925,9.6185166,3.55,1.0,0.0,244.50211058088948,0.0,145.50432692725212,5851.939465991166,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,81.5,0.0,2818968.5200000037,5000.0,0.0,1.180709534368071,0.0
2024-10-06 19:30:00,470.115,443.75,737.95,9.6185166,3.55,1.0,0.0,244.50211058088948,0.0,133.33380061146258,5718.605665379703,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,88.75,0.0,2819039.5200000037,5000.0,0.0,1.2,0.0
2024-10-06 19:45:00,475.428,465.5,737.925,9.6185166,3.55,1.0,0.0,244.50211058088948,0.0,138.95274797988372,5579.65291739982,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,67.0,0.0,2819093.120000004,5000.0,0.0,1.1439312567132116,0.0
2024-10-06 20:00:00,450.229,433.0,757.95,8.8547844,3.55,1.0,0.0,244.50211058088948,0.0,91.34853745356781,5488.304379946252,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,99.5,0.0,2819172.720000004,5000.0,0.0,1.2297921478060045,0.0
2024-10-06 20:15:00,439.112,456.0,737.7,8.8547844,3.55,1.0,0.0,244.50211058088948,0.0,100.96222166409417,5387.3421582821575,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,76.5,0.0,2819233.920000004,5000.0,0.0,1.167763157894737,0.0
2024-10-06 20:30:00,433.39,538.25,757.775,8.8547844,3.55,1.0,0.0,244.50211058088948,0.0,73.80748482198894,5313.534673460169,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,5.75,2819228.170000004,5000.0,0.0,0.9893172317696238,0.010682768230376219
2024-10-06 20:45:00,426.344,478.5,737.8,8.8547844,3.55,1.0,0.0,244.50211058088948,0.0,87.41695850619949,5226.11771495397,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,54.0,0.0,2819271.3700000043,5000.0,0.0,1.1128526645768024,0.0
2024-10-06 21:00:00,410.562,458.25,767.775,7.3949568,3.55,1.0,0.0,244.50211058088948,0.0,39.25169534830475,5186.866019605665,410.562,0.0,532.5,150.0,1.0,577.5,532.5,150.0,74.25,0.0,2819330.770000004,5000.0,0.0,1.1620294599018004,0.0
2024-10-06 21:15:00,430.311,440.25,727.8,7.3949568,3.55,1.0,0.0,244.50211058088948,0.0,102.11906376935738,5084.746955836308,430.311,0.0,532.5,150.0,1.0,577.5,532.5,150.0,92.25,0.0,2819404.570000004,5000.0,0.0,1.2095400340715503,0.0
2024-10-06 21:30:00,442.97,516.0,757.8,7.3949568,3.55,1.0,0.0,244.50211058088948,0.0,83.86537955883111,5000.8815762774775,442.97,0.0,532.5,150.0,1.0,577.5,532.5,150.0,16.5,0.0,2819417.770000004,5000.0,0.0,1.0319767441860466,0.0
2024-10-06 21:45:00,428.246,403.5,737.8,7.3949568,3.55,1.0,0.0,244.50211058088948,0.0,89.41906376935738,4911.46251250812,428.246,0.0,532.5,150.0,1.0,577.5,532.5,150.0,129.0,0.0,2819520.9700000044,5000.0,0.0,1.3197026022304832,0.0
2024-10-06 22:00:00,406.035,387.0,747.775,6.9910148,3.55,1.0,0.0,244.50211058088948,0.0,55.5390637693574,4855.923448738763,406.035,0.0,532.5,150.0,1.0,577.5,532.5,150.0,145.5,0.0,2819637.3700000043,5000.0,0.0,1.375968992248062,0.0
2024-10-06 22:15:00,421.722,327.0,747.9,6.9910148,3.55,1.0,0.0,244.50211058088948,0.0,71.9201164009363,4784.003332337827,421.722,0.0,532.5,150.0,1.0,577.5,532.5,150.0,205.5,0.0,2819801.770000004,5000.0,0.0,1.628440366972477,0.0
2024-10-06 22:30:00,405.96,323.25,747.95,6.9910148,3.55,1.0,0.0,244.50211058088948,0.0,55.275905874620435,4728.727426463206,405.96,0.0,532.5,150.0,1.0,577.5,532.5,150.0,209.25,0.0,2819969.170000004,5000.0,0.0,1.6473317865429233,0.0
2024-10-06 22:45:00,426.776,333.0,747.95,6.9910148,3.55,1.0,0.0,244.50211058088948,0.0,77.18748482198889,4651.539941641217,426.776,0.0,532.5,150.0,1.0,577.5,532.5,150.0,199.5,0.0,2820128.770000004,5000.0,0.0,1.5990990990990992,0.0
2024-10-06 23:00:00,402.543,297.25,737.975,6.3663138,3.55,1.0,0.0,244.50211058088948,0.0,62.179063769357334,4589.36087787186,402.543,0.0,532.5,150.0,1.0,577.5,532.5,150.0,235.25,0.0,2820316.9700000044,5000.0,0.0,1.791421362489487,0.0
2024-10-06 23:15:00,411.248,253.5,747.95,6.3663138,3.55,1.0,0.0,244.50211058088948,0.0,60.84222166409413,4528.518656207766,411.248,0.0,532.5,150.0,1.0,577.5,532.5,150.0,279.0,0.0,2820540.1700000046,5000.0,0.0,2.100591715976331,0.0
2024-10-06 23:30:00,393.308,269.25,747.95,6.3663138,3.55,1.0,0.0,244.50211058088948,0.0,41.95801113777834,4486.560645069988,393.308,0.0,532.5,150.0,1.0,577.5,532.5,150.0,263.25,0.0,2820750.7700000047,5000.0,0.0,1.9777158774373258,0.0
2024-10-06 23:45:00,354.878,287.75,747.925,6.3663138,3.55,1.0,0.0,244.50211058088948,0.0,1.5316953483047475,4485.028949721684,354.878,0.0,532.5,150.0,1.0,577.5,532.5,150.0,244.75,0.0,2820946.5700000045,5000.0,0.0,1.8505647263249347,0.0
2024-10-07 00:00:00,391.58,293.5,747.75,4.3588484,3.55,1.0,0.0,206.17000000000002,0.0,0.0,4485.028949721684,391.58,0.0,532.5,150.0,1.0,577.5,532.5,150.0,239.0,0.0,2821137.7700000047,5000.0,0.0,1.8143100511073254,0.0
2024-10-07 00:15:00,381.261,265.75,747.8,4.3588484,3.55,1.0,0.0,216.53899999999993,0.0,0.0,4485.028949721684,381.261,0.0,532.5,150.0,1.0,577.5,532.5,150.0,266.75,0.0,2821351.1700000046,5000.0,0.0,2.0037629350893695,0.0
2024-10-07 00:30:00,360.051,244.0,737.8,4.3588484,3.55,1.0,0.0,227.74899999999997,0.0,0.0,4485.028949721684,360.051,0.0,532.5,150.0,1.0,577.5,532.5,150.0,288.5,0.0,2821581.9700000044,5000.0,0.0,2.182377049180328,0.0
2024-10-07 00:45:00,294.431,233.25,747.8,4.3588484,3.55,1.0,0.0,244.50211058088948,58.86688941911049,0.0,4540.952494669838,294.431,0.0,532.5,150.0,1.0,577.5,532.5,150.0,299.25,0.0,2821821.3700000043,5000.0,0.0,2.282958199356913,0.0
2024-10-07 01:00:00,305.139,271.0,737.775,3.8227936,3.55,1.0,244.50211058088948,0.0,527.1381105808895,0.0,5041.7336997216835,305.139,0.0,532.5,150.0,1.0,577.5,532.5,150.0,261.5,0.0,2822030.5700000045,5000.0,0.0,1.9649446494464944,0.0
2024-10-07 01:15:00,283.573,296.25,737.8,3.8227936,3.55,1.0,244.50211058088948,0.0,548.7291105808895,0.0,5563.0263547735285,283.573,0.0,532.5,150.0,1.0,577.5,532.5,150.0,236.25,0.0,2822219.5700000045,5000.0,0.0,1.7974683544303798,0.0
2024-10-07 01:30:00,270.761,343.75,687.825,3.8227936,3.55,1.0,244.50211058088948,0.0,511.5661105808895,0.0,6049.014159825373,270.761,0.0,532.5,150.0,1.0,577.5,532.5,150.0,188.75,0.0,2822370.5700000045,5000.0,0.0,1.549090909090909,0.0
2024-10-07 01:45:00,314.61,273.0,677.925,3.8227936,3.55,1.0,244.50211058088948,0.0,457.81711058088945,0.0,6483.940414877218,314.61,0.0,532.5,150.0,1.0,577.5,532.5,150.0,259.5,0.0,2822578.1700000046,5000.0,0.0,1.9505494505494505,0.0
2024-10-07 02:00:00,327.713,303.5,657.975,3.4069052,3.55,1.0,244.50211058088948,0.0,424.76411058088945,0.0,6887.4663199290635,327.713,0.0,532.5,150.0,1.0,577.5,532.5,150.0,229.0,0.0,2822761.370000005,5000.0,0.0,1.7545304777594728,0.0
2024-10-07 02:15:00,376.902,270.0,657.95,3.4069052,3.55,1.0,244.50211058088948,0.0,375.5501105808895,0.0,7244.238924980908,376.902,0.0,532.5,150.0,1.0,577.5,532.5,150.0,262.5,0.0,2822971.370000005,5000.0,0.0,1.9722222222222223,0.0
2024-10-07 02:30:00,408.174,325.75,657.975,3.4069052,3.55,1.0,244.50211058088948,0.0,344.30311058088955,0.0,7571.326880032753,408.174,0.0,532.5,150.0,1.0,577.5,532.5,150.0,206.75,0.0,2823136.7700000047,5000.0,0.0,1.6346891788181122,0.0
2024-10-07 02:45:00,349.404,277.25,657.95,3.4069052,3.55,1.0,244.50211058088948,0.0,403.04811058088956,0.0,7954.222585084598,349.404,0.0,532.5,150.0,1.0,577.5,532.5,150.0,255.25,0.0,2823340.970000005,5000.0,0.0,1.920649233543733,0.0
2024-10-07 03:00:00,332.904,296.5,668.0,3.5589908,3.55,1.0,244.50211058088948,0.0,429.5981105808895,0.0,8362.340790136443,332.904,0.0,532.5,150.0,1.0,577.5,532.5,150.0,236.0,0.0,2823529.7700000047,5000.0,0.0,1.7959527824620574,0.0
2024-10-07 03:15:00,398.897,328.25,677.975,3.5589908,3.55,1.0,244.50211058088948,0.0,373.5801105808895,0.0,8717.241895188288,398.897,0.0,532.5,150.0,1.0,577.5,532.5,150.0,204.25,0.0,2823693.1700000046,5000.0,0.0,1.6222391469916222,0.0
2024-10-07 03:30:00,437.368,315.75,637.875,3.5589908,3.55,1.0,244.50211058088948,0.0,295.00911058088946,0.0,8997.500550240133,437.368,0.0,532.5,150.0,1.0,577.5,532.5,150.0,216.75,0.0,2823866.5700000045,5000.0,0.0,1.6864608076009502,0.0
2024-10-07 03:45:00,424.641,315.0,608.025,3.5589908,3.55,1.0,244.50211058088948,0.0,277.8861105808894,0.0,9261.492355291977,424.641,0.0,532.5,150.0,1.0,577.5,532.5,150.0,217.5,0.0,2824040.5700000045,5000.0,0.0,1.6904761904761905,0.0
2024-10-07 04:00:00,380.482,363.25,588.075,4.144802,3.55,1.0,39.80667864002352,0.0,97.39967864002354,0.0,9354.02205,380.482,0.0,532.5,150.0,1.0,577.5,532.5,150.0,169.25,0.0,2824175.9700000044,5000.0,0.0,1.4659325533379215,0.0
2024-10-07 04:15:00,373.873,319.5,578.05,4.144802,3.55,1.0,244.50211058088948,244.50211058088948,54.176999999999964,0.0,9405.4902,373.873,0.0,532.5,150.0,1.0,577.5,532.5,150.0,213.0,0.0,2824346.3700000043,5000.0,0.0,1.6666666666666667,0.0
2024-10-07 04:30:00,328.591,370.0,578.075,4.144802,3.55,1.0,0.0,0.0,99.48400000000004,0.0,9500.0,328.591,0.0,532.5,150.0,1.0,577.5,532.5,150.0,162.5,0.0,2824476.3700000043,5000.0,0.0,1.4391891891891893,0.0
2024-10-07 04:45:00,338.301,314.75,598.175,4.144802,3.55,1.0,0.0,109.87399999999997,0.0,0.0,9500.0,338.301,0.0,532.5,150.0,1.0,577.5,532.5,150.0,217.75,0.0,2824650.5700000045,5000.0,0.0,1.6918189038919778,0.0
2024-10-07 05:00:00,308.793,354.25,618.225,5.3154856,3.55,1.0,85.07011058088946,244.50211058088948,0.0,0.0,9500.0,308.793,0.0,532.5,150.0,1.0,577.5,532.5,150.0,178.25,0.0,2824793.1700000046,5000.0,0.0,1.5031757233592096,0.0
2024-10-07 05:15:00,307.094,386.5,598.225,5.3154856,3.55,1.0,0.0,141.13100000000003,0.0,0.0,9500.0,307.094,0.0,532.5,150.0,1.0,577.5,532.5,150.0,146.0,0.0,2824909.9700000044,5000.0,0.0,1.3777490297542043,0.0
2024-10-07 05:30:00,319.911,422.5,618.25,5.3154856,3.55,1.0,0.0,148.339,0.0,0.0,9500.0,319.911,0.0,532.5,150.0,1.0,577.5,532.5,150.0,110.0,0.0,2824997.9700000044,5000.0,0.0,1.2603550295857988,0.0
2024-10-07 05:45:00,344.791,540.0,598.225,5.3154856,3.55,1.0,0.0,103.43400000000003,0.0,0.0,9500.0,344.791,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,7.5,2824990.4700000044,5000.0,0.0,0.9861111111111112,0.013888888888888888
2024-10-07 06:00:00,380.56,624.25,588.225,7.9056348,3.55,1.0,0.0,244.50211058088948,0.0,196.67064271672575,9303.329357283274,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,91.75,2824898.7200000044,5000.0,0.0,0.8530236283540248,0.14697637164597516
2024-10-07 06:15:00,391.882,641.75,568.25,7.9056348,3.55,1.0,0.0,244.50211058088948,0.0,229.61485324304158,9073.714504040232,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,109.25,2824789.4700000044,5000.0,0.0,0.8297623685235683,0.17023763147643164
2024-10-07 06:30:00,390.384,704.25,578.225,7.9056348,3.55,1.0,0.0,244.50211058088948,0.0,217.5380111377784,8856.176492902454,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,171.75,2824617.7200000044,5000.0,0.0,0.7561235356762513,0.24387646432374868
2024-10-07 06:45:00,397.639,648.5,568.225,7.9056348,3.55,1.0,0.0,244.50211058088948,0.0,235.70116903251522,8620.47532386994,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,116.0,2824501.7200000044,5000.0,0.0,0.8211256746337703,0.17887432536622977
2024-10-07 07:00:00,403.436,591.5,578.225,9.8545836,3.55,1.0,0.0,244.50211058088948,0.0,231.2769585061994,8389.19836536374,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,59.0,2824442.7200000044,5000.0,0.0,0.9002535925612849,0.09974640743871513
2024-10-07 07:15:00,404.263,595.0,598.225,9.8545836,3.55,1.0,0.0,244.50211058088948,0.0,211.0948532430415,8178.103512120699,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,62.5,2824380.2200000044,5000.0,0.0,0.8949579831932774,0.10504201680672269
2024-10-07 07:30:00,397.686,611.0,718.2,9.8545836,3.55,1.0,0.0,244.50211058088948,0.0,77.88222166409412,8100.221290456605,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,78.5,2824301.7200000044,5000.0,0.0,0.8715220949263502,0.12847790507364976
2024-10-07 07:45:00,433.594,551.5,748.2,9.8545836,3.55,1.0,0.0,244.50211058088948,0.0,84.10116903251519,8016.12012142409,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,19.0,2824282.7200000044,5000.0,0.0,0.9655485040797824,0.03445149592021759
2024-10-07 08:00:00,435.193,593.75,738.175,10.0442212,3.55,1.0,0.0,244.50211058088948,0.0,96.33695850619948,7919.783162917891,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,61.25,2824221.4700000044,5000.0,0.0,0.8968421052631579,0.1031578947368421
2024-10-07 08:15:00,444.53,530.75,748.175,10.0442212,3.55,1.0,0.0,244.50211058088948,0.0,95.63906376935736,7824.144099148533,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,1.75,0.0,2824222.8700000043,5000.0,0.0,1.0032972209138011,0.0
2024-10-07 08:30:00,463.349,548.75,747.825,10.0442212,3.55,1.0,0.0,244.50211058088948,0.0,115.8169585061994,7708.327140642334,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,16.25,2824206.6200000043,5000.0,0.0,0.9703872437357631,0.029612756264236904
2024-10-07 08:45:00,428.024,562.5,747.775,10.0442212,3.55,1.0,0.0,244.50211058088948,0.0,78.68537955883106,7629.641761083502,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,30.0,2824176.6200000043,5000.0,0.0,0.9466666666666667,0.05333333333333334
2024-10-07 09:00:00,464.61,564.25,747.8,8.6444704,3.55,1.0,0.0,244.50211058088948,0.0,117.17064271672584,7512.471118366777,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,31.75,2824144.8700000043,5000.0,0.0,0.9437306158617634,0.056269384138236594
2024-10-07 09:15:00,441.234,526.5,757.775,8.6444704,3.55,1.0,0.0,244.50211058088948,0.0,82.0643269272521,7430.406791439525,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,6.0,0.0,2824149.670000004,5000.0,0.0,1.0113960113960114,0.0
2024-10-07 09:30:00,453.041,551.0,737.775,8.6444704,3.55,1.0,0.0,244.50211058088948,0.0,115.54537955883106,7314.861411880694,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,18.5,2824131.170000004,5000.0,0.0,0.9664246823956443,0.03357531760435572
2024-10-07 09:45:00,436.541,569.0,747.8,8.6444704,3.55,1.0,0.0,244.50211058088948,0.0,87.62432692725213,7227.237084953442,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,36.5,2824094.670000004,5000.0,0.0,0.9358523725834798,0.0641476274165202
2024-10-07 10:00:00,433.407,541.0,747.775,7.0053256,3.55,1.0,0.0,244.50211058088948,0.0,84.35169534830473,7142.885389605137,433.407,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,8.5,2824086.170000004,5000.0,0.0,0.9842883548983364,0.015711645101663587
2024-10-07 10:15:00,435.462,428.5,747.95,7.0053256,3.55,1.0,0.0,244.50211058088948,0.0,86.3306427167257,7056.5547468884115,435.462,0.0,532.5,150.0,1.0,577.5,532.5,150.0,104.0,0.0,2824169.3700000043,5000.0,0.0,1.2427071178529756,0.0
2024-10-07 10:30:00,430.296,411.0,747.975,7.0053256,3.55,1.0,0.0,244.50211058088948,0.0,80.86643219040995,6975.688314698002,430.296,0.0,532.5,150.0,1.0,577.5,532.5,150.0,121.5,0.0,2824266.5700000045,5000.0,0.0,1.2956204379562044,0.0
2024-10-07 10:45:00,408.679,431.25,747.95,7.0053256,3.55,1.0,0.0,244.50211058088948,0.0,58.13801113777833,6917.550303560223,408.679,0.0,532.5,150.0,1.0,577.5,532.5,150.0,101.25,0.0,2824347.5700000045,5000.0,0.0,1.2347826086956522,0.0
2024-10-07 11:00:00,452.89,414.5,747.975,6.444862,3.55,1.0,0.0,244.50211058088948,0.0,104.64959008514678,6812.900713475076,452.89,0.0,532.5,150.0,1.0,577.5,532.5,150.0,118.0,0.0,2824441.9700000044,5000.0,0.0,1.284680337756333,0.0
2024-10-07 11:15:00,454.835,395.0,737.925,6.444862,3.55,1.0,0.0,244.50211058088948,0.0,117.27590587462053,6695.624807600456,454.835,0.0,532.5,150.0,1.0,577.5,532.5,150.0,137.5,0.0,2824551.9700000044,5000.0,0.0,1.3481012658227849,0.0
2024-10-07 11:30:00,473.472,441.5,747.95,6.444862,3.55,1.0,0.0,244.50211058088948,0.0,126.34116903251518,6569.28363856794,473.472,0.0,532.5,150.0,1.0,577.5,532.5,150.0,91.0,0.0,2824624.770000004,5000.0,0.0,1.2061155152887881,0.0
2024-10-07 11:45:00,475.847,410.0,747.95,6.444862,3.55,1.0,0.0,244.50211058088948,0.0,128.84116903251518,6440.442469535425,475.847,0.0,532.5,150.0,1.0,577.5,532.5,150.0,122.5,0.0,2824722.770000004,5000.0,0.0,1.298780487804878,0.0
2024-10-07 12:00:00,471.569,344.0,737.825,5.599942,3.55,1.0,0.0,116.25600000000003,0.0,0.0,6440.442469535425,471.569,0.0,532.5,150.0,1.0,577.5,532.5,150.0,188.5,0.0,2824873.570000004,5000.0,0.0,1.5479651162790697,0.0
2024-10-07 12:15:00,456.165,382.75,757.775,5.599942,3.55,1.0,0.0,140.6911413465407,10.918858653459258,0.0,6450.815385256211,456.165,0.0,532.5,150.0,1.0,577.5,532.5,150.0,149.75,0.0,2824993.370000004,5000.0,0.0,1.3912475506205095,0.0
2024-10-07 12:30:00,431.944,355.25,737.775,5.599942,3.55,1.0,88.67111058088952,244.50211058088948,0.0,0.0,6450.815385256211,431.944,0.0,532.5,150.0,1.0,577.5,532.5,150.0,177.25,0.0,2825135.1700000037,5000.0,0.0,1.4989444053483463,0.0
2024-10-07 12:45:00,442.071,433.25,757.8,5.599942,3.55,1.0,0.0,165.72899999999993,0.0,0.0,6450.815385256211,442.071,0.0,532.5,150.0,1.0,577.5,532.5,150.0,99.25,0.0,2825214.5700000036,5000.0,0.0,1.2290825158684362,0.0
2024-10-07 13:00:00,443.945,336.25,727.8,4.7681652,3.55,1.0,244.50211058088948,0.0,378.3571105808894,0.0,6810.254640308056,443.945,0.0,532.5,150.0,1.0,577.5,532.5,150.0,196.25,0.0,2825371.5700000036,5000.0,0.0,1.58364312267658,0.0
2024-10-07 13:15:00,471.287,346.25,757.8,4.7681652,3.55,1.0,244.50211058088948,0.0,381.0151105808894,0.0,7172.218995359901,471.287,0.0,532.5,150.0,1.0,577.5,532.5,150.0,186.25,0.0,2825520.5700000036,5000.0,0.0,1.5379061371841156,0.0
2024-10-07 13:30:00,479.507,302.75,747.775,4.7681652,3.55,1.0,244.50211058088948,0.0,362.7701105808894,0.0,7516.850600411746,479.507,0.0,532.5,150.0,1.0,577.5,532.5,150.0,229.75,0.0,2825704.3700000034,5000.0,0.0,1.7588769611891,0.0
2024-10-07 13:45:00,465.31,377.25,757.85,4.7681652,3.55,1.0,244.50211058088948,0.0,387.04211058088947,0.0,7884.540605463591,465.31,0.0,532.5,150.0,1.0,577.5,532.5,150.0,155.25,0.0,2825828.5700000036,5000.0,0.0,1.411530815109344,0.0
2024-10-07 14:00:00,420.903,300.75,737.95,5.82056,3.55,1.0,0.0,167.04700000000003,0.0,0.0,7884.540605463591,420.903,0.0,532.5,150.0,1.0,577.5,532.5,150.0,231.75,0.0,2826013.9700000035,5000.0,0.0,1.770573566084788,0.0
2024-10-07 14:15:00,403.613,273.25,757.975,5.82056,3.55,1.0,0.0,204.36200000000002,0.0,0.0,7884.540605463591,403.613,0.0,532.5,150.0,1.0,577.5,532.5,150.0,259.25,0.0,2826221.3700000034,5000.0,0.0,1.948764867337603,0.0
2024-10-07 14:30:00,365.487,266.5,737.95,5.82056,3.55,1.0,0.0,222.46300000000002,0.0,0.0,7884.540605463591,365.487,0.0,532.5,150.0,1.0,577.5,532.5,150.0,266.0,0.0,2826434.170000003,5000.0,0.0,1.99812382739212,0.0
2024-10-07 14:45:00,368.433,225.75,747.95,5.82056,3.55,1.0,14.985110580889426,244.50211058088948,0.0,0.0,7884.540605463591,368.433,0.0,532.5,150.0,1.0,577.5,532.5,150.0,306.75,0.0,2826679.570000003,5000.0,0.0,2.3588039867109636,0.0
2024-10-07 15:00:00,343.28,265.5,737.925,6.6786232,3.55,1.0,0.0,244.50211058088948,0.142889419110503,0.0,7884.676350411746,343.28,0.0,532.5,150.0,1.0,577.5,532.5,150.0,267.0,0.0,2826893.170000003,5000.0,0.0,2.005649717514124,0.0
2024-10-07 15:15:00,365.289,165.25,757.925,6.6786232,3.55,1.0,0.0,244.50211058088948,0.0,1.9643269272521175,7882.712023484494,365.289,0.0,532.5,150.0,1.0,577.5,532.5,150.0,367.25,0.0,2827186.970000003,5000.0,0.0,3.222390317700454,0.0
2024-10-07 15:30:00,332.269,225.75,737.75,6.6786232,3.55,1.0,0.0,244.50211058088948,10.978889419110516,0.0,7893.141968432649,332.269,0.0,532.5,150.0,1.0,577.5,532.5,150.0,306.75,0.0,2827432.370000003,5000.0,0.0,2.3588039867109636,0.0
2024-10-07 15:45:00,354.166,202.5,757.775,6.6786232,3.55,1.0,0.0,244.50211058088948,9.106889419110502,0.0,7901.793513380804,354.166,0.0,532.5,150.0,1.0,577.5,532.5,150.0,330.0,0.0,2827696.370000003,5000.0,0.0,2.6296296296296298,0.0
2024-10-07 16:00:00,347.492,216.0,737.8,8.84819,3.55,1.0,0.0,244.50211058088948,0.0,4.414853243041624,7897.378660137762,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,316.5,0.0,2827949.570000003,5000.0,0.0,2.4652777777777777,0.0
2024-10-07 16:15:00,357.175,222.75,747.775,8.84819,3.55,1.0,0.0,244.50211058088948,0.0,4.107484821988961,7893.271175315774,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,309.75,0.0,2828197.370000003,5000.0,0.0,2.3905723905723906,0.0
2024-10-07 16:30:00,386.384,206.25,737.775,8.84819,3.55,1.0,0.0,244.50211058088948,0.0,45.38011640093634,7847.891058914837,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,326.25,0.0,2828458.370000003,5000.0,0.0,2.581818181818182,0.0
2024-10-07 16:45:00,391.316,245.25,747.775,8.84819,3.55,1.0,0.0,244.50211058088948,0.0,40.04537955883103,7807.845679356006,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,287.25,0.0,2828688.1700000027,5000.0,0.0,2.1712538226299696,0.0
2024-10-07 17:00:00,392.007,221.0,747.775,10.9398364,3.55,1.0,0.0,244.50211058088948,0.0,40.77274797988369,7767.072931376122,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,311.5,0.0,2828937.370000003,5000.0,0.0,2.409502262443439,0.0
2024-10-07 17:15:00,388.699,247.0,747.925,10.9398364,3.55,1.0,0.0,244.50211058088948,0.0,37.132747979883725,7729.940183396238,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,285.5,0.0,2829165.770000003,5000.0,0.0,2.1558704453441297,0.0
2024-10-07 17:30:00,396.788,264.25,667.975,10.9398364,3.55,1.0,0.0,244.50211058088948,0.0,129.80537955883102,7600.134803837407,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,268.25,0.0,2829380.370000003,5000.0,0.0,2.0151371807000946,0.0
2024-10-07 17:45:00,401.695,297.0,737.95,10.9398364,3.55,1.0,0.0,244.50211058088948,0.0,61.31274797988361,7538.822055857524,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,235.5,0.0,2829568.770000003,5000.0,0.0,1.792929292929293,0.0
2024-10-07 18:00:00,405.134,284.75,757.975,14.321394,3.55,1.0,0.0,244.50211058088948,0.0,43.8538006114626,7494.968255246062,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,247.75,0.0,2829766.970000003,5000.0,0.0,1.8700614574187884,0.0
2024-10-07 18:15:00,413.559,218.5,737.95,14.321394,3.55,1.0,0.0,244.50211058088948,0.0,73.80116903251522,7421.167086213546,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,314.0,0.0,2830018.170000003,5000.0,0.0,2.437070938215103,0.0
2024-10-07 18:30:00,424.725,303.5,747.975,14.321394,3.55,1.0,0.0,244.50211058088948,0.0,75.0022216640942,7346.1648645494515,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,229.0,0.0,2830201.3700000034,5000.0,0.0,1.7545304777594728,0.0
2024-10-07 18:45:00,417.979,324.0,747.775,14.321394,3.55,1.0,0.0,244.50211058088948,0.0,68.11169534830472,7278.053169201146,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,208.5,0.0,2830368.170000003,5000.0,0.0,1.6435185185185186,0.0
2024-10-07 19:00:00,461.761,301.0,747.8,16.0478472,3.55,1.0,0.0,244.50211058088948,0.0,114.1716953483048,7163.881473852842,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,231.5,0.0,2830553.3700000034,5000.0,0.0,1.7691029900332227,0.0
2024-10-07 19:15:00,444.022,264.25,747.775,16.0478472,3.55,1.0,0.0,244.50211058088948,0.0,95.52537955883105,7068.35609429401,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,268.25,0.0,2830767.9700000035,5000.0,0.0,2.0151371807000946,0.0
2024-10-07 19:30:00,454.541,246.5,747.8,16.0478472,3.55,1.0,0.0,244.50211058088948,0.0,106.57169534830476,6961.784398945705,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,286.0,0.0,2830996.7700000033,5000.0,0.0,2.160243407707911,0.0
2024-10-07 19:45:00,419.851,235.75,737.8,16.0478472,3.55,1.0,0.0,244.50211058088948,0.0,80.58222166409423,6881.202177281611,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,296.75,0.0,2831234.170000003,5000.0,0.0,2.2587486744432663,0.0
2024-10-07 20:00:00,444.607,214.5,747.775,11.7040196,3.55,1.0,0.0,244.50211058088948,0.0,96.1411690325153,6785.061008249096,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,318.0,0.0,2831488.570000003,5000.0,0.0,2.4825174825174825,0.0
2024-10-07 20:15:00,405.461,231.0,747.775,11.7040196,3.55,1.0,0.0,244.50211058088948,0.0,54.934853243041594,6730.126155006054,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,301.5,0.0,2831729.7700000033,5000.0,0.0,2.3051948051948052,0.0
2024-10-07 20:30:00,402.003,258.5,747.9,11.7040196,3.55,1.0,0.0,244.50211058088948,0.0,51.16327429567315,6678.962880710381,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,274.0,0.0,2831948.9700000035,5000.0,0.0,2.0599613152804643,0.0
2024-10-07 20:45:00,383.063,318.0,747.95,11.7040196,3.55,1.0,0.0,244.50211058088948,0.0,31.17380061146255,6647.789080098918,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,214.5,0.0,2832120.5700000036,5000.0,0.0,1.6745283018867925,0.0
2024-10-07 21:00:00,392.057,278.75,747.95,9.214322,3.55,1.0,0.0,244.50211058088948,0.0,40.641169032515215,6607.147911066403,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,253.75,0.0,2832323.5700000036,5000.0,0.0,1.9103139013452914,0.0
2024-10-07 21:15:00,448.501,211.0,747.95,9.214322,3.55,1.0,0.0,244.50211058088948,0.0,100.05590587462044,6507.092005191783,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,321.5,0.0,2832580.7700000037,5000.0,0.0,2.523696682464455,0.0
2024-10-07 21:30:00,432.153,200.25,737.95,9.214322,3.55,1.0,0.0,244.50211058088948,0.0,93.37380061146258,6413.71820458032,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,332.25,0.0,2832846.5700000036,5000.0,0.0,2.6591760299625467,0.0
2024-10-07 21:45:00,428.485,212.0,757.95,9.214322,3.55,1.0,0.0,244.50211058088948,0.0,68.46011640093626,6345.258088179384,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,320.5,0.0,2833102.9700000035,5000.0,0.0,2.5117924528301887,0.0
2024-10-07 22:00:00,386.868,203.75,747.75,8.6378988,3.55,1.0,0.0,244.50211058088948,0.0,35.389590085146814,6309.868498094237,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,328.75,0.0,2833365.9700000035,5000.0,0.0,2.6134969325153374,0.0
2024-10-07 22:15:00,368.962,186.75,747.775,8.6378988,3.55,1.0,0.0,244.50211058088948,0.0,16.51485324304157,6293.353644851196,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,345.75,0.0,2833642.5700000036,5000.0,0.0,2.8514056224899598,0.0
2024-10-07 22:30:00,371.5,177.5,747.775,8.6378988,3.55,1.0,0.0,244.50211058088948,0.0,19.186432190410002,6274.1672126607855,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,355.0,0.0,2833926.5700000036,5000.0,0.0,3.0,0.0
2024-10-07 22:45:00,391.407,176.25,747.775,8.6378988,3.55,1.0,0.0,244.50211058088948,0.0,40.14116903251525,6234.026043628271,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,356.25,0.0,2834211.5700000036,5000.0,0.0,3.021276595744681,0.0
2024-10-07 23:00:00,404.641,200.5,747.775,7.3076192,3.55,1.0,0.0,244.50211058088948,0.0,54.071695348304765,6179.954348279965,404.641,0.0,532.5,150.0,1.0,577.5,532.5,150.0,332.0,0.0,2834477.1700000037,5000.0,0.0,2.655860349127182,0.0
2024-10-07 23:15:00,387.93,185.5,737.775,7.3076192,3.55,1.0,0.0,244.50211058088948,0.0,47.00748482198896,6132.946863457976,387.93,0.0,532.5,150.0,1.0,577.5,532.5,150.0,347.0,0.0,2834754.7700000037,5000.0,0.0,2.870619946091644,0.0
2024-10-07 23:30:00,359.992,176.25,747.775,7.3076192,3.55,1.0,0.0,244.50211058088948,0.0,7.072747979883705,6125.874115478093,359.992,0.0,532.5,150.0,1.0,577.5,532.5,150.0,356.25,0.0,2835039.7700000037,5000.0,0.0,3.021276595744681,0.0
2024-10-07 23:45:00,342.026,169.0,747.95,7.3076192,3.55,1.0,0.0,244.50211058088948,11.421889419110556,0.0,6136.724910426248,342.026,0.0,532.5,150.0,1.0,577.5,532.5,150.0,363.5,0.0,2835330.5700000036,5000.0,0.0,3.1508875739644973,0.0
2024-10-08 00:00:00,323.111,192.75,747.925,6.619935,3.55,1.0,0.0,244.50211058088948,30.311889419110486,0.0,6165.5212053744035,323.111,0.0,532.5,150.0,1.0,577.5,532.5,150.0,339.75,0.0,2835602.3700000034,5000.0,0.0,2.762645914396887,0.0
2024-10-08 00:15:00,354.707,186.5,747.95,6.619935,3.55,1.0,0.0,244.50211058088948,0.0,1.3253795588309758,6164.195825815573,354.707,0.0,532.5,150.0,1.0,577.5,532.5,150.0,346.0,0.0,2835879.170000003,5000.0,0.0,2.8552278820375334,0.0
2024-10-08 00:30:00,318.575,175.25,747.925,6.619935,3.55,1.0,0.0,244.50211058088948,34.84788941911049,0.0,6197.301320763728,318.575,0.0,532.5,150.0,1.0,577.5,532.5,150.0,357.25,0.0,2836164.970000003,5000.0,0.0,3.0385164051355207,0.0
2024-10-08 00:45:00,287.665,176.25,747.95,6.619935,3.55,1.0,0.0,244.50211058088948,65.78288941911055,0.0,6259.795065711883,287.665,0.0,532.5,150.0,1.0,577.5,532.5,150.0,356.25,0.0,2836449.970000003,5000.0,0.0,3.021276595744681,0.0
2024-10-08 01:00:00,250.634,190.75,737.8,6.183311,3.55,1.0,0.0,244.50211058088948,92.66388941911046,0.0,6347.825760660037,250.634,0.0,532.5,150.0,1.0,577.5,532.5,150.0,341.75,0.0,2836723.370000003,5000.0,0.0,2.7916120576671037,0.0
2024-10-08 01:15:00,258.138,200.5,757.775,6.183311,3.55,1.0,0.0,244.50211058088948,105.13488941911052,0.0,6447.703905608192,258.138,0.0,532.5,150.0,1.0,577.5,532.5,150.0,332.0,0.0,2836988.970000003,5000.0,0.0,2.655860349127182,0.0
2024-10-08 01:30:00,236.998,189.5,747.775,6.183311,3.55,1.0,0.0,244.50211058088948,116.27488941911051,0.0,6558.1650505563475,236.998,0.0,532.5,150.0,1.0,577.5,532.5,150.0,343.0,0.0,2837263.370000003,5000.0,0.0,2.8100263852242744,0.0
2024-10-08 01:45:00,296.832,164.25,747.775,6.183311,3.55,1.0,0.0,244.50211058088948,56.440889419110505,0.0,6611.783895504503,296.832,0.0,532.5,150.0,1.0,577.5,532.5,150.0,368.25,0.0,2837557.970000003,5000.0,0.0,3.2420091324200913,0.0
2024-10-08 02:00:00,283.291,164.0,747.775,5.717516,3.55,1.0,0.0,244.50211058088948,69.9818894191105,0.0,6678.266690452658,283.291,0.0,532.5,150.0,1.0,577.5,532.5,150.0,368.5,0.0,2837852.770000003,5000.0,0.0,3.2469512195121952,0.0
2024-10-08 02:15:00,341.029,170.5,697.775,5.717516,3.55,1.0,0.0,206.74599999999998,0.0,0.0,6678.266690452658,341.029,0.0,532.5,150.0,1.0,577.5,532.5,150.0,362.0,0.0,2838142.370000003,5000.0,0.0,3.12316715542522,0.0
2024-10-08 02:30:00,359.541,177.75,627.775,5.717516,3.55,1.0,126.2681105808895,244.50211058088948,0.0,0.0,6678.266690452658,359.541,0.0,532.5,150.0,1.0,577.5,532.5,150.0,354.75,0.0,2838426.1700000027,5000.0,0.0,2.9957805907172994,0.0
2024-10-08 02:45:00,330.787,161.75,567.95,5.717516,3.55,1.0,0.0,87.16300000000007,0.0,0.0,6678.266690452658,330.787,0.0,532.5,150.0,1.0,577.5,532.5,150.0,370.75,0.0,2838722.770000003,5000.0,0.0,3.2921174652241114,0.0
2024-10-08 03:00:00,288.749,181.5,567.95,5.364641,3.55,1.0,244.50211058088948,0.0,373.70311058088953,0.0,7033.284645504503,288.749,0.0,532.5,150.0,1.0,577.5,532.5,150.0,351.0,0.0,2839003.5700000026,5000.0,0.0,2.9338842975206614,0.0
2024-10-08 03:15:00,342.469,159.75,577.925,5.364641,3.55,1.0,244.50211058088948,0.0,329.9581105808894,0.0,7346.744850556348,342.469,0.0,532.5,150.0,1.0,577.5,532.5,150.0,372.75,0.0,2839301.770000003,5000.0,0.0,3.3333333333333335,0.0
2024-10-08 03:30:00,398.985,165.25,597.95,5.364641,3.55,1.0,244.50211058088948,0.0,293.46711058088954,0.0,7625.538605608193,398.985,0.0,532.5,150.0,1.0,577.5,532.5,150.0,367.25,0.0,2839595.5700000026,5000.0,0.0,3.222390317700454,0.0
2024-10-08 03:45:00,360.015,191.5,587.95,5.364641,3.55,1.0,244.50211058088948,0.0,322.43711058088957,0.0,7931.853860660039,360.015,0.0,532.5,150.0,1.0,577.5,532.5,150.0,341.0,0.0,2839868.3700000024,5000.0,0.0,2.7806788511749345,0.0
2024-10-08 04:00:00,338.526,199.25,587.8,5.132214,3.55,1.0,244.50211058088948,0.0,343.7761105808894,0.0,8258.441165711884,338.526,0.0,532.5,150.0,1.0,577.5,532.5,150.0,333.25,0.0,2840134.9700000025,5000.0,0.0,2.672521957340025,0.0
2024-10-08 04:15:00,298.71,169.5,557.75,5.132214,3.55,1.0,244.50211058088948,0.0,353.54211058088947,0.0,8594.306170763728,298.71,0.0,532.5,150.0,1.0,577.5,532.5,150.0,363.0,0.0,2840425.3700000024,5000.0,0.0,3.1415929203539825,0.0
2024-10-08 04:30:00,298.545,176.5,567.775,5.132214,3.55,1.0,244.50211058088948,0.0,363.7321105808894,0.0,8939.851675815573,298.545,0.0,532.5,150.0,1.0,577.5,532.5,150.0,356.0,0.0,2840710.1700000023,5000.0,0.0,3.0169971671388103,0.0
2024-10-08 04:45:00,261.649,259.25,537.775,5.132214,3.55,1.0,244.50211058088948,0.0,370.6281105808895,0.0,9291.948380867418,261.649,0.0,532.5,150.0,1.0,577.5,532.5,150.0,273.25,0.0,2840928.7700000023,5000.0,0.0,2.0540019286403086,0.0
2024-10-08 05:00:00,265.612,263.25,527.775,6.120264,3.55,1.0,0.0,112.16299999999995,0.0,0.0,9291.948380867418,265.612,0.0,532.5,150.0,1.0,577.5,532.5,150.0,269.25,0.0,2841144.1700000023,5000.0,0.0,2.022792022792023,0.0
2024-10-08 05:15:00,255.104,247.25,497.775,6.120264,3.55,1.0,0.0,92.67099999999996,0.0,0.0,9291.948380867418,255.104,0.0,532.5,150.0,1.0,577.5,532.5,150.0,285.25,0.0,2841372.3700000024,5000.0,0.0,2.153690596562184,0.0
2024-10-08 05:30:00,264.868,217.0,497.95,6.120264,3.55,1.0,0.0,83.082,0.0,0.0,9291.948380867418,264.868,0.0,532.5,150.0,1.0,577.5,532.5,150.0,315.5,0.0,2841624.7700000023,5000.0,0.0,2.453917050691244,0.0
2024-10-08 05:45:00,270.022,210.75,487.925,6.120264,3.55,1.0,0.0,67.90300000000002,0.0,0.0,9291.948380867418,270.022,0.0,532.5,150.0,1.0,577.5,532.5,150.0,321.75,0.0,2841882.1700000023,5000.0,0.0,2.526690391459075,0.0
2024-10-08 06:00:00,288.328,489.75,507.95,8.043668,3.55,1.0,0.0,244.50211058088948,0.0,184.08432692725208,9107.864053940166,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,42.75,0.0,2841916.3700000024,5000.0,0.0,1.0872894333843799,0.0
2024-10-08 06:15:00,310.654,417.5,507.95,8.043668,3.55,1.0,0.0,244.50211058088948,0.0,207.58537955883105,8900.278674381334,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,115.0,0.0,2842008.3700000024,5000.0,0.0,1.2754491017964071,0.0
2024-10-08 06:30:00,337.941,464.75,517.95,8.043668,3.55,1.0,0.0,244.50211058088948,0.0,225.78222166409412,8674.49645271724,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,67.75,0.0,2842062.5700000026,5000.0,0.0,1.1457772996234534,0.0
2024-10-08 06:45:00,349.642,481.5,497.875,8.043668,3.55,1.0,0.0,244.50211058088948,0.0,259.23064271672575,8415.265810000514,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,51.0,0.0,2842103.3700000024,5000.0,0.0,1.1059190031152648,0.0
2024-10-08 07:00:00,373.412,491.0,507.75,9.932255,3.55,1.0,0.0,244.50211058088948,0.0,273.8569585061994,8141.408851494314,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,41.5,0.0,2842136.5700000026,5000.0,0.0,1.084521384928717,0.0
2024-10-08 07:15:00,361.806,429.5,497.775,9.932255,3.55,1.0,0.0,244.50211058088948,0.0,272.1401164009363,7869.2687350933775,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,103.0,0.0,2842218.9700000025,5000.0,0.0,1.239813736903376,0.0
2024-10-08 07:30:00,372.663,402.0,487.75,9.932255,3.55,1.0,0.0,244.50211058088948,0.0,294.1211690325153,7575.147566060862,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,130.5,0.0,2842323.3700000024,5000.0,0.0,1.3246268656716418,0.0
2024-10-08 07:45:00,393.605,412.0,507.75,9.932255,3.55,1.0,0.0,244.50211058088948,0.0,295.11274797988375,7280.034818080979,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,120.5,0.0,2842419.7700000023,5000.0,0.0,1.2924757281553398,0.0
2024-10-08 08:00:00,395.813,484.75,697.775,10.213614,3.55,1.0,0.0,244.50211058088948,0.0,97.41064271672579,7182.624175364253,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,47.75,0.0,2842457.9700000025,5000.0,0.0,1.0985043837029396,0.0
2024-10-08 08:15:00,417.095,382.25,757.925,10.213614,3.55,1.0,0.0,244.50211058088948,0.0,56.49695850619953,7126.127216858053,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,150.25,0.0,2842578.1700000027,5000.0,0.0,1.393067364290386,0.0
2024-10-08 08:30:00,425.937,393.0,747.925,10.213614,3.55,1.0,0.0,244.50211058088948,0.0,76.33064271672583,7049.796574141326,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,139.5,0.0,2842689.770000003,5000.0,0.0,1.3549618320610688,0.0
2024-10-08 08:45:00,454.528,420.0,747.925,10.213614,3.55,1.0,0.0,244.50211058088948,0.0,106.42643219041005,6943.370141950916,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,112.5,0.0,2842779.770000003,5000.0,0.0,1.2678571428571428,0.0
2024-10-08 09:00:00,460.589,461.25,747.925,8.561218,3.55,1.0,0.0,244.50211058088948,0.0,112.80643219041004,6830.563709760506,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,71.25,0.0,2842836.770000003,5000.0,0.0,1.1544715447154472,0.0
2024-10-08 09:15:00,440.48,390.75,737.925,8.561218,3.55,1.0,0.0,244.50211058088948,0.0,102.1653795588311,6728.398330201675,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,141.75,0.0,2842950.1700000027,5000.0,0.0,1.362763915547025,0.0
2024-10-08 09:30:00,419.156,391.75,747.85,8.561218,3.55,1.0,0.0,244.50211058088948,0.0,69.2716953483047,6659.12663485337,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,140.75,0.0,2843062.770000003,5000.0,0.0,1.3592852584556476,0.0
