DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-10-08 09:45:00,429.102,401.5,747.75,8.561218,3.55,1.0,0.0,244.50211058088948,0.0,79.84643219040996,6579.28020266296,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,131.0,0.0,2843167.5700000026,5000.0,0.0,1.3262764632627646,0.0
2024-10-08 10:00:00,429.761,394.5,747.775,7.16101,3.55,1.0,0.0,244.50211058088948,0.0,80.51380061146266,6498.766402051497,429.761,0.0,532.5,150.0,1.0,577.5,532.5,150.0,138.0,0.0,2843277.9700000025,5000.0,0.0,1.349809885931559,0.0
2024-10-08 10:15:00,429.439,357.5,737.75,7.16101,3.55,1.0,0.0,244.50211058088948,0.0,90.72748482198895,6408.038917229508,429.439,0.0,532.5,150.0,1.0,577.5,532.5,150.0,175.0,0.0,2843417.9700000025,5000.0,0.0,1.4895104895104896,0.0
2024-10-08 10:30:00,458.487,354.25,767.775,7.16101,3.55,1.0,0.0,244.50211058088948,0.0,89.6990637693574,6318.339853460151,458.487,0.0,532.5,150.0,1.0,577.5,532.5,150.0,178.25,0.0,2843560.5700000026,5000.0,0.0,1.5031757233592096,0.0
2024-10-08 10:45:00,451.222,361.75,737.8,7.16101,3.55,1.0,0.0,244.50211058088948,0.0,113.60432692725212,6204.735526532899,451.222,0.0,532.5,150.0,1.0,577.5,532.5,150.0,170.75,0.0,2843697.1700000027,5000.0,0.0,1.4720110573600553,0.0
2024-10-08 11:00:00,423.47,337.5,757.95,6.847657,3.55,1.0,0.0,244.50211058088948,0.0,63.18116903251522,6141.554357500384,423.47,0.0,532.5,150.0,1.0,577.5,532.5,150.0,195.0,0.0,2843853.1700000027,5000.0,0.0,1.5777777777777777,0.0
2024-10-08 11:15:00,429.322,291.75,727.95,6.847657,3.55,1.0,0.0,244.50211058088948,0.0,100.92011640093625,6040.6342410994475,429.322,0.0,532.5,150.0,1.0,577.5,532.5,150.0,240.75,0.0,2844045.770000003,5000.0,0.0,1.8251928020565553,0.0
2024-10-08 11:30:00,459.612,299.0,757.95,6.847657,3.55,1.0,0.0,244.50211058088948,0.0,101.22537955883101,5939.408861540616,459.612,0.0,532.5,150.0,1.0,577.5,532.5,150.0,233.5,0.0,2844232.5700000026,5000.0,0.0,1.7809364548494984,0.0
2024-10-08 11:45:00,496.118,429.25,737.95,6.847657,3.55,1.0,0.0,244.50211058088948,0.0,160.705379558831,5778.703481981785,496.118,0.0,532.5,150.0,1.0,577.5,532.5,150.0,103.25,0.0,2844315.1700000027,5000.0,0.0,1.240535818287711,0.0
2024-10-08 12:00:00,475.628,409.25,757.95,7.150659,3.55,1.0,0.0,244.50211058088948,0.0,118.08432692725202,5660.619155054534,475.628,0.0,532.5,150.0,1.0,577.5,532.5,150.0,123.25,0.0,2844413.770000003,5000.0,0.0,1.301160659743433,0.0
2024-10-08 12:15:00,493.614,382.5,737.825,7.150659,3.55,1.0,0.0,244.50211058088948,0.0,158.20116903251517,5502.417986022018,493.614,0.0,532.5,150.0,1.0,577.5,532.5,150.0,150.0,0.0,2844533.770000003,5000.0,0.0,1.392156862745098,0.0
2024-10-08 12:30:00,468.97,374.75,757.775,7.150659,3.55,1.0,0.0,244.50211058088948,0.0,111.26011640093635,5391.157869621082,468.97,0.0,532.5,150.0,1.0,577.5,532.5,150.0,157.75,0.0,2844659.970000003,5000.0,0.0,1.4209472981987992,0.0
2024-10-08 12:45:00,489.299,416.5,727.775,7.150659,3.55,1.0,0.0,244.50211058088948,0.0,164.23801113777841,5226.919858483303,489.299,0.0,532.5,150.0,1.0,577.5,532.5,150.0,116.0,0.0,2844752.770000003,5000.0,0.0,1.2785114045618247,0.0
2024-10-08 13:00:00,491.591,385.25,757.775,7.421667,3.55,1.0,0.0,244.50211058088948,0.0,135.07169534830476,5091.848163134998,491.591,0.0,532.5,150.0,1.0,577.5,532.5,150.0,147.25,0.0,2844870.5700000026,5000.0,0.0,1.382219338092148,0.0
2024-10-08 13:15:00,552.844,376.25,737.8,7.421667,3.55,1.0,0.0,244.50211058088948,0.0,220.57485324304167,4871.273309891956,552.844,0.0,532.5,150.0,1.0,577.5,532.5,150.0,156.25,0.0,2844995.5700000026,5000.0,0.0,1.415282392026578,0.0
2024-10-08 13:30:00,532.136,425.75,747.8,7.421667,3.55,1.0,0.0,244.50211058088948,0.0,188.2506427167258,4683.022667175231,532.136,0.0,532.5,150.0,1.0,577.5,532.5,150.0,106.75,0.0,2845080.9700000025,5000.0,0.0,1.2507339988256019,0.0
2024-10-08 13:45:00,532.652,488.75,747.85,7.421667,3.55,1.0,0.0,244.50211058088948,0.0,188.74116903251527,4494.2814981427155,532.652,0.0,532.5,150.0,1.0,577.5,532.5,150.0,43.75,0.0,2845115.9700000025,5000.0,0.0,1.0895140664961638,0.0
2024-10-08 14:00:00,502.017,423.25,747.975,7.536469,3.55,1.0,0.0,244.50211058088948,0.0,156.36222166409416,4337.919276478621,502.017,0.0,532.5,150.0,1.0,577.5,532.5,150.0,109.25,0.0,2845203.3700000024,5000.0,0.0,1.25812167749557,0.0
2024-10-08 14:15:00,501.428,397.75,737.95,7.536469,3.55,1.0,0.0,244.50211058088948,0.0,166.2948532430415,4171.624423235579,501.428,0.0,532.5,150.0,1.0,577.5,532.5,150.0,134.75,0.0,2845311.1700000023,5000.0,0.0,1.3387806411062224,0.0
2024-10-08 14:30:00,479.379,443.75,747.975,7.536469,3.55,1.0,0.0,244.50211058088948,0.0,132.53274797988365,4039.091675255696,479.379,0.0,532.5,150.0,1.0,577.5,532.5,150.0,88.75,0.0,2845382.1700000023,5000.0,0.0,1.2,0.0
2024-10-08 14:45:00,483.993,424.5,747.975,7.536469,3.55,1.0,0.0,244.50211058088948,0.0,137.3895900851468,3901.7020851705493,483.993,0.0,532.5,150.0,1.0,577.5,532.5,150.0,108.0,0.0,2845468.570000002,5000.0,0.0,1.254416961130742,0.0
2024-10-08 15:00:00,449.849,413.25,757.95,8.142473,3.55,1.0,0.0,244.50211058088948,0.0,90.94853745356782,3810.7535477169813,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,119.25,0.0,2845563.970000002,5000.0,0.0,1.2885662431941924,0.0
2024-10-08 15:15:00,478.684,424.5,747.95,8.142473,3.55,1.0,0.0,244.50211058088948,0.0,131.82748482198892,3678.9260628949924,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,108.0,0.0,2845650.370000002,5000.0,0.0,1.254416961130742,0.0
2024-10-08 15:30:00,447.873,384.25,747.725,8.142473,3.55,1.0,0.0,244.50211058088948,0.0,99.63169534830469,3579.2943675466877,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,148.25,0.0,2845768.970000002,5000.0,0.0,1.3858165256994144,0.0
2024-10-08 15:45:00,425.667,420.0,737.8,8.142473,3.55,1.0,0.0,244.50211058088948,0.0,86.70432692725211,3492.5900406194355,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,112.5,0.0,2845858.970000002,5000.0,0.0,1.2678571428571428,0.0
2024-10-08 16:00:00,434.194,427.25,737.8,9.602905,3.55,1.0,0.0,244.50211058088948,0.0,95.68011640093637,3396.9099242184993,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,105.25,0.0,2845943.1700000023,5000.0,0.0,1.2463428905792862,0.0
2024-10-08 16:15:00,443.219,404.75,757.775,9.602905,3.55,1.0,0.0,244.50211058088948,0.0,84.15380061146263,3312.756123607037,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,127.75,0.0,2846045.3700000024,5000.0,0.0,1.3156269302038295,0.0
2024-10-08 16:30:00,448.744,410.75,737.8,9.602905,3.55,1.0,0.0,244.50211058088948,0.0,110.99590587462059,3201.760217732416,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,121.75,0.0,2846142.7700000023,5000.0,0.0,1.2964090079123554,0.0
2024-10-08 16:45:00,455.951,351.75,757.725,9.602905,3.55,1.0,0.0,244.50211058088948,0.0,97.60853745356788,3104.1516802788483,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,180.75,0.0,2846287.3700000024,5000.0,0.0,1.5138592750533049,0.0
2024-10-08 17:00:00,463.869,369.0,737.675,10.519439,3.55,1.0,0.0,244.50211058088948,0.0,127.04853745356796,2977.1031428252804,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,163.5,0.0,2846418.1700000023,5000.0,0.0,1.443089430894309,0.0
2024-10-08 17:15:00,416.162,399.5,747.675,10.519439,3.55,1.0,0.0,244.50211058088948,0.0,66.3043269272521,2910.7988158980284,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,133.0,0.0,2846524.570000002,5000.0,0.0,1.3329161451814768,0.0
2024-10-08 17:30:00,433.878,373.5,737.825,10.519439,3.55,1.0,0.0,244.50211058088948,0.0,95.32116903251519,2815.477646865513,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,159.0,0.0,2846651.7700000023,5000.0,0.0,1.4257028112449799,0.0
2024-10-08 17:45:00,454.262,331.5,757.85,10.519439,3.55,1.0,0.0,244.50211058088948,0.0,95.69906376935732,2719.7785830961557,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,201.0,0.0,2846812.570000002,5000.0,0.0,1.6063348416289593,0.0
2024-10-08 18:00:00,468.098,328.75,737.875,13.552282,3.55,1.0,0.0,244.50211058088948,0.0,131.28959008514684,2588.488993011009,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,203.75,0.0,2846975.570000002,5000.0,0.0,1.6197718631178708,0.0
2024-10-08 18:15:00,463.825,423.25,747.85,13.552282,3.55,1.0,0.0,244.50211058088948,0.0,116.29169534830469,2472.1972976627044,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,109.25,0.0,2847062.970000002,5000.0,0.0,1.25812167749557,0.0
2024-10-08 18:30:00,483.99,437.0,757.85,13.552282,3.55,1.0,0.0,244.50211058088948,0.0,126.9916953483047,2345.2056023143996,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,95.5,0.0,2847139.370000002,5000.0,0.0,1.2185354691075514,0.0
2024-10-08 18:45:00,487.875,406.5,747.875,13.552282,3.55,1.0,0.0,244.50211058088948,0.0,141.58116903251525,2203.624433281884,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,126.0,0.0,2847240.170000002,5000.0,0.0,1.3099630996309963,0.0
2024-10-08 19:00:00,497.847,375.5,737.675,14.705948,3.55,1.0,0.0,244.50211058088948,0.0,162.8148532430416,2040.8095800388426,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,157.0,0.0,2847365.770000002,5000.0,0.0,1.4181091877496672,0.0
2024-10-08 19:15:00,503.232,406.75,747.675,14.705948,3.55,1.0,0.0,244.50211058088948,0.0,157.95695850619953,1882.852621532643,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,125.75,0.0,2847466.370000002,5000.0,0.0,1.3091579594345422,0.0
2024-10-08 19:30:00,485.963,399.5,747.675,14.705948,3.55,1.0,0.0,244.50211058088948,0.0,139.77906376935744,1743.0735577632856,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,133.0,0.0,2847572.770000002,5000.0,0.0,1.3329161451814768,0.0
2024-10-08 19:45:00,465.016,341.0,747.675,14.705948,3.55,1.0,0.0,244.50211058088948,0.0,117.7295900851469,1625.3439676781388,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,191.5,0.0,2847725.970000002,5000.0,0.0,1.56158357771261,0.0
2024-10-08 20:00:00,449.136,383.5,747.675,10.57684,3.55,1.0,0.0,244.50211058088948,0.0,101.01380061146268,1524.330167066676,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,149.0,0.0,2847845.1700000023,5000.0,0.0,1.3885267275097783,0.0
2024-10-08 20:15:00,448.92,355.0,747.675,10.57684,3.55,1.0,0.0,244.50211058088948,0.0,100.78643219041005,1423.543734876266,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,177.5,0.0,2847987.1700000023,5000.0,0.0,1.5,0.0
2024-10-08 20:30:00,441.501,380.5,737.675,10.57684,3.55,1.0,0.0,244.50211058088948,0.0,103.50327429567317,1320.0404605805927,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,152.0,0.0,2848108.7700000023,5000.0,0.0,1.3994743758212878,0.0
2024-10-08 20:45:00,437.973,372.75,747.675,10.57684,3.55,1.0,0.0,244.50211058088948,0.0,89.2632742956732,1230.7771862849195,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,159.75,0.0,2848236.570000002,5000.0,0.0,1.4285714285714286,0.0
2024-10-08 21:00:00,413.276,392.0,747.7,8.663787,3.55,1.0,0.0,244.50211058088948,0.0,63.24011640093626,1167.5370698839831,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,140.5,0.0,2848348.970000002,5000.0,0.0,1.3584183673469388,0.0
2024-10-08 21:15:00,450.06,421.25,737.825,8.663787,3.55,1.0,0.0,244.50211058088948,0.0,112.35485324304152,1055.1822166409415,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,111.25,0.0,2848437.970000002,5000.0,0.0,1.2640949554896141,0.0
2024-10-08 21:30:00,446.602,373.0,757.875,8.663787,3.55,1.0,0.0,244.50211058088948,0.0,87.60959008514679,967.5726265557948,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,159.5,0.0,2848565.570000002,5000.0,0.0,1.4276139410187667,0.0
2024-10-08 21:45:00,427.509,335.0,747.875,8.663787,3.55,1.0,0.0,244.50211058088948,0.0,78.03801113777841,889.5346154180164,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,197.5,0.0,2848723.570000002,5000.0,0.0,1.5895522388059702,0.0
2024-10-08 22:00:00,401.573,317.5,757.85,7.624923,3.55,1.0,0.0,244.50211058088948,0.0,40.23695850619941,849.2976569118171,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,215.0,0.0,2848895.570000002,5000.0,0.0,1.6771653543307086,0.0
2024-10-08 22:15:00,397.784,331.0,727.875,7.624923,3.55,1.0,0.0,244.50211058088948,0.0,67.80116903251523,781.4964878793019,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,201.5,0.0,2849056.7700000023,5000.0,0.0,1.608761329305136,0.0
2024-10-08 22:30:00,401.092,303.5,757.85,7.624923,3.55,1.0,0.0,244.50211058088948,0.0,39.730642716725725,741.7658451625762,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,229.0,0.0,2849239.9700000025,5000.0,0.0,1.7545304777594728,0.0
2024-10-08 22:45:00,412.486,286.5,737.625,7.624923,3.55,1.0,0.0,244.50211058088948,0.0,73.0138006114626,668.7520445511136,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,246.0,0.0,2849436.7700000023,5000.0,0.0,1.8586387434554974,0.0
2024-10-08 23:00:00,421.235,281.25,757.675,6.518307,3.55,1.0,0.0,244.50211058088948,0.0,61.11801113777847,607.6340334133351,421.235,0.0,532.5,150.0,1.0,577.5,532.5,150.0,251.25,0.0,2849637.7700000023,5000.0,0.0,1.8933333333333333,0.0
2024-10-08 23:15:00,396.454,288.25,737.7,6.518307,3.55,1.0,0.0,244.50211058088948,0.0,56.05906376935731,551.5749696439779,396.454,0.0,532.5,150.0,1.0,577.5,532.5,150.0,244.25,0.0,2849833.1700000023,5000.0,0.0,1.847354726799653,0.0
2024-10-08 23:30:00,389.183,260.25,757.675,6.518307,3.55,1.0,0.0,244.50211058088948,0.0,27.379063769357387,524.1959058746205,389.183,0.0,532.5,150.0,1.0,577.5,532.5,150.0,272.25,0.0,2850050.970000002,5000.0,0.0,2.0461095100864553,0.0
2024-10-08 23:45:00,356.159,227.25,727.675,6.518307,3.55,1.0,0.0,244.50211058088948,0.0,24.195905874620543,500.0,356.159,0.0,532.5,150.0,1.0,577.5,532.5,150.0,305.25,0.0,2850295.1700000023,5000.0,0.0,2.3432343234323434,0.0
2024-10-09 00:00:00,369.624,205.0,757.675,5.666391,3.55,1.0,6.451110580889548,244.50211058088948,0.0,0.0,500.0,369.624,0.0,532.5,150.0,1.0,577.5,532.5,150.0,327.5,0.0,2850557.1700000023,5000.0,0.0,2.597560975609756,0.0
2024-10-09 00:15:00,393.912,217.25,737.7,5.666391,3.55,1.0,0.0,193.78800000000007,0.0,0.0,500.0,393.912,0.0,532.5,150.0,1.0,577.5,532.5,150.0,315.25,0.0,2850809.3700000024,5000.0,0.0,2.4510932105868815,0.0
2024-10-09 00:30:00,370.124,207.75,747.675,5.666391,3.55,1.0,0.0,227.55099999999993,0.0,0.0,500.0,370.124,0.0,532.5,150.0,1.0,577.5,532.5,150.0,324.75,0.0,2851069.1700000023,5000.0,0.0,2.563176895306859,0.0
2024-10-09 00:45:00,325.882,220.5,747.8,5.666391,3.55,1.0,0.0,244.50211058088948,27.41588941911047,0.0,526.045094948155,325.882,0.0,532.5,150.0,1.0,577.5,532.5,150.0,312.0,0.0,2851318.7700000023,5000.0,0.0,2.4149659863945576,0.0
2024-10-09 01:00:00,308.146,226.5,747.85,5.2688979,3.55,1.0,0.0,244.50211058088948,45.20188941911053,0.0,568.98688989631,308.146,0.0,532.5,150.0,1.0,577.5,532.5,150.0,306.0,0.0,2851563.570000002,5000.0,0.0,2.3509933774834435,0.0
2024-10-09 01:15:00,281.636,210.5,757.85,5.2688979,3.55,1.0,0.0,244.50211058088948,81.71188941911052,0.0,646.613184844465,281.636,0.0,532.5,150.0,1.0,577.5,532.5,150.0,322.0,0.0,2851821.1700000023,5000.0,0.0,2.5296912114014254,0.0
2024-10-09 01:30:00,279.403,195.75,727.85,5.2688979,3.55,1.0,0.0,244.50211058088948,53.944889419110524,0.0,697.8608297926199,279.403,0.0,532.5,150.0,1.0,577.5,532.5,150.0,336.75,0.0,2852090.570000002,5000.0,0.0,2.7203065134099615,0.0
2024-10-09 01:45:00,306.614,257.25,757.85,5.2688979,3.55,1.0,0.0,244.50211058088948,56.73388941911057,0.0,751.758024740775,306.614,0.0,532.5,150.0,1.0,577.5,532.5,150.0,275.25,0.0,2852310.7700000023,5000.0,0.0,2.0699708454810497,0.0
2024-10-09 02:00:00,312.602,263.0,737.85,4.7689775,3.55,1.0,244.50211058088948,0.0,519.7501105808896,0.0,1245.5206297926202,312.602,0.0,532.5,150.0,1.0,577.5,532.5,150.0,269.5,0.0,2852526.3700000024,5000.0,0.0,2.0247148288973382,0.0
2024-10-09 02:15:00,369.411,249.0,757.625,4.7689775,3.55,1.0,244.50211058088948,0.0,482.71611058088945,0.0,1704.1009348444652,369.411,0.0,532.5,150.0,1.0,577.5,532.5,150.0,283.5,0.0,2852753.1700000023,5000.0,0.0,2.13855421686747,0.0
2024-10-09 02:30:00,409.389,256.5,737.7,4.7689775,3.55,1.0,244.50211058088948,0.0,422.81311058088954,0.0,2105.77338989631,409.389,0.0,532.5,150.0,1.0,577.5,532.5,150.0,276.0,0.0,2852973.970000002,5000.0,0.0,2.0760233918128654,0.0
2024-10-09 02:45:00,381.845,281.0,757.725,4.7689775,3.55,1.0,244.50211058088948,0.0,470.3821105808895,0.0,2552.636394948155,381.845,0.0,532.5,150.0,1.0,577.5,532.5,150.0,251.5,0.0,2853175.1700000023,5000.0,0.0,1.895017793594306,0.0
2024-10-09 03:00:00,341.207,256.5,737.7,4.7623996,3.55,1.0,244.50211058088948,0.0,490.99511058088956,0.0,3019.0817500000003,341.207,0.0,532.5,150.0,1.0,577.5,532.5,150.0,276.0,0.0,2853395.970000002,5000.0,0.0,2.0760233918128654,0.0
2024-10-09 03:15:00,394.686,272.75,747.675,4.7623996,3.55,1.0,244.50211058088948,0.0,447.4911105808894,0.0,3444.198305051845,394.686,0.0,532.5,150.0,1.0,577.5,532.5,150.0,259.75,0.0,2853603.770000002,5000.0,0.0,1.9523373052245647,0.0
2024-10-09 03:30:00,431.61,271.75,737.7,4.7623996,3.55,1.0,244.50211058088948,0.0,400.59211058088954,0.0,3824.7608101036903,431.61,0.0,532.5,150.0,1.0,577.5,532.5,150.0,260.75,0.0,2853812.370000002,5000.0,0.0,1.9595216191352345,0.0
2024-10-09 03:45:00,407.745,287.5,767.675,4.7623996,3.55,1.0,244.50211058088948,0.0,454.43211058088946,0.0,4256.471315155535,407.745,0.0,532.5,150.0,1.0,577.5,532.5,150.0,245.0,0.0,2854008.370000002,5000.0,0.0,1.8521739130434782,0.0
2024-10-09 04:00:00,368.034,306.75,737.675,4.8892591,3.55,1.0,244.50211058088948,244.50211058088948,219.64099999999996,0.0,4465.130265155535,368.034,0.0,532.5,150.0,1.0,577.5,532.5,150.0,225.75,0.0,2854188.970000002,5000.0,0.0,1.7359413202933984,0.0
2024-10-09 04:15:00,343.41,283.75,757.7,4.8892591,3.55,1.0,244.50211058088948,0.0,508.79211058088947,0.0,4948.48277020738,343.41,0.0,532.5,150.0,1.0,577.5,532.5,150.0,248.75,0.0,2854387.970000002,5000.0,0.0,1.8766519823788546,0.0
2024-10-09 04:30:00,330.379,309.25,737.85,4.8892591,3.55,1.0,244.50211058088948,244.50211058088948,257.471,0.0,5193.08022020738,330.379,0.0,532.5,150.0,1.0,577.5,532.5,150.0,223.25,0.0,2854566.570000002,5000.0,0.0,1.7219078415521423,0.0
2024-10-09 04:45:00,303.757,373.5,757.875,4.8892591,3.55,1.0,244.50211058088948,134.08481713821308,414.5352934426764,0.0,5586.888748977923,303.757,0.0,532.5,150.0,1.0,577.5,532.5,150.0,159.0,0.0,2854693.7700000023,5000.0,0.0,1.4257028112449799,0.0
2024-10-09 05:00:00,314.09,444.75,737.825,5.7190142,3.55,1.0,0.0,244.50211058088948,29.23288941911059,0.0,5614.659993926078,314.09,0.0,532.5,150.0,1.0,577.5,532.5,150.0,87.75,0.0,2854763.9700000025,5000.0,0.0,1.197301854974705,0.0
2024-10-09 05:15:00,318.841,389.0,737.85,5.7190142,3.55,1.0,0.0,244.50211058088948,24.506889419110536,0.0,5637.941538874233,318.841,0.0,532.5,150.0,1.0,577.5,532.5,150.0,143.5,0.0,2854878.7700000023,5000.0,0.0,1.3688946015424164,0.0
2024-10-09 05:30:00,318.927,428.75,757.825,5.7190142,3.55,1.0,0.0,244.50211058088948,44.395889419110546,0.0,5680.117633822388,318.927,0.0,532.5,150.0,1.0,577.5,532.5,150.0,103.75,0.0,2854961.7700000023,5000.0,0.0,1.2419825072886297,0.0
2024-10-09 05:45:00,328.546,559.25,737.625,5.7190142,3.55,1.0,0.0,244.50211058088948,14.576889419110529,0.0,5693.965678770543,328.546,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,26.75,2854935.0200000023,5000.0,0.0,0.9521680822530174,0.04783191774698257
2024-10-09 06:00:00,352.972,617.0,757.65,8.5202599,3.55,1.0,0.0,244.50211058088948,10.175889419110518,0.0,5703.6327737186975,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,84.5,2854850.5200000023,5000.0,0.0,0.8630470016207455,0.13695299837925445
2024-10-09 06:15:00,394.512,605.0,737.675,8.5202599,3.55,1.0,0.0,244.50211058088948,0.0,54.04116903251529,5649.591604686182,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,72.5,2854778.0200000023,5000.0,0.0,0.8801652892561983,0.11983471074380166
2024-10-09 06:30:00,384.168,697.75,747.675,8.5202599,3.55,1.0,0.0,244.50211058088948,0.0,32.626432190410036,5616.965172495772,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,165.25,2854612.7700000023,5000.0,0.0,0.7631673235399499,0.23683267646005016
2024-10-09 06:45:00,432.709,673.75,747.675,8.5202599,3.55,1.0,0.0,244.50211058088948,0.0,83.72222222222223,5533.242950831678,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,141.25,2854471.5200000023,5000.0,0.0,0.7903525046382189,0.20964749536178107
2024-10-09 07:00:00,427.608,568.0,757.675,10.2342727,3.55,1.0,0.0,244.50211058088948,0.0,67.82643219041003,5465.416518641268,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,35.5,2854436.0200000023,5000.0,0.0,0.9375,0.0625
2024-10-09 07:15:00,418.222,546.5,737.675,10.2342727,3.55,1.0,0.0,244.50211058088948,0.0,78.99906376935738,5386.417454871911,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,14.0,2854422.0200000023,5000.0,0.0,0.9743824336688015,0.025617566331198535
2024-10-09 07:30:00,400.366,608.75,757.775,10.2342727,3.55,1.0,0.0,244.50211058088948,0.0,39.045379558831044,5347.37207531308,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,76.25,2854345.7700000023,5000.0,0.0,0.8747433264887063,0.12525667351129363
2024-10-09 07:45:00,418.588,584.25,737.85,10.2342727,3.55,1.0,0.0,244.50211058088948,0.0,79.2001164009363,5268.171958912144,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,51.75,2854294.0200000023,5000.0,0.0,0.9114249037227214,0.08857509627727857
2024-10-09 08:00:00,426.79,660.0,757.825,10.2671622,3.55,1.0,0.0,244.50211058088948,0.0,66.80748482198891,5201.364474090155,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,127.5,2854166.5200000023,5000.0,0.0,0.8068181818181818,0.19318181818181818
2024-10-09 08:15:00,444.924,574.25,727.825,10.2671622,3.55,1.0,0.0,244.50211058088948,0.0,117.4748532430415,5083.889620847114,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,41.75,2854124.7700000023,5000.0,0.0,0.9272964736612973,0.07270352633870265
2024-10-09 08:30:00,459.803,585.75,757.85,10.2671622,3.55,1.0,0.0,244.50211058088948,0.0,101.5316953483047,4982.35792549881,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,53.25,2854071.5200000023,5000.0,0.0,0.9090909090909091,0.09090909090909091
2024-10-09 08:45:00,457.81,598.0,737.7,10.2671622,3.55,1.0,0.0,244.50211058088948,0.0,120.64432692725204,4861.713598571558,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,65.5,2854006.0200000023,5000.0,0.0,0.8904682274247492,0.10953177257525083
2024-10-09 09:00:00,449.895,577.75,757.675,8.3172847,3.55,1.0,0.0,244.50211058088948,0.0,91.28643219041001,4770.427166381148,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,45.25,2853960.7700000023,5000.0,0.0,0.9216789268714842,0.0783210731285158
2024-10-09 09:15:00,430.45,525.5,737.65,8.3172847,3.55,1.0,0.0,244.50211058088948,0.0,91.89695850619947,4678.530207874948,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,7.0,0.0,2853966.3700000024,5000.0,0.0,1.0133206470028544,0.0
2024-10-09 09:30:00,462.429,552.25,757.725,8.3172847,3.55,1.0,0.0,244.50211058088948,0.0,104.42748482198888,4574.102723052959,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,19.75,2853946.6200000024,5000.0,0.0,0.9642372114078769,0.03576278859212313
2024-10-09 09:45:00,412.171,557.5,727.775,8.3172847,3.55,1.0,0.0,244.50211058088948,0.0,83.05064271672579,4491.052080336233,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,25.0,2853921.6200000024,5000.0,0.0,0.9551569506726457,0.04484304932735426
2024-10-09 10:00:00,432.725,508.25,757.775,6.3664675,3.55,1.0,0.0,244.50211058088948,0.0,73.10748482198898,4417.944595514245,432.725,0.0,532.5,150.0,1.0,577.5,532.5,150.0,24.25,0.0,2853941.0200000023,5000.0,0.0,1.0477127397934087,0.0
2024-10-09 10:15:00,417.761,453.25,747.75,6.3664675,3.55,1.0,0.0,244.50211058088948,0.0,67.9085374535679,4350.036058060677,417.761,0.0,532.5,150.0,1.0,577.5,532.5,150.0,79.25,0.0,2854004.4200000023,5000.0,0.0,1.1748483177054605,0.0
2024-10-09 10:30:00,428.506,493.75,757.875,6.3664675,3.55,1.0,0.0,244.50211058088948,0.0,68.56116903251521,4281.474889028162,428.506,0.0,532.5,150.0,1.0,577.5,532.5,150.0,38.75,0.0,2854035.4200000023,5000.0,0.0,1.0784810126582278,0.0
2024-10-09 10:45:00,431.369,482.0,737.925,6.3664675,3.55,1.0,0.0,244.50211058088948,0.0,92.57485324304164,4188.90003578512,431.369,0.0,532.5,150.0,1.0,577.5,532.5,150.0,50.5,0.0,2854075.820000002,5000.0,0.0,1.1047717842323652,0.0
2024-10-09 11:00:00,455.959,478.5,747.925,5.9398437,3.55,1.0,0.0,244.50211058088948,0.0,107.93274797988371,4080.967287805236,455.959,0.0,532.5,150.0,1.0,577.5,532.5,150.0,54.0,0.0,2854119.0200000023,5000.0,0.0,1.1128526645768024,0.0
2024-10-09 11:15:00,420.954,447.5,737.925,5.9398437,3.55,1.0,0.0,244.50211058088948,0.0,81.61169534830478,3999.3555924569314,420.954,0.0,532.5,150.0,1.0,577.5,532.5,150.0,85.0,0.0,2854187.0200000023,5000.0,0.0,1.1899441340782122,0.0
2024-10-09 11:30:00,462.918,415.5,747.925,5.9398437,3.55,1.0,0.0,244.50211058088948,0.0,115.25801113777845,3884.097581319153,462.918,0.0,532.5,150.0,1.0,577.5,532.5,150.0,117.0,0.0,2854280.6200000024,5000.0,0.0,1.2815884476534296,0.0
2024-10-09 11:45:00,463.446,377.5,747.8,5.9398437,3.55,1.0,0.0,244.50211058088948,0.0,115.9453795588311,3768.152201760322,463.446,0.0,532.5,150.0,1.0,577.5,532.5,150.0,155.0,0.0,2854404.6200000024,5000.0,0.0,1.4105960264900663,0.0
2024-10-09 12:00:00,467.368,348.25,747.775,5.3873001,3.55,1.0,0.0,130.40699999999998,0.0,0.0,3768.152201760322,467.368,0.0,532.5,150.0,1.0,577.5,532.5,150.0,184.25,0.0,2854552.0200000023,5000.0,0.0,1.5290739411342427,0.0
2024-10-09 12:15:00,409.222,371.5,747.75,5.3873001,3.55,1.0,0.0,188.52800000000002,0.0,0.0,3768.152201760322,409.222,0.0,532.5,150.0,1.0,577.5,532.5,150.0,161.0,0.0,2854680.820000002,5000.0,0.0,1.4333781965006729,0.0
2024-10-09 12:30:00,410.11,313.25,747.75,5.3873001,3.55,1.0,0.0,187.64,0.0,0.0,3768.152201760322,410.11,0.0,532.5,150.0,1.0,577.5,532.5,150.0,219.25,0.0,2854856.220000002,5000.0,0.0,1.6999201915403033,0.0
2024-10-09 12:45:00,421.037,326.75,737.775,5.3873001,3.55,1.0,0.0,166.738,0.0,0.0,3768.152201760322,421.037,0.0,532.5,150.0,1.0,577.5,532.5,150.0,205.75,0.0,2855020.820000002,5000.0,0.0,1.6296863045141545,0.0
2024-10-09 13:00:00,451.11,248.75,747.75,5.3826016,3.55,1.0,97.86211058088949,244.50211058088948,0.0,0.0,3768.152201760322,451.11,0.0,532.5,150.0,1.0,577.5,532.5,150.0,283.75,0.0,2855247.820000002,5000.0,0.0,2.14070351758794,0.0
2024-10-09 13:15:00,466.366,233.0,747.75,5.3826016,3.55,1.0,0.0,131.38400000000001,0.0,0.0,3768.152201760322,466.366,0.0,532.5,150.0,1.0,577.5,532.5,150.0,299.5,0.0,2855487.4200000023,5000.0,0.0,2.2854077253218885,0.0
2024-10-09 13:30:00,484.577,249.0,757.825,5.3826016,3.55,1.0,0.0,123.24800000000005,0.0,0.0,3768.152201760322,484.577,0.0,532.5,150.0,1.0,577.5,532.5,150.0,283.5,0.0,2855714.220000002,5000.0,0.0,2.13855421686747,0.0
2024-10-09 13:45:00,462.42,250.75,747.925,5.3826016,3.55,1.0,108.99711058088954,244.50211058088948,0.0,0.0,3768.152201760322,462.42,0.0,532.5,150.0,1.0,577.5,532.5,150.0,281.75,0.0,2855939.620000002,5000.0,0.0,2.123629112662014,0.0
2024-10-09 14:00:00,429.951,240.0,747.925,5.5602049,3.55,1.0,0.0,244.50211058088948,0.0,80.55590587462058,3687.5962958857012,429.951,0.0,532.5,150.0,1.0,577.5,532.5,150.0,292.5,0.0,2856173.620000002,5000.0,0.0,2.21875,0.0
2024-10-09 14:15:00,411.815,230.0,737.925,5.5602049,3.55,1.0,0.0,244.50211058088948,0.0,71.99169534830476,3615.6046005373964,411.815,0.0,532.5,150.0,1.0,577.5,532.5,150.0,302.5,0.0,2856415.620000002,5000.0,0.0,2.3152173913043477,0.0
2024-10-09 14:30:00,390.08,234.5,747.925,5.5602049,3.55,1.0,0.0,244.50211058088948,0.0,38.58643219041001,3577.0181683469864,390.08,0.0,532.5,150.0,1.0,577.5,532.5,150.0,298.0,0.0,2856654.020000002,5000.0,0.0,2.2707889125799574,0.0
2024-10-09 14:45:00,390.356,279.0,747.875,5.5602049,3.55,1.0,0.0,244.50211058088948,0.0,38.92959008514681,3538.0885782618398,390.356,0.0,532.5,150.0,1.0,577.5,532.5,150.0,253.5,0.0,2856856.8200000017,5000.0,0.0,1.9086021505376345,0.0
2024-10-09 15:00:00,367.865,260.25,747.75,6.5638045,3.55,1.0,0.0,244.50211058088948,0.0,15.386432190409987,3522.70214607143,367.865,0.0,532.5,150.0,1.0,577.5,532.5,150.0,272.25,0.0,2857074.6200000015,5000.0,0.0,2.0461095100864553,0.0
2024-10-09 15:15:00,374.466,243.75,737.75,6.5638045,3.55,1.0,0.0,244.50211058088948,0.0,32.86116903251525,3489.840977038915,374.466,0.0,532.5,150.0,1.0,577.5,532.5,150.0,288.75,0.0,2857305.6200000015,5000.0,0.0,2.1846153846153844,0.0
2024-10-09 15:30:00,351.645,210.75,757.775,6.5638045,3.55,1.0,0.0,244.50211058088948,11.627889419110517,0.0,3500.88747198707,351.645,0.0,532.5,150.0,1.0,577.5,532.5,150.0,321.75,0.0,2857563.0200000014,5000.0,0.0,2.526690391459075,0.0
2024-10-09 15:45:00,368.662,276.0,727.75,6.5638045,3.55,1.0,0.0,244.50211058088948,0.0,37.27801113777838,3463.6094608492917,368.662,0.0,532.5,150.0,1.0,577.5,532.5,150.0,256.5,0.0,2857768.2200000016,5000.0,0.0,1.9293478260869565,0.0
2024-10-09 16:00:00,364.838,212.75,757.775,8.0090631,3.55,1.0,0.0,244.50211058088948,0.0,1.6474848219889726,3461.9619760273026,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,319.75,0.0,2858024.0200000014,5000.0,0.0,2.5029377203290246,0.0
2024-10-09 16:15:00,391.966,241.75,737.75,8.0090631,3.55,1.0,0.0,244.50211058088948,0.0,51.2822216640942,3410.6797543632083,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,290.75,0.0,2858256.6200000015,5000.0,0.0,2.202688728024819,0.0
2024-10-09 16:30:00,388.249,201.5,757.8,8.0090631,3.55,1.0,0.0,244.50211058088948,0.0,26.264326927252156,3384.415427435956,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,331.0,0.0,2858521.4200000013,5000.0,0.0,2.642679900744417,0.0
2024-10-09 16:45:00,399.635,224.5,717.925,8.0090631,3.55,1.0,0.0,244.50211058088948,0.0,80.22327429567318,3304.192153140283,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,308.0,0.0,2858767.820000001,5000.0,0.0,2.3719376391982183,0.0
2024-10-09 17:00:00,384.756,233.0,757.925,9.8283223,3.55,1.0,0.0,244.50211058088948,0.0,22.455905874620523,3281.7362472656628,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,299.5,0.0,2859007.4200000013,5000.0,0.0,2.2854077253218885,0.0
2024-10-09 17:15:00,388.568,210.5,737.925,9.8283223,3.55,1.0,0.0,244.50211058088948,0.0,47.521169032515274,3234.2150782331473,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,322.0,0.0,2859265.0200000014,5000.0,0.0,2.5296912114014254,0.0
2024-10-09 17:30:00,395.734,277.75,757.925,9.8283223,3.55,1.0,0.0,244.50211058088948,0.0,34.01169534830474,3200.2033828848425,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,254.75,0.0,2859468.820000001,5000.0,0.0,1.9171917191719172,0.0
2024-10-09 17:45:00,410.717,212.75,737.9,9.8283223,3.55,1.0,0.0,244.50211058088948,0.0,70.86222166409419,3129.3411612207483,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,319.75,0.0,2859724.620000001,5000.0,0.0,2.5029377203290246,0.0
2024-10-09 18:00:00,419.275,245.25,757.7,11.0151634,3.55,1.0,0.0,244.50211058088948,0.0,59.0285374535678,3070.3126237671804,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,287.25,0.0,2859954.420000001,5000.0,0.0,2.1712538226299696,0.0
2024-10-09 18:15:00,407.821,225.75,737.75,11.0151634,3.55,1.0,0.0,244.50211058088948,0.0,67.97169534830475,3002.3409284188756,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,306.75,0.0,2860199.8200000008,5000.0,0.0,2.3588039867109636,0.0
2024-10-09 18:30:00,436.118,205.5,757.75,11.0151634,3.55,1.0,0.0,244.50211058088948,0.0,76.70537955883103,2925.6355488600448,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,327.0,0.0,2860461.420000001,5000.0,0.0,2.591240875912409,0.0
2024-10-09 18:45:00,448.466,195.0,737.725,11.0151634,3.55,1.0,0.0,244.50211058088948,0.0,110.78222166409418,2814.8533271959504,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,337.5,0.0,2860731.420000001,5000.0,0.0,2.730769230769231,0.0
2024-10-09 19:00:00,433.238,211.0,747.75,11.2040431,3.55,1.0,0.0,244.50211058088948,0.0,84.2001164009363,2730.6532107950143,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,321.5,0.0,2860988.620000001,5000.0,0.0,2.523696682464455,0.0
2024-10-09 19:15:00,446.104,253.25,737.75,11.2040431,3.55,1.0,0.0,244.50211058088948,0.0,108.2695900851468,2622.3836207098675,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,279.25,0.0,2861212.020000001,5000.0,0.0,2.102665350444225,0.0
2024-10-09 19:30:00,434.452,248.0,747.725,11.2040431,3.55,1.0,0.0,244.50211058088948,0.0,85.50432692725207,2536.8792937826156,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,284.5,0.0,2861439.620000001,5000.0,0.0,2.1471774193548385,0.0
2024-10-09 19:45:00,436.429,216.0,747.925,11.2040431,3.55,1.0,0.0,244.50211058088948,0.0,87.37485324304158,2449.504440539574,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,316.5,0.0,2861692.820000001,5000.0,0.0,2.4652777777777777,0.0
2024-10-09 20:00:00,425.553,210.75,747.925,9.359412,3.55,1.0,0.0,244.50211058088948,0.0,75.92643219041003,2373.5780083491636,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,321.75,0.0,2861950.220000001,5000.0,0.0,2.526690391459075,0.0
2024-10-09 20:15:00,414.283,179.75,747.9,9.359412,3.55,1.0,0.0,244.50211058088948,0.0,64.08959008514687,2309.4884182640167,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,352.75,0.0,2862232.4200000013,5000.0,0.0,2.9624478442280946,0.0
2024-10-09 20:30:00,418.776,182.75,737.925,9.359412,3.55,1.0,0.0,244.50211058088948,0.0,79.31906376935741,2230.1693544946593,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,349.75,0.0,2862512.220000001,5000.0,0.0,2.913816689466484,0.0
2024-10-09 20:45:00,383.382,212.0,757.9,9.359412,3.55,1.0,0.0,244.50211058088948,0.0,21.035905874620536,2209.133448620039,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,320.5,0.0,2862768.620000001,5000.0,0.0,2.5117924528301887,0.0
2024-10-09 21:00:00,390.104,255.5,747.775,8.1500181,3.55,1.0,0.0,244.50211058088948,0.0,38.76959008514683,2170.363858534892,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,277.0,0.0,2862990.220000001,5000.0,0.0,2.0841487279843443,0.0
2024-10-09 21:15:00,390.119,221.5,757.725,8.1500181,3.55,1.0,0.0,244.50211058088948,0.0,28.31169534830472,2142.0521631865877,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,311.0,0.0,2863239.020000001,5000.0,0.0,2.404063205417607,0.0
2024-10-09 21:30:00,419.356,276.0,737.75,8.1500181,3.55,1.0,0.0,244.50211058088948,0.0,80.11380061146261,2061.938362575125,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,256.5,0.0,2863444.220000001,5000.0,0.0,1.9293478260869565,0.0
2024-10-09 21:45:00,377.191,213.0,757.725,8.1500181,3.55,1.0,0.0,244.50211058088948,0.0,14.703274295673085,2047.235088279452,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,319.5,0.0,2863699.820000001,5000.0,0.0,2.5,0.0
2024-10-09 22:00:00,369.629,154.25,727.75,7.2967705,3.55,1.0,0.0,244.50211058088948,0.0,38.29590587462052,2008.9391824048314,369.629,0.0,532.5,150.0,1.0,577.5,532.5,150.0,378.25,0.0,2864002.4200000013,5000.0,0.0,3.452188006482982,0.0
2024-10-09 22:15:00,353.592,185.0,757.75,7.2967705,3.55,1.0,0.0,244.50211058088948,9.655889419110537,0.0,2018.1122773529864,353.592,0.0,532.5,150.0,1.0,577.5,532.5,150.0,347.5,0.0,2864280.4200000013,5000.0,0.0,2.8783783783783785,0.0
2024-10-09 22:30:00,376.076,177.0,737.775,7.2967705,3.55,1.0,0.0,244.50211058088948,0.0,34.52959008514687,1983.5826872678397,376.076,0.0,532.5,150.0,1.0,577.5,532.5,150.0,355.5,0.0,2864564.820000001,5000.0,0.0,3.0084745762711864,0.0
2024-10-09 22:45:00,366.778,172.25,677.875,7.2967705,3.55,1.0,0.0,244.50211058088948,0.0,87.79485324304159,1895.787834024798,366.778,0.0,532.5,150.0,1.0,577.5,532.5,150.0,360.25,0.0,2864853.0200000014,5000.0,0.0,3.0914368650217705,0.0
2024-10-09 23:00:00,403.96,171.5,537.925,6.0450901,3.55,1.0,0.0,244.50211058088948,0.0,274.24959008514685,1621.5382439396512,403.96,0.0,532.5,150.0,1.0,577.5,532.5,150.0,361.0,0.0,2865141.820000001,5000.0,0.0,3.1049562682215743,0.0
2024-10-09 23:15:00,367.81,184.25,387.9,6.0450901,3.55,1.0,0.0,244.50211058088948,0.0,394.1180111377784,1227.4202328018728,367.81,0.0,532.5,150.0,1.0,577.5,532.5,150.0,348.25,0.0,2865420.4200000013,5000.0,0.0,2.8900949796472184,0.0
2024-10-09 23:30:00,359.269,193.5,377.9,6.0450901,3.55,1.0,0.0,244.50211058088948,0.0,395.6538006114627,831.7664321904101,359.269,0.0,532.5,150.0,1.0,577.5,532.5,150.0,339.0,0.0,2865691.6200000015,5000.0,0.0,2.751937984496124,0.0
2024-10-09 23:45:00,348.576,186.75,427.9,6.0450901,3.55,1.0,0.0,244.50211058088948,0.0,331.76643219041006,500.0,348.576,0.0,532.5,150.0,1.0,577.5,532.5,150.0,345.75,0.0,2865968.2200000016,5000.0,0.0,2.8514056224899598,0.0
2024-10-10 00:00:00,352.93,186.25,457.75,4.2785115,3.55,1.0,45.18000000000001,0.0,0.0,0.0,500.0,352.93,0.0,532.5,150.0,1.0,577.5,532.5,150.0,346.25,0.0,2866245.2200000016,5000.0,0.0,2.859060402684564,0.0
2024-10-10 00:15:00,387.902,177.0,477.725,4.2785115,3.55,1.0,244.50211058088948,184.32511058088951,0.0,0.0,500.0,387.902,0.0,532.5,150.0,1.0,577.5,532.5,150.0,355.5,0.0,2866529.6200000015,5000.0,0.0,3.0084745762711864,0.0
2024-10-10 00:30:00,345.884,144.25,487.725,4.2785115,3.55,1.0,8.158999999999992,0.0,0.0,0.0,500.0,345.884,0.0,532.5,150.0,1.0,577.5,532.5,150.0,388.25,0.0,2866840.2200000016,5000.0,0.0,3.6915077989601386,0.0
2024-10-10 00:45:00,320.996,135.25,457.75,4.2785115,3.55,1.0,13.245999999999981,0.0,0.0,0.0,500.0,320.996,0.0,532.5,150.0,1.0,577.5,532.5,150.0,397.25,0.0,2867158.0200000014,5000.0,0.0,3.9371534195933457,0.0
2024-10-10 01:00:00,273.984,149.0,457.725,3.6642093,3.55,1.0,244.50211058088948,0.0,278.2431105808895,0.0,764.330955051845,273.984,0.0,532.5,150.0,1.0,577.5,532.5,150.0,383.5,0.0,2867464.820000001,5000.0,0.0,3.5738255033557045,0.0
2024-10-10 01:15:00,266.399,121.5,417.725,3.6642093,3.55,1.0,244.50211058088948,0.0,245.8281105808895,0.0,997.86766010369,266.399,0.0,532.5,150.0,1.0,577.5,532.5,150.0,411.0,0.0,2867793.620000001,5000.0,0.0,4.382716049382716,0.0
2024-10-10 01:30:00,239.944,151.0,447.8,3.6642093,3.55,1.0,244.50211058088948,0.0,302.3581105808895,0.0,1285.107865155535,239.944,0.0,532.5,150.0,1.0,577.5,532.5,150.0,381.5,0.0,2868098.820000001,5000.0,0.0,3.5264900662251657,0.0
2024-10-10 01:45:00,290.86,154.25,417.9,3.6642093,3.55,1.0,244.50211058088948,0.0,221.54211058088944,0.0,1495.5728702073798,290.86,0.0,532.5,150.0,1.0,577.5,532.5,150.0,378.25,0.0,2868401.4200000013,5000.0,0.0,3.452188006482982,0.0
2024-10-10 02:00:00,276.692,162.75,447.9,2.8056891,3.55,1.0,244.50211058088948,0.0,265.7101105808895,0.0,1747.9974752592248,276.692,0.0,532.5,150.0,1.0,577.5,532.5,150.0,369.75,0.0,2868697.220000001,5000.0,0.0,3.271889400921659,0.0
2024-10-10 02:15:00,347.111,188.0,577.9,2.8056891,3.55,1.0,244.50211058088948,0.0,325.2911105808895,0.0,2057.0240303110695,347.111,0.0,532.5,150.0,1.0,577.5,532.5,150.0,344.5,0.0,2868972.820000001,5000.0,0.0,2.8324468085106385,0.0
2024-10-10 02:30:00,365.048,195.0,757.9,2.8056891,3.55,1.0,244.50211058088948,0.0,487.3541105808895,0.0,2520.0104353629144,365.048,0.0,532.5,150.0,1.0,577.5,532.5,150.0,337.5,0.0,2869242.820000001,5000.0,0.0,2.730769230769231,0.0
2024-10-10 02:45:00,361.957,189.75,737.8,2.8056891,3.55,1.0,244.50211058088948,0.0,470.34511058088947,0.0,2966.8382904147593,361.957,0.0,532.5,150.0,1.0,577.5,532.5,150.0,342.75,0.0,2869517.0200000014,5000.0,0.0,2.8063241106719365,0.0
2024-10-10 03:00:00,313.755,160.0,757.725,2.3444928,3.55,1.0,244.50211058088948,0.0,538.4721105808895,0.0,3478.3867954666043,313.755,0.0,532.5,150.0,1.0,577.5,532.5,150.0,372.5,0.0,2869815.0200000014,5000.0,0.0,3.328125,0.0
2024-10-10 03:15:00,398.384,139.0,747.775,2.3444928,3.55,1.0,244.50211058088948,0.0,443.89311058088947,0.0,3900.0852505184494,398.384,0.0,532.5,150.0,1.0,577.5,532.5,150.0,393.5,0.0,2870129.820000001,5000.0,0.0,3.8309352517985613,0.0
2024-10-10 03:30:00,413.668,171.0,747.725,2.3444928,3.55,1.0,244.50211058088948,0.0,428.5591105808895,0.0,4307.216405570294,413.668,0.0,532.5,150.0,1.0,577.5,532.5,150.0,361.5,0.0,2870419.0200000014,5000.0,0.0,3.1140350877192984,0.0
2024-10-10 03:45:00,386.196,168.0,737.75,2.3444928,3.55,1.0,244.50211058088948,0.0,446.0561105808895,0.0,4730.969710622139,386.196,0.0,532.5,150.0,1.0,577.5,532.5,150.0,364.5,0.0,2870710.6200000015,5000.0,0.0,3.169642857142857,0.0
2024-10-10 04:00:00,351.629,210.25,747.725,2.3679753,3.55,1.0,244.50211058088948,0.0,490.5981105808895,0.0,5197.037915673985,351.629,0.0,532.5,150.0,1.0,577.5,532.5,150.0,322.25,0.0,2870968.4200000013,5000.0,0.0,2.5326991676575505,0.0
2024-10-10 04:15:00,309.617,218.25,747.85,2.3679753,3.55,1.0,244.50211058088948,0.0,532.7351105808895,0.0,5703.1362707258295,309.617,0.0,532.5,150.0,1.0,577.5,532.5,150.0,314.25,0.0,2871219.820000001,5000.0,0.0,2.4398625429553267,0.0
2024-10-10 04:30:00,323.227,253.0,747.9,2.3679753,3.55,1.0,244.50211058088948,0.0,519.1751105808895,0.0,6196.352625777675,323.227,0.0,532.5,150.0,1.0,577.5,532.5,150.0,279.5,0.0,2871443.4200000013,5000.0,0.0,2.1047430830039526,0.0
2024-10-10 04:45:00,278.124,241.75,747.925,2.3679753,3.55,1.0,244.50211058088948,0.0,564.3031105808894,0.0,6732.44058082952,278.124,0.0,532.5,150.0,1.0,577.5,532.5,150.0,290.75,0.0,2871676.0200000014,5000.0,0.0,2.202688728024819,0.0
2024-10-10 05:00:00,285.81,264.5,747.9,3.7703502,3.55,1.0,0.0,244.50211058088948,67.5878894191105,0.0,6796.649075777675,285.81,0.0,532.5,150.0,1.0,577.5,532.5,150.0,268.0,0.0,2871890.4200000013,5000.0,0.0,2.0132325141776937,0.0
2024-10-10 05:15:00,264.095,378.0,747.925,3.7703502,3.55,1.0,0.0,244.50211058088948,89.32788941911045,0.0,6881.51057072583,264.095,0.0,532.5,150.0,1.0,577.5,532.5,150.0,154.5,0.0,2872014.0200000014,5000.0,0.0,1.4087301587301588,0.0
2024-10-10 05:30:00,299.508,359.75,747.825,3.7703502,3.55,1.0,69.77687691343135,244.50211058088948,123.59176633254194,0.0,6998.922748741745,299.508,0.0,532.5,150.0,1.0,577.5,532.5,150.0,172.75,0.0,2872152.2200000016,5000.0,0.0,1.4801945795691451,0.0
2024-10-10 05:45:00,294.251,329.5,747.725,3.7703502,3.55,1.0,0.0,244.50211058088948,58.97188941911057,0.0,7054.9460436899,294.251,0.0,532.5,150.0,1.0,577.5,532.5,150.0,203.0,0.0,2872314.6200000015,5000.0,0.0,1.6160849772382397,0.0
2024-10-10 06:00:00,330.323,443.25,737.75,5.6104389,3.55,1.0,0.0,244.50211058088948,12.924889419110542,0.0,7067.224688638054,330.323,0.0,532.5,150.0,1.0,577.5,532.5,150.0,89.25,0.0,2872386.0200000014,5000.0,0.0,1.2013536379018612,0.0
2024-10-10 06:15:00,334.832,433.0,757.75,5.6104389,3.55,1.0,0.0,244.50211058088948,28.415889419110528,0.0,7094.21978358621,334.832,0.0,532.5,150.0,1.0,577.5,532.5,150.0,99.5,0.0,2872465.6200000015,5000.0,0.0,1.2297921478060045,0.0
2024-10-10 06:30:00,353.443,467.0,737.725,5.6104389,3.55,1.0,0.0,244.50211058088948,0.0,10.758011137778357,7083.4617724484315,353.443,0.0,532.5,150.0,1.0,577.5,532.5,150.0,65.5,0.0,2872518.0200000014,5000.0,0.0,1.140256959314775,0.0
2024-10-10 06:45:00,346.33,418.0,757.75,5.6104389,3.55,1.0,0.0,244.50211058088948,16.917889419110537,0.0,7099.533767396587,346.33,0.0,532.5,150.0,1.0,577.5,532.5,150.0,114.5,0.0,2872609.6200000015,5000.0,0.0,1.2739234449760766,0.0
2024-10-10 07:00:00,362.346,399.0,727.85,7.1565267,3.55,1.0,0.0,244.50211058088948,0.0,30.524326927252066,7069.009440469335,362.346,0.0,532.5,150.0,1.0,577.5,532.5,150.0,133.5,0.0,2872716.4200000013,5000.0,0.0,1.3345864661654134,0.0
2024-10-10 07:15:00,364.079,451.25,747.925,7.1565267,3.55,1.0,0.0,244.50211058088948,0.0,11.216958506199507,7057.792481963135,364.079,0.0,532.5,150.0,1.0,577.5,532.5,150.0,81.25,0.0,2872781.4200000013,5000.0,0.0,1.18005540166205,0.0
2024-10-10 07:30:00,391.158,472.25,747.9,7.1565267,3.55,1.0,0.0,244.50211058088948,0.0,39.74748482198897,7018.044997141146,391.158,0.0,532.5,150.0,1.0,577.5,532.5,150.0,60.25,0.0,2872829.6200000015,5000.0,0.0,1.127580730545262,0.0
2024-10-10 07:45:00,402.116,423.75,747.9,7.1565267,3.55,1.0,0.0,244.50211058088948,0.0,51.2822216640942,6966.762775477052,402.116,0.0,532.5,150.0,1.0,577.5,532.5,150.0,108.75,0.0,2872916.6200000015,5000.0,0.0,1.2566371681415929,0.0
2024-10-10 08:00:00,439.861,468.75,747.925,7.9051488,3.55,1.0,0.0,244.50211058088948,0.0,90.98748482198897,6875.775290655063,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,63.75,0.0,2872967.6200000015,5000.0,0.0,1.136,0.0
2024-10-10 08:15:00,420.808,483.0,747.8,7.9051488,3.55,1.0,0.0,244.50211058088948,0.0,71.06327429567318,6804.71201635939,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,49.5,0.0,2873007.2200000016,5000.0,0.0,1.1024844720496894,0.0
2024-10-10 08:30:00,447.774,389.5,747.725,7.9051488,3.55,1.0,0.0,244.50211058088948,0.0,99.5274848219889,6705.184531537401,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,143.0,0.0,2873121.6200000015,5000.0,0.0,1.3671373555840822,0.0
2024-10-10 08:45:00,425.414,365.25,747.75,7.9051488,3.55,1.0,0.0,244.50211058088948,0.0,75.96432692725207,6629.220204610149,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,167.25,0.0,2873255.4200000013,5000.0,0.0,1.457905544147844,0.0
2024-10-10 09:00:00,460.836,451.5,747.725,6.1063893,3.55,1.0,0.0,244.50211058088948,0.0,113.27695850619945,6515.94324610395,460.836,0.0,532.5,150.0,1.0,577.5,532.5,150.0,81.0,0.0,2873320.220000001,5000.0,0.0,1.1794019933554818,0.0
2024-10-10 09:15:00,458.06,426.75,747.725,6.1063893,3.55,1.0,0.0,244.50211058088948,0.0,110.35485324304155,6405.588392860908,458.06,0.0,532.5,150.0,1.0,577.5,532.5,150.0,105.75,0.0,2873404.820000001,5000.0,0.0,1.2478031634446398,0.0
2024-10-10 09:30:00,480.89,414.0,747.725,6.1063893,3.55,1.0,0.0,244.50211058088948,0.0,134.38643219040995,6271.201960670498,480.89,0.0,532.5,150.0,1.0,577.5,532.5,150.0,118.5,0.0,2873499.620000001,5000.0,0.0,1.286231884057971,0.0
2024-10-10 09:45:00,467.444,425.25,747.9,6.1063893,3.55,1.0,0.0,244.50211058088948,0.0,120.04853745356792,6151.15342321693,467.444,0.0,532.5,150.0,1.0,577.5,532.5,150.0,107.25,0.0,2873585.420000001,5000.0,0.0,1.252204585537919,0.0
2024-10-10 10:00:00,457.906,513.0,737.9,5.363403,3.55,1.0,0.0,244.50211058088948,0.0,120.5348532430416,6030.618569973888,457.906,0.0,532.5,150.0,1.0,577.5,532.5,150.0,19.5,0.0,2873601.020000001,5000.0,0.0,1.0380116959064327,0.0
2024-10-10 10:15:00,467.584,381.25,737.9,5.363403,3.55,1.0,0.0,244.50211058088948,0.0,130.72222222222223,5899.896348309794,467.584,0.0,532.5,150.0,1.0,577.5,532.5,150.0,151.25,0.0,2873722.020000001,5000.0,0.0,1.3967213114754098,0.0
2024-10-10 10:30:00,458.481,385.5,757.9,5.363403,3.55,1.0,0.0,244.50211058088948,0.0,100.08748482198895,5799.808863487805,458.481,0.0,532.5,150.0,1.0,577.5,532.5,150.0,147.0,0.0,2873839.620000001,5000.0,0.0,1.3813229571984436,0.0
2024-10-10 10:45:00,446.297,377.0,737.9,5.363403,3.55,1.0,0.0,244.50211058088948,0.0,108.31485324304161,5691.494010244764,446.297,0.0,532.5,150.0,1.0,577.5,532.5,150.0,155.5,0.0,2873964.020000001,5000.0,0.0,1.4124668435013263,0.0
2024-10-10 11:00:00,457.082,418.75,757.75,5.419761,3.55,1.0,0.0,244.50211058088948,0.0,98.77274797988366,5592.721262264879,457.082,0.0,532.5,150.0,1.0,577.5,532.5,150.0,113.75,0.0,2874055.020000001,5000.0,0.0,1.2716417910447761,0.0
2024-10-10 11:15:00,468.037,363.0,737.725,5.419761,3.55,1.0,0.0,244.50211058088948,0.0,131.3832742956731,5461.337987969207,468.037,0.0,532.5,150.0,1.0,577.5,532.5,150.0,169.5,0.0,2874190.620000001,5000.0,0.0,1.4669421487603307,0.0
2024-10-10 11:30:00,471.611,384.5,747.725,5.419761,3.55,1.0,0.0,244.50211058088948,0.0,124.61906376935731,5336.718924199849,471.611,0.0,532.5,150.0,1.0,577.5,532.5,150.0,148.0,0.0,2874309.020000001,5000.0,0.0,1.3849154746423926,0.0
2024-10-10 11:45:00,502.184,418.5,737.725,5.419761,3.55,1.0,0.0,244.50211058088948,0.0,167.32748482198895,5169.3914393778605,502.184,0.0,532.5,150.0,1.0,577.5,532.5,150.0,114.0,0.0,2874400.220000001,5000.0,0.0,1.2724014336917562,0.0
2024-10-10 12:00:00,516.221,428.25,757.725,3.8332833,3.55,1.0,152.99811058088946,244.50211058088948,0.0,0.0,5169.3914393778605,516.221,0.0,532.5,150.0,1.0,577.5,532.5,150.0,104.25,0.0,2874483.620000001,5000.0,0.0,1.2434325744308232,0.0
2024-10-10 12:15:00,487.217,410.25,737.775,3.8332833,3.55,1.0,0.0,100.55799999999999,0.0,0.0,5169.3914393778605,487.217,0.0,532.5,150.0,1.0,577.5,532.5,150.0,122.25,0.0,2874581.420000001,5000.0,0.0,1.2979890310786106,0.0
2024-10-10 12:30:00,473.119,391.5,757.925,3.8332833,3.55,1.0,0.0,134.80599999999993,0.0,0.0,5169.3914393778605,473.119,0.0,532.5,150.0,1.0,577.5,532.5,150.0,141.0,0.0,2874694.2200000007,5000.0,0.0,1.3601532567049808,0.0
2024-10-10 12:45:00,484.968,398.75,747.925,3.8332833,3.55,1.0,0.0,112.95699999999994,0.0,0.0,5169.3914393778605,484.968,0.0,532.5,150.0,1.0,577.5,532.5,150.0,133.75,0.0,2874801.2200000007,5000.0,0.0,1.335423197492163,0.0
2024-10-10 13:00:00,490.789,396.0,737.9,2.3416749,3.55,1.0,244.50211058088948,0.0,341.6131105808895,0.0,5493.923894429706,490.789,0.0,532.5,150.0,1.0,577.5,532.5,150.0,136.5,0.0,2874910.420000001,5000.0,0.0,1.3446969696969697,0.0
2024-10-10 13:15:00,525.3,312.75,747.9,2.3416749,3.55,1.0,244.50211058088948,0.0,317.10211058088953,0.0,5795.170899481551,525.3,0.0,532.5,150.0,1.0,577.5,532.5,150.0,219.75,0.0,2875086.2200000007,5000.0,0.0,1.7026378896882495,0.0
2024-10-10 13:30:00,512.966,316.75,747.9,2.3416749,3.55,1.0,244.50211058088948,0.0,329.4361105808895,0.0,6108.135204533396,512.966,0.0,532.5,150.0,1.0,577.5,532.5,150.0,215.75,0.0,2875258.8200000008,5000.0,0.0,1.681136543014996,0.0
