DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-10-10 13:45:00,481.124,378.0,747.725,2.3416749,3.55,1.0,244.50211058088948,0.0,361.1031105808895,0.0,6451.183159585241,481.124,0.0,532.5,150.0,1.0,577.5,532.5,150.0,154.5,0.0,2875382.420000001,5000.0,0.0,1.4087301587301588,0.0
2024-10-10 14:00:00,469.234,380.0,747.725,2.2308375,3.55,1.0,244.50211058088948,0.0,372.9931105808895,0.0,6805.526614637086,469.234,0.0,532.5,150.0,1.0,577.5,532.5,150.0,152.5,0.0,2875504.420000001,5000.0,0.0,1.4013157894736843,0.0
2024-10-10 14:15:00,457.369,425.75,747.75,2.2308375,3.55,1.0,244.50211058088948,0.0,384.8831105808895,0.0,7171.165569688931,457.369,0.0,532.5,150.0,1.0,577.5,532.5,150.0,106.75,0.0,2875589.8200000008,5000.0,0.0,1.2507339988256019,0.0
2024-10-10 14:30:00,446.475,380.75,737.775,2.2308375,3.55,1.0,244.50211058088948,0.0,385.80211058088946,0.0,7537.677574740776,446.475,0.0,532.5,150.0,1.0,577.5,532.5,150.0,151.75,0.0,2875711.2200000007,5000.0,0.0,1.3985554826001314,0.0
2024-10-10 14:45:00,429.623,343.75,747.75,2.2308375,3.55,1.0,244.50211058088948,0.0,412.62911058088946,0.0,7929.675229792621,429.623,0.0,532.5,150.0,1.0,577.5,532.5,150.0,188.75,0.0,2875862.2200000007,5000.0,0.0,1.549090909090909,0.0
2024-10-10 15:00:00,444.423,309.75,757.75,3.0630573,3.55,1.0,244.50211058088948,0.0,407.8291105808895,0.0,8317.112884844466,444.423,0.0,532.5,150.0,1.0,577.5,532.5,150.0,222.75,0.0,2876040.420000001,5000.0,0.0,1.7191283292978208,0.0
2024-10-10 15:15:00,416.043,362.75,737.875,3.0630573,3.55,1.0,244.50211058088948,0.0,416.3341105808895,0.0,8712.630289896311,416.043,0.0,532.5,150.0,1.0,577.5,532.5,150.0,169.75,0.0,2876176.2200000007,5000.0,0.0,1.4679531357684357,0.0
2024-10-10 15:30:00,429.015,419.75,757.9,3.0630573,3.55,1.0,244.50211058088948,0.0,423.3871105808895,0.0,9114.848044948156,429.015,0.0,532.5,150.0,1.0,577.5,532.5,150.0,112.75,0.0,2876266.420000001,5000.0,0.0,1.2686122692078619,0.0
2024-10-10 15:45:00,427.029,438.25,737.95,3.0630573,3.55,1.0,244.50211058088948,0.0,405.42311058088956,0.0,9500.0,427.029,0.0,532.5,150.0,1.0,577.5,532.5,150.0,94.25,0.0,2876341.8200000008,5000.0,0.0,1.215059897318882,0.0
2024-10-10 16:00:00,448.805,350.5,757.925,4.4644929,3.55,1.0,0.0,159.11999999999995,0.0,0.0,9500.0,448.805,0.0,532.5,150.0,1.0,577.5,532.5,150.0,182.0,0.0,2876487.420000001,5000.0,0.0,1.5192582025677603,0.0
2024-10-10 16:15:00,425.724,356.75,737.925,4.4644929,3.55,1.0,82.30111058088951,244.50211058088948,0.0,0.0,9500.0,425.724,0.0,532.5,150.0,1.0,577.5,532.5,150.0,175.75,0.0,2876628.020000001,5000.0,0.0,1.4926419060967064,0.0
2024-10-10 16:30:00,453.105,323.0,757.775,4.4644929,3.55,1.0,0.0,154.66999999999996,0.0,0.0,9500.0,453.105,0.0,532.5,150.0,1.0,577.5,532.5,150.0,209.5,0.0,2876795.620000001,5000.0,0.0,1.6486068111455108,0.0
2024-10-10 16:45:00,424.235,321.75,737.75,4.4644929,3.55,1.0,0.0,163.515,0.0,0.0,9500.0,424.235,0.0,532.5,150.0,1.0,577.5,532.5,150.0,210.75,0.0,2876964.220000001,5000.0,0.0,1.655011655011655,0.0
2024-10-10 17:00:00,439.202,355.0,757.725,6.3693933,3.55,1.0,0.0,244.50211058088948,0.0,79.97801113777838,9420.021988862221,439.202,0.0,532.5,150.0,1.0,577.5,532.5,150.0,177.5,0.0,2877106.220000001,5000.0,0.0,1.5,0.0
2024-10-10 17:15:00,420.01,321.0,747.75,6.3693933,3.55,1.0,0.0,244.50211058088948,0.0,70.27590587462049,9349.746082987602,420.01,0.0,532.5,150.0,1.0,577.5,532.5,150.0,211.5,0.0,2877275.4200000013,5000.0,0.0,1.658878504672897,0.0
2024-10-10 17:30:00,430.841,336.25,737.775,6.3693933,3.55,1.0,0.0,244.50211058088948,0.0,92.17695850619948,9257.569124481402,430.841,0.0,532.5,150.0,1.0,577.5,532.5,150.0,196.25,0.0,2877432.4200000013,5000.0,0.0,1.58364312267658,0.0
2024-10-10 17:45:00,436.851,322.25,757.75,6.3693933,3.55,1.0,0.0,244.50211058088948,0.0,77.47695850619945,9180.092165975204,436.851,0.0,532.5,150.0,1.0,577.5,532.5,150.0,210.25,0.0,2877600.6200000015,5000.0,0.0,1.6524437548487199,0.0
2024-10-10 18:00:00,463.4,343.25,737.75,7.9023309,3.55,1.0,0.0,244.50211058088948,0.0,126.47590587462048,9053.616260100584,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,189.25,0.0,2877752.0200000014,5000.0,0.0,1.551347414420976,0.0
2024-10-10 18:15:00,446.07,319.25,757.825,7.9023309,3.55,1.0,0.0,244.50211058088948,0.0,87.10222166409413,8966.51403843649,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,213.25,0.0,2877922.6200000015,5000.0,0.0,1.6679718089271731,0.0
2024-10-10 18:30:00,469.073,368.5,737.925,7.9023309,3.55,1.0,0.0,244.50211058088948,0.0,132.26327429567317,8834.250764140816,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,164.0,0.0,2878053.8200000017,5000.0,0.0,1.4450474898236092,0.0
2024-10-10 18:45:00,469.03,387.25,757.925,7.9023309,3.55,1.0,0.0,244.50211058088948,0.0,111.16537955883105,8723.085384581984,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,145.25,0.0,2878170.020000002,5000.0,0.0,1.3750806972240155,0.0
2024-10-10 19:00:00,477.533,355.0,727.9,9.9049185,3.55,1.0,0.0,244.50211058088948,0.0,151.7211690325153,8571.364215549469,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,177.5,0.0,2878312.020000002,5000.0,0.0,1.5,0.0
2024-10-10 19:15:00,492.136,369.0,757.925,9.9049185,3.55,1.0,0.0,244.50211058088948,0.0,135.487484821989,8435.87673072748,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,163.5,0.0,2878442.8200000017,5000.0,0.0,1.443089430894309,0.0
2024-10-10 19:30:00,498.422,340.0,737.825,9.9049185,3.55,1.0,0.0,244.50211058088948,0.0,163.26222166409417,8272.614509063385,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,192.5,0.0,2878596.8200000017,5000.0,0.0,1.5661764705882353,0.0
2024-10-10 19:45:00,508.511,414.75,767.75,9.9049185,3.55,1.0,0.0,244.50211058088948,0.0,142.38222166409423,8130.232287399291,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,117.75,0.0,2878691.020000002,5000.0,0.0,1.2839059674502713,0.0
2024-10-10 20:00:00,470.281,407.5,747.725,8.8228449,3.55,1.0,0.0,244.50211058088948,0.0,123.21906376935733,8007.013223629933,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,125.0,0.0,2878791.020000002,5000.0,0.0,1.3067484662576687,0.0
2024-10-10 20:15:00,464.525,383.0,747.75,8.8228449,3.55,1.0,0.0,244.50211058088948,0.0,117.13380061146259,7889.87942301847,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,149.5,0.0,2878910.620000002,5000.0,0.0,1.3903394255874673,0.0
2024-10-10 20:30:00,432.5,423.5,737.75,8.8228449,3.55,1.0,0.0,244.50211058088948,0.0,93.94959008514682,7795.929832933323,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,109.0,0.0,2878997.820000002,5000.0,0.0,1.2573789846517118,0.0
2024-10-10 20:45:00,438.185,400.5,747.725,8.8228449,3.55,1.0,0.0,244.50211058088948,0.0,89.43380061146259,7706.496031746032,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,132.0,0.0,2879103.4200000023,5000.0,0.0,1.3295880149812733,0.0
2024-10-10 21:00:00,416.655,454.75,757.75,7.9051488,3.55,1.0,0.0,244.50211058088948,0.0,56.218011137778376,7650.278021184083,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,77.75,0.0,2879165.6200000024,5000.0,0.0,1.170973062122045,0.0
2024-10-10 21:15:00,487.233,422.75,737.875,7.9051488,3.55,1.0,0.0,244.50211058088948,0.0,151.43169534830471,7498.846325835778,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,109.75,0.0,2879253.4200000023,5000.0,0.0,1.2596096984033116,0.0
2024-10-10 21:30:00,466.368,384.25,757.9,7.9051488,3.55,1.0,0.0,244.50211058088948,0.0,108.38959008514685,7390.456735750631,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,148.25,0.0,2879372.0200000023,5000.0,0.0,1.3858165256994144,0.0
2024-10-10 21:45:00,437.979,337.75,727.925,7.9051488,3.55,1.0,0.0,244.50211058088948,0.0,110.05906376935738,7280.397671981274,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,194.75,0.0,2879527.820000002,5000.0,0.0,1.5766099185788305,0.0
2024-10-10 22:00:00,427.086,324.5,757.925,7.0870185,3.55,1.0,0.0,244.50211058088948,0.0,67.01380061146267,7213.383871369811,427.086,0.0,532.5,150.0,1.0,577.5,532.5,150.0,208.0,0.0,2879694.220000002,5000.0,0.0,1.6409861325115562,0.0
2024-10-10 22:15:00,434.971,342.0,737.9,7.0870185,3.55,1.0,0.0,244.50211058088948,0.0,96.3927479798837,7116.9911233899265,434.971,0.0,532.5,150.0,1.0,577.5,532.5,150.0,190.5,0.0,2879846.620000002,5000.0,0.0,1.5570175438596492,0.0
2024-10-10 22:30:00,432.251,262.75,757.8,7.0870185,3.55,1.0,0.0,244.50211058088948,0.0,72.58222166409422,7044.408901725832,432.251,0.0,532.5,150.0,1.0,577.5,532.5,150.0,269.75,0.0,2880062.420000002,5000.0,0.0,2.026641294005709,0.0
2024-10-10 22:45:00,440.763,294.0,737.75,7.0870185,3.55,1.0,0.0,244.50211058088948,0.0,102.64748482198891,6941.761416903843,440.763,0.0,532.5,150.0,1.0,577.5,532.5,150.0,238.5,0.0,2880253.2200000016,5000.0,0.0,1.8112244897959184,0.0
2024-10-10 23:00:00,414.383,308.25,747.75,6.3919365,3.55,1.0,0.0,244.50211058088948,0.0,64.35274797988365,6877.408668923959,414.383,0.0,532.5,150.0,1.0,577.5,532.5,150.0,224.25,0.0,2880432.6200000015,5000.0,0.0,1.7274939172749393,0.0
2024-10-10 23:15:00,429.325,274.25,737.75,6.3919365,3.55,1.0,0.0,244.50211058088948,0.0,90.60748482198892,6786.801184101971,429.325,0.0,532.5,150.0,1.0,577.5,532.5,150.0,258.25,0.0,2880639.2200000016,5000.0,0.0,1.9416590701914311,0.0
2024-10-10 23:30:00,402.044,264.25,757.75,6.3919365,3.55,1.0,0.0,244.50211058088948,0.0,40.83801113777838,6745.963172964192,402.044,0.0,532.5,150.0,1.0,577.5,532.5,150.0,268.25,0.0,2880853.8200000017,5000.0,0.0,2.0151371807000946,0.0
2024-10-10 23:45:00,366.585,249.25,737.725,6.3919365,3.55,1.0,0.0,244.50211058088948,0.0,24.591695348304672,6721.371477615888,366.585,0.0,532.5,150.0,1.0,577.5,532.5,150.0,283.25,0.0,2881080.420000002,5000.0,0.0,2.1364092276830493,0.0
2024-10-11 00:00:00,399.629,232.5,757.825,6.2026092,3.55,1.0,0.0,244.50211058088948,0.0,38.216958506199425,6683.154519109688,399.629,0.0,532.5,150.0,1.0,577.5,532.5,150.0,300.0,0.0,2881320.420000002,5000.0,0.0,2.2903225806451615,0.0
2024-10-11 00:15:00,374.55,212.5,747.9,6.2026092,3.55,1.0,0.0,244.50211058088948,0.0,22.265379558831068,6660.889139550857,374.55,0.0,532.5,150.0,1.0,577.5,532.5,150.0,320.0,0.0,2881576.420000002,5000.0,0.0,2.5058823529411764,0.0
2024-10-11 00:30:00,368.039,216.25,747.925,6.2026092,3.55,1.0,0.0,244.50211058088948,0.0,15.385379558831065,6645.503759992026,368.039,0.0,532.5,150.0,1.0,577.5,532.5,150.0,316.25,0.0,2881829.420000002,5000.0,0.0,2.46242774566474,0.0
2024-10-11 00:45:00,307.295,210.25,737.9,6.2026092,3.55,1.0,0.0,244.50211058088948,36.10288941911048,0.0,6679.801504940181,307.295,0.0,532.5,150.0,1.0,577.5,532.5,150.0,322.25,0.0,2882087.2200000016,5000.0,0.0,2.5326991676575505,0.0
2024-10-11 01:00:00,320.482,224.0,747.9,5.6286756,3.55,1.0,0.0,244.50211058088948,32.91588941911047,0.0,6711.071599888336,320.482,0.0,532.5,150.0,1.0,577.5,532.5,150.0,308.5,0.0,2882334.0200000014,5000.0,0.0,2.377232142857143,0.0
2024-10-11 01:15:00,278.233,229.0,747.775,5.6286756,3.55,1.0,0.0,244.50211058088948,75.0398894191105,0.0,6782.359494836491,278.233,0.0,532.5,150.0,1.0,577.5,532.5,150.0,303.5,0.0,2882576.820000001,5000.0,0.0,2.3253275109170306,0.0
2024-10-11 01:30:00,289.395,237.75,737.725,5.6286756,3.55,1.0,0.0,244.50211058088948,53.82788941911056,0.0,6833.495989784646,289.395,0.0,532.5,150.0,1.0,577.5,532.5,150.0,294.75,0.0,2882812.620000001,5000.0,0.0,2.2397476340694005,0.0
2024-10-11 01:45:00,291.201,266.5,757.75,5.6286756,3.55,1.0,0.0,244.50211058088948,72.0468894191105,0.0,6901.9405347328,291.201,0.0,532.5,150.0,1.0,577.5,532.5,150.0,266.0,0.0,2883025.420000001,5000.0,0.0,1.99812382739212,0.0
2024-10-11 02:00:00,307.793,228.0,737.75,5.5208286,3.55,1.0,0.0,244.50211058088948,35.454889419110515,0.0,6935.622679680955,307.793,0.0,532.5,150.0,1.0,577.5,532.5,150.0,304.5,0.0,2883269.020000001,5000.0,0.0,2.335526315789474,0.0
2024-10-11 02:15:00,349.346,239.5,747.725,5.5208286,3.55,1.0,0.0,244.50211058088948,3.8768894191105403,0.0,6939.30572462911,349.346,0.0,532.5,150.0,1.0,577.5,532.5,150.0,293.0,0.0,2883503.420000001,5000.0,0.0,2.223382045929019,0.0
2024-10-11 02:30:00,403.082,259.25,737.8,5.5208286,3.55,1.0,0.0,244.50211058088948,0.0,62.930642716725814,6876.375081912384,403.082,0.0,532.5,150.0,1.0,577.5,532.5,150.0,273.25,0.0,2883722.020000001,5000.0,0.0,2.0540019286403086,0.0
2024-10-11 02:45:00,359.783,246.5,757.9,5.5208286,3.55,1.0,0.0,244.50211058088948,3.614889419110483,0.0,6879.80922686054,359.783,0.0,532.5,150.0,1.0,577.5,532.5,150.0,286.0,0.0,2883950.8200000008,5000.0,0.0,2.160243407707911,0.0
2024-10-11 03:00:00,321.651,236.5,737.9,5.636178,3.55,1.0,0.0,244.50211058088948,21.746889419110488,0.0,6900.468771808694,321.651,0.0,532.5,150.0,1.0,577.5,532.5,150.0,296.0,0.0,2884187.6200000006,5000.0,0.0,2.251585623678647,0.0
2024-10-11 03:15:00,382.246,264.5,757.8,5.636178,3.55,1.0,0.0,244.50211058088948,0.0,19.94537955883106,6880.523392249864,382.246,0.0,532.5,150.0,1.0,577.5,532.5,150.0,268.0,0.0,2884402.0200000005,5000.0,0.0,2.0132325141776937,0.0
2024-10-11 03:30:00,440.023,269.75,747.9,5.636178,3.55,1.0,0.0,244.50211058088948,0.0,91.18432692725214,6789.3390653226115,440.023,0.0,532.5,150.0,1.0,577.5,532.5,150.0,262.75,0.0,2884612.2200000007,5000.0,0.0,1.974050046339203,0.0
2024-10-11 03:45:00,382.322,245.75,747.85,5.636178,3.55,1.0,0.0,244.50211058088948,0.0,30.499063769357328,6758.840001553254,382.322,0.0,532.5,150.0,1.0,577.5,532.5,150.0,286.75,0.0,2884841.6200000006,5000.0,0.0,2.1668362156663274,0.0
2024-10-11 04:00:00,375.176,286.0,737.75,5.6980728,3.55,1.0,0.0,244.50211058088948,0.0,33.60853745356786,6725.2314640996865,375.176,0.0,532.5,150.0,1.0,577.5,532.5,150.0,246.5,0.0,2885038.8200000008,5000.0,0.0,1.8618881118881119,0.0
2024-10-11 04:15:00,336.375,251.0,757.75,5.6980728,3.55,1.0,0.0,244.50211058088948,26.87288941911052,0.0,6750.760709047841,336.375,0.0,532.5,150.0,1.0,577.5,532.5,150.0,281.5,0.0,2885264.020000001,5000.0,0.0,2.1215139442231075,0.0
2024-10-11 04:30:00,314.393,256.25,737.725,5.6980728,3.55,1.0,0.0,244.50211058088948,28.82988941911057,0.0,6778.1491039959965,314.393,0.0,532.5,150.0,1.0,577.5,532.5,150.0,276.25,0.0,2885485.020000001,5000.0,0.0,2.078048780487805,0.0
2024-10-11 04:45:00,305.144,276.5,747.75,5.6980728,3.55,1.0,0.0,244.50211058088948,48.103889419110516,0.0,6823.847798944152,305.144,0.0,532.5,150.0,1.0,577.5,532.5,150.0,256.0,0.0,2885689.8200000008,5000.0,0.0,1.925858951175407,0.0
2024-10-11 05:00:00,293.471,409.5,747.85,6.292638,3.55,1.0,0.0,244.50211058088948,59.87688941911054,0.0,6880.730843892306,293.471,0.0,532.5,150.0,1.0,577.5,532.5,150.0,123.0,0.0,2885788.2200000007,5000.0,0.0,1.3003663003663004,0.0
2024-10-11 05:15:00,295.083,446.5,737.9,6.292638,3.55,1.0,0.0,244.50211058088948,48.31488941911047,0.0,6926.629988840461,295.083,0.0,532.5,150.0,1.0,577.5,532.5,150.0,86.0,0.0,2885857.0200000005,5000.0,0.0,1.1926091825307952,0.0
2024-10-11 05:30:00,286.147,455.25,747.925,6.292638,3.55,1.0,0.0,244.50211058088948,67.27588941911048,0.0,6990.542083788616,286.147,0.0,532.5,150.0,1.0,577.5,532.5,150.0,77.25,0.0,2885918.8200000003,5000.0,0.0,1.1696869851729819,0.0
2024-10-11 05:45:00,325.358,474.25,747.9,6.292638,3.55,1.0,0.0,244.50211058088948,28.039889419110494,0.0,7017.179978736771,325.358,0.0,532.5,150.0,1.0,577.5,532.5,150.0,58.25,0.0,2885965.4200000004,5000.0,0.0,1.1228255139694254,0.0
2024-10-11 06:00:00,343.125,620.5,747.925,8.2629558,3.55,1.0,0.0,244.50211058088948,10.297889419110476,0.0,7026.962973684926,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,88.0,2885877.4200000004,5000.0,0.0,0.8581788879935536,0.14182111200644643
2024-10-11 06:15:00,390.1,588.5,737.925,8.2629558,3.55,1.0,0.0,244.50211058088948,0.0,49.13380061146268,6977.829173073463,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,56.0,2885821.4200000004,5000.0,0.0,0.9048428207306712,0.0951571792693288
2024-10-11 06:30:00,391.684,531.25,757.7,8.2629558,3.55,1.0,0.0,244.50211058088948,0.0,29.98537955883101,6947.843793514632,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,1.25,0.0,2885822.4200000004,5000.0,0.0,1.0023529411764707,0.0
2024-10-11 06:45:00,374.879,524.5,727.775,8.2629558,3.55,1.0,0.0,244.50211058088948,0.0,43.79590587462055,6904.047887640011,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,8.0,0.0,2885828.8200000003,5000.0,0.0,1.0152526215443278,0.0
2024-10-11 07:00:00,419.94,560.0,767.75,10.7021736,3.55,1.0,0.0,244.50211058088948,0.0,49.14959008514682,6854.898297554864,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,27.5,2885801.3200000003,5000.0,0.0,0.9508928571428571,0.049107142857142856
2024-10-11 07:15:00,410.192,520.5,737.75,10.7021736,3.55,1.0,0.0,244.50211058088948,0.0,70.46748482198893,6784.430812732875,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,12.0,0.0,2885810.9200000004,5000.0,0.0,1.0230547550432276,0.0
2024-10-11 07:30:00,414.657,522.75,757.85,10.7021736,3.55,1.0,0.0,244.50211058088948,0.0,54.00959008514678,6730.421222647728,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,9.75,0.0,2885818.72,5000.0,0.0,1.018651362984218,0.0
2024-10-11 07:45:00,429.47,572.0,737.95,10.7021736,3.55,1.0,0.0,244.50211058088948,0.0,90.5495900851468,6639.871632562582,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,39.5,2885779.22,5000.0,0.0,0.9309440559440559,0.06905594405594405
2024-10-11 08:00:00,442.08,601.5,757.925,11.938194,3.55,1.0,0.0,244.50211058088948,0.0,82.79695850619949,6557.074674056383,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,69.0,2885710.22,5000.0,0.0,0.885286783042394,0.11471321695760599
2024-10-11 08:15:00,448.14,557.25,727.925,11.938194,3.55,1.0,0.0,244.50211058088948,0.0,120.7548532430416,6436.319820813341,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,24.75,2885685.47,5000.0,0.0,0.955585464333782,0.04441453566621804
2024-10-11 08:30:00,457.257,457.5,757.95,11.938194,3.55,1.0,0.0,244.50211058088948,0.0,98.74643219040993,6337.573388622931,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,75.0,0.0,2885745.47,5000.0,0.0,1.1639344262295082,0.0
2024-10-11 08:45:00,460.977,485.5,737.925,11.938194,3.55,1.0,0.0,244.50211058088948,0.0,123.74116903251527,6213.832219590416,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,47.0,0.0,2885783.0700000003,5000.0,0.0,1.0968074150360454,0.0
2024-10-11 09:00:00,454.744,502.5,757.775,9.2851578,3.55,1.0,0.0,244.50211058088948,0.0,96.28537955883108,6117.546840031585,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,30.0,0.0,2885807.0700000003,5000.0,0.0,1.0597014925373134,0.0
2024-10-11 09:15:00,475.618,567.5,737.75,9.2851578,3.55,1.0,0.0,244.50211058088948,0.0,139.33695850619947,5978.209881525386,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,35.0,2885772.0700000003,5000.0,0.0,0.9383259911894273,0.06167400881057269
2024-10-11 09:30:00,496.365,520.25,757.775,9.2851578,3.55,1.0,0.0,244.50211058088948,0.0,140.09695850619948,5838.112923019186,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,12.25,0.0,2885781.87,5000.0,0.0,1.023546371936569,0.0
2024-10-11 09:45:00,452.819,563.75,727.775,9.2851578,3.55,1.0,0.0,244.50211058088948,0.0,125.83801113777845,5712.274911881408,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,31.25,2885750.62,5000.0,0.0,0.9445676274944568,0.05543237250554324
2024-10-11 10:00:00,447.358,530.5,757.85,7.108524,3.55,1.0,0.0,244.50211058088948,0.0,88.4316953483047,5623.843216533103,447.358,0.0,532.5,150.0,1.0,577.5,532.5,150.0,2.0,0.0,2885752.22,5000.0,0.0,1.003770028275212,0.0
2024-10-11 10:15:00,433.629,476.0,737.95,7.108524,3.55,1.0,0.0,244.50211058088948,0.0,94.9274848219889,5528.915731711114,433.629,0.0,532.5,150.0,1.0,577.5,532.5,150.0,56.5,0.0,2885797.4200000004,5000.0,0.0,1.1186974789915967,0.0
2024-10-11 10:30:00,450.815,506.75,757.925,7.108524,3.55,1.0,0.0,244.50211058088948,0.0,91.99169534830476,5436.92403636281,450.815,0.0,532.5,150.0,1.0,577.5,532.5,150.0,25.75,0.0,2885818.0200000005,5000.0,0.0,1.050814010853478,0.0
2024-10-11 10:45:00,452.031,475.5,737.95,7.108524,3.55,1.0,0.0,244.50211058088948,0.0,114.29801113777836,5322.626025225031,452.031,0.0,532.5,150.0,1.0,577.5,532.5,150.0,57.0,0.0,2885863.6200000006,5000.0,0.0,1.1198738170347002,0.0
2024-10-11 11:00:00,465.031,444.75,737.95,6.072255,3.55,1.0,0.0,244.50211058088948,0.0,127.98222166409415,5194.643803560937,465.031,0.0,532.5,150.0,1.0,577.5,532.5,150.0,87.75,0.0,2885933.8200000008,5000.0,0.0,1.197301854974705,0.0
2024-10-11 11:15:00,433.132,517.5,747.95,6.072255,3.55,1.0,0.0,244.50211058088948,0.0,83.87801113777836,5110.765792423159,433.132,0.0,532.5,150.0,1.0,577.5,532.5,150.0,15.0,0.0,2885945.8200000008,5000.0,0.0,1.0289855072463767,0.0
2024-10-11 11:30:00,451.761,451.75,757.775,6.072255,3.55,1.0,0.0,244.50211058088948,0.0,93.14537955883108,5017.620412864328,451.761,0.0,532.5,150.0,1.0,577.5,532.5,150.0,80.75,0.0,2886010.420000001,5000.0,0.0,1.1787493082457112,0.0
2024-10-11 11:45:00,464.231,411.25,747.775,6.072255,3.55,1.0,0.0,244.50211058088948,0.0,116.79801113777842,4900.822401726549,464.231,0.0,532.5,150.0,1.0,577.5,532.5,150.0,121.25,0.0,2886107.420000001,5000.0,0.0,1.2948328267477203,0.0
2024-10-11 12:00:00,470.279,438.25,747.8,5.1494598,3.55,1.0,0.0,127.52099999999996,0.0,0.0,4900.822401726549,470.279,0.0,532.5,150.0,1.0,577.5,532.5,150.0,94.25,0.0,2886182.8200000008,5000.0,0.0,1.215059897318882,0.0
2024-10-11 12:15:00,455.112,424.25,747.775,5.1494598,3.55,1.0,0.0,142.66299999999995,0.0,0.0,4900.822401726549,455.112,0.0,532.5,150.0,1.0,577.5,532.5,150.0,108.25,0.0,2886269.420000001,5000.0,0.0,1.2551561579257513,0.0
2024-10-11 12:30:00,412.327,451.25,737.825,5.1494598,3.55,1.0,0.0,175.49800000000005,0.0,0.0,4900.822401726549,412.327,0.0,532.5,150.0,1.0,577.5,532.5,150.0,81.25,0.0,2886334.420000001,5000.0,0.0,1.18005540166205,0.0
2024-10-11 12:45:00,442.786,347.25,747.95,5.1494598,3.55,1.0,0.0,155.16400000000004,0.0,0.0,4900.822401726549,442.786,0.0,532.5,150.0,1.0,577.5,532.5,150.0,185.25,0.0,2886482.620000001,5000.0,0.0,1.5334773218142548,0.0
2024-10-11 13:00:00,463.02,347.25,747.925,4.6636794,3.55,1.0,222.26406972519783,244.50211058088948,112.66695914430832,0.0,5007.856012913642,463.02,0.0,532.5,150.0,1.0,577.5,532.5,150.0,185.25,0.0,2886630.820000001,5000.0,0.0,1.5334773218142548,0.0
2024-10-11 13:15:00,501.967,390.0,747.925,4.6636794,3.55,1.0,148.5441105808895,244.50211058088948,0.0,0.0,5007.856012913642,501.967,0.0,532.5,150.0,1.0,577.5,532.5,150.0,142.5,0.0,2886744.820000001,5000.0,0.0,1.3653846153846154,0.0
2024-10-11 13:30:00,481.707,431.0,747.925,4.6636794,3.55,1.0,128.28411058088952,244.50211058088948,0.0,0.0,5007.856012913642,481.707,0.0,532.5,150.0,1.0,577.5,532.5,150.0,101.5,0.0,2886826.0200000014,5000.0,0.0,1.2354988399071927,0.0
2024-10-11 13:45:00,473.301,346.75,757.95,4.6636794,3.55,1.0,109.85311058088942,244.50211058088948,0.0,0.0,5007.856012913642,473.301,0.0,532.5,150.0,1.0,577.5,532.5,150.0,185.75,0.0,2886974.6200000015,5000.0,0.0,1.535688536409517,0.0
2024-10-11 14:00:00,440.623,414.5,727.8,4.7462058,3.55,1.0,0.0,137.17699999999996,0.0,0.0,5007.856012913642,440.623,0.0,532.5,150.0,1.0,577.5,532.5,150.0,118.0,0.0,2887069.0200000014,5000.0,0.0,1.284680337756333,0.0
2024-10-11 14:15:00,429.82,336.75,757.7,4.7462058,3.55,1.0,0.0,177.88000000000005,0.0,0.0,5007.856012913642,429.82,0.0,532.5,150.0,1.0,577.5,532.5,150.0,195.75,0.0,2887225.6200000015,5000.0,0.0,1.581291759465479,0.0
2024-10-11 14:30:00,436.821,305.75,737.625,4.7462058,3.55,1.0,0.0,150.80399999999997,0.0,0.0,5007.856012913642,436.821,0.0,532.5,150.0,1.0,577.5,532.5,150.0,226.75,0.0,2887407.0200000014,5000.0,0.0,1.741618969746525,0.0
2024-10-11 14:45:00,401.423,352.0,757.625,4.7462058,3.55,1.0,0.0,206.202,0.0,0.0,5007.856012913642,401.423,0.0,532.5,150.0,1.0,577.5,532.5,150.0,180.5,0.0,2887551.4200000013,5000.0,0.0,1.5127840909090908,0.0
2024-10-11 15:00:00,418.742,380.25,737.625,5.2038522,3.55,1.0,0.0,244.50211058088948,0.0,79.59906376935737,4928.256949144285,418.742,0.0,532.5,150.0,1.0,577.5,532.5,150.0,152.25,0.0,2887673.220000001,5000.0,0.0,1.4003944773175543,0.0
2024-10-11 15:15:00,383.663,329.0,747.8,5.2038522,3.55,1.0,0.0,244.50211058088948,0.0,31.963274295673198,4896.293674848612,383.663,0.0,532.5,150.0,1.0,577.5,532.5,150.0,203.5,0.0,2887836.020000001,5000.0,0.0,1.6185410334346504,0.0
2024-10-11 15:30:00,405.88,364.0,737.925,5.2038522,3.55,1.0,0.0,244.50211058088948,0.0,65.74432692725213,4830.549347921359,405.88,0.0,532.5,150.0,1.0,577.5,532.5,150.0,168.5,0.0,2887970.8200000008,5000.0,0.0,1.4629120879120878,0.0
2024-10-11 15:45:00,393.547,378.75,747.925,5.2038522,3.55,1.0,0.0,244.50211058088948,0.0,42.23590587462058,4788.313442046739,393.547,0.0,532.5,150.0,1.0,577.5,532.5,150.0,153.75,0.0,2888093.8200000008,5000.0,0.0,1.4059405940594059,0.0
2024-10-11 16:00:00,408.811,340.0,757.925,6.4454994,3.55,1.0,0.0,244.50211058088948,0.0,47.77695850619948,4740.536483540539,408.811,0.0,532.5,150.0,1.0,577.5,532.5,150.0,192.5,0.0,2888247.8200000008,5000.0,0.0,1.5661764705882353,0.0
2024-10-11 16:15:00,417.227,354.75,747.925,6.4454994,3.55,1.0,0.0,244.50211058088948,0.0,67.16222166409422,4673.3742618764445,417.227,0.0,532.5,150.0,1.0,577.5,532.5,150.0,177.75,0.0,2888390.020000001,5000.0,0.0,1.5010570824524312,0.0
2024-10-11 16:30:00,407.192,360.0,747.9,6.4454994,3.55,1.0,0.0,244.50211058088948,0.0,56.625379558831064,4616.748882317614,407.192,0.0,532.5,150.0,1.0,577.5,532.5,150.0,172.5,0.0,2888528.020000001,5000.0,0.0,1.4791666666666667,0.0
2024-10-11 16:45:00,402.058,336.5,737.7,6.4454994,3.55,1.0,0.0,244.50211058088948,0.0,61.95801113777835,4554.790871179835,402.058,0.0,532.5,150.0,1.0,577.5,532.5,150.0,196.0,0.0,2888684.8200000008,5000.0,0.0,1.5824665676077265,0.0
2024-10-11 17:00:00,407.419,430.5,747.75,8.7243534,3.55,1.0,0.0,244.50211058088948,0.0,57.022222222222226,4497.768649515741,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,102.0,0.0,2888766.420000001,5000.0,0.0,1.2369337979094077,0.0
2024-10-11 17:15:00,435.423,375.75,747.75,8.7243534,3.55,1.0,0.0,244.50211058088948,0.0,86.50011640093629,4411.268533114805,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,156.75,0.0,2888891.8200000008,5000.0,0.0,1.4171656686626746,0.0
2024-10-11 17:30:00,422.575,408.5,747.75,8.7243534,3.55,1.0,0.0,244.50211058088948,0.0,72.9759058746205,4338.292627240185,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,124.0,0.0,2888991.020000001,5000.0,0.0,1.303549571603427,0.0
2024-10-11 17:45:00,457.792,422.25,747.75,8.7243534,3.55,1.0,0.0,244.50211058088948,0.0,110.04643219040996,4228.2461950497745,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,110.25,0.0,2889079.220000001,5000.0,0.0,1.2611012433392539,0.0
2024-10-11 18:00:00,439.91,454.0,737.775,9.7831296,3.55,1.0,0.0,244.50211058088948,0.0,101.72327429567319,4126.5229207541015,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,78.5,0.0,2889142.020000001,5000.0,0.0,1.172907488986784,0.0
2024-10-11 18:15:00,453.913,398.0,747.9,9.7831296,3.55,1.0,0.0,244.50211058088948,0.0,105.80537955883108,4020.7175411952703,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,134.5,0.0,2889249.620000001,5000.0,0.0,1.3379396984924623,0.0
2024-10-11 18:30:00,443.938,434.0,747.9,9.7831296,3.55,1.0,0.0,244.50211058088948,0.0,95.30537955883105,3925.412161636439,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,98.5,0.0,2889328.420000001,5000.0,0.0,1.226958525345622,0.0
2024-10-11 18:45:00,466.712,388.25,747.9,9.7831296,3.55,1.0,0.0,244.50211058088948,0.0,119.27801113777842,3806.134150498661,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,144.25,0.0,2889443.8200000008,5000.0,0.0,1.3715389568576948,0.0
2024-10-11 19:00:00,471.417,399.0,747.9,13.83255,3.55,1.0,0.0,244.50211058088948,0.0,124.23064271672577,3681.903507781935,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,133.5,0.0,2889550.6200000006,5000.0,0.0,1.3345864661654134,0.0
2024-10-11 19:15:00,491.09,425.25,747.9,13.83255,3.55,1.0,0.0,244.50211058088948,0.0,144.93906376935735,3536.9644440125776,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,107.25,0.0,2889636.4200000004,5000.0,0.0,1.252204585537919,0.0
2024-10-11 19:30:00,496.719,400.75,737.7,13.83255,3.55,1.0,0.0,244.50211058088948,0.0,161.6011690325152,3375.363274980062,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,131.75,0.0,2889741.8200000003,5000.0,0.0,1.3287585776668747,0.0
2024-10-11 19:45:00,495.009,379.75,747.725,13.83255,3.55,1.0,0.0,244.50211058088948,0.0,149.24853745356788,3226.1147375264945,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,152.75,0.0,2889864.0200000005,5000.0,0.0,1.402238314680711,0.0
2024-10-11 20:00:00,482.26,430.5,737.725,11.5715142,3.55,1.0,0.0,244.50211058088948,0.0,146.35485324304153,3079.759884283453,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,102.0,0.0,2889945.6200000006,5000.0,0.0,1.2369337979094077,0.0
2024-10-11 20:15:00,440.606,454.75,757.75,11.5715142,3.55,1.0,0.0,244.50211058088948,0.0,81.42959008514681,2998.3302941983065,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,77.75,0.0,2890007.8200000008,5000.0,0.0,1.170973062122045,0.0
2024-10-11 20:30:00,456.242,467.75,747.725,11.5715142,3.55,1.0,0.0,244.50211058088948,0.0,108.44116903251525,2889.8891251657915,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,64.75,0.0,2890059.6200000006,5000.0,0.0,1.1384286477819348,0.0
2024-10-11 20:45:00,417.586,482.5,757.75,11.5715142,3.55,1.0,0.0,244.50211058088948,0.0,57.198011137778416,2832.691114028013,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,50.0,0.0,2890099.6200000006,5000.0,0.0,1.1036269430051813,0.0
2024-10-11 21:00:00,423.006,426.25,727.85,9.5402394,3.55,1.0,0.0,244.50211058088948,0.0,94.3769585061994,2738.3141555218135,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,106.25,0.0,2890184.6200000006,5000.0,0.0,1.249266862170088,0.0
2024-10-11 21:15:00,455.051,393.5,757.9,9.5402394,3.55,1.0,0.0,244.50211058088948,0.0,96.47695850619947,2641.837197015614,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,139.0,0.0,2890295.8200000008,5000.0,0.0,1.3532401524777637,0.0
2024-10-11 21:30:00,473.872,413.5,747.925,9.5402394,3.55,1.0,0.0,244.50211058088948,0.0,126.78853745356794,2515.048659562046,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,119.0,0.0,2890391.020000001,5000.0,0.0,1.2877871825876663,0.0
2024-10-11 21:45:00,425.374,406.0,747.9,9.5402394,3.55,1.0,0.0,244.50211058088948,0.0,75.76432692725214,2439.284332634794,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,126.5,0.0,2890492.220000001,5000.0,0.0,1.311576354679803,0.0
2024-10-11 22:00:00,428.709,387.75,747.9,8.646516,3.55,1.0,0.0,244.50211058088948,0.0,79.27485324304159,2360.0094793917524,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,144.75,0.0,2890608.020000001,5000.0,0.0,1.3733075435203095,0.0
2024-10-11 22:15:00,402.309,390.0,737.85,8.646516,3.55,1.0,0.0,244.50211058088948,0.0,62.06432692725209,2297.9451524645,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,142.5,0.0,2890722.020000001,5000.0,0.0,1.3653846153846154,0.0
2024-10-11 22:30:00,428.416,414.5,737.7,8.646516,3.55,1.0,0.0,244.50211058088948,0.0,89.70327429567308,2208.241878168827,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,118.0,0.0,2890816.420000001,5000.0,0.0,1.284680337756333,0.0
2024-10-11 22:45:00,445.415,377.5,757.75,8.646516,3.55,1.0,0.0,244.50211058088948,0.0,86.49169534830475,2121.7501828205222,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,155.0,0.0,2890940.420000001,5000.0,0.0,1.4105960264900663,0.0
2024-10-11 23:00:00,452.336,344.75,737.725,8.008812,3.55,1.0,0.0,244.50211058088948,0.0,114.8559058746205,2006.8942769459018,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,187.75,0.0,2891090.620000001,5000.0,0.0,1.5445975344452503,0.0
2024-10-11 23:15:00,457.015,293.25,757.725,8.008812,3.55,1.0,0.0,244.50211058088948,0.0,98.72853745356784,1908.1657394923338,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,239.25,0.0,2891282.020000001,5000.0,0.0,1.815856777493606,0.0
2024-10-11 23:30:00,439.853,286.0,737.75,8.008812,3.55,1.0,0.0,244.50211058088948,0.0,101.68959008514683,1806.476149407187,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,246.5,0.0,2891479.220000001,5000.0,0.0,1.8618881118881119,0.0
2024-10-11 23:45:00,400.572,292.75,747.725,8.008812,3.55,1.0,0.0,244.50211058088948,0.0,49.841169032515225,1756.6349803746718,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,239.75,0.0,2891671.020000001,5000.0,0.0,1.8189581554227157,0.0
2024-10-12 00:00:00,403.478,317.25,737.925,7.9694244,3.55,1.0,0.0,244.50211058088948,0.0,63.21590587462057,1693.4190745000512,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,215.25,0.0,2891843.220000001,5000.0,0.0,1.6784869976359338,0.0
2024-10-12 00:15:00,409.503,294.25,757.875,7.9694244,3.55,1.0,0.0,244.50211058088948,0.0,48.55801113777839,1644.861063362273,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,238.25,0.0,2892033.820000001,5000.0,0.0,1.8096856414613425,0.0
2024-10-12 00:30:00,371.692,257.75,737.9,7.9694244,3.55,1.0,0.0,244.50211058088948,0.0,29.78327429567317,1615.0777890665997,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,274.75,0.0,2892253.620000001,5000.0,0.0,2.0659553831231814,0.0
2024-10-12 00:45:00,376.747,254.75,767.9,7.9694244,3.55,1.0,0.0,244.50211058088948,0.0,3.5253795588310695,1611.5524095077687,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,277.75,0.0,2892475.820000001,5000.0,0.0,2.0902845927379783,0.0
2024-10-12 01:00:00,319.098,268.0,737.875,6.8356242,3.55,1.0,0.0,244.50211058088948,24.274889419110508,0.0,1634.6135544559238,319.098,0.0,532.5,150.0,1.0,577.5,532.5,150.0,264.5,0.0,2892687.4200000013,5000.0,0.0,1.9869402985074627,0.0
2024-10-12 01:15:00,322.072,296.25,747.725,6.8356242,3.55,1.0,0.0,244.50211058088948,31.15088941911054,0.0,1664.2068994040787,322.072,0.0,532.5,150.0,1.0,577.5,532.5,150.0,236.25,0.0,2892876.4200000013,5000.0,0.0,1.7974683544303798,0.0
2024-10-12 01:30:00,290.741,333.75,737.725,6.8356242,3.55,1.0,0.0,244.50211058088948,52.48188941911056,0.0,1714.0646943522338,290.741,0.0,532.5,150.0,1.0,577.5,532.5,150.0,198.75,0.0,2893035.4200000013,5000.0,0.0,1.595505617977528,0.0
2024-10-12 01:45:00,330.217,322.75,757.725,6.8356242,3.55,1.0,0.0,244.50211058088948,33.00588941911056,0.0,1745.4202893003887,330.217,0.0,532.5,150.0,1.0,577.5,532.5,150.0,209.75,0.0,2893203.220000001,5000.0,0.0,1.6498838109992253,0.0
2024-10-12 02:00:00,314.896,336.75,737.7,6.5477196,3.55,1.0,0.0,244.50211058088948,28.30188941911055,0.0,1772.3070842485438,314.896,0.0,532.5,150.0,1.0,577.5,532.5,150.0,195.75,0.0,2893359.820000001,5000.0,0.0,1.581291759465479,0.0
2024-10-12 02:15:00,395.983,284.0,757.725,6.5477196,3.55,1.0,0.0,244.50211058088948,0.0,34.48432692725206,1737.8227573212916,395.983,0.0,532.5,150.0,1.0,577.5,532.5,150.0,248.5,0.0,2893558.620000001,5000.0,0.0,1.875,0.0
2024-10-12 02:30:00,407.485,340.0,737.725,6.5477196,3.55,1.0,0.0,244.50211058088948,0.0,67.64432692725208,1670.1784303940397,407.485,0.0,532.5,150.0,1.0,577.5,532.5,150.0,192.5,0.0,2893712.620000001,5000.0,0.0,1.5661764705882353,0.0
2024-10-12 02:45:00,399.381,363.25,747.85,6.5477196,3.55,1.0,0.0,244.50211058088948,0.0,48.455905874620456,1621.7225245194193,399.381,0.0,532.5,150.0,1.0,577.5,532.5,150.0,169.25,0.0,2893848.020000001,5000.0,0.0,1.4659325533379215,0.0
2024-10-12 03:00:00,366.409,337.75,737.9,6.1782264,3.55,1.0,0.0,244.50211058088948,0.0,24.22222222222222,1597.5003028553251,366.409,0.0,532.5,150.0,1.0,577.5,532.5,150.0,194.75,0.0,2894003.8200000008,5000.0,0.0,1.5766099185788305,0.0
2024-10-12 03:15:00,459.914,302.5,757.9,6.1782264,3.55,1.0,0.0,244.50211058088948,0.0,101.59590587462051,1495.9043969807046,459.914,0.0,532.5,150.0,1.0,577.5,532.5,150.0,230.0,0.0,2894187.8200000008,5000.0,0.0,1.7603305785123966,0.0
2024-10-12 03:30:00,462.545,445.0,737.9,6.1782264,3.55,1.0,0.0,244.50211058088948,0.0,125.41801113777845,1370.4863858429262,462.545,0.0,532.5,150.0,1.0,577.5,532.5,150.0,87.5,0.0,2894257.8200000008,5000.0,0.0,1.196629213483146,0.0
2024-10-12 03:45:00,425.119,438.5,737.9,6.1782264,3.55,1.0,0.0,244.50211058088948,0.0,86.02222222222223,1284.4641641788319,425.119,0.0,532.5,150.0,1.0,577.5,532.5,150.0,94.0,0.0,2894333.020000001,5000.0,0.0,1.2143671607753705,0.0
2024-10-12 04:00:00,408.319,400.25,757.75,6.1557192,3.55,1.0,0.0,244.50211058088948,0.0,47.443274295673156,1237.0208898831588,408.319,0.0,532.5,150.0,1.0,577.5,532.5,150.0,132.25,0.0,2894438.8200000008,5000.0,0.0,1.330418488444722,0.0
2024-10-12 04:15:00,348.659,415.0,727.75,6.1557192,3.55,1.0,0.0,244.50211058088948,0.0,16.22222222222222,1220.7986682190647,348.659,0.0,532.5,150.0,1.0,577.5,532.5,150.0,117.5,0.0,2894532.8200000008,5000.0,0.0,1.283132530120482,0.0
2024-10-12 04:30:00,341.804,480.0,767.725,6.1557192,3.55,1.0,0.0,244.50211058088948,31.41888941911057,0.0,1250.6466131672198,341.804,0.0,532.5,150.0,1.0,577.5,532.5,150.0,52.5,0.0,2894574.8200000008,5000.0,0.0,1.109375,0.0
2024-10-12 04:45:00,326.753,446.75,737.725,6.1557192,3.55,1.0,0.0,244.50211058088948,16.469889419110558,0.0,1266.2930081153747,326.753,0.0,532.5,150.0,1.0,577.5,532.5,150.0,85.75,0.0,2894643.420000001,5000.0,0.0,1.1919418019026302,0.0
2024-10-12 05:00:00,326.0,540.75,757.75,6.1622838,3.55,1.0,0.0,244.50211058088948,37.24788941911052,0.0,1301.6785030635297,326.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,8.25,2894635.170000001,5000.0,0.0,0.984743411927878,0.015256588072122053
2024-10-12 05:15:00,318.467,623.25,737.725,6.1622838,3.55,1.0,0.0,244.50211058088948,24.75588941911056,0.0,1325.1965980116847,318.467,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,90.75,2894544.420000001,5000.0,0.0,0.8543922984356197,0.14560770156438027
2024-10-12 05:30:00,345.437,555.0,757.825,6.1622838,3.55,1.0,0.0,244.50211058088948,17.885889419110555,0.0,1342.1881929598399,345.437,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,22.5,2894521.920000001,5000.0,0.0,0.9594594594594594,0.04054054054054054
2024-10-12 05:45:00,315.847,592.25,727.9,6.1622838,3.55,1.0,0.0,244.50211058088948,17.55088941911052,0.0,1358.861537907995,315.847,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,59.75,2894462.170000001,5000.0,0.0,0.8991135500211059,0.10088644997889405
2024-10-12 06:00:00,356.919,752.0,757.9,6.5495952,3.55,1.0,0.0,244.50211058088948,6.478889419110516,0.0,1365.0164828561499,356.919,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,219.5,2894242.670000001,5000.0,0.0,0.7081117021276596,0.29188829787234044
2024-10-12 06:15:00,371.775,650.75,737.9,6.5495952,3.55,1.0,0.0,244.50211058088948,0.0,29.87064271672577,1335.145840139424,371.775,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,118.25,2894124.420000001,5000.0,0.0,0.8182865923933922,0.18171340760660776
2024-10-12 06:30:00,393.949,710.0,757.9,6.5495952,3.55,1.0,0.0,244.50211058088948,0.0,32.15906376935738,1302.9867763700668,393.949,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,177.5,2893946.920000001,5000.0,0.0,0.75,0.25
2024-10-12 06:45:00,358.655,692.0,737.825,6.5495952,3.55,1.0,0.0,244.50211058088948,0.0,16.13906376935727,1286.8477126007094,358.655,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,159.5,2893787.420000001,5000.0,0.0,0.7695086705202312,0.23049132947976878
2024-10-12 07:00:00,378.936,662.25,757.725,6.869385,3.55,1.0,0.0,244.50211058088948,0.0,16.54011640093625,1270.3075961997731,378.936,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,129.75,2893657.670000001,5000.0,0.0,0.8040770101925255,0.19592298980747452
2024-10-12 07:15:00,367.939,628.5,727.75,6.869385,3.55,1.0,0.0,244.50211058088948,0.0,36.51695850619947,1233.7906376935737,367.939,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,96.0,2893561.670000001,5000.0,0.0,0.847255369928401,0.15274463007159905
2024-10-12 07:30:00,402.66,683.75,757.725,6.869385,3.55,1.0,0.0,244.50211058088948,0.0,41.51274797988366,1192.27788971369,402.66,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,151.25,2893410.420000001,5000.0,0.0,0.7787934186471663,0.22120658135283364
2024-10-12 07:45:00,386.974,599.25,737.725,6.869385,3.55,1.0,0.0,244.50211058088948,0.0,46.05380061146258,1146.2240891022275,386.974,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,66.75,2893343.670000001,5000.0,0.0,0.8886107634543179,0.1113892365456821
2024-10-12 08:00:00,410.56,608.0,757.75,6.935031,3.55,1.0,0.0,244.50211058088948,0.0,49.80222166409419,1096.4218674381334,410.56,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,75.5,2893268.170000001,5000.0,0.0,0.8758223684210527,0.12417763157894737
2024-10-12 08:15:00,410.211,576.75,737.75,6.935031,3.55,1.0,0.0,244.50211058088948,0.0,70.48748482198894,1025.9343826161444,410.211,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,44.25,2893223.920000001,5000.0,0.0,0.9232769830949284,0.07672301690507152
2024-10-12 08:30:00,423.119,599.5,757.9,6.935031,3.55,1.0,0.0,244.50211058088948,0.0,62.86432692725214,963.0700556888921,423.119,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,67.0,2893156.920000001,5000.0,0.0,0.8882402001668057,0.11175979983319433
2024-10-12 08:45:00,390.662,617.0,727.925,6.935031,3.55,1.0,0.0,244.50211058088948,0.0,60.25169534830474,902.8183603405873,390.662,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,84.5,2893072.420000001,5000.0,0.0,0.8630470016207455,0.13695299837925445
2024-10-12 09:00:00,473.551,621.0,757.9,5.6277378,3.55,1.0,0.0,244.50211058088948,0.0,115.95064271672578,786.8677176238616,473.551,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,88.5,2892983.920000001,5000.0,0.0,0.857487922705314,0.14251207729468598
2024-10-12 09:15:00,445.724,628.5,747.9,5.6277378,3.55,1.0,0.0,244.50211058088948,0.0,97.18537955883104,689.6823380650305,445.724,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,96.0,2892887.920000001,5000.0,0.0,0.847255369928401,0.15274463007159905
2024-10-12 09:30:00,460.529,593.0,747.9,5.6277378,3.55,1.0,0.0,244.50211058088948,0.0,112.76959008514685,576.9127479798836,460.529,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,60.5,2892827.420000001,5000.0,0.0,0.8979763912310287,0.10202360876897133
2024-10-12 09:45:00,426.265,613.75,747.7,5.6277378,3.55,1.0,0.0,244.50211058088948,0.0,76.9127479798836,500.0,426.265,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,81.25,2892746.170000001,5000.0,0.0,0.8676171079429735,0.13238289205702647
2024-10-12 10:00:00,407.204,582.25,737.75,4.5267606,3.55,1.0,0.0,180.546,0.0,0.0,500.0,407.204,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,49.75,2892696.420000001,5000.0,0.0,0.9145556032632031,0.08544439673679691
2024-10-12 10:15:00,426.05,505.0,687.775,4.5267606,3.55,1.0,0.0,111.72499999999997,0.0,0.0,500.0,426.05,0.0,532.5,150.0,1.0,577.5,532.5,150.0,27.5,0.0,2892718.420000001,5000.0,0.0,1.0544554455445545,0.0
2024-10-12 10:30:00,422.421,453.5,577.925,4.5267606,3.55,1.0,238.99811058088952,244.50211058088948,0.0,0.0,500.0,422.421,0.0,532.5,150.0,1.0,577.5,532.5,150.0,79.0,0.0,2892781.620000001,5000.0,0.0,1.1742006615214995,0.0
2024-10-12 10:45:00,421.85,501.75,578.125,4.5267606,3.55,1.0,0.0,6.274999999999977,0.0,0.0,500.0,421.85,0.0,532.5,150.0,1.0,577.5,532.5,150.0,30.75,0.0,2892806.220000001,5000.0,0.0,1.0612855007473843,0.0
2024-10-12 11:00:00,425.175,479.75,578.175,3.2663574,3.55,1.0,244.50211058088948,0.0,247.50211058088948,0.0,735.127005051845,425.175,0.0,532.5,150.0,1.0,577.5,532.5,150.0,52.75,0.0,2892848.4200000013,5000.0,0.0,1.1099531005732153,0.0
2024-10-12 11:15:00,425.451,470.75,578.35,3.2663574,3.55,1.0,244.50211058088948,0.0,247.40111058088948,0.0,970.15806010369,425.451,0.0,532.5,150.0,1.0,577.5,532.5,150.0,61.75,0.0,2892897.820000001,5000.0,0.0,1.1311736590547,0.0
2024-10-12 11:30:00,408.267,444.5,568.325,3.2663574,3.55,1.0,244.50211058088948,0.0,254.56011058088953,0.0,1211.9901651555351,408.267,0.0,532.5,150.0,1.0,577.5,532.5,150.0,88.0,0.0,2892968.220000001,5000.0,0.0,1.1979752530933634,0.0
2024-10-12 11:45:00,426.978,432.25,578.325,3.2663574,3.55,1.0,244.50211058088948,0.0,245.84911058088952,0.0,1445.5468202073803,426.978,0.0,532.5,150.0,1.0,577.5,532.5,150.0,100.25,0.0,2893048.4200000013,5000.0,0.0,1.2319259687680741,0.0
2024-10-12 12:00:00,421.23,432.75,578.325,2.3229306,3.55,1.0,244.50211058088948,0.0,251.5971105808895,0.0,1684.5640752592253,421.23,0.0,532.5,150.0,1.0,577.5,532.5,150.0,99.75,0.0,2893128.220000001,5000.0,0.0,1.2305025996533796,0.0
2024-10-12 12:15:00,434.82,457.75,568.325,2.3229306,3.55,1.0,244.50211058088948,0.0,228.00711058088953,0.0,1901.1708303110704,434.82,0.0,532.5,150.0,1.0,577.5,532.5,150.0,74.75,0.0,2893188.020000001,5000.0,0.0,1.1632987438558164,0.0
2024-10-12 12:30:00,440.458,448.0,578.325,2.3229306,3.55,1.0,244.50211058088948,0.0,232.3691105808895,0.0,2121.9214853629155,440.458,0.0,532.5,150.0,1.0,577.5,532.5,150.0,84.5,0.0,2893255.620000001,5000.0,0.0,1.1886160714285714,0.0
2024-10-12 12:45:00,478.995,492.5,568.35,2.3229306,3.55,1.0,244.50211058088948,0.0,183.8571105808895,0.0,2296.5857404147605,478.995,0.0,532.5,150.0,1.0,577.5,532.5,150.0,40.0,0.0,2893287.620000001,5000.0,0.0,1.0812182741116751,0.0
2024-10-12 13:00:00,474.978,432.25,578.325,2.025648,3.55,1.0,244.50211058088948,0.0,197.84911058088952,0.0,2484.5423954666057,474.978,0.0,532.5,150.0,1.0,577.5,532.5,150.0,100.25,0.0,2893367.820000001,5000.0,0.0,1.2319259687680741,0.0
2024-10-12 13:15:00,532.613,384.5,578.225,2.025648,3.55,1.0,244.50211058088948,0.0,140.11411058088945,0.0,2617.6508005184505,532.613,0.0,532.5,150.0,1.0,577.5,532.5,150.0,148.0,0.0,2893486.220000001,5000.0,0.0,1.3849154746423926,0.0
2024-10-12 13:30:00,503.874,443.75,578.175,2.025648,3.55,1.0,244.50211058088948,0.0,168.8031105808894,0.0,2778.0137555702954,503.874,0.0,532.5,150.0,1.0,577.5,532.5,150.0,88.75,0.0,2893557.220000001,5000.0,0.0,1.2,0.0
2024-10-12 13:45:00,503.582,353.5,588.175,2.025648,3.55,1.0,244.50211058088948,0.0,179.09511058088944,0.0,2948.1541106221403,503.582,0.0,532.5,150.0,1.0,577.5,532.5,150.0,179.0,0.0,2893700.4200000013,5000.0,0.0,1.5063649222065063,0.0
2024-10-12 14:00:00,407.096,373.75,568.15,2.11005,3.55,1.0,244.50211058088948,0.0,255.55611058088945,0.0,3190.9324156739854,407.096,0.0,532.5,150.0,1.0,577.5,532.5,150.0,158.75,0.0,2893827.4200000013,5000.0,0.0,1.4247491638795986,0.0
2024-10-12 14:15:00,404.018,382.0,588.1,2.11005,3.55,1.0,244.50211058088948,0.0,278.5841105808895,0.0,3455.5873207258305,404.018,0.0,532.5,150.0,1.0,577.5,532.5,150.0,150.5,0.0,2893947.820000001,5000.0,0.0,1.393979057591623,0.0
2024-10-12 14:30:00,382.106,395.5,578.35,2.11005,3.55,1.0,244.50211058088948,0.0,290.74611058088954,0.0,3731.7961257776756,382.106,0.0,532.5,150.0,1.0,577.5,532.5,150.0,137.0,0.0,2894057.4200000013,5000.0,0.0,1.3463969658659924,0.0
2024-10-12 14:45:00,396.458,367.75,578.35,2.11005,3.55,1.0,244.50211058088948,0.0,276.39411058088945,0.0,3994.3705308295207,396.458,0.0,532.5,150.0,1.0,577.5,532.5,150.0,164.75,0.0,2894189.220000001,5000.0,0.0,1.4479945615227736,0.0
2024-10-12 15:00:00,390.012,352.5,578.325,3.8552958,3.55,1.0,0.0,38.313000000000045,0.0,0.0,3994.3705308295207,390.012,0.0,532.5,150.0,1.0,577.5,532.5,150.0,180.0,0.0,2894333.220000001,5000.0,0.0,1.5106382978723405,0.0
2024-10-12 15:15:00,395.751,387.0,568.35,3.8552958,3.55,1.0,221.90311058088943,244.50211058088948,0.0,0.0,3994.3705308295207,395.751,0.0,532.5,150.0,1.0,577.5,532.5,150.0,145.5,0.0,2894449.620000001,5000.0,0.0,1.375968992248062,0.0
2024-10-12 15:30:00,404.385,375.5,578.325,3.8552958,3.55,1.0,220.56211058088942,244.50211058088948,0.0,0.0,3994.3705308295207,404.385,0.0,532.5,150.0,1.0,577.5,532.5,150.0,157.0,0.0,2894575.220000001,5000.0,0.0,1.4181091877496672,0.0
2024-10-12 15:45:00,400.225,351.0,578.35,3.8552958,3.55,1.0,0.0,39.874908023139234,0.0,12.368324234883403,3982.0022065946373,400.225,0.0,532.5,150.0,1.0,577.5,532.5,150.0,181.5,0.0,2894720.4200000013,5000.0,0.0,1.517094017094017,0.0
2024-10-12 16:00:00,394.203,357.5,578.325,6.0938244,3.55,1.0,0.0,244.50211058088948,0.0,221.4527479798836,3760.549458614754,394.203,0.0,532.5,150.0,1.0,577.5,532.5,150.0,175.0,0.0,2894860.4200000013,5000.0,0.0,1.4895104895104896,0.0
2024-10-12 16:15:00,394.323,420.75,588.35,6.0938244,3.55,1.0,0.0,244.50211058088948,0.0,211.02643219040993,3549.5230264243437,394.323,0.0,532.5,150.0,1.0,577.5,532.5,150.0,111.75,0.0,2894949.820000001,5000.0,0.0,1.2655971479500892,0.0
2024-10-12 16:30:00,391.662,308.5,568.325,6.0938244,3.55,1.0,0.0,244.50211058088948,0.0,229.30432692725202,3320.2186994970916,391.662,0.0,532.5,150.0,1.0,577.5,532.5,150.0,224.0,0.0,2895129.0200000014,5000.0,0.0,1.726094003241491,0.0
2024-10-12 16:45:00,414.317,339.5,578.35,6.0938244,3.55,1.0,0.0,244.50211058088948,0.0,242.59906376935734,3077.6196357277345,414.317,0.0,532.5,150.0,1.0,577.5,532.5,150.0,193.0,0.0,2895283.4200000013,5000.0,0.0,1.5684830633284241,0.0
2024-10-12 17:00:00,417.929,408.25,578.275,8.0125632,3.55,1.0,0.0,244.50211058088948,0.0,246.4801164009363,2831.139519326798,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,124.25,0.0,2895382.820000001,5000.0,0.0,1.3043478260869565,0.0
2024-10-12 17:15:00,406.676,397.25,698.175,8.0125632,3.55,1.0,0.0,244.50211058088948,0.0,108.42432692725212,2722.715192399546,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,135.25,0.0,2895491.0200000014,5000.0,0.0,1.3404657016991819,0.0
2024-10-12 17:30:00,436.303,450.0,748.175,8.0125632,3.55,1.0,0.0,244.50211058088948,0.0,86.9790637693574,2635.736128630189,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,82.5,0.0,2895557.0200000014,5000.0,0.0,1.1833333333333333,0.0
