DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-10-12 17:45:00,431.685,414.25,738.15,8.0125632,3.55,1.0,0.0,244.50211058088948,0.0,92.6706427167258,2543.065485913463,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,118.25,0.0,2895651.6200000015,5000.0,0.0,1.2854556427278214,0.0
2024-10-12 18:00:00,450.333,451.25,738.175,8.3726784,3.55,1.0,0.0,244.50211058088948,0.0,112.27380061146269,2430.791685302,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,81.25,0.0,2895716.6200000015,5000.0,0.0,1.18005540166205,0.0
2024-10-12 18:15:00,476.219,437.25,757.9,8.3726784,3.55,1.0,0.0,244.50211058088948,0.0,118.75906376935737,2312.0326215326427,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,95.25,0.0,2895792.8200000017,5000.0,0.0,1.2178387650085762,0.0
2024-10-12 18:30:00,485.926,422.75,737.75,8.3726784,3.55,1.0,0.0,244.50211058088948,0.0,150.18748482198893,2161.8451367106536,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,109.75,0.0,2895880.6200000015,5000.0,0.0,1.2596096984033116,0.0
2024-10-12 18:45:00,481.434,462.0,757.725,8.3726784,3.55,1.0,0.0,244.50211058088948,0.0,124.43274797988367,2037.41238873077,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,70.5,0.0,2895937.0200000014,5000.0,0.0,1.1525974025974026,0.0
2024-10-12 19:00:00,461.856,468.75,727.75,8.651205,3.55,1.0,0.0,244.50211058088948,0.0,135.37695850619946,1902.0354302245707,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,63.75,0.0,2895988.0200000014,5000.0,0.0,1.136,0.0
2024-10-12 19:15:00,493.72,483.5,757.75,8.651205,3.55,1.0,0.0,244.50211058088948,0.0,137.33906376935738,1764.6963664552134,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,49.0,0.0,2896027.2200000016,5000.0,0.0,1.1013443640124094,0.0
2024-10-12 19:30:00,473.436,421.5,737.75,8.651205,3.55,1.0,0.0,244.50211058088948,0.0,137.04011640093628,1627.656250054277,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,111.0,0.0,2896116.0200000014,5000.0,0.0,1.2633451957295374,0.0
2024-10-12 19:45:00,494.139,517.0,767.725,8.651205,3.55,1.0,0.0,244.50211058088948,0.0,127.28011640093628,1500.3761336533407,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,15.5,0.0,2896128.4200000013,5000.0,0.0,1.0299806576402322,0.0
2024-10-12 20:00:00,455.588,451.0,737.775,6.5805426,3.55,1.0,0.0,244.50211058088948,0.0,118.22643219041004,1382.1497014629308,455.588,0.0,532.5,150.0,1.0,577.5,532.5,150.0,81.5,0.0,2896193.6200000015,5000.0,0.0,1.180709534368071,0.0
2024-10-12 20:15:00,455.121,415.0,757.925,6.5805426,3.55,1.0,0.0,244.50211058088948,0.0,96.52432692725212,1285.6253745356787,455.121,0.0,532.5,150.0,1.0,577.5,532.5,150.0,117.5,0.0,2896287.6200000015,5000.0,0.0,1.283132530120482,0.0
2024-10-12 20:30:00,423.474,422.5,727.9,6.5805426,3.55,1.0,0.0,244.50211058088948,0.0,94.81695850619947,1190.8084160294793,423.474,0.0,532.5,150.0,1.0,577.5,532.5,150.0,110.0,0.0,2896375.6200000015,5000.0,0.0,1.2603550295857988,0.0
2024-10-12 20:45:00,411.059,444.0,757.925,6.5805426,3.55,1.0,0.0,244.50211058088948,0.0,50.143274295673216,1140.6651417338062,411.059,0.0,532.5,150.0,1.0,577.5,532.5,150.0,88.5,0.0,2896446.4200000013,5000.0,0.0,1.1993243243243243,0.0
2024-10-12 21:00:00,401.396,360.25,737.9,5.303259,3.55,1.0,0.0,244.50211058088948,0.0,61.05064271672581,1079.6144990170803,401.396,0.0,532.5,150.0,1.0,577.5,532.5,150.0,172.25,0.0,2896584.220000001,5000.0,0.0,1.4781401804302567,0.0
2024-10-12 21:15:00,449.05,399.0,757.9,5.303259,3.55,1.0,0.0,244.50211058088948,0.0,90.16011640093633,989.4543826161439,449.05,0.0,532.5,150.0,1.0,577.5,532.5,150.0,133.5,0.0,2896691.020000001,5000.0,0.0,1.3345864661654134,0.0
2024-10-12 21:30:00,450.888,438.5,737.9,5.303259,3.55,1.0,0.0,244.50211058088948,0.0,113.14748482198893,876.306897794155,450.888,0.0,532.5,150.0,1.0,577.5,532.5,150.0,94.0,0.0,2896766.220000001,5000.0,0.0,1.2143671607753705,0.0
2024-10-12 21:45:00,442.115,397.25,747.9,5.303259,3.55,1.0,0.0,244.50211058088948,0.0,93.38643219041002,782.920465603745,442.115,0.0,532.5,150.0,1.0,577.5,532.5,150.0,135.25,0.0,2896874.4200000013,5000.0,0.0,1.3404657016991819,0.0
2024-10-12 22:00:00,400.544,356.0,737.725,4.145076,3.55,1.0,0.0,244.50211058088948,0.0,60.33801113777836,722.5824544659666,400.544,0.0,532.5,150.0,1.0,577.5,532.5,150.0,176.5,0.0,2897015.6200000015,5000.0,0.0,1.4957865168539326,0.0
2024-10-12 22:15:00,427.133,330.5,757.725,4.145076,3.55,1.0,0.0,244.50211058088948,0.0,67.27380061146256,655.3086538545041,427.133,0.0,532.5,150.0,1.0,577.5,532.5,150.0,202.0,0.0,2897177.2200000016,5000.0,0.0,1.611195158850227,0.0
2024-10-12 22:30:00,405.859,307.75,737.725,4.145076,3.55,1.0,0.0,244.50211058088948,0.0,65.93274797988362,589.3759058746205,405.859,0.0,532.5,150.0,1.0,577.5,532.5,150.0,224.75,0.0,2897357.0200000014,5000.0,0.0,1.7303005686433794,0.0
2024-10-12 22:45:00,448.13,289.75,757.725,4.145076,3.55,1.0,0.0,244.50211058088948,0.0,89.37590587462049,500.0,448.13,0.0,532.5,150.0,1.0,577.5,532.5,150.0,242.75,0.0,2897551.2200000016,5000.0,0.0,1.8377911993097498,0.0
2024-10-12 23:00:00,386.752,271.5,727.725,3.0591036,3.55,1.0,0.0,190.973,0.0,0.0,500.0,386.752,0.0,532.5,150.0,1.0,577.5,532.5,150.0,261.0,0.0,2897760.0200000014,5000.0,0.0,1.9613259668508287,0.0
2024-10-12 23:15:00,423.171,251.5,757.75,3.0591036,3.55,1.0,59.92311058088947,244.50211058088948,0.0,0.0,500.0,423.171,0.0,532.5,150.0,1.0,577.5,532.5,150.0,281.0,0.0,2897984.820000001,5000.0,0.0,2.1172962226640157,0.0
2024-10-12 23:30:00,403.774,237.25,737.8,3.0591036,3.55,1.0,0.0,184.02599999999995,0.0,0.0,500.0,403.774,0.0,532.5,150.0,1.0,577.5,532.5,150.0,295.25,0.0,2898221.0200000014,5000.0,0.0,2.244467860906217,0.0
2024-10-12 23:45:00,390.488,213.25,747.9,3.0591036,3.55,1.0,0.0,207.41199999999998,0.0,0.0,500.0,390.488,0.0,532.5,150.0,1.0,577.5,532.5,150.0,319.25,0.0,2898476.4200000013,5000.0,0.0,2.4970691676436108,0.0
2024-10-13 00:00:00,381.194,201.25,747.9,0.037512,3.55,1.0,27.79611058088952,244.50211058088948,0.0,0.0,500.0,381.194,0.0,532.5,150.0,1.0,577.5,532.5,150.0,331.25,0.0,2898741.4200000013,5000.0,0.0,2.6459627329192545,0.0
2024-10-13 00:15:00,422.877,224.25,747.9,0.037512,3.55,1.0,0.0,175.02299999999997,0.0,0.0,500.0,422.877,0.0,532.5,150.0,1.0,577.5,532.5,150.0,308.25,0.0,2898988.0200000014,5000.0,0.0,2.3745819397993313,0.0
2024-10-13 00:30:00,354.156,232.0,737.9,0.037512,3.55,1.0,10.758110580889507,244.50211058088948,0.0,0.0,500.0,354.156,0.0,532.5,150.0,1.0,577.5,532.5,150.0,300.5,0.0,2899228.4200000013,5000.0,0.0,2.2952586206896552,0.0
2024-10-13 00:45:00,350.232,224.0,747.925,0.037512,3.55,1.0,0.0,244.50211058088948,3.190889419110448,0.0,503.0313449481549,350.232,0.0,532.5,150.0,1.0,577.5,532.5,150.0,308.5,0.0,2899475.220000001,5000.0,0.0,2.377232142857143,0.0
2024-10-13 01:00:00,307.745,256.75,757.8,0.0037512,3.55,1.0,0.0,244.50211058088948,55.55288941911047,0.0,555.8065898963099,307.745,0.0,532.5,150.0,1.0,577.5,532.5,150.0,275.75,0.0,2899695.820000001,5000.0,0.0,2.074001947419669,0.0
2024-10-13 01:15:00,303.764,242.5,747.725,0.0037512,3.55,1.0,0.0,244.50211058088948,49.458889419110534,0.0,602.7925348444649,303.764,0.0,532.5,150.0,1.0,577.5,532.5,150.0,290.0,0.0,2899927.820000001,5000.0,0.0,2.195876288659794,0.0
2024-10-13 01:30:00,264.751,290.5,747.75,0.0037512,3.55,1.0,0.0,244.50211058088948,88.49688941911054,0.0,686.8645797926199,264.751,0.0,532.5,150.0,1.0,577.5,532.5,150.0,242.0,0.0,2900121.4200000013,5000.0,0.0,1.8330464716006885,0.0
2024-10-13 01:45:00,294.934,321.0,737.725,0.0037512,3.55,1.0,0.0,244.50211058088948,48.28888888888889,0.0,732.7390247407749,294.934,0.0,532.5,150.0,1.0,577.5,532.5,150.0,211.5,0.0,2900290.6200000015,5000.0,0.0,1.658878504672897,0.0
2024-10-13 02:00:00,296.431,281.25,747.75,0.0028134,3.55,1.0,0.0,244.50211058088948,56.81688941911054,0.0,786.7150696889299,296.431,0.0,532.5,150.0,1.0,577.5,532.5,150.0,251.25,0.0,2900491.6200000015,5000.0,0.0,1.8933333333333333,0.0
2024-10-13 02:15:00,375.41,242.75,747.75,0.0028134,3.55,1.0,0.0,244.50211058088948,1165.3378894191105,1250.0,643.7860646370849,375.41,0.0,532.5,150.0,1.0,577.5,532.5,150.0,289.75,0.0,2900723.4200000013,5000.0,0.0,2.193614830072091,0.0
2024-10-13 02:30:00,390.546,264.0,747.8,0.0028134,3.55,1.0,0.0,244.50211058088948,0.0,39.208537453567914,604.577527183517,390.546,0.0,532.5,150.0,1.0,577.5,532.5,150.0,268.5,0.0,2900938.220000001,5000.0,0.0,2.0170454545454546,0.0
2024-10-13 02:45:00,355.638,218.0,737.925,0.0028134,3.55,1.0,0.0,244.50211058088948,0.0,12.858011137778423,591.7195160457385,355.638,0.0,532.5,150.0,1.0,577.5,532.5,150.0,314.5,0.0,2901189.820000001,5000.0,0.0,2.4426605504587156,0.0
2024-10-13 03:00:00,336.356,247.25,747.9,-0.0028134,3.55,1.0,244.50211058088948,0.0,506.0461105808895,0.0,1072.4633210975835,336.356,0.0,532.5,150.0,1.0,577.5,532.5,150.0,285.25,0.0,2901418.0200000014,5000.0,0.0,2.153690596562184,0.0
2024-10-13 03:15:00,399.681,243.75,737.925,-0.0028134,3.55,1.0,244.50211058088948,0.0,1037.3071682558648,636.3800607105005,1421.5250702301546,399.681,0.0,532.5,150.0,1.0,577.5,532.5,150.0,288.75,0.0,2901649.0200000014,5000.0,0.0,2.1846153846153844,0.0
2024-10-13 03:30:00,469.703,213.75,757.925,-0.0028134,3.55,1.0,244.50211058088948,0.0,382.7241105808895,0.0,1785.1129752819995,469.703,0.0,532.5,150.0,1.0,577.5,532.5,150.0,318.75,0.0,2901904.0200000014,5000.0,0.0,2.491228070175439,0.0
2024-10-13 03:45:00,394.257,237.5,737.9,-0.0028134,3.55,1.0,244.50211058088948,0.0,438.1451105808894,0.0,2201.3508303338444,394.257,0.0,532.5,150.0,1.0,577.5,532.5,150.0,295.0,0.0,2902140.0200000014,5000.0,0.0,2.2421052631578946,0.0
2024-10-13 04:00:00,385.298,276.25,757.725,-0.0018756,3.55,1.0,244.50211058088948,0.0,466.9291105808895,0.0,2644.9334853856894,385.298,0.0,532.5,150.0,1.0,577.5,532.5,150.0,256.25,0.0,2902345.0200000014,5000.0,0.0,1.9276018099547512,0.0
2024-10-13 04:15:00,319.912,220.5,737.725,-0.0018756,3.55,1.0,244.50211058088948,0.0,512.3151105808895,0.0,3131.6328404375345,319.912,0.0,532.5,150.0,1.0,577.5,532.5,150.0,312.0,0.0,2902594.6200000015,5000.0,0.0,2.4149659863945576,0.0
2024-10-13 04:30:00,307.84,268.75,737.75,-0.0018756,3.55,1.0,244.50211058088948,0.0,524.4121105808895,0.0,3629.8243454893795,307.84,0.0,532.5,150.0,1.0,577.5,532.5,150.0,263.75,0.0,2902805.6200000015,5000.0,0.0,1.9813953488372094,0.0
2024-10-13 04:45:00,273.284,255.0,747.75,-0.0018756,3.55,1.0,244.50211058088948,0.0,568.9681105808895,0.0,4170.3440505412245,273.284,0.0,532.5,150.0,1.0,577.5,532.5,150.0,277.5,0.0,2903027.6200000015,5000.0,0.0,2.088235294117647,0.0
2024-10-13 05:00:00,297.229,385.0,747.75,0.0018756,3.55,1.0,0.0,244.50211058088948,56.018889419110536,0.0,4223.561995489379,297.229,0.0,532.5,150.0,1.0,577.5,532.5,150.0,147.5,0.0,2903145.6200000015,5000.0,0.0,1.3831168831168832,0.0
2024-10-13 05:15:00,264.638,405.75,747.825,0.0018756,3.55,1.0,0.0,244.50211058088948,1250.0,1222.4369585061993,4188.62503698318,264.638,0.0,532.5,150.0,1.0,577.5,532.5,150.0,126.75,0.0,2903247.0200000014,5000.0,0.0,1.3123844731977818,0.0
2024-10-13 05:30:00,274.844,373.5,747.9,0.0018756,3.55,1.0,0.0,244.50211058088948,78.5538894191105,0.0,4263.251231931335,274.844,0.0,532.5,150.0,1.0,577.5,532.5,150.0,159.0,0.0,2903374.2200000016,5000.0,0.0,1.4257028112449799,0.0
2024-10-13 05:45:00,257.943,401.25,737.925,0.0018756,3.55,1.0,0.0,244.50211058088948,1250.0,1225.8106427167259,4224.940589214609,257.943,0.0,532.5,150.0,1.0,577.5,532.5,150.0,131.25,0.0,2903479.2200000016,5000.0,0.0,1.3271028037383177,0.0
2024-10-13 06:00:00,329.705,536.0,757.9,0.0028134,3.55,1.0,0.0,244.50211058088948,1221.1928894191105,1250.0,4135.073834162764,329.705,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,3.5,2903475.7200000016,5000.0,0.0,0.9934701492537313,0.0065298507462686565
2024-10-13 06:15:00,296.13,460.75,747.875,0.0028134,3.55,1.0,0.0,244.50211058088948,1244.7428894191105,1250.0,4067.5795791109185,296.13,0.0,532.5,150.0,1.0,577.5,532.5,150.0,71.75,0.0,2903533.1200000015,5000.0,0.0,1.155724362452523,0.0
2024-10-13 06:30:00,315.188,476.0,747.9,0.0028134,3.55,1.0,0.0,244.50211058088948,38.20988941911051,0.0,4103.878974059074,315.188,0.0,532.5,150.0,1.0,577.5,532.5,150.0,56.5,0.0,2903578.3200000017,5000.0,0.0,1.1186974789915967,0.0
2024-10-13 06:45:00,302.386,459.75,747.65,0.0028134,3.55,1.0,0.0,244.50211058088948,1238.2618894191105,1250.0,4030.2277690072287,302.386,0.0,532.5,150.0,1.0,577.5,532.5,150.0,72.75,0.0,2903636.520000002,5000.0,0.0,1.1582381729200653,0.0
2024-10-13 07:00:00,311.446,462.5,727.725,0.473589,3.55,1.0,0.0,244.50211058088948,1209.2768894191106,1250.0,3929.040813955384,311.446,0.0,532.5,150.0,1.0,577.5,532.5,150.0,70.0,0.0,2903692.520000002,5000.0,0.0,1.1513513513513514,0.0
2024-10-13 07:15:00,313.806,453.5,757.725,0.473589,3.55,1.0,0.0,244.50211058088948,1236.9168894191107,1250.0,3854.1118589035386,313.806,0.0,532.5,150.0,1.0,577.5,532.5,150.0,79.0,0.0,2903755.720000002,5000.0,0.0,1.1742006615214995,0.0
2024-10-13 07:30:00,319.266,531.25,737.725,0.473589,3.55,1.0,0.0,244.50211058088948,1211.4568894191107,1250.0,3754.995903851693,319.266,0.0,532.5,150.0,1.0,577.5,532.5,150.0,1.25,0.0,2903756.720000002,5000.0,0.0,1.0023529411764707,0.0
2024-10-13 07:45:00,324.538,496.0,757.75,0.473589,3.55,1.0,0.0,244.50211058088948,1226.2098894191106,1250.0,3669.895298799848,324.538,0.0,532.5,150.0,1.0,577.5,532.5,150.0,36.5,0.0,2903785.9200000023,5000.0,0.0,1.0735887096774193,0.0
2024-10-13 08:00:00,341.807,483.5,737.825,0.3788712,3.55,1.0,0.0,244.50211058088948,1189.0158894191106,1250.0,3549.4603937480033,341.807,0.0,532.5,150.0,1.0,577.5,532.5,150.0,49.0,0.0,2903825.1200000024,5000.0,0.0,1.1013443640124094,0.0
2024-10-13 08:15:00,357.139,529.0,757.925,0.3788712,3.55,1.0,0.0,244.50211058088948,6.283889419110466,0.0,3555.4300886961582,357.139,0.0,532.5,150.0,1.0,577.5,532.5,150.0,3.5,0.0,2903827.9200000023,5000.0,0.0,1.0066162570888468,0.0
2024-10-13 08:30:00,348.13,535.25,727.9,0.3788712,3.55,1.0,0.0,244.50211058088948,0.0,15.507484821988944,3539.9226038741695,348.13,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,2.75,2903825.1700000023,5000.0,0.0,0.9948622139187295,0.005137786081270434
2024-10-13 08:45:00,368.096,531.0,747.925,0.3788712,3.55,1.0,0.0,244.50211058088948,1172.8268894191106,1250.0,3404.108148822325,368.096,0.0,532.5,150.0,1.0,577.5,532.5,150.0,1.5,0.0,2903826.3700000024,5000.0,0.0,1.002824858757062,0.0
2024-10-13 09:00:00,365.023,554.25,727.9,0.0431388,3.55,1.0,0.0,244.50211058088948,0.0,33.28959008514687,3370.818558737178,365.023,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,21.75,2903804.6200000024,5000.0,0.0,0.9607577807848444,0.03924221921515562
2024-10-13 09:15:00,389.408,556.0,697.825,0.0431388,3.55,1.0,0.0,244.50211058088948,1101.4148894191105,1250.0,3167.162703685334,389.408,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,23.5,2903781.1200000024,5000.0,0.0,0.9577338129496403,0.04226618705035971
2024-10-13 09:30:00,397.267,495.5,577.725,0.0431388,3.55,1.0,0.0,244.50211058088948,0.0,225.3095900851468,2941.853113600187,397.267,0.0,532.5,150.0,1.0,577.5,532.5,150.0,37.0,0.0,2903810.7200000025,5000.0,0.0,1.0746720484359233,0.0
2024-10-13 09:45:00,430.266,504.5,587.725,0.0431388,3.55,1.0,0.0,244.50211058088948,950.4568894191106,1250.0,2594.787158548342,430.266,0.0,532.5,150.0,1.0,577.5,532.5,150.0,28.0,0.0,2903833.1200000024,5000.0,0.0,1.0555004955401388,0.0
2024-10-13 10:00:00,408.418,510.75,567.725,-0.2363256,3.55,1.0,244.50211058088948,0.0,253.8091105808895,0.0,2835.9058136001872,408.418,0.0,532.5,150.0,1.0,577.5,532.5,150.0,21.75,0.0,2903850.5200000023,5000.0,0.0,1.0425844346549193,0.0
2024-10-13 10:15:00,412.991,517.75,567.725,-0.2363256,3.55,1.0,244.50211058088948,0.0,249.23611058088952,0.0,3072.6801186520324,412.991,0.0,532.5,150.0,1.0,577.5,532.5,150.0,14.75,0.0,2903862.320000002,5000.0,0.0,1.0284886528247223,0.0
2024-10-13 10:30:00,417.305,488.5,567.725,-0.2363256,3.55,1.0,244.50211058088948,0.0,244.9221105808895,0.0,3305.3561237038775,417.305,0.0,532.5,150.0,1.0,577.5,532.5,150.0,44.0,0.0,2903897.5200000023,5000.0,0.0,1.09007164790174,0.0
2024-10-13 10:45:00,430.623,480.5,587.875,-0.2363256,3.55,1.0,244.50211058088948,0.0,251.7541105808895,0.0,3544.5225287557228,430.623,0.0,532.5,150.0,1.0,577.5,532.5,150.0,52.0,0.0,2903939.1200000024,5000.0,0.0,1.1082206035379814,0.0
2024-10-13 11:00:00,416.172,451.75,567.9,-1.0944126,3.55,1.0,244.50211058088948,0.0,246.23011058088943,0.0,3778.441133807568,416.172,0.0,532.5,150.0,1.0,577.5,532.5,150.0,80.75,0.0,2904003.7200000025,5000.0,0.0,1.1787493082457112,0.0
2024-10-13 11:15:00,448.534,440.25,607.9,-1.0944126,3.55,1.0,244.50211058088948,0.0,253.86811058088946,0.0,4019.615838859413,448.534,0.0,532.5,150.0,1.0,577.5,532.5,150.0,92.25,0.0,2904077.5200000023,5000.0,0.0,1.2095400340715503,0.0
2024-10-13 11:30:00,440.761,407.25,587.925,-1.0944126,3.55,1.0,244.50211058088948,0.0,241.6661105808894,0.0,4249.198643911258,440.761,0.0,532.5,150.0,1.0,577.5,532.5,150.0,125.25,0.0,2904177.7200000025,5000.0,0.0,1.3075506445672191,0.0
2024-10-13 11:45:00,440.269,438.75,577.9,-1.0944126,3.55,1.0,244.50211058088948,0.0,232.13311058088945,0.0,4469.725098963103,440.269,0.0,532.5,150.0,1.0,577.5,532.5,150.0,93.75,0.0,2904252.7200000025,5000.0,0.0,1.2136752136752136,0.0
2024-10-13 12:00:00,466.363,385.0,637.75,-1.6561548,3.55,1.0,244.50211058088948,0.0,265.88911058088945,0.0,4722.319754014948,466.363,0.0,532.5,150.0,1.0,577.5,532.5,150.0,147.5,0.0,2904370.7200000025,5000.0,0.0,1.3831168831168832,0.0
2024-10-13 12:15:00,487.379,414.25,627.725,-1.6561548,3.55,1.0,244.50211058088948,0.0,234.84811058088948,0.0,4945.425459066792,487.379,0.0,532.5,150.0,1.0,577.5,532.5,150.0,118.25,0.0,2904465.3200000026,5000.0,0.0,1.2854556427278214,0.0
2024-10-13 12:30:00,506.516,443.25,657.75,-1.6561548,3.55,1.0,244.50211058088948,0.0,245.73611058088946,0.0,5178.874764118637,506.516,0.0,532.5,150.0,1.0,577.5,532.5,150.0,89.25,0.0,2904536.7200000025,5000.0,0.0,1.2013536379018612,0.0
2024-10-13 12:45:00,514.11,407.75,657.725,-1.6561548,3.55,1.0,244.50211058088948,0.0,238.1171105808895,0.0,5405.086019170482,514.11,0.0,532.5,150.0,1.0,577.5,532.5,150.0,124.75,0.0,2904636.5200000023,5000.0,0.0,1.3059472716125076,0.0
2024-10-13 13:00:00,521.803,397.75,657.725,-2.0143944,3.55,1.0,244.50211058088948,0.0,230.4241105808895,0.0,5623.988924222327,521.803,0.0,532.5,150.0,1.0,577.5,532.5,150.0,134.75,0.0,2904744.320000002,5000.0,0.0,1.3387806411062224,0.0
2024-10-13 13:15:00,505.86,353.25,627.75,-2.0143944,3.55,1.0,244.50211058088948,0.0,216.39211058088947,0.0,5829.561429274172,505.86,0.0,532.5,150.0,1.0,577.5,532.5,150.0,179.25,0.0,2904887.720000002,5000.0,0.0,1.5074309978768579,0.0
2024-10-13 13:30:00,493.723,420.5,627.875,-2.0143944,3.55,1.0,244.50211058088948,0.0,228.65411058088947,0.0,6046.782834326017,493.723,0.0,532.5,150.0,1.0,577.5,532.5,150.0,112.0,0.0,2904977.320000002,5000.0,0.0,1.2663495838287753,0.0
2024-10-13 13:45:00,500.774,392.75,647.9,-2.0143944,3.55,1.0,244.50211058088948,0.0,241.62811058088946,0.0,6276.329539377862,500.774,0.0,532.5,150.0,1.0,577.5,532.5,150.0,139.75,0.0,2905089.120000002,5000.0,0.0,1.3558243157224699,0.0
2024-10-13 14:00:00,461.992,494.5,587.925,-2.0575332,3.55,1.0,244.50211058088948,0.0,220.43511058088941,0.0,6485.742894429706,461.992,0.0,532.5,150.0,1.0,577.5,532.5,150.0,38.0,0.0,2905119.520000002,5000.0,0.0,1.076845298281092,0.0
2024-10-13 14:15:00,446.014,390.75,567.9,-2.0575332,3.55,1.0,244.50211058088948,0.0,216.38811058088945,0.0,6691.311599481551,446.014,0.0,532.5,150.0,1.0,577.5,532.5,150.0,141.75,0.0,2905232.920000002,5000.0,0.0,1.362763915547025,0.0
2024-10-13 14:30:00,427.211,367.25,557.925,-2.0575332,3.55,1.0,244.50211058088948,0.0,225.21611058088942,0.0,6905.266904533396,427.211,0.0,532.5,150.0,1.0,577.5,532.5,150.0,165.25,0.0,2905365.120000002,5000.0,0.0,1.4499659632402995,0.0
2024-10-13 14:45:00,399.944,369.5,537.825,-2.0575332,3.55,1.0,244.50211058088948,0.0,232.3831105808895,0.0,7126.030859585241,399.944,0.0,532.5,150.0,1.0,577.5,532.5,150.0,163.0,0.0,2905495.520000002,5000.0,0.0,1.4411366711772666,0.0
2024-10-13 15:00:00,386.614,399.75,517.75,-0.825264,3.55,1.0,244.50211058088948,0.0,225.6381105808895,0.0,7340.387064637086,386.614,0.0,532.5,150.0,1.0,577.5,532.5,150.0,132.75,0.0,2905601.720000002,5000.0,0.0,1.3320825515947468,0.0
2024-10-13 15:15:00,399.783,382.75,547.775,-0.825264,3.55,1.0,244.50211058088948,0.0,242.49411058088944,0.0,7570.756469688931,399.783,0.0,532.5,150.0,1.0,577.5,532.5,150.0,149.75,0.0,2905721.520000002,5000.0,0.0,1.3912475506205095,0.0
2024-10-13 15:30:00,379.9,432.0,527.75,-0.825264,3.55,1.0,244.50211058088948,0.0,242.3521105808895,0.0,7800.990974740776,379.9,0.0,532.5,150.0,1.0,577.5,532.5,150.0,100.5,0.0,2905801.920000002,5000.0,0.0,1.2326388888888888,0.0
2024-10-13 15:45:00,394.661,381.0,557.75,-0.825264,3.55,1.0,244.50211058088948,0.0,257.59111058088945,0.0,8045.702529792621,394.661,0.0,532.5,150.0,1.0,577.5,532.5,150.0,151.5,0.0,2905923.120000002,5000.0,0.0,1.3976377952755905,0.0
2024-10-13 16:00:00,373.649,393.25,517.75,-0.0075024,3.55,1.0,244.50211058088948,0.0,238.60311058088948,0.0,8272.375484844466,373.649,0.0,532.5,150.0,1.0,577.5,532.5,150.0,139.25,0.0,2906034.520000002,5000.0,0.0,1.354100445009536,0.0
2024-10-13 16:15:00,410.399,345.0,697.75,-0.0075024,3.55,1.0,244.50211058088948,0.0,381.8531105808895,0.0,8635.13593989631,410.399,0.0,532.5,150.0,1.0,577.5,532.5,150.0,187.5,0.0,2906184.520000002,5000.0,0.0,1.5434782608695652,0.0
2024-10-13 16:30:00,392.188,281.5,737.85,-0.0075024,3.55,1.0,244.50211058088948,0.0,440.16411058088954,0.0,9053.291844948155,392.188,0.0,532.5,150.0,1.0,577.5,532.5,150.0,251.0,0.0,2906385.3200000017,5000.0,0.0,1.891651865008881,0.0
2024-10-13 16:45:00,382.208,272.0,757.925,-0.0075024,3.55,1.0,244.50211058088948,0.0,470.2191105808894,0.0,9500.0,382.208,0.0,532.5,150.0,1.0,577.5,532.5,150.0,260.5,0.0,2906593.7200000016,5000.0,0.0,1.9577205882352942,0.0
2024-10-13 17:00:00,381.553,343.75,737.9,2.1822606,3.55,1.0,0.0,206.34699999999998,0.0,0.0,9500.0,381.553,0.0,532.5,150.0,1.0,577.5,532.5,150.0,188.75,0.0,2906744.7200000016,5000.0,0.0,1.549090909090909,0.0
2024-10-13 17:15:00,410.863,326.0,737.925,2.1822606,3.55,1.0,0.0,177.06199999999995,0.0,0.0,9500.0,410.863,0.0,532.5,150.0,1.0,577.5,532.5,150.0,206.5,0.0,2906909.920000002,5000.0,0.0,1.633435582822086,0.0
2024-10-13 17:30:00,402.991,320.75,747.925,2.1822606,3.55,1.0,0.0,194.93399999999997,0.0,0.0,9500.0,402.991,0.0,532.5,150.0,1.0,577.5,532.5,150.0,211.75,0.0,2907079.3200000017,5000.0,0.0,1.6601714731098987,0.0
2024-10-13 17:45:00,425.818,345.75,747.8,2.1822606,3.55,1.0,0.0,171.98199999999997,0.0,0.0,9500.0,425.818,0.0,532.5,150.0,1.0,577.5,532.5,150.0,186.75,0.0,2907228.7200000016,5000.0,0.0,1.5401301518438177,0.0
2024-10-13 18:00:00,412.322,324.25,747.75,5.500197,3.55,1.0,0.0,244.50211058088948,0.0,62.183274295673144,9437.816725704326,412.322,0.0,532.5,150.0,1.0,577.5,532.5,150.0,208.25,0.0,2907395.3200000017,5000.0,0.0,1.6422513492675406,0.0
2024-10-13 18:15:00,461.131,356.0,747.75,5.500197,3.55,1.0,0.0,244.50211058088948,0.0,113.56116903251521,9324.255556671811,461.131,0.0,532.5,150.0,1.0,577.5,532.5,150.0,176.5,0.0,2907536.520000002,5000.0,0.0,1.4957865168539326,0.0
2024-10-13 18:30:00,455.351,369.75,737.725,5.500197,3.55,1.0,0.0,244.50211058088948,0.0,118.0295900851468,9206.225966586664,455.351,0.0,532.5,150.0,1.0,577.5,532.5,150.0,162.75,0.0,2907666.720000002,5000.0,0.0,1.4401622718052738,0.0
2024-10-13 18:45:00,479.995,385.5,737.75,5.500197,3.55,1.0,0.0,244.50211058088948,0.0,143.9443269272521,9062.281639659412,479.995,0.0,532.5,150.0,1.0,577.5,532.5,150.0,147.0,0.0,2907784.320000002,5000.0,0.0,1.3813229571984436,0.0
2024-10-13 19:00:00,461.643,386.75,757.75,6.6030498,3.55,1.0,0.0,244.50211058088948,0.0,103.57380061146259,8958.70783904795,461.643,0.0,532.5,150.0,1.0,577.5,532.5,150.0,145.75,0.0,2907900.9200000023,5000.0,0.0,1.376858435681965,0.0
2024-10-13 19:15:00,491.758,423.5,737.725,6.6030498,3.55,1.0,0.0,244.50211058088948,0.0,156.35274797988362,8802.355091068066,491.758,0.0,532.5,150.0,1.0,577.5,532.5,150.0,109.0,0.0,2907988.1200000024,5000.0,0.0,1.2573789846517118,0.0
2024-10-13 19:30:00,471.218,391.25,757.75,6.6030498,3.55,1.0,0.0,244.50211058088948,0.0,113.65274797988369,8688.702343088182,471.218,0.0,532.5,150.0,1.0,577.5,532.5,150.0,141.25,0.0,2908101.1200000024,5000.0,0.0,1.3610223642172523,0.0
2024-10-13 19:45:00,487.884,438.25,727.85,6.6030498,3.55,1.0,0.0,244.50211058088948,0.0,162.6695900851468,8526.032753003035,487.884,0.0,532.5,150.0,1.0,577.5,532.5,150.0,94.25,0.0,2908176.5200000023,5000.0,0.0,1.215059897318882,0.0
2024-10-13 20:00:00,482.689,496.25,767.9,5.7459006,3.55,1.0,0.0,244.50211058088948,0.0,115.04327429567319,8410.989478707363,482.689,0.0,532.5,150.0,1.0,577.5,532.5,150.0,36.25,0.0,2908205.5200000023,5000.0,0.0,1.0730478589420656,0.0
2024-10-13 20:15:00,485.882,452.25,737.9,5.7459006,3.55,1.0,0.0,244.50211058088948,0.0,149.98327429567317,8261.00620441169,485.882,0.0,532.5,150.0,1.0,577.5,532.5,150.0,80.25,0.0,2908269.7200000025,5000.0,0.0,1.1774461028192371,0.0
2024-10-13 20:30:00,441.4,452.0,757.9,5.7459006,3.55,1.0,0.0,244.50211058088948,0.0,82.10748482198893,8178.898719589701,441.4,0.0,532.5,150.0,1.0,577.5,532.5,150.0,80.5,0.0,2908334.1200000024,5000.0,0.0,1.1780973451327434,0.0
2024-10-13 20:45:00,456.46,426.5,737.875,5.7459006,3.55,1.0,0.0,244.50211058088948,0.0,119.03906376935733,8059.8596558203435,456.46,0.0,532.5,150.0,1.0,577.5,532.5,150.0,106.0,0.0,2908418.9200000023,5000.0,0.0,1.2485345838218054,0.0
2024-10-13 21:00:00,397.184,475.5,747.8,5.06412,3.55,1.0,0.0,244.50211058088948,0.0,46.19590587462058,8013.663749945723,397.184,0.0,532.5,150.0,1.0,577.5,532.5,150.0,57.0,0.0,2908464.5200000023,5000.0,0.0,1.1198738170347002,0.0
2024-10-13 21:15:00,458.131,449.5,737.725,5.06412,3.55,1.0,0.0,244.50211058088948,0.0,120.95590587462046,7892.707844071102,458.131,0.0,532.5,150.0,1.0,577.5,532.5,150.0,83.0,0.0,2908530.9200000023,5000.0,0.0,1.1846496106785318,0.0
2024-10-13 21:30:00,442.331,443.0,757.725,5.06412,3.55,1.0,0.0,244.50211058088948,0.0,83.27169534830472,7809.436148722797,442.331,0.0,532.5,150.0,1.0,577.5,532.5,150.0,89.5,0.0,2908602.5200000023,5000.0,0.0,1.2020316027088036,0.0
2024-10-13 21:45:00,449.326,388.75,737.75,5.06412,3.55,1.0,0.0,244.50211058088948,0.0,111.66116903251528,7697.774979690282,449.326,0.0,532.5,150.0,1.0,577.5,532.5,150.0,143.75,0.0,2908717.5200000023,5000.0,0.0,1.369774919614148,0.0
2024-10-13 22:00:00,392.959,379.75,757.725,5.0631822,3.55,1.0,0.0,244.50211058088948,0.0,31.301169032515222,7666.473810657766,392.959,0.0,532.5,150.0,1.0,577.5,532.5,150.0,152.75,0.0,2908839.7200000025,5000.0,0.0,1.402238314680711,0.0
2024-10-13 22:15:00,424.902,361.5,727.75,5.0631822,3.55,1.0,0.0,244.50211058088948,0.0,96.4780111377784,7569.9957995199875,424.902,0.0,532.5,150.0,1.0,577.5,532.5,150.0,171.0,0.0,2908976.5200000023,5000.0,0.0,1.4730290456431536,0.0
2024-10-13 22:30:00,413.012,316.75,757.725,5.0631822,3.55,1.0,0.0,244.50211058088948,0.0,52.409590085146796,7517.58620943484,413.012,0.0,532.5,150.0,1.0,577.5,532.5,150.0,215.75,0.0,2909149.1200000024,5000.0,0.0,1.681136543014996,0.0
2024-10-13 22:45:00,444.482,319.0,737.775,5.0631822,3.55,1.0,0.0,244.50211058088948,0.0,106.53590587462057,7411.05030356022,444.482,0.0,532.5,150.0,1.0,577.5,532.5,150.0,213.5,0.0,2909319.9200000023,5000.0,0.0,1.6692789968652038,0.0
2024-10-13 23:00:00,436.224,293.5,757.9,4.356081,3.55,1.0,0.0,244.50211058088948,0.0,76.65906376935736,7334.3912397908625,436.224,0.0,532.5,150.0,1.0,577.5,532.5,150.0,239.0,0.0,2909511.1200000024,5000.0,0.0,1.8143100511073254,0.0
2024-10-13 23:15:00,428.203,259.5,727.925,4.356081,3.55,1.0,0.0,244.50211058088948,0.0,99.7685374535679,7234.622702337295,428.203,0.0,532.5,150.0,1.0,577.5,532.5,150.0,273.0,0.0,2909729.5200000023,5000.0,0.0,2.052023121387283,0.0
2024-10-13 23:30:00,414.565,247.75,757.925,4.356081,3.55,1.0,0.0,244.50211058088948,0.0,53.83380061146266,7180.788901725832,414.565,0.0,532.5,150.0,1.0,577.5,532.5,150.0,284.75,0.0,2909957.320000002,5000.0,0.0,2.1493440968718467,0.0
2024-10-13 23:45:00,364.175,238.75,737.9,4.356081,3.55,1.0,0.0,244.50211058088948,0.0,21.870642716725804,7158.918259009106,364.175,0.0,532.5,150.0,1.0,577.5,532.5,150.0,293.75,0.0,2910192.320000002,5000.0,0.0,2.230366492146597,0.0
2024-10-14 00:00:00,377.316,244.0,757.925,3.1012064,3.55,1.0,0.0,230.60899999999998,0.0,0.0,7158.918259009106,377.316,0.0,532.5,150.0,1.0,577.5,532.5,150.0,288.5,0.0,2910423.120000002,5000.0,0.0,2.182377049180328,0.0
2024-10-14 00:15:00,394.536,256.25,737.725,3.1012064,3.55,1.0,0.0,193.18900000000002,0.0,0.0,7158.918259009106,394.536,0.0,532.5,150.0,1.0,577.5,532.5,150.0,276.25,0.0,2910644.120000002,5000.0,0.0,2.078048780487805,0.0
2024-10-14 00:30:00,367.743,229.25,757.75,3.1012064,3.55,1.0,4.495110580889474,244.50211058088948,0.0,0.0,7158.918259009106,367.743,0.0,532.5,150.0,1.0,577.5,532.5,150.0,303.25,0.0,2910886.720000002,5000.0,0.0,2.322791712104689,0.0
2024-10-14 00:45:00,335.938,232.25,727.75,3.1012064,3.55,1.0,2.690110580889467,244.50211058088948,0.0,0.0,7158.918259009106,335.938,0.0,532.5,150.0,1.0,577.5,532.5,150.0,300.25,0.0,2911126.9200000023,5000.0,0.0,2.292787944025834,0.0
2024-10-14 01:00:00,323.84,235.0,757.75,2.7427235,3.55,1.0,244.50211058088948,0.0,528.4121105808895,0.0,7660.909764060951,323.84,0.0,532.5,150.0,1.0,577.5,532.5,150.0,297.5,0.0,2911364.9200000023,5000.0,0.0,2.265957446808511,0.0
2024-10-14 01:15:00,313.494,254.0,737.75,2.7427235,3.55,1.0,244.50211058088948,0.0,518.7581105808895,0.0,8153.7299691127955,313.494,0.0,532.5,150.0,1.0,577.5,532.5,150.0,278.5,0.0,2911587.720000002,5000.0,0.0,2.0964566929133857,0.0
2024-10-14 01:30:00,297.906,280.75,757.75,2.7427235,3.55,1.0,244.50211058088948,0.0,554.3461105808894,0.0,8680.35877416464,297.906,0.0,532.5,150.0,1.0,577.5,532.5,150.0,251.75,0.0,2911789.120000002,5000.0,0.0,1.8967052537845057,0.0
2024-10-14 01:45:00,299.115,263.0,737.725,2.7427235,3.55,1.0,244.50211058088948,0.0,533.1121105808895,0.0,9186.815279216486,299.115,0.0,532.5,150.0,1.0,577.5,532.5,150.0,269.5,0.0,2912004.720000002,5000.0,0.0,2.0247148288973382,0.0
2024-10-14 02:00:00,328.956,307.5,747.825,2.9798303,3.55,1.0,0.0,244.50211058088948,24.36688941911055,0.0,9209.96382416464,328.956,0.0,532.5,150.0,1.0,577.5,532.5,150.0,225.0,0.0,2912184.720000002,5000.0,0.0,1.7317073170731707,0.0
2024-10-14 02:15:00,355.124,331.0,737.9,2.9798303,3.55,1.0,122.51132908685764,244.50211058088948,110.78521850596812,0.0,9315.20978174531,355.124,0.0,532.5,150.0,1.0,577.5,532.5,150.0,201.5,0.0,2912345.9200000023,5000.0,0.0,1.608761329305136,0.0
2024-10-14 02:30:00,407.691,356.5,747.9,2.9798303,3.55,1.0,0.0,0.0,190.209,0.0,9495.90833174531,407.691,0.0,532.5,150.0,1.0,577.5,532.5,150.0,176.0,0.0,2912486.720000002,5000.0,0.0,1.4936886395511921,0.0
2024-10-14 02:45:00,375.887,353.25,747.925,2.9798303,3.55,1.0,0.0,222.03799999999995,0.0,0.0,9495.90833174531,375.887,0.0,532.5,150.0,1.0,577.5,532.5,150.0,179.25,0.0,2912630.120000002,5000.0,0.0,1.5074309978768579,0.0
2024-10-14 03:00:00,368.957,399.5,747.9,3.0983837,3.55,1.0,0.0,228.94299999999998,0.0,0.0,9495.90833174531,368.957,0.0,532.5,150.0,1.0,577.5,532.5,150.0,133.0,0.0,2912736.520000002,5000.0,0.0,1.3329161451814768,0.0
2024-10-14 03:15:00,438.809,366.25,747.75,3.0983837,3.55,1.0,85.4361105808895,244.50211058088948,0.0,0.0,9495.90833174531,438.809,0.0,532.05625,149.875,1.0,577.5,532.05625,149.875,165.80624999999998,0.0,2912869.165000002,5000.0,0.0,1.4527133105802048,0.0
2024-10-14 03:30:00,491.943,355.75,747.725,3.0983837,3.55,1.0,0.0,106.03200000000004,0.0,0.0,9495.90833174531,491.943,0.0,531.6125,149.75,1.0,577.5,531.6125,149.75,175.86249999999995,0.0,2913009.855000002,5000.0,0.0,1.4943429374560786,0.0
2024-10-14 03:45:00,451.228,371.25,747.75,3.0983837,3.55,1.0,0.0,146.897,0.0,0.0,9495.90833174531,451.228,0.0,531.1687499999999,149.625,1.0,577.5,531.1687499999999,149.625,159.91874999999993,0.0,2913137.790000002,5000.0,0.0,1.4307575757575757,0.0
2024-10-14 04:00:00,386.124,426.25,747.75,4.2387545,3.55,1.0,0.0,244.50211058088948,0.0,34.08011640093632,9461.828215344372,386.124,0.0,530.725,149.5,1.0,577.5,530.725,149.5,104.47500000000002,0.0,2913221.370000002,5000.0,0.0,1.2451026392961877,0.0
2024-10-14 04:15:00,368.512,366.75,747.75,4.2387545,3.55,1.0,0.0,244.50211058088948,0.0,15.40959008514682,9446.418625259226,368.512,0.0,530.28125,149.375,1.0,577.5,530.28125,149.375,163.53125,0.0,2913352.195000002,5000.0,0.0,1.445892978868439,0.0
2024-10-14 04:30:00,340.147,403.5,737.725,4.2387545,3.55,1.0,0.0,244.50211058088948,3.8258894191105526,0.0,9450.053220207381,340.147,0.0,529.8375,149.25,1.0,577.5,529.8375,149.25,126.33749999999998,0.0,2913453.265000002,5000.0,0.0,1.3131040892193309,0.0
2024-10-14 04:45:00,352.616,423.75,747.75,4.2387545,3.55,1.0,0.0,244.50211058088948,1.5068894191105358,0.0,9451.484765155536,352.616,0.0,529.39375,149.125,1.0,577.5,529.39375,149.125,105.64374999999995,0.0,2913537.780000002,5000.0,0.0,1.2493067846607668,0.0
2024-10-14 05:00:00,330.713,394.25,747.9,5.4496928,3.55,1.0,0.0,244.50211058088948,23.684889419110476,0.0,9473.98541010369,330.713,0.0,528.95,149.0,1.0,577.5,528.95,149.0,134.7,0.0,2913645.540000002,5000.0,0.0,1.3416613823715917,0.0
2024-10-14 05:15:00,329.037,442.0,747.925,5.4496928,3.55,1.0,0.0,244.50211058088948,25.510889419110498,0.0,9498.220755051845,329.037,0.0,528.50625,148.875,1.0,577.5,528.50625,148.875,86.50625000000002,0.0,2913714.745000002,5000.0,0.0,1.1957154977375566,0.0
2024-10-14 05:30:00,352.8,569.5,747.925,5.4496928,3.55,1.0,0.0,244.50211058088948,1.8728894191104644,0.0,9500.0,352.8,0.0,528.0625,148.75,1.0,577.5,528.0625,148.75,0.0,41.4375,2913673.307500002,5000.0,0.0,0.9272388059701493,0.07276119402985075
2024-10-14 05:45:00,357.453,532.25,747.9,5.4496928,3.55,1.0,2.680110580889476,244.50211058088948,0.0,0.0,9500.0,357.453,0.0,527.61875,148.625,1.0,577.5,527.61875,148.625,0.0,4.631250000000023,2913668.676250002,5000.0,0.0,0.9912987317989667,0.008701268201033391
2024-10-14 06:00:00,353.24,666.75,737.9,8.4615137,3.55,1.0,0.0,244.50211058088948,0.0,8.781169032516118,9491.218830967484,0.0,0.0,527.175,148.5,1.0,577.5,527.175,148.5,0.0,139.57500000000005,2913529.1012500017,5000.0,0.0,0.7906636670416197,0.20933633295838028
2024-10-14 06:15:00,432.031,676.5,747.725,8.4615137,3.55,1.0,0.0,244.50211058088948,0.0,81.24537955883102,9409.973451408654,0.0,0.0,526.7312499999999,148.375,1.0,577.5,526.7312499999999,148.375,0.0,149.76875000000007,2913379.332500002,5000.0,0.0,0.7786123429416111,0.22138765705838886
2024-10-14 06:30:00,430.594,799.5,747.725,8.4615137,3.55,1.0,0.0,244.50211058088948,0.0,79.60116903251522,9330.372282376138,0.0,0.0,526.2875,148.25,1.0,577.5,526.2875,148.25,0.0,273.2125,2913106.120000002,5000.0,0.0,0.658270794246404,0.34172920575359594
2024-10-14 06:45:00,452.899,743.75,747.75,8.4615137,3.55,1.0,0.0,244.50211058088948,0.0,102.92222222222222,9227.450060712044,0.0,0.0,525.84375,148.125,1.0,577.5,525.84375,148.125,0.0,217.90625,2912888.213750002,5000.0,0.0,0.7070168067226891,0.2929831932773109
2024-10-14 07:00:00,457.307,676.75,737.725,10.6970921,3.55,1.0,0.0,244.50211058088948,0.0,117.98327429567314,9109.466786416371,0.0,0.0,525.4,148.0,1.0,577.5,525.4,148.0,0.0,151.35,2912736.863750002,5000.0,0.0,0.7763575914296269,0.2236424085703731
2024-10-14 07:15:00,465.436,645.0,747.725,10.6970921,3.55,1.0,0.0,244.50211058088948,0.0,115.88222166409415,8993.584564752276,0.0,0.0,524.95625,147.875,1.0,577.5,524.95625,147.875,0.0,120.04375000000005,2912616.8200000017,5000.0,0.0,0.8138856589147286,0.1861143410852714
2024-10-14 07:30:00,447.495,653.5,747.725,10.6970921,3.55,1.0,0.0,244.50211058088948,0.0,96.86537955883101,8896.719185193446,0.0,0.0,524.5124999999999,147.75,1.0,577.5,524.5124999999999,147.75,0.0,128.98750000000007,2912487.832500002,5000.0,0.0,0.802620504973221,0.19737949502677898
2024-10-14 07:45:00,475.107,648.75,747.8,10.6970921,3.55,1.0,0.0,244.50211058088948,0.0,125.72011640093638,8770.999068792511,0.0,0.0,524.06875,147.625,1.0,577.5,524.06875,147.625,0.0,124.68124999999998,2912363.151250002,5000.0,0.0,0.8078131021194606,0.19218689788053947
2024-10-14 08:00:00,466.141,667.75,737.9,10.519262,3.55,1.0,0.0,244.50211058088948,0.0,126.57169534830477,8644.427373444207,0.0,0.0,523.625,147.5,1.0,577.5,523.625,147.5,0.0,144.125,2912219.026250002,5000.0,0.0,0.7841632347435418,0.21583676525645826
2024-10-14 08:15:00,466.637,632.75,747.9,10.519262,3.55,1.0,0.0,244.50211058088948,0.0,116.43590587462053,8527.991467569585,0.0,0.0,523.18125,147.375,1.0,577.5,523.18125,147.375,0.0,109.56875000000002,2912109.457500002,5000.0,0.0,0.8268372184907151,0.1731627815092849
2024-10-14 08:30:00,491.131,642.0,737.9,10.519262,3.55,1.0,0.0,244.50211058088948,0.0,152.6138006114626,8375.377666958122,0.0,0.0,522.7375,147.25,1.0,577.5,522.7375,147.25,0.0,119.26250000000005,2911990.1950000017,5000.0,0.0,0.8142328660436137,0.18576713395638636
2024-10-14 08:45:00,498.236,609.25,757.875,10.519262,3.55,1.0,0.0,244.50211058088948,0.0,138.93485324304154,8236.44281371508,0.0,0.0,522.2937499999999,147.125,1.0,577.5,522.2937499999999,147.125,0.0,86.95625000000007,2911903.238750002,5000.0,0.0,0.8572732868280671,0.1427267131719328
2024-10-14 09:00:00,485.371,539.75,737.875,9.9970625,3.55,1.0,0.0,244.50211058088948,0.0,146.3138006114626,8090.1290131036185,0.0,0.0,521.85,147.0,1.0,577.5,521.85,147.0,0.0,17.9,2911885.338750002,5000.0,0.0,0.9668364983788792,0.03316350162112089
2024-10-14 09:15:00,490.769,588.75,747.7,9.9970625,3.55,1.0,0.0,244.50211058088948,0.0,141.5222222222222,7948.606791439524,0.0,0.0,521.40625,146.875,1.0,577.5,521.40625,146.875,0.0,67.34375,2911817.995000002,5000.0,0.0,0.8856157112526539,0.11438428874734607
2024-10-14 09:30:00,483.908,641.75,737.75,9.9970625,3.55,1.0,0.0,244.50211058088948,0.0,144.64222166409422,7803.9645697754295,0.0,0.0,520.9625,146.75,1.0,577.5,520.9625,146.75,0.0,120.78750000000002,2911697.207500002,5000.0,0.0,0.8117841838722244,0.18821581612777566
2024-10-14 09:45:00,486.612,601.75,747.75,9.9970625,3.55,1.0,0.0,244.50211058088948,0.0,136.8306427167258,7667.133927058704,0.0,0.0,520.51875,146.625,1.0,577.5,520.51875,146.625,0.0,81.23125000000005,2911615.9762500017,5000.0,0.0,0.8650083090984627,0.13499169090153726
2024-10-14 10:00:00,486.562,614.25,747.75,8.6252303,3.55,1.0,0.0,244.50211058088948,0.0,136.64643219041,7530.487494868295,0.0,0.0,520.0749999999999,146.5,1.0,577.5,520.0749999999999,146.5,0.0,94.17500000000007,2911521.801250002,5000.0,0.0,0.8466829466829465,0.15331705331705342
2024-10-14 10:15:00,507.017,571.75,747.75,8.6252303,3.55,1.0,0.0,244.50211058088948,0.0,158.04643219040997,7372.4410626778845,0.0,0.0,519.63125,146.375,1.0,577.5,519.63125,146.375,0.0,52.11874999999998,2911469.682500002,5000.0,0.0,0.9088434630520332,0.09115653694796673
2024-10-14 10:30:00,482.354,604.25,747.775,8.6252303,3.55,1.0,0.0,244.50211058088948,0.0,131.92748482198894,7240.513577855895,0.0,0.0,519.1875,146.25,1.0,577.5,519.1875,146.25,0.0,85.0625,2911384.620000002,5000.0,0.0,0.8592263136119156,0.1407736863880844
2024-10-14 10:45:00,467.486,583.75,737.925,8.6252303,3.55,1.0,0.0,244.50211058088948,0.0,126.51380061146266,7113.999777244433,0.0,0.0,518.74375,146.125,1.0,577.5,518.74375,146.125,0.0,65.00625000000002,2911319.613750002,5000.0,0.0,0.8886402569593147,0.11135974304068526
2024-10-14 11:00:00,510.776,565.75,747.9,8.18583,3.55,1.0,0.0,244.50211058088948,0.0,161.4506427167258,6952.549134527707,0.0,0.0,518.3,146.0,1.0,577.5,518.3,146.0,0.0,47.45,2911272.1637500017,5000.0,0.0,0.9161290322580644,0.08387096774193549
2024-10-14 11:15:00,515.755,542.25,757.925,8.18583,3.55,1.0,0.0,244.50211058088948,0.0,156.00748482198898,6796.541649705718,0.0,0.0,517.8562499999999,145.875,1.0,577.5,517.8562499999999,145.875,0.0,24.393750000000068,2911247.770000002,5000.0,0.0,0.9550138312586444,0.04498616874135559
2024-10-14 11:30:00,550.422,527.25,747.9,8.18583,3.55,1.0,0.0,244.50211058088948,0.0,202.92011640093637,6593.621533304782,0.0,0.0,517.4125,145.75,1.0,577.5,517.4125,145.75,0.0,9.837499999999977,2911237.932500002,5000.0,0.0,0.9813418681839735,0.018658131816026508
2024-10-14 11:45:00,583.822,494.25,737.925,8.18583,3.55,1.0,0.0,244.50211058088948,0.0,248.44643219041004,6345.1751011143715,0.0,0.0,516.96875,145.625,1.0,577.5,516.96875,145.625,22.71875,0.0,2911256.107500002,5000.0,0.0,1.045966110268083,0.0
2024-10-14 12:00:00,577.324,485.75,747.7,7.273157,3.55,1.0,219.6261105808894,244.50211058088948,0.0,0.0,6345.1751011143715,577.324,0.0,516.525,145.5,1.0,577.5,516.525,145.5,30.774999999999977,0.0,2911280.727500002,5000.0,0.0,1.0633556356150282,0.0
2024-10-14 12:15:00,545.325,507.0,747.75,7.273157,3.55,1.0,0.0,57.05,0.0,0.0,6345.1751011143715,545.325,0.0,516.08125,145.375,1.0,577.5,516.08125,145.375,9.081249999999955,0.0,2911287.992500002,5000.0,0.0,1.0179117357001972,0.0
2024-10-14 12:30:00,496.847,471.75,747.75,7.273157,3.55,1.0,0.0,105.65300000000002,0.0,0.0,6345.1751011143715,496.847,0.0,515.6374999999999,145.25,1.0,577.5,515.6374999999999,145.25,43.88749999999993,0.0,2911323.102500002,5000.0,0.0,1.0930312665606783,0.0
2024-10-14 12:45:00,513.774,413.0,747.75,7.273157,3.55,1.0,0.0,88.851,0.0,0.0,6345.1751011143715,513.774,0.0,515.19375,145.125,1.0,577.5,515.19375,145.125,102.19375000000002,0.0,2911404.857500002,5000.0,0.0,1.2474424939467312,0.0
2024-10-14 13:00:00,522.374,445.5,737.775,6.925024,3.55,1.0,244.50211058088948,0.0,314.90311058088946,0.0,6644.333056166217,522.374,0.0,514.75,145.0,1.0,577.5,514.75,145.0,69.25,0.0,2911460.2575000017,5000.0,0.0,1.1554433221099887,0.0
2024-10-14 13:15:00,560.378,456.25,747.75,6.925024,3.55,1.0,244.50211058088948,0.0,286.99911058088946,0.0,6916.982211218062,560.378,0.0,514.30625,144.875,1.0,577.5,514.30625,144.875,58.05624999999998,0.0,2911506.7025000015,5000.0,0.0,1.1272465753424656,0.0
2024-10-14 13:30:00,568.403,486.75,747.85,6.925024,3.55,1.0,244.50211058088948,0.0,279.1991105808895,0.0,7182.221366269908,568.403,0.0,513.8625,144.75,1.0,577.5,513.8625,144.75,27.112499999999955,0.0,2911528.3925000015,5000.0,0.0,1.0557010785824343,0.0
2024-10-14 13:45:00,557.346,426.0,747.9,6.925024,3.55,1.0,244.50211058088948,0.0,290.4311105808895,0.0,7458.130921321752,557.346,0.0,513.4187499999999,144.625,1.0,577.5,513.4187499999999,144.625,87.41874999999993,0.0,2911598.3275000015,5000.0,0.0,1.2052083333333332,0.0
2024-10-14 14:00:00,530.388,477.25,747.925,7.1423719,3.55,1.0,0.0,73.03699999999992,0.0,0.0,7458.130921321752,530.388,0.0,512.975,144.5,1.0,577.5,512.975,144.5,35.72500000000002,0.0,2911626.9075000016,5000.0,0.0,1.0748559455212154,0.0
2024-10-14 14:15:00,510.788,438.25,737.9,7.1423719,3.55,1.0,0.0,82.73699999999997,0.0,0.0,7458.130921321752,510.788,0.0,512.53125,144.375,1.0,577.5,512.53125,144.375,74.28125,0.0,2911686.3325000014,5000.0,0.0,1.1694951511694238,0.0
2024-10-14 14:30:00,485.042,443.0,737.9,7.1423719,3.55,1.0,0.0,108.608,0.0,0.0,7458.130921321752,485.042,0.0,512.0875,144.25,1.0,577.5,512.0875,144.25,69.08749999999998,0.0,2911741.6025000014,5000.0,0.0,1.155953724604966,0.0
2024-10-14 14:45:00,501.37,413.0,757.775,7.1423719,3.55,1.0,0.0,112.27999999999997,0.0,0.0,7458.130921321752,501.37,0.0,511.64374999999995,144.125,1.0,577.5,511.64374999999995,144.125,98.64374999999995,0.0,2911820.5175000015,5000.0,0.0,1.238846852300242,0.0
2024-10-14 15:00:00,473.299,456.0,737.725,8.2404022,3.55,1.0,0.0,244.50211058088948,0.0,130.60643219040995,7327.524489131341,0.0,0.0,511.2,144.0,1.0,577.5,511.2,144.0,55.2,0.0,2911864.6775000016,5000.0,0.0,1.1210526315789473,0.0
2024-10-14 15:15:00,467.926,445.5,747.75,8.2404022,3.55,1.0,0.0,244.50211058088948,0.0,114.26643219040997,7213.258056940933,0.0,0.0,510.75624999999997,143.875,1.0,577.5,510.75624999999997,143.875,65.25624999999997,0.0,2911916.8825000017,5000.0,0.0,1.1464786756453422,0.0
2024-10-14 15:30:00,431.565,439.5,737.725,8.2404022,3.55,1.0,0.0,244.50211058088948,0.0,86.41274797988363,7126.845308961048,0.0,0.0,510.3125,143.75,1.0,577.5,510.3125,143.75,70.8125,0.0,2911973.5325000016,5000.0,0.0,1.1611205915813425,0.0
2024-10-14 15:45:00,442.792,385.25,757.75,8.2404022,3.55,1.0,0.0,244.50211058088948,0.0,77.02011640093627,7049.825192560111,0.0,0.0,509.86875,143.625,1.0,577.5,509.86875,143.625,124.61874999999998,0.0,2912073.2275000014,5000.0,0.0,1.3234750162232316,0.0
2024-10-14 16:00:00,427.681,388.0,737.725,8.9705406,3.55,1.0,0.0,244.50211058088948,0.0,82.06116903251521,6967.764023527594,0.0,0.0,509.42499999999995,143.5,1.0,577.5,509.42499999999995,143.5,121.42499999999995,0.0,2912170.3675000016,5000.0,0.0,1.312951030927835,0.0
2024-10-14 16:15:00,452.606,408.5,757.75,8.9705406,3.55,1.0,0.0,244.50211058088948,0.0,87.08748482198892,6880.676538705604,0.0,0.0,508.98125,143.375,1.0,577.5,508.98125,143.375,100.48124999999999,0.0,2912250.7525000013,5000.0,0.0,1.2459761321909424,0.0
2024-10-14 16:30:00,440.295,418.0,727.75,8.9705406,3.55,1.0,0.0,244.50211058088948,0.0,105.57590587462053,6775.100632830976,0.0,0.0,508.53749999999997,143.25,1.0,577.5,508.53749999999997,143.25,90.53749999999997,0.0,2912323.1825000015,5000.0,0.0,1.216596889952153,0.0
2024-10-14 16:45:00,447.521,373.5,757.925,8.9705406,3.55,1.0,0.0,244.50211058088948,0.0,81.287484821989,6693.813148008987,0.0,0.0,508.09375,143.125,1.0,577.5,508.09375,143.125,134.59375,0.0,2912430.8575000013,5000.0,0.0,1.3603580990629183,0.0
2024-10-14 17:00:00,461.672,368.5,737.925,8.9714815,3.55,1.0,0.0,244.50211058088948,0.0,117.10432692725216,6576.708821081735,0.0,0.0,507.65,143.0,1.0,577.5,507.65,143.0,139.15,0.0,2912542.177500001,5000.0,0.0,1.3776119402985074,0.0
2024-10-14 17:15:00,453.236,402.25,757.9,8.9714815,3.55,1.0,0.0,244.50211058088948,0.0,87.06643219041,6489.642388891325,0.0,0.0,507.20624999999995,142.875,1.0,577.5,507.20624999999995,142.875,104.95624999999995,0.0,2912626.142500001,5000.0,0.0,1.2609229334990677,0.0
2024-10-14 17:30:00,452.861,367.5,727.925,8.9714815,3.55,1.0,0.0,244.50211058088948,0.0,118.09274797988371,6371.549640911441,0.0,0.0,506.7625,142.75,1.0,577.5,506.7625,142.75,139.2625,0.0,2912737.552500001,5000.0,0.0,1.3789455782312925,0.0
2024-10-14 17:45:00,450.324,402.5,747.925,8.9714815,3.55,1.0,0.0,244.50211058088948,0.0,94.23801113777846,6277.311629773662,0.0,0.0,506.31874999999997,142.625,1.0,577.5,506.31874999999997,142.625,103.81874999999997,0.0,2912820.6075000013,5000.0,0.0,1.2579347826086955,0.0
2024-10-14 18:00:00,474.127,376.25,747.75,10.180538,3.55,1.0,0.0,244.50211058088948,0.0,119.34643219041,6157.965197583252,0.0,0.0,505.875,142.5,1.0,577.5,505.875,142.5,129.625,0.0,2912924.3075000015,5000.0,0.0,1.3445182724252491,0.0
2024-10-14 18:15:00,448.445,424.25,747.75,10.180538,3.55,1.0,0.0,244.50211058088948,0.0,92.18116903251524,6065.784028550737,0.0,0.0,505.43125,142.375,1.0,577.5,505.43125,142.375,81.18124999999998,0.0,2912989.2525000013,5000.0,0.0,1.1913523865645257,0.0
2024-10-14 18:30:00,465.985,396.0,747.75,10.180538,3.55,1.0,0.0,244.50211058088948,0.0,110.51274797988368,5955.271280570853,0.0,0.0,504.98749999999995,142.25,1.0,577.5,504.98749999999995,142.25,108.98749999999995,0.0,2913076.4425000013,5000.0,0.0,1.2752209595959594,0.0
2024-10-14 18:45:00,469.732,448.5,727.725,10.180538,3.55,1.0,0.0,244.50211058088948,0.0,135.4043269272521,5819.866953643601,0.0,0.0,504.54375,142.125,1.0,577.5,504.54375,142.125,56.04374999999999,0.0,2913121.2775000012,5000.0,0.0,1.1249581939799331,0.0
2024-10-14 19:00:00,505.41,431.75,757.75,10.6161747,3.55,1.0,0.0,244.50211058088948,0.0,141.22327429567318,5678.643679347928,0.0,0.0,504.1,142.0,1.0,577.5,504.1,142.0,72.35,0.0,2913179.157500001,5000.0,0.0,1.167573827446439,0.0
2024-10-14 19:15:00,494.539,474.5,737.725,10.6161747,3.55,1.0,0.0,244.50211058088948,0.0,150.7274848219889,5527.916194525939,0.0,0.0,503.65625,141.875,1.0,577.5,503.65625,141.875,29.15625,0.0,2913202.4825000013,5000.0,0.0,1.0614462592202318,0.0
2024-10-14 19:30:00,523.898,517.25,757.75,10.6161747,3.55,1.0,0.0,244.50211058088948,0.0,160.42116903251528,5367.495025493424,0.0,0.0,503.2125,141.75,1.0,577.5,503.2125,141.75,0.0,14.037500000000023,2913188.445000001,5000.0,0.0,0.9728612856452392,0.0271387143547608
2024-10-14 19:45:00,476.551,466.0,737.725,10.6161747,3.55,1.0,0.0,244.50211058088948,0.0,131.5295900851468,5235.965435408277,0.0,0.0,502.76874999999995,141.625,1.0,577.5,502.76874999999995,141.625,36.768749999999955,0.0,2913217.8600000013,5000.0,0.0,1.078902896995708,0.0
