DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-10-14 20:00:00,475.712,448.75,747.75,10.180538,3.55,1.0,0.0,244.50211058088948,0.0,119.96222166409419,5116.003213744182,0.0,0.0,502.325,141.5,1.0,577.5,502.325,141.5,53.57499999999999,0.0,2913260.720000001,5000.0,0.0,1.1193871866295264,0.0
2024-10-14 20:15:00,465.933,406.5,737.875,10.180538,3.55,1.0,0.0,244.50211058088948,0.0,119.93169534830471,4996.071518395877,0.0,0.0,501.88124999999997,141.375,1.0,577.5,501.88124999999997,141.375,95.38124999999997,0.0,2913337.0250000013,5000.0,0.0,1.2346402214022139,0.0
2024-10-14 20:30:00,476.662,443.0,757.9,10.180538,3.55,1.0,0.0,244.50211058088948,0.0,110.01485324304156,4886.056665152836,0.0,0.0,501.4375,141.25,1.0,577.5,501.4375,141.25,58.4375,0.0,2913383.7750000013,5000.0,0.0,1.13191309255079,0.0
2024-10-14 20:45:00,454.18,368.5,747.9,10.180538,3.55,1.0,0.0,244.50211058088948,0.0,96.74432692725212,4789.312338225584,0.0,0.0,500.99375,141.125,1.0,577.5,500.99375,141.125,132.49374999999998,0.0,2913489.7700000014,5000.0,0.0,1.3595488466757122,0.0
2024-10-14 21:00:00,447.038,412.0,757.9,9.5557804,3.55,1.0,0.0,244.50211058088948,0.0,78.56853745356791,4710.743800772017,0.0,0.0,500.55,141.0,1.0,577.5,500.55,141.0,88.55,0.0,2913560.6100000013,5000.0,0.0,1.2149271844660194,0.0
2024-10-14 21:15:00,466.039,430.75,727.9,9.5557804,3.55,1.0,0.0,244.50211058088948,0.0,130.01695850619947,4580.726842265817,0.0,0.0,500.10625,140.875,1.0,577.5,500.10625,140.875,69.35624999999999,0.0,2913616.095000001,5000.0,0.0,1.1610127684271618,0.0
2024-10-14 21:30:00,485.732,470.0,757.75,9.5557804,3.55,1.0,0.0,244.50211058088948,0.0,119.19380061146265,4461.533041654355,0.0,0.0,499.66249999999997,140.75,1.0,577.5,499.66249999999997,140.75,29.662499999999966,0.0,2913639.825000001,5000.0,0.0,1.0631117021276595,0.0
2024-10-14 21:45:00,426.678,402.25,737.75,9.5557804,3.55,1.0,0.0,244.50211058088948,0.0,77.95274797988367,4383.580293674471,0.0,0.0,499.21875,140.625,1.0,577.5,499.21875,140.625,96.96875,0.0,2913717.4,5000.0,0.0,1.2410658794282163,0.0
2024-10-14 22:00:00,441.001,327.5,757.75,9.4428724,3.55,1.0,0.0,244.50211058088948,0.0,71.84537955883101,4311.73491411564,0.0,0.0,498.775,140.5,1.0,577.5,498.775,140.5,171.27499999999998,0.0,2913854.4200000013,5000.0,0.0,1.5229770992366412,0.0
2024-10-14 22:15:00,405.791,328.0,727.775,9.4428724,3.55,1.0,0.0,244.50211058088948,0.0,66.20327429567315,4245.531639819967,0.0,0.0,498.33124999999995,140.375,1.0,577.5,498.33124999999995,140.375,170.33124999999995,0.0,2913990.6850000015,5000.0,0.0,1.5193025914634144,0.0
2024-10-14 22:30:00,438.614,315.5,747.75,9.4428724,3.55,1.0,0.0,244.50211058088948,0.0,79.59590587462048,4165.935733945346,0.0,0.0,497.8875,140.25,1.0,577.5,497.8875,140.25,182.3875,0.0,2914136.5950000016,5000.0,0.0,1.5780903328050713,0.0
2024-10-14 22:45:00,417.608,293.25,747.75,9.4428724,3.55,1.0,0.0,244.50211058088948,0.0,57.35274797988367,4108.582985965462,0.0,0.0,497.44374999999997,140.125,1.0,577.5,497.44374999999997,140.125,204.19374999999997,0.0,2914299.95,5000.0,0.0,1.696312872975277,0.0
2024-10-14 23:00:00,427.91,282.75,747.775,8.5697172,3.55,1.0,0.0,244.50211058088948,0.0,68.0390637693574,4040.5439221961046,0.0,0.0,497.0,140.0,1.0,577.5,497.0,140.0,214.25,0.0,2914471.35,5000.0,0.0,1.757736516357206,0.0
2024-10-14 23:15:00,417.985,278.75,747.775,8.5697172,3.55,1.0,0.0,244.50211058088948,0.0,57.460116400936336,3983.0838057951682,0.0,0.0,496.55625,139.875,1.0,577.5,496.55625,139.875,217.80624999999998,0.0,2914645.5950000016,5000.0,0.0,1.7813677130044843,0.0
2024-10-14 23:30:00,413.235,278.0,737.9,8.5697172,3.55,1.0,0.0,244.50211058088948,0.0,62.72327429567318,3920.360531499495,0.0,0.0,496.11249999999995,139.75,1.0,577.5,496.11249999999995,139.75,218.11249999999995,0.0,2914820.085000002,5000.0,0.0,1.7845773381294963,0.0
2024-10-14 23:45:00,380.835,222.0,747.9,8.5697172,3.55,1.0,0.0,244.50211058088948,0.0,17.960116400936297,3902.400415098559,0.0,0.0,495.66875,139.625,1.0,577.5,495.66875,139.625,273.66875,0.0,2915039.020000002,5000.0,0.0,2.232742117117117,0.0
2024-10-15 00:00:00,409.237,197.5,747.9,8.6442195,3.55,1.0,0.0,244.50211058088948,0.0,47.72537955883108,3854.6750355397276,0.0,0.0,495.22499999999997,139.5,1.0,577.5,495.22499999999997,139.5,297.72499999999997,0.0,2915277.2,5000.0,0.0,2.5074683544303795,0.0
2024-10-15 00:15:00,398.946,218.25,747.9,8.6442195,3.55,1.0,0.0,244.50211058088948,0.0,36.7611690325153,3817.9138665072123,0.0,0.0,494.78125,139.375,1.0,577.5,494.78125,139.375,276.53125,0.0,2915498.425000002,5000.0,0.0,2.2670389461626574,0.0
2024-10-15 00:30:00,391.137,199.0,747.875,8.6442195,3.55,1.0,0.0,244.50211058088948,0.0,28.435905874620506,3789.477960632592,0.0,0.0,494.3375,139.25,1.0,577.5,494.3375,139.25,295.3375,0.0,2915734.695000002,5000.0,0.0,2.4841080402010047,0.0
2024-10-15 00:45:00,333.498,203.75,737.7,8.6442195,3.55,1.0,0.0,244.50211058088948,20.574889419110576,0.0,3809.024105580747,0.0,0.0,493.89374999999995,139.125,1.0,577.5,493.89374999999995,139.125,290.14374999999995,0.0,2915966.8100000024,5000.0,0.0,2.4240184049079754,0.0
2024-10-15 01:00:00,343.347,222.25,737.725,7.8921395,3.55,1.0,0.0,244.50211058088948,10.875889419110564,0.0,3819.356200528902,0.0,0.0,493.45,139.0,1.0,577.5,493.45,139.0,271.2,0.0,2916183.7700000023,5000.0,0.0,2.2202474690663667,0.0
2024-10-15 01:15:00,289.482,238.5,757.725,7.8921395,3.55,1.0,0.0,244.50211058088948,84.86588941911052,0.0,3899.978795477057,0.0,0.0,493.00624999999997,138.875,1.0,577.5,493.00624999999997,138.875,254.50624999999997,0.0,2916387.3750000023,5000.0,0.0,2.0671121593291404,0.0
2024-10-15 01:30:00,293.714,231.25,737.75,7.8921395,3.55,1.0,0.0,244.50211058088948,60.78388941911052,0.0,3957.723490425212,0.0,0.0,492.5625,138.75,1.0,577.5,492.5625,138.75,261.3125,0.0,2916596.425000002,5000.0,0.0,2.13,0.0
2024-10-15 01:45:00,325.405,238.25,757.75,7.8921395,3.55,1.0,0.0,244.50211058088948,49.21788941911055,0.0,4004.4804853733667,0.0,0.0,492.11875,138.625,1.0,577.5,492.11875,138.625,253.86874999999998,0.0,2916799.5200000023,5000.0,0.0,2.0655561385099683,0.0
2024-10-15 02:00:00,326.626,268.0,727.75,7.6091694,3.55,1.0,0.0,244.50211058088948,18.10956547544859,0.0,4021.6845725750427,0.0,0.0,491.71875,138.51232394366198,1.0,577.5,491.71875,138.51232394366198,223.71875,0.0,2916978.4950000024,5000.0,0.0,1.8347714552238805,0.0
2024-10-15 02:15:00,392.998,316.25,757.775,7.6091694,3.55,1.0,0.0,226.139676056338,0.0,0.0,4021.6845725750427,0.0,0.0,492.1625,138.63732394366198,1.0,577.5,492.1625,138.63732394366198,175.91250000000002,0.0,2917119.2250000024,5000.0,0.0,1.5562450592885375,0.0
2024-10-15 02:30:00,402.284,296.25,737.925,7.6091694,3.55,1.0,47.6234345245515,244.50211058088948,0.0,0.0,4021.6845725750427,0.0,0.0,492.60625,138.76232394366198,1.0,577.5,492.60625,138.76232394366198,196.35625,0.0,2917276.3100000024,5000.0,0.0,1.6628059071729957,0.0
2024-10-15 02:45:00,367.07,278.5,757.9,7.6091694,3.55,1.0,0.0,244.50211058088948,7.440565475448523,0.0,4028.753109776718,0.0,0.0,493.05,138.88732394366198,1.0,577.5,493.05,138.88732394366198,214.55,0.0,2917447.95,5000.0,0.0,1.7703770197486535,0.0
2024-10-15 03:00:00,343.426,285.75,737.925,7.9053009,3.55,1.0,0.0,244.50211058088948,10.984565475448505,0.0,4039.1884469783945,0.0,0.0,493.49375000000003,139.01232394366198,1.0,577.5,493.49375000000003,139.01232394366198,207.74375000000003,0.0,2917614.1450000023,5000.0,0.0,1.7270122484689414,0.0
2024-10-15 03:15:00,385.167,263.0,737.925,7.9053009,3.55,1.0,30.88143452455148,244.50211058088948,0.0,0.0,4039.1884469783945,0.0,0.0,493.9375,139.13732394366198,1.0,577.5,493.9375,139.13732394366198,230.9375,0.0,2917798.8950000023,5000.0,0.0,1.8780893536121672,0.0
2024-10-15 03:30:00,459.164,264.5,757.825,7.9053009,3.55,1.0,85.1034345245514,244.50211058088948,0.0,0.0,4039.1884469783945,0.0,0.0,494.38125,139.26232394366198,1.0,577.5,494.38125,139.26232394366198,229.88125000000002,0.0,2917982.8,5000.0,0.0,1.8691162570888469,0.0
2024-10-15 03:45:00,413.96,272.5,747.75,7.9053009,3.55,1.0,50.09943452455144,244.50211058088948,0.0,0.0,4039.1884469783945,0.0,0.0,494.825,139.38732394366198,1.0,577.5,494.825,139.38732394366198,222.325,0.0,2918160.660000002,5000.0,0.0,1.8158715596330275,0.0
2024-10-15 04:00:00,393.567,319.25,747.775,7.8188117,3.55,1.0,29.80643452455149,244.50211058088948,0.0,0.0,4039.1884469783945,0.0,0.0,495.26875,139.51232394366198,1.0,577.5,495.26875,139.51232394366198,176.01875,0.0,2918301.475000002,5000.0,0.0,1.5513508222396242,0.0
2024-10-15 04:15:00,374.183,289.75,747.8,7.8188117,3.55,1.0,10.5224345245515,244.50211058088948,0.0,0.0,4039.1884469783945,0.0,0.0,495.71250000000003,139.63732394366198,1.0,577.5,495.71250000000003,139.63732394366198,205.96250000000003,0.0,2918466.245000002,5000.0,0.0,1.710828300258844,0.0
2024-10-15 04:30:00,314.252,280.25,737.775,7.8188117,3.55,1.0,0.0,244.50211058088948,39.25856547544848,0.0,4076.4840841800706,0.0,0.0,496.15625,139.76232394366198,1.0,577.5,496.15625,139.76232394366198,215.90625,0.0,2918638.970000002,5000.0,0.0,1.7704058876003568,0.0
2024-10-15 04:45:00,316.7,324.0,747.75,7.8188117,3.55,1.0,0.0,244.50211058088948,46.66056547544852,0.0,4120.811621381747,0.0,0.0,496.6,139.88732394366198,1.0,577.5,496.6,139.88732394366198,172.6,0.0,2918777.05,5000.0,0.0,1.532716049382716,0.0
2024-10-15 05:00:00,311.03,361.25,747.775,8.5746521,3.55,1.0,0.0,244.50211058088948,52.23056547544857,0.0,4170.430658583423,0.0,0.0,497.04375,140.01232394366198,1.0,577.5,497.04375,140.01232394366198,135.79375,0.0,2918885.685000002,5000.0,0.0,1.3758996539792387,0.0
2024-10-15 05:15:00,308.43,430.5,747.775,8.5746521,3.55,1.0,0.0,244.50211058088948,54.70556547544848,0.0,4222.400945785099,0.0,0.0,497.4875,140.13732394366198,1.0,577.5,497.4875,140.13732394366198,66.98750000000001,0.0,2918939.275000002,5000.0,0.0,1.1556039488966319,0.0
2024-10-15 05:30:00,322.331,421.25,747.925,8.5746521,3.55,1.0,0.0,244.50211058088948,40.829565475448504,0.0,4261.189032986775,0.0,0.0,497.93125000000003,140.26232394366198,1.0,577.5,497.93125000000003,140.26232394366198,76.68125000000003,0.0,2919000.620000002,5000.0,0.0,1.182032640949555,0.0
2024-10-15 05:45:00,336.994,536.75,737.925,8.5746521,3.55,1.0,0.0,244.50211058088948,16.041565475448493,0.0,4276.42852018845,0.0,0.0,498.375,140.38732394366198,1.0,577.5,498.375,140.38732394366198,0.0,38.375,2918962.245000002,5000.0,0.0,0.9285048905449464,0.07149510945505357
2024-10-15 06:00:00,383.454,771.25,747.925,8.8397603,3.55,1.0,0.0,244.50211058088948,0.0,21.624667920580542,4254.803852267869,0.0,0.0,498.81875,140.51232394366198,1.0,577.5,498.81875,140.51232394366198,0.0,272.43125,2918689.813750002,5000.0,0.0,0.6467666126418152,0.3532333873581847
2024-10-15 06:15:00,417.76,732.5,747.925,8.8397603,3.55,1.0,0.0,244.50211058088948,0.0,57.86782581531737,4196.936026452551,0.0,0.0,499.2625,140.63732394366198,1.0,577.5,499.2625,140.63732394366198,0.0,233.2375,2918456.5762500023,5000.0,0.0,0.6815870307167236,0.31841296928327645
2024-10-15 06:30:00,432.64,673.75,747.825,8.8397603,3.55,1.0,0.0,244.50211058088948,0.0,73.76782581531727,4123.168200637234,0.0,0.0,499.70625,140.76232394366198,1.0,577.5,499.70625,140.76232394366198,0.0,174.04375,2918282.532500002,5000.0,0.0,0.7416790352504639,0.25832096474953614
2024-10-15 06:45:00,432.774,660.25,747.75,8.8397603,3.55,1.0,0.0,244.50211058088948,0.0,74.11940476268575,4049.048795874548,0.0,0.0,500.15,140.88732394366198,1.0,577.5,500.15,140.88732394366198,0.0,160.1,2918122.432500002,5000.0,0.0,0.7575160923892464,0.2424839076107535
2024-10-15 07:00:00,448.519,626.75,727.725,14.7821324,3.55,1.0,0.0,244.50211058088948,0.0,111.90361528900152,3937.1451805855468,0.0,0.0,500.59375,141.01232394366198,1.0,577.5,500.59375,141.01232394366198,0.0,126.15625,2917996.276250002,5000.0,0.0,0.798713601914639,0.201286398085361
2024-10-15 07:15:00,459.696,585.25,747.75,14.7821324,3.55,1.0,0.0,244.50211058088948,0.0,102.72151002584367,3834.423670559703,0.0,0.0,501.0375,141.13732394366198,1.0,577.5,501.0375,141.13732394366198,0.0,84.21249999999998,2917912.063750002,5000.0,0.0,0.8561085006407518,0.14389149935924814
2024-10-15 07:30:00,451.993,579.5,747.75,14.7821324,3.55,1.0,0.0,244.50211058088948,0.0,94.74466792058048,3739.6790026391227,0.0,0.0,501.48125,141.26232394366198,1.0,577.5,501.48125,141.26232394366198,0.0,78.01875000000001,2917834.0450000023,5000.0,0.0,0.8653688524590164,0.13463114754098363
2024-10-15 07:45:00,495.039,623.25,747.75,14.7821324,3.55,1.0,0.0,244.50211058088948,0.0,140.18782581531732,3599.4911768238053,0.0,0.0,501.925,141.38732394366198,1.0,577.5,501.925,141.38732394366198,0.0,121.32499999999999,2917712.720000002,5000.0,0.0,0.8053349378259126,0.19466506217408744
2024-10-15 08:00:00,494.819,621.5,747.75,15.4411425,3.55,1.0,0.0,244.50211058088948,0.0,140.08782581531736,3459.403351008488,0.0,0.0,502.36875000000003,141.51232394366198,1.0,577.5,502.36875000000003,141.51232394366198,0.0,119.13124999999997,2917593.588750002,5000.0,0.0,0.8083165728077233,0.19168342719227668
2024-10-15 08:15:00,481.599,613.75,737.75,15.4411425,3.55,1.0,0.0,244.50211058088948,0.0,136.82993107847523,3322.5734199300123,0.0,0.0,502.8125,141.63732394366198,1.0,577.5,502.8125,141.63732394366198,0.0,110.9375,2917482.651250002,5000.0,0.0,0.8192464358452138,0.18075356415478616
2024-10-15 08:30:00,485.573,614.25,747.8,15.4411425,3.55,1.0,0.0,244.50211058088948,0.0,130.56572055215946,3192.007699377853,0.0,0.0,503.25625,141.76232394366198,1.0,577.5,503.25625,141.76232394366198,0.0,110.99374999999998,2917371.657500002,5000.0,0.0,0.8193019943019944,0.18069800569800565
2024-10-15 08:45:00,483.438,670.5,747.925,15.4411425,3.55,1.0,0.0,244.50211058088948,0.0,128.31835213110685,3063.6893472467464,0.0,0.0,503.7,141.88732394366198,1.0,577.5,503.7,141.88732394366198,0.0,166.8,2917204.8575000023,5000.0,0.0,0.7512304250559284,0.2487695749440716
2024-10-15 09:00:00,499.394,558.0,747.925,11.0518156,3.55,1.0,0.0,244.50211058088948,0.0,145.2457205521595,2918.4436266945872,0.0,0.0,504.14375,142.01232394366198,1.0,577.5,504.14375,142.01232394366198,0.0,53.85624999999999,2917151.001250002,5000.0,0.0,0.9034834229390681,0.09651657706093188
2024-10-15 09:15:00,481.992,606.75,737.925,11.0518156,3.55,1.0,0.0,244.50211058088948,0.0,137.5857205521595,2780.857906142428,0.0,0.0,504.58750000000003,142.13732394366198,1.0,577.5,504.58750000000003,142.13732394366198,0.0,102.16249999999997,2917048.838750002,5000.0,0.0,0.8316234033786568,0.16837659662134316
2024-10-15 09:30:00,499.574,559.0,747.925,11.0518156,3.55,1.0,0.0,244.50211058088948,0.0,145.69835213110687,2635.159554011321,0.0,0.0,505.03125,142.26232394366198,1.0,577.5,505.03125,142.26232394366198,0.0,53.96875,2916994.870000002,5000.0,0.0,0.9034548300536672,0.09654516994633273
2024-10-15 09:45:00,493.253,555.75,747.825,11.0518156,3.55,1.0,0.0,244.50211058088948,0.0,139.28151002584357,2495.8780439854772,0.0,0.0,505.475,142.38732394366198,1.0,577.5,505.475,142.38732394366198,0.0,50.27499999999998,2916944.595000002,5000.0,0.0,0.9095366621682411,0.09046333783175885
2024-10-15 10:00:00,451.188,560.5,747.725,9.1011081,3.55,1.0,0.0,244.50211058088948,0.0,95.23940476268572,2400.6386392227914,0.0,0.0,505.91875,142.51232394366198,1.0,577.5,505.91875,142.51232394366198,0.0,54.58125000000001,2916890.0137500023,5000.0,0.0,0.9026204281891168,0.09737957181088316
2024-10-15 10:15:00,442.899,530.25,747.75,9.1011081,3.55,1.0,0.0,244.50211058088948,0.0,86.61940476268575,2314.0192344601055,0.0,0.0,506.3625,142.63732394366198,1.0,577.5,506.3625,142.63732394366198,0.0,23.88749999999999,2916866.126250002,5000.0,0.0,0.954950495049505,0.04504950495049503
2024-10-15 10:30:00,450.084,539.25,737.725,9.1011081,3.55,1.0,0.0,244.50211058088948,0.0,104.86677318373836,2209.1524612763665,0.0,0.0,506.80625000000003,142.76232394366198,1.0,577.5,506.80625000000003,142.76232394366198,0.0,32.443749999999966,2916833.682500002,5000.0,0.0,0.9398354195642096,0.060164580435790385
2024-10-15 10:45:00,495.15,507.25,747.725,9.1011081,3.55,1.0,0.0,244.50211058088948,0.0,141.90993107847518,2067.242530197892,0.0,0.0,507.25,142.88732394366198,1.0,577.5,507.25,142.88732394366198,0.0,0.0,2916833.682500002,5000.0,0.0,1.0,0.0
2024-10-15 11:00:00,520.516,511.5,747.725,8.1149432,3.55,1.0,0.0,244.50211058088948,0.0,168.74256265742252,1898.4999675404695,0.0,0.0,507.69375,143.01232394366198,1.0,577.5,507.69375,143.01232394366198,0.0,3.8062499999999773,2916829.876250002,5000.0,0.0,0.992558651026393,0.007441348973606994
2024-10-15 11:15:00,521.446,521.0,747.75,8.1149432,3.55,1.0,0.0,244.50211058088948,0.0,169.68222166409421,1728.8177458763753,0.0,0.0,507.65,143.0,1.0,577.5,507.65,143.0,0.0,13.35,2916816.526250002,5000.0,0.0,0.9743761996161228,0.025623800383877158
2024-10-15 11:30:00,534.912,478.75,737.725,8.1149432,3.55,1.0,0.0,244.50211058088948,0.0,194.2780111377784,1534.539734738597,0.0,0.0,507.20624999999995,142.875,1.0,577.5,507.20624999999995,142.875,28.456249999999955,0.0,2916839.291250002,5000.0,0.0,1.05943864229765,0.0
2024-10-15 11:45:00,562.263,470.25,737.85,8.1149432,3.55,1.0,0.0,244.50211058088948,0.0,223.0685374535679,1311.4711972850291,0.0,0.0,507.65,143.0,1.0,577.5,507.65,143.0,37.4,0.0,2916869.211250002,5000.0,0.0,1.07953216374269,0.0
2024-10-15 12:00:00,571.171,468.5,717.9,7.2989364,3.55,1.0,0.0,3.603999999999928,0.0,0.0,1311.4711972850291,571.171,0.0,508.09375,143.125,1.0,577.5,508.09375,143.125,39.59375,0.0,2916900.886250002,5000.0,0.0,1.0845117395944504,0.0
2024-10-15 12:15:00,540.363,462.5,707.9,7.2989364,3.55,1.0,220.21511058088956,244.50211058088948,0.0,0.0,1311.4711972850291,540.363,0.0,508.53749999999997,143.25,1.0,577.5,508.53749999999997,143.25,46.037499999999966,0.0,2916937.716250002,5000.0,0.0,1.0995405405405405,0.0
2024-10-15 12:30:00,492.028,469.5,757.925,7.2989364,3.55,1.0,0.0,122.52199999999993,0.0,0.0,1311.4711972850291,492.028,0.0,508.98125,143.375,1.0,577.5,508.98125,143.375,39.48124999999999,0.0,2916969.301250002,5000.0,0.0,1.0840921192758253,0.0
2024-10-15 12:45:00,543.541,424.0,737.9,7.2989364,3.55,1.0,0.0,50.858999999999924,0.0,0.0,1311.4711972850291,543.541,0.0,509.42499999999995,143.5,1.0,577.5,509.42499999999995,143.5,85.42499999999995,0.0,2917037.6412500017,5000.0,0.0,1.2014740566037734,0.0
2024-10-15 13:00:00,553.294,423.0,757.725,7.1372392,3.55,1.0,244.50211058088948,0.0,305.30811058088955,0.0,1601.5139023368743,553.294,0.0,509.86875,143.625,1.0,577.5,509.86875,143.625,86.86874999999998,0.0,2917107.136250002,5000.0,0.0,1.205363475177305,0.0
2024-10-15 13:15:00,585.68,487.25,727.75,7.1372392,3.55,1.0,244.50211058088948,0.0,242.82211058088953,0.0,1832.1949073887195,585.68,0.0,510.3125,143.75,1.0,577.5,510.3125,143.75,23.0625,0.0,2917125.586250002,5000.0,0.0,1.047331965110313,0.0
2024-10-15 13:30:00,576.186,508.75,757.725,7.1372392,3.55,1.0,244.50211058088948,0.0,282.1661105808895,0.0,2100.252712440564,576.186,0.0,510.75624999999997,143.875,1.0,577.5,510.75624999999997,143.875,2.006249999999966,0.0,2917127.191250002,5000.0,0.0,1.0039434889434888,0.0
2024-10-15 13:45:00,578.478,498.5,737.75,7.1372392,3.55,1.0,244.50211058088948,0.0,259.77411058088956,0.0,2347.0381174924087,578.478,0.0,511.2,144.0,1.0,577.5,511.2,144.0,12.7,0.0,2917137.351250002,5000.0,0.0,1.0254764292878635,0.0
2024-10-15 14:00:00,493.546,447.75,757.725,7.2171477,3.55,1.0,124.44811058088945,244.50211058088948,0.0,0.0,2347.0381174924087,493.546,0.0,511.64374999999995,144.125,1.0,577.5,511.64374999999995,144.125,63.893749999999955,0.0,2917188.4662500024,5000.0,0.0,1.1426996091568955,0.0
2024-10-15 14:15:00,467.634,436.75,727.75,7.2171477,3.55,1.0,128.6361105808895,244.50211058088948,0.0,0.0,2347.0381174924087,467.634,0.0,512.0875,144.25,1.0,577.5,512.0875,144.25,75.33749999999998,0.0,2917248.7362500024,5000.0,0.0,1.172495706926159,0.0
2024-10-15 14:30:00,449.78,391.5,757.75,7.2171477,3.55,1.0,80.90711058088945,244.50211058088948,0.0,0.0,2347.0381174924087,449.78,0.0,512.53125,144.375,1.0,577.5,512.53125,144.375,121.03125,0.0,2917345.5612500026,5000.0,0.0,1.309147509578544,0.0
2024-10-15 14:45:00,447.115,405.25,737.775,7.2171477,3.55,1.0,0.0,146.15999999999997,0.0,0.0,2347.0381174924087,447.115,0.0,512.975,144.5,1.0,577.5,512.975,144.5,107.72500000000002,0.0,2917431.7412500028,5000.0,0.0,1.265823565700185,0.0
2024-10-15 15:00:00,420.248,355.75,757.725,7.8517152,3.55,1.0,51.65011058088945,244.50211058088948,0.0,0.0,2347.0381174924087,0.0,0.0,513.4187499999999,144.625,1.0,577.5,513.4187499999999,144.625,157.66874999999993,0.0,2917557.8762500025,5000.0,0.0,1.443200983836964,0.0
2024-10-15 15:15:00,417.292,250.5,727.825,7.8517152,3.55,1.0,78.7191105808894,244.50211058088948,0.0,0.0,2347.0381174924087,0.0,0.0,513.8625,144.75,1.0,577.5,513.8625,144.75,263.36249999999995,0.0,2917768.5662500025,5000.0,0.0,2.0513473053892213,0.0
2024-10-15 15:30:00,389.202,292.25,747.925,7.8517152,3.55,1.0,30.654110580889522,244.50211058088948,0.0,0.0,2347.0381174924087,0.0,0.0,514.30625,144.875,1.0,577.5,514.30625,144.875,222.05624999999998,0.0,2917946.2112500025,5000.0,0.0,1.7598160821214712,0.0
2024-10-15 15:45:00,406.497,255.25,747.925,7.8517152,3.55,1.0,48.07411058088954,244.50211058088948,0.0,0.0,2347.0381174924087,0.0,0.0,514.75,145.0,1.0,577.5,514.75,145.0,259.5,0.0,2918153.8112500026,5000.0,0.0,2.0166503428011753,0.0
2024-10-15 16:00:00,416.151,260.25,747.925,8.4609,3.55,1.0,0.0,244.50211058088948,0.0,60.89801113777846,2286.14010635463,0.0,0.0,515.19375,145.125,1.0,577.5,515.19375,145.125,254.94375000000002,0.0,2918357.7662500027,5000.0,0.0,1.9796109510086457,0.0
2024-10-15 16:15:00,428.722,280.25,747.925,8.4609,3.55,1.0,0.0,244.50211058088948,0.0,74.26222166409421,2211.877884690535,0.0,0.0,515.6374999999999,145.25,1.0,577.5,515.6374999999999,145.25,235.38749999999993,0.0,2918546.0762500027,5000.0,0.0,1.8399197145405886,0.0
2024-10-15 16:30:00,375.733,254.0,737.825,8.4609,3.55,1.0,0.0,244.50211058088948,0.0,29.247484821988884,2182.630399868546,0.0,0.0,516.08125,145.375,1.0,577.5,516.08125,145.375,262.08124999999995,0.0,2918755.7412500028,5000.0,0.0,2.0318159448818895,0.0
2024-10-15 16:45:00,394.121,285.25,747.75,8.4609,3.55,1.0,0.0,244.50211058088948,0.0,38.287484821988905,2144.342915046557,0.0,0.0,516.525,145.5,1.0,577.5,516.525,145.5,231.27499999999998,0.0,2918940.761250003,5000.0,0.0,1.8107800175284836,0.0
2024-10-15 17:00:00,411.486,297.75,737.775,9.241183,3.55,1.0,0.0,244.50211058088948,0.0,67.19801113777841,2077.1449039087784,0.0,0.0,516.96875,145.625,1.0,577.5,516.96875,145.625,219.21875,0.0,2919116.136250003,5000.0,0.0,1.736251049538203,0.0
2024-10-15 17:15:00,401.61,359.75,757.75,9.241183,3.55,1.0,0.0,244.50211058088948,0.0,35.90748482198894,2041.2374190867886,0.0,0.0,517.4125,145.75,1.0,577.5,517.4125,145.75,157.66250000000002,0.0,2919242.2662500027,5000.0,0.0,1.4382557331480195,0.0
2024-10-15 17:30:00,397.888,324.25,727.775,9.241183,3.55,1.0,0.0,244.50211058088948,0.0,63.67380061146261,1977.5636184753275,0.0,0.0,517.8562499999999,145.875,1.0,577.5,517.8562499999999,145.875,193.60624999999993,0.0,2919397.1512500024,5000.0,0.0,1.597089437162683,0.0
2024-10-15 17:45:00,409.427,397.25,757.75,9.241183,3.55,1.0,0.0,244.50211058088948,0.0,44.39906376935737,1933.1645547059688,0.0,0.0,518.3,146.0,1.0,577.5,518.3,146.0,121.05,0.0,2919493.9912500023,5000.0,0.0,1.3047199496538702,0.0
2024-10-15 18:00:00,447.56,393.75,737.775,9.5006506,3.55,1.0,0.0,244.50211058088948,0.0,105.69695850619948,1827.467596199771,0.0,0.0,518.74375,146.125,1.0,577.5,518.74375,146.125,124.99374999999998,0.0,2919593.9862500024,5000.0,0.0,1.3174444444444444,0.0
2024-10-15 18:15:00,442.836,432.75,757.75,9.5006506,3.55,1.0,0.0,244.50211058088948,0.0,79.82959008514683,1747.638006114626,0.0,0.0,519.1875,146.25,1.0,577.5,519.1875,146.25,86.4375,0.0,2919663.1362500023,5000.0,0.0,1.199740034662045,0.0
2024-10-15 18:30:00,467.298,391.25,737.775,9.5006506,3.55,1.0,0.0,244.50211058088948,0.0,126.73695850619949,1620.9010476084266,0.0,0.0,519.63125,146.375,1.0,577.5,519.63125,146.375,128.38125000000002,0.0,2919765.8412500024,5000.0,0.0,1.3281309904153356,0.0
2024-10-15 18:45:00,458.177,389.75,747.75,9.5006506,3.55,1.0,0.0,244.50211058088948,0.0,106.76748482198896,1514.1335627864376,0.0,0.0,520.0749999999999,146.5,1.0,577.5,520.0749999999999,146.5,130.32499999999993,0.0,2919870.101250002,5000.0,0.0,1.334381013470173,0.0
2024-10-15 19:00:00,506.266,391.25,737.75,9.5495358,3.55,1.0,0.0,244.50211058088948,0.0,168.04537955883106,1346.0881832276066,0.0,0.0,520.51875,146.625,1.0,577.5,520.51875,146.625,129.26874999999995,0.0,2919973.516250002,5000.0,0.0,1.3303993610223641,0.0
2024-10-15 19:15:00,488.967,389.25,757.75,9.5495358,3.55,1.0,0.0,244.50211058088948,0.0,128.91485324304153,1217.173329984565,0.0,0.0,520.9625,146.75,1.0,577.5,520.9625,146.75,131.71249999999998,0.0,2920078.8862500023,5000.0,0.0,1.3383750802825947,0.0
2024-10-15 19:30:00,502.622,403.5,737.75,9.5495358,3.55,1.0,0.0,244.50211058088948,0.0,164.47274797988368,1052.7005820046816,0.0,0.0,521.40625,146.875,1.0,577.5,521.40625,146.875,117.90625,0.0,2920173.2112500025,5000.0,0.0,1.2922087980173482,0.0
2024-10-15 19:45:00,463.027,443.5,747.75,9.5495358,3.55,1.0,0.0,244.50211058088948,0.0,112.39906376935734,940.3015182353241,0.0,0.0,521.85,147.0,1.0,577.5,521.85,147.0,78.35,0.0,2920235.8912500027,5000.0,0.0,1.176662908680947,0.0
2024-10-15 20:00:00,483.168,376.25,737.8,8.7043859,3.55,1.0,0.0,244.50211058088948,0.0,144.20537955883108,796.0961386764931,0.0,0.0,522.2937499999999,147.125,1.0,577.5,522.2937499999999,147.125,146.04374999999993,0.0,2920352.7262500026,5000.0,0.0,1.3881561461794019,0.0
2024-10-15 20:15:00,447.82,394.25,757.925,8.7043859,3.55,1.0,0.0,244.50211058088948,0.0,85.94432692725212,710.1518117492409,0.0,0.0,522.7375,147.25,1.0,577.5,522.7375,147.25,128.48749999999995,0.0,2920455.5162500027,5000.0,0.0,1.3259036144578311,0.0
2024-10-15 20:30:00,453.721,407.25,737.95,8.7043859,3.55,1.0,0.0,244.50211058088948,0.0,113.31380061146257,596.8380111377785,0.0,0.0,523.18125,147.375,1.0,577.5,523.18125,147.375,115.93124999999998,0.0,2920548.261250003,5000.0,0.0,1.2846685082872928,0.0
2024-10-15 20:45:00,447.919,390.5,747.925,8.7043859,3.55,1.0,0.0,244.50211058088948,0.0,96.8380111377785,500.0,0.0,0.0,523.625,147.5,1.0,577.5,523.625,147.5,133.125,0.0,2920654.761250003,5000.0,0.0,1.3409090909090908,0.0
2024-10-15 21:00:00,432.879,430.0,737.95,7.454993,3.55,1.0,0.0,157.44600000000003,0.0,0.0,500.0,432.879,0.0,524.06875,147.625,1.0,577.5,524.06875,147.625,94.06875000000002,0.0,2920730.0162500027,5000.0,0.0,1.218764534883721,0.0
2024-10-15 21:15:00,453.505,450.0,747.925,7.454993,3.55,1.0,0.0,146.66999999999996,0.0,0.0,500.0,453.505,0.0,524.5124999999999,147.75,1.0,577.5,524.5124999999999,147.75,74.51249999999993,0.0,2920789.6262500025,5000.0,0.0,1.1655833333333332,0.0
2024-10-15 21:30:00,457.702,432.75,747.7,7.454993,3.55,1.0,102.37911058088943,244.50211058088948,0.0,0.0,500.0,457.702,0.0,524.95625,147.875,1.0,577.5,524.95625,147.875,92.20624999999995,0.0,2920863.3912500027,5000.0,0.0,1.2130704794916232,0.0
2024-10-15 21:45:00,438.47,371.0,737.775,7.454993,3.55,1.0,93.19711058088953,244.50211058088948,0.0,0.0,500.0,438.47,0.0,525.4,148.0,1.0,577.5,525.4,148.0,154.4,0.0,2920986.9112500027,5000.0,0.0,1.4161725067385444,0.0
2024-10-15 22:00:00,416.703,366.5,757.75,5.9480127,3.55,1.0,0.0,192.92200000000003,0.0,0.0,500.0,416.703,0.0,525.84375,148.125,1.0,577.5,525.84375,148.125,159.34375,0.0,2921114.386250003,5000.0,0.0,1.4347714870395634,0.0
2024-10-15 22:15:00,423.382,349.0,737.775,5.9480127,3.55,1.0,0.0,166.14299999999997,0.0,0.0,500.0,423.382,0.0,526.2875,148.25,1.0,577.5,526.2875,148.25,177.28750000000002,0.0,2921256.216250003,5000.0,0.0,1.507987106017192,0.0
2024-10-15 22:30:00,434.852,317.0,757.775,5.9480127,3.55,1.0,0.0,174.548,0.0,0.0,500.0,434.852,0.0,526.7312499999999,148.375,1.0,577.5,526.7312499999999,148.375,209.73124999999993,0.0,2921424.001250003,5000.0,0.0,1.6616127760252364,0.0
2024-10-15 22:45:00,445.011,302.75,737.8,5.9480127,3.55,1.0,100.21311058088955,244.50211058088948,0.0,0.0,500.0,445.011,0.0,527.175,148.5,1.0,577.5,527.175,148.5,224.42499999999995,0.0,2921603.541250003,5000.0,0.0,1.7412881915772087,0.0
2024-10-15 23:00:00,433.289,304.25,757.75,5.245758,3.55,1.0,68.66611058088947,244.50211058088948,0.0,0.0,500.0,433.289,0.0,527.61875,148.625,1.0,577.5,527.61875,148.625,223.36874999999998,0.0,2921782.236250003,5000.0,0.0,1.734161873459326,0.0
2024-10-15 23:15:00,439.19,283.25,737.75,5.245758,3.55,1.0,94.69211058088948,244.50211058088948,0.0,0.0,500.0,439.19,0.0,528.0625,148.75,1.0,577.5,528.0625,148.75,244.8125,0.0,2921978.086250003,5000.0,0.0,1.8642983230361871,0.0
2024-10-15 23:30:00,417.378,253.0,747.75,5.245758,3.55,1.0,63.005110580889465,244.50211058088948,0.0,0.0,500.0,417.378,0.0,528.50625,148.875,1.0,577.5,528.50625,148.875,275.50625,0.0,2922198.4912500028,5000.0,0.0,2.088957509881423,0.0
2024-10-15 23:45:00,381.166,236.75,737.775,5.245758,3.55,1.0,0.0,207.60899999999998,0.0,0.0,500.0,381.166,0.0,528.95,149.0,1.0,577.5,528.95,149.0,292.2,0.0,2922432.2512500025,5000.0,0.0,2.2342133051742348,0.0
2024-10-16 00:00:00,386.262,222.25,757.75,3.1038291,3.55,1.0,0.0,222.363,0.0,0.0,500.0,386.262,0.0,529.39375,149.125,1.0,577.5,529.39375,149.125,307.14374999999995,0.0,2922677.9662500024,5000.0,0.0,2.3819741282339706,0.0
2024-10-16 00:15:00,412.843,185.75,737.75,3.1038291,3.55,1.0,68.8451105808895,244.50211058088948,0.0,0.0,500.0,412.843,0.0,529.8375,149.25,1.0,577.5,529.8375,149.25,344.0875,0.0,2922953.2362500024,5000.0,0.0,2.852422611036339,0.0
2024-10-16 00:30:00,353.637,226.75,747.9,3.1038291,3.55,1.0,0.0,244.50211058088948,0.385889419110498,0.0,500.36659494815495,353.637,0.0,530.28125,149.375,1.0,577.5,530.28125,149.375,303.53125,0.0,2923196.0612500026,5000.0,0.0,2.33861631753032,0.0
2024-10-16 00:45:00,346.252,230.5,737.925,3.1038291,3.55,1.0,1.9808453801423127,244.50211058088948,0.0,0.36659494815495464,500.0,346.252,0.0,530.725,149.5,1.0,577.5,530.725,149.5,300.225,0.0,2923436.2412500028,5000.0,0.0,2.3024945770065077,0.0
2024-10-16 01:00:00,314.369,226.0,757.95,2.3426721,3.55,1.0,0.0,244.50211058088948,49.45388941911054,0.0,546.981194948155,314.369,0.0,531.1687499999999,149.625,1.0,577.5,531.1687499999999,149.625,305.16874999999993,0.0,2923680.3762500025,5000.0,0.0,2.3503042035398227,0.0
2024-10-16 01:15:00,318.245,218.25,737.925,2.3426721,3.55,1.0,0.0,244.50211058088948,25.42788941911047,0.0,571.13768989631,318.245,0.0,531.6125,149.75,1.0,577.5,531.6125,149.75,313.36249999999995,0.0,2923931.0662500025,5000.0,0.0,2.435796105383734,0.0
2024-10-16 01:30:00,267.242,239.5,757.925,2.3426721,3.55,1.0,0.0,244.50211058088948,96.30588941911046,0.0,662.6282848444649,267.242,0.0,532.05625,149.875,1.0,577.5,532.05625,149.875,292.55625,0.0,2924165.1112500024,5000.0,0.0,2.221529227557411,0.0
2024-10-16 01:45:00,318.716,226.0,727.725,2.3426721,3.55,1.0,0.0,244.50211058088948,14.506889419110536,0.0,676.4098297926199,318.716,0.0,532.5,150.0,1.0,577.5,532.5,150.0,306.5,0.0,2924410.3112500026,5000.0,0.0,2.356194690265487,0.0
2024-10-16 02:00:00,315.864,258.5,757.775,1.9677318,3.55,1.0,0.0,244.50211058088948,47.40888941911052,0.0,721.4482747407749,315.864,0.0,532.5,150.0,1.0,577.5,532.5,150.0,274.0,0.0,2924629.511250003,5000.0,0.0,2.0599613152804643,0.0
2024-10-16 02:15:00,369.764,233.0,737.775,1.9677318,3.55,1.0,0.0,244.50211058088948,0.0,27.885379558831065,693.5628951819438,369.764,0.0,532.5,150.0,1.0,577.5,532.5,150.0,299.5,0.0,2924869.111250003,5000.0,0.0,2.2854077253218885,0.0
2024-10-16 02:30:00,409.512,267.75,747.8,1.9677318,3.55,1.0,0.0,244.50211058088948,0.0,59.17274797988371,634.39014720206,409.512,0.0,532.5,150.0,1.0,577.5,532.5,150.0,264.75,0.0,2925080.9112500027,5000.0,0.0,1.988795518207283,0.0
2024-10-16 02:45:00,385.823,216.25,747.775,1.9677318,3.55,1.0,0.0,244.50211058088948,0.0,34.26327429567314,600.1268729063869,385.823,0.0,532.5,150.0,1.0,577.5,532.5,150.0,316.25,0.0,2925333.9112500027,5000.0,0.0,2.46242774566474,0.0
2024-10-16 03:00:00,356.911,228.25,727.775,1.569299,3.55,1.0,244.50211058088948,0.0,465.3661105808894,0.0,1042.224677958232,356.911,0.0,532.5,150.0,1.0,577.5,532.5,150.0,304.25,0.0,2925577.3112500026,5000.0,0.0,2.3329682365826945,0.0
2024-10-16 03:15:00,409.364,212.25,757.775,1.569299,3.55,1.0,244.50211058088948,86.95290206674386,355.9602085141456,0.0,1380.3868760466703,409.364,0.0,532.5,150.0,1.0,577.5,532.5,150.0,320.25,0.0,2925833.511250003,5000.0,0.0,2.508833922261484,0.0
2024-10-16 03:30:00,435.08,201.0,737.775,1.569299,3.55,1.0,0.0,152.695,0.0,0.0,1380.3868760466703,435.08,0.0,532.5,150.0,1.0,577.5,532.5,150.0,331.5,0.0,2926098.711250003,5000.0,0.0,2.6492537313432836,0.0
2024-10-16 03:45:00,381.981,227.75,757.775,1.569299,3.55,1.0,244.50211058088948,244.50211058088948,225.79399999999998,0.0,1594.8911760466704,381.981,0.0,532.5,150.0,1.0,577.5,532.5,150.0,304.75,0.0,2926342.511250003,5000.0,0.0,2.3380900109769485,0.0
2024-10-16 04:00:00,345.509,251.25,737.775,1.2554392,3.55,1.0,244.50211058088948,0.0,486.76811058088947,0.0,2057.320881098515,345.509,0.0,532.5,150.0,1.0,577.5,532.5,150.0,281.25,0.0,2926567.511250003,5000.0,0.0,2.1194029850746268,0.0
2024-10-16 04:15:00,325.278,252.75,737.775,1.2554392,3.55,1.0,244.50211058088948,0.0,506.99911058088946,0.0,2538.97003615036,325.278,0.0,532.5,150.0,1.0,577.5,532.5,150.0,279.75,0.0,2926791.3112500026,5000.0,0.0,2.106824925816024,0.0
2024-10-16 04:30:00,301.034,306.25,647.775,1.2554392,3.55,1.0,244.50211058088948,0.0,441.2431105808895,0.0,2958.150991202205,301.034,0.0,532.5,150.0,1.0,577.5,532.5,150.0,226.25,0.0,2926972.3112500026,5000.0,0.0,1.7387755102040816,0.0
2024-10-16 04:45:00,268.932,311.75,557.875,1.2554392,3.55,1.0,244.50211058088948,0.0,383.4451105808895,0.0,3322.42384625405,268.932,0.0,532.5,150.0,1.0,577.5,532.5,150.0,220.75,0.0,2927148.9112500027,5000.0,0.0,1.7080994386527666,0.0
2024-10-16 05:00:00,293.899,427.5,537.925,2.302265,3.55,1.0,0.0,244.50211058088948,0.0,158.39590587462055,3164.0279403794298,293.899,0.0,532.5,150.0,1.0,577.5,532.5,150.0,105.0,0.0,2927232.9112500027,5000.0,0.0,1.2456140350877194,0.0
2024-10-16 05:15:00,287.477,425.75,557.925,2.302265,3.55,1.0,0.0,244.50211058088948,0.0,130.58327429567316,3033.4446660837566,287.477,0.0,532.5,150.0,1.0,577.5,532.5,150.0,106.75,0.0,2927318.3112500026,5000.0,0.0,1.2507339988256019,0.0
2024-10-16 05:30:00,288.008,453.0,537.925,2.302265,3.55,1.0,0.0,244.50211058088948,0.0,152.1948532430416,2881.249812840715,288.008,0.0,532.5,150.0,1.0,577.5,532.5,150.0,79.5,0.0,2927381.9112500027,5000.0,0.0,1.1754966887417218,0.0
2024-10-16 05:45:00,325.905,467.5,587.925,2.302265,3.55,1.0,0.0,244.50211058088948,0.0,139.45485324304158,2741.7949595976734,325.905,0.0,532.5,150.0,1.0,577.5,532.5,150.0,65.0,0.0,2927433.9112500027,5000.0,0.0,1.13903743315508,0.0
2024-10-16 06:00:00,332.396,578.25,557.7,4.519957,3.55,1.0,0.0,244.50211058088948,0.0,178.10327429567312,2563.691685302,332.396,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,45.75,2927388.1612500027,5000.0,0.0,0.920881971465629,0.07911802853437094
2024-10-16 06:15:00,367.082,594.25,567.775,4.519957,3.55,1.0,0.0,244.50211058088948,0.0,204.00959008514684,2359.682095216853,367.082,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,61.75,2927326.4112500027,5000.0,0.0,0.8960875052587295,0.10391249474127051
2024-10-16 06:30:00,398.996,604.25,617.75,4.519957,3.55,1.0,0.0,244.50211058088948,0.0,184.99801113777838,2174.6840840790746,398.996,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,71.75,2927254.6612500027,5000.0,0.0,0.8812577575506827,0.11874224244931733
2024-10-16 06:45:00,409.031,530.5,757.75,4.519957,3.55,1.0,0.0,244.50211058088948,0.0,48.19274797988367,2126.491336099191,409.031,0.0,532.5,150.0,1.0,577.5,532.5,150.0,2.0,0.0,2927256.261250003,5000.0,0.0,1.003770028275212,0.0
2024-10-16 07:00:00,436.474,540.75,737.75,6.3439147,3.55,1.0,0.0,244.50211058088948,0.0,98.13274797988366,2028.3585881193071,436.474,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,8.25,2927248.011250003,5000.0,0.0,0.984743411927878,0.015256588072122053
2024-10-16 07:15:00,445.482,517.25,747.775,6.3439147,3.55,1.0,0.0,244.50211058088948,0.0,97.06222166409425,1931.2963664552128,445.482,0.0,532.5,150.0,1.0,577.5,532.5,150.0,15.25,0.0,2927260.211250003,5000.0,0.0,1.029482841952634,0.0
2024-10-16 07:30:00,444.656,524.25,747.75,6.3439147,3.55,1.0,0.0,244.50211058088948,0.0,96.21906376935736,1835.0773026858556,444.656,0.0,532.5,150.0,1.0,577.5,532.5,150.0,8.25,0.0,2927266.811250003,5000.0,0.0,1.0157367668097281,0.0
2024-10-16 07:45:00,458.809,505.0,757.725,6.3439147,3.55,1.0,0.0,244.50211058088948,0.0,100.61695850619945,1734.4603441796562,458.809,0.0,532.5,150.0,1.0,577.5,532.5,150.0,27.5,0.0,2927288.811250003,5000.0,0.0,1.0544554455445545,0.0
2024-10-16 08:00:00,452.512,466.0,737.75,6.0084418,3.55,1.0,0.0,244.50211058088948,0.0,115.01485324304156,1619.4454909366148,452.512,0.0,532.5,150.0,1.0,577.5,532.5,150.0,66.5,0.0,2927342.0112500032,5000.0,0.0,1.1427038626609443,0.0
2024-10-16 08:15:00,441.622,479.25,747.825,6.0084418,3.55,1.0,0.0,244.50211058088948,0.0,92.94643219040995,1526.4990587462048,441.622,0.0,532.5,150.0,1.0,577.5,532.5,150.0,53.25,0.0,2927384.6112500033,5000.0,0.0,1.1111111111111112,0.0
2024-10-16 08:30:00,435.123,489.25,747.925,6.0084418,3.55,1.0,0.0,244.50211058088948,0.0,86.00011640093634,1440.4989423452685,435.123,0.0,532.5,150.0,1.0,577.5,532.5,150.0,43.25,0.0,2927419.2112500034,5000.0,0.0,1.088400613183444,0.0
2024-10-16 08:45:00,443.131,523.5,747.9,6.0084418,3.55,1.0,0.0,244.50211058088948,0.0,94.4559058746205,1346.043036470648,443.131,0.0,532.5,150.0,1.0,577.5,532.5,150.0,9.0,0.0,2927426.4112500036,5000.0,0.0,1.0171919770773639,0.0
2024-10-16 09:00:00,452.969,529.0,747.9,4.5800978,3.55,1.0,0.0,244.50211058088948,0.0,104.81169534830474,1241.2313411223433,452.969,0.0,532.5,150.0,1.0,577.5,532.5,150.0,3.5,0.0,2927429.2112500034,5000.0,0.0,1.0066162570888468,0.0
2024-10-16 09:15:00,452.562,497.5,737.9,4.5800978,3.55,1.0,0.0,244.50211058088948,0.0,114.90959008514686,1126.3217510371965,452.562,0.0,532.5,150.0,1.0,577.5,532.5,150.0,35.0,0.0,2927457.2112500034,5000.0,0.0,1.07035175879397,0.0
2024-10-16 09:30:00,456.029,457.75,747.7,4.5800978,3.55,1.0,0.0,244.50211058088948,0.0,108.24327429567309,1018.0784767415234,456.029,0.0,532.5,150.0,1.0,577.5,532.5,150.0,74.75,0.0,2927517.0112500032,5000.0,0.0,1.1632987438558164,0.0
2024-10-16 09:45:00,449.376,509.5,747.725,4.5800978,3.55,1.0,0.0,244.50211058088948,0.0,101.21380061146256,916.8646761300608,449.376,0.0,532.5,150.0,1.0,577.5,532.5,150.0,23.0,0.0,2927535.411250003,5000.0,0.0,1.0451422963689891,0.0
2024-10-16 10:00:00,444.407,472.75,747.775,2.4084511,3.55,1.0,0.0,244.50211058088948,0.0,95.93064271672577,820.9340334133351,444.407,0.0,532.5,150.0,1.0,577.5,532.5,150.0,59.75,0.0,2927583.211250003,5000.0,0.0,1.126388154415653,0.0
2024-10-16 10:15:00,443.477,415.5,737.75,2.4084511,3.55,1.0,0.0,244.50211058088948,0.0,105.50432692725207,715.4297064860831,443.477,0.0,532.5,150.0,1.0,577.5,532.5,150.0,117.0,0.0,2927676.811250003,5000.0,0.0,1.2815884476534296,0.0
2024-10-16 10:30:00,460.892,435.5,747.75,2.4084511,3.55,1.0,0.0,244.50211058088948,0.0,113.30959008514682,602.1201164009362,460.892,0.0,532.5,150.0,1.0,577.5,532.5,150.0,97.0,0.0,2927754.411250003,5000.0,0.0,1.2227324913892077,0.0
2024-10-16 10:45:00,440.287,459.5,737.775,2.4084511,3.55,1.0,0.0,244.50211058088948,0.0,102.1201164009363,500.0,440.287,0.0,532.5,150.0,1.0,577.5,532.5,150.0,73.0,0.0,2927812.811250003,5000.0,0.0,1.158868335146899,0.0
2024-10-16 11:00:00,455.016,412.0,757.75,1.6050076,3.55,1.0,0.0,152.73399999999998,0.0,0.0,500.0,455.016,0.0,532.5,150.0,1.0,577.5,532.5,150.0,120.5,0.0,2927909.211250003,5000.0,0.0,1.2924757281553398,0.0
2024-10-16 11:15:00,436.507,396.25,737.775,1.6050076,3.55,1.0,0.0,151.26799999999997,0.0,0.0,500.0,436.507,0.0,532.5,150.0,1.0,577.5,532.5,150.0,136.25,0.0,2928018.211250003,5000.0,0.0,1.3438485804416405,0.0
2024-10-16 11:30:00,467.234,372.5,747.8,1.6050076,3.55,1.0,0.0,130.56599999999997,0.0,0.0,500.0,467.234,0.0,532.5,150.0,1.0,577.5,532.5,150.0,160.0,0.0,2928146.211250003,5000.0,0.0,1.429530201342282,0.0
2024-10-16 11:45:00,491.607,398.75,737.925,1.6050076,3.55,1.0,0.0,96.31799999999993,0.0,0.0,500.0,491.607,0.0,532.5,150.0,1.0,577.5,532.5,150.0,133.75,0.0,2928253.211250003,5000.0,0.0,1.335423197492163,0.0
2024-10-16 12:00:00,519.84,440.75,757.95,0.7414233,3.55,1.0,229.3816834386417,244.50211058088948,72.98957285775224,0.0,569.3400942148646,519.84,0.0,532.5,150.0,1.0,577.5,532.5,150.0,91.75,0.0,2928326.611250003,5000.0,0.0,1.2081678956324446,0.0
2024-10-16 12:15:00,515.319,443.0,737.925,0.7414233,3.55,1.0,0.0,72.606,0.0,0.0,569.3400942148646,515.319,0.0,532.5,150.0,1.0,577.5,532.5,150.0,89.5,0.0,2928398.211250003,5000.0,0.0,1.2020316027088036,0.0
2024-10-16 12:30:00,499.249,378.5,747.925,0.7414233,3.55,1.0,244.50211058088948,244.50211058088948,98.67599999999993,0.0,663.0822942148645,499.249,0.0,532.5,150.0,1.0,577.5,532.5,150.0,154.0,0.0,2928521.411250003,5000.0,0.0,1.4068692206076618,0.0
2024-10-16 12:45:00,482.224,390.0,737.75,0.7414233,3.55,1.0,244.50211058088948,244.50211058088948,105.52600000000001,0.0,763.3319942148645,482.224,0.0,532.5,150.0,1.0,577.5,532.5,150.0,142.5,0.0,2928635.411250003,5000.0,0.0,1.3653846153846154,0.0
2024-10-16 13:00:00,496.834,338.0,757.75,0.3025834,3.55,1.0,244.50211058088948,0.0,355.41811058088945,0.0,1100.9791992667094,496.834,0.0,532.5,150.0,1.0,577.5,532.5,150.0,194.5,0.0,2928791.0112500032,5000.0,0.0,1.5754437869822486,0.0
2024-10-16 13:15:00,479.479,291.75,737.75,0.3025834,3.55,1.0,244.50211058088948,0.0,352.77311058088947,0.0,1436.1136543185544,479.479,0.0,532.5,150.0,1.0,577.5,532.5,150.0,240.75,0.0,2928983.6112500033,5000.0,0.0,1.8251928020565553,0.0
2024-10-16 13:30:00,498.944,333.5,747.75,0.3025834,3.55,1.0,244.50211058088948,0.0,343.30811058088943,0.0,1762.2563593703994,498.944,0.0,532.5,150.0,1.0,577.5,532.5,150.0,199.0,0.0,2929142.8112500035,5000.0,0.0,1.5967016491754122,0.0
2024-10-16 13:45:00,476.878,323.5,737.75,0.3025834,3.55,1.0,244.50211058088948,0.0,355.37411058088946,0.0,2099.8617644222445,476.878,0.0,532.5,150.0,1.0,577.5,532.5,150.0,209.0,0.0,2929310.0112500037,5000.0,0.0,1.6460587326120557,0.0
2024-10-16 14:00:00,498.028,297.75,757.75,0.4548148,3.55,1.0,244.50211058088948,0.0,354.2241105808895,0.0,2436.3746694740894,498.028,0.0,532.5,150.0,1.0,577.5,532.5,150.0,234.75,0.0,2929497.8112500035,5000.0,0.0,1.7884130982367759,0.0
2024-10-16 14:15:00,453.18,342.5,737.75,0.4548148,3.55,1.0,244.50211058088948,0.0,379.07211058088944,0.0,2796.4931745259346,453.18,0.0,532.5,150.0,1.0,577.5,532.5,150.0,190.0,0.0,2929649.8112500035,5000.0,0.0,1.5547445255474452,0.0
2024-10-16 14:30:00,429.609,319.5,757.75,0.4548148,3.55,1.0,244.50211058088948,0.0,422.64311058088947,0.0,3198.0041295777796,429.609,0.0,532.5,150.0,1.0,577.5,532.5,150.0,213.0,0.0,2929820.2112500034,5000.0,0.0,1.6666666666666667,0.0
2024-10-16 14:45:00,419.031,299.75,727.775,0.4548148,3.55,1.0,244.50211058088948,0.0,403.2461105808894,0.0,3581.0879346296247,419.031,0.0,532.5,150.0,1.0,577.5,532.5,150.0,232.75,0.0,2930006.4112500036,5000.0,0.0,1.7764804003336114,0.0
2024-10-16 15:00:00,421.085,290.0,757.75,1.6980379,3.55,1.0,0.0,244.50211058088948,0.0,60.881169032515224,3520.2067655971096,421.085,0.0,532.5,150.0,1.0,577.5,532.5,150.0,242.5,0.0,2930200.4112500036,5000.0,0.0,1.8362068965517242,0.0
2024-10-16 15:15:00,406.505,258.5,737.825,1.6980379,3.55,1.0,0.0,244.50211058088948,0.0,66.50748482198888,3453.6992807751208,406.505,0.0,532.5,150.0,1.0,577.5,532.5,150.0,274.0,0.0,2930419.611250004,5000.0,0.0,2.0599613152804643,0.0
2024-10-16 15:30:00,383.296,258.5,757.95,1.6980379,3.55,1.0,0.0,244.50211058088948,0.0,20.892747979883605,3432.806532795237,383.296,0.0,532.5,150.0,1.0,577.5,532.5,150.0,274.0,0.0,2930638.811250004,5000.0,0.0,2.0599613152804643,0.0
2024-10-16 15:45:00,372.882,259.25,727.925,1.6980379,3.55,1.0,0.0,244.50211058088948,0.0,41.53590587462056,3391.2706269206165,372.882,0.0,532.5,150.0,1.0,577.5,532.5,150.0,273.25,0.0,2930857.411250004,5000.0,0.0,2.0540019286403086,0.0
2024-10-16 16:00:00,365.766,188.75,757.925,4.3235597,3.55,1.0,0.0,244.50211058088948,0.0,2.466432190410046,3388.8041947302063,365.766,0.0,532.5,150.0,1.0,577.5,532.5,150.0,343.75,0.0,2931132.411250004,5000.0,0.0,2.8211920529801326,0.0
2024-10-16 16:15:00,418.51,202.25,737.95,4.3235597,3.55,1.0,0.0,244.50211058088948,0.0,79.01274797988361,3309.791446750323,418.51,0.0,532.5,150.0,1.0,577.5,532.5,150.0,330.25,0.0,2931396.6112500043,5000.0,0.0,2.6328800988875156,0.0
2024-10-16 16:30:00,392.17,200.75,757.725,4.3235597,3.55,1.0,0.0,244.50211058088948,0.0,30.470642716725763,3279.320804033597,392.17,0.0,532.5,150.0,1.0,577.5,532.5,150.0,331.75,0.0,2931662.011250004,5000.0,0.0,2.652552926525529,0.0
2024-10-16 16:45:00,395.342,209.25,727.775,4.3235597,3.55,1.0,0.0,244.50211058088948,0.0,65.33590587462051,3213.9848981589766,395.342,0.0,532.5,150.0,1.0,577.5,532.5,150.0,323.25,0.0,2931920.6112500043,5000.0,0.0,2.5448028673835124,0.0
2024-10-16 17:00:00,382.923,210.0,757.75,6.4707742,3.55,1.0,0.0,244.50211058088948,0.0,20.71064271672577,3193.2742554422507,382.923,0.0,532.5,150.0,1.0,577.5,532.5,150.0,322.5,0.0,2932178.6112500043,5000.0,0.0,2.5357142857142856,0.0
2024-10-16 17:15:00,409.879,224.25,737.775,6.4707742,3.55,1.0,0.0,244.50211058088948,0.0,70.11169534830476,3123.162560093946,409.879,0.0,532.5,150.0,1.0,577.5,532.5,150.0,308.25,0.0,2932425.2112500044,5000.0,0.0,2.3745819397993313,0.0
2024-10-16 17:30:00,400.94,181.75,747.775,6.4707742,3.55,1.0,0.0,244.50211058088948,0.0,50.175905874620526,3072.9866542193254,400.94,0.0,532.5,150.0,1.0,577.5,532.5,150.0,350.75,0.0,2932705.8112500045,5000.0,0.0,2.9298486932599723,0.0
2024-10-16 17:45:00,440.129,208.25,747.775,6.4707742,3.55,1.0,0.0,244.50211058088948,0.0,91.42748482198897,2981.5591693973365,440.129,0.0,532.5,150.0,1.0,577.5,532.5,150.0,324.25,0.0,2932965.2112500044,5000.0,0.0,2.5570228091236493,0.0
2024-10-16 18:00:00,422.511,258.75,737.75,7.2648207,3.55,1.0,0.0,244.50211058088948,0.0,83.43485324304159,2898.124316154295,422.511,0.0,532.5,150.0,1.0,577.5,532.5,150.0,273.75,0.0,2933184.2112500044,5000.0,0.0,2.0579710144927534,0.0
2024-10-16 18:15:00,457.746,216.75,747.775,7.2648207,3.55,1.0,0.0,244.50211058088948,0.0,109.97169534830472,2788.15262080599,457.746,0.0,532.5,150.0,1.0,577.5,532.5,150.0,315.75,0.0,2933436.8112500045,5000.0,0.0,2.4567474048442905,0.0
2024-10-16 18:30:00,432.284,202.25,747.75,7.2648207,3.55,1.0,0.0,244.50211058088948,0.0,83.1959058746205,2704.9567149313693,432.284,0.0,532.5,150.0,1.0,577.5,532.5,150.0,330.25,0.0,2933701.0112500046,5000.0,0.0,2.6328800988875156,0.0
2024-10-16 18:45:00,458.557,209.5,747.775,7.2648207,3.55,1.0,0.0,244.50211058088948,0.0,110.82537955883107,2594.131335372538,458.557,0.0,532.5,150.0,1.0,577.5,532.5,150.0,323.0,0.0,2933959.4112500045,5000.0,0.0,2.5417661097852027,0.0
2024-10-16 19:00:00,434.92,249.25,737.75,8.0071837,3.55,1.0,0.0,244.50211058088948,0.0,96.49695850619948,2497.6343768663387,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,283.25,0.0,2934186.0112500046,5000.0,0.0,2.1364092276830493,0.0
2024-10-16 19:15:00,465.997,241.0,747.75,8.0071837,3.55,1.0,0.0,244.50211058088948,0.0,118.68327429567316,2378.9511025706656,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,291.5,0.0,2934419.211250005,5000.0,0.0,2.2095435684647304,0.0
2024-10-16 19:30:00,442.186,228.5,747.925,8.0071837,3.55,1.0,0.0,244.50211058088948,0.0,93.43485324304159,2285.516249327624,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,304.0,0.0,2934662.411250005,5000.0,0.0,2.3304157549234135,0.0
2024-10-16 19:45:00,447.464,233.75,757.925,8.0071837,3.55,1.0,0.0,244.50211058088948,0.0,88.46432692725213,2197.051922400372,0.0,0.0,532.5,150.0,1.0,577.5,532.5,150.0,298.75,0.0,2934901.411250005,5000.0,0.0,2.27807486631016,0.0
2024-10-16 20:00:00,452.624,250.0,747.925,6.3345177,3.55,1.0,0.0,244.50211058088948,0.0,104.42222222222222,2092.6297007362778,452.624,0.0,532.5,150.0,1.0,577.5,532.5,150.0,282.5,0.0,2935127.411250005,5000.0,0.0,2.13,0.0
2024-10-16 20:15:00,428.023,195.25,737.925,6.3345177,3.55,1.0,0.0,244.50211058088948,0.0,89.05274797988373,2003.576952756394,428.023,0.0,532.5,150.0,1.0,577.5,532.5,150.0,337.25,0.0,2935397.211250005,5000.0,0.0,2.727272727272727,0.0
