DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-10-16 20:30:00,435.778,214.25,747.825,6.3345177,3.55,1.0,0.0,244.50211058088948,0.0,86.79485324304153,1916.7820995133523,435.778,0.0,532.5,150.0,1.0,577.5,532.5,150.0,318.25,0.0,2935651.811250005,5000.0,0.0,2.485414235705951,0.0
2024-10-16 20:45:00,398.092,220.5,757.725,6.3345177,3.55,1.0,0.0,244.50211058088948,0.0,36.70432692725205,1880.0777725861003,398.092,0.0,532.5,150.0,1.0,577.5,532.5,150.0,312.0,0.0,2935901.411250005,5000.0,0.0,2.4149659863945576,0.0
2024-10-16 21:00:00,394.44,182.0,737.75,4.8883194,3.55,1.0,0.0,244.50211058088948,0.0,53.88643219040998,1826.1913403956903,394.44,0.0,532.5,150.0,1.0,577.5,532.5,150.0,350.5,0.0,2936181.811250005,5000.0,0.0,2.9258241758241756,0.0
2024-10-16 21:15:00,417.065,173.75,757.75,4.8883194,3.55,1.0,0.0,244.50211058088948,0.0,56.64959008514682,1769.5417503105434,417.065,0.0,532.5,150.0,1.0,577.5,532.5,150.0,358.75,0.0,2936468.811250005,5000.0,0.0,3.064748201438849,0.0
2024-10-16 21:30:00,427.147,224.25,727.75,4.8883194,3.55,1.0,0.0,244.50211058088948,0.0,98.84116903251524,1670.7005812780283,427.147,0.0,532.5,150.0,1.0,577.5,532.5,150.0,308.25,0.0,2936715.411250005,5000.0,0.0,2.3745819397993313,0.0
2024-10-16 21:45:00,404.687,221.0,757.75,4.8883194,3.55,1.0,0.0,244.50211058088948,0.0,43.62011640093631,1627.080464877092,404.687,0.0,532.5,150.0,1.0,577.5,532.5,150.0,311.5,0.0,2936964.611250005,5000.0,0.0,2.409502262443439,0.0
2024-10-16 22:00:00,399.931,176.25,737.75,4.2699968,3.55,1.0,0.0,244.50211058088948,0.0,59.666432190409964,1567.414032686682,399.931,0.0,532.5,150.0,1.0,577.5,532.5,150.0,356.25,0.0,2937249.611250005,5000.0,0.0,3.021276595744681,0.0
2024-10-16 22:15:00,374.843,156.5,757.725,4.2699968,3.55,1.0,0.0,244.50211058088948,0.0,12.23169534830471,1555.1823373383772,374.843,0.0,532.5,150.0,1.0,577.5,532.5,150.0,376.0,0.0,2937550.411250005,5000.0,0.0,3.402555910543131,0.0
2024-10-16 22:30:00,380.549,187.0,727.75,4.2699968,3.55,1.0,0.0,244.50211058088948,0.0,49.79064271672575,1505.3916946216516,380.549,0.0,532.5,150.0,1.0,577.5,532.5,150.0,345.5,0.0,2937826.811250005,5000.0,0.0,2.8475935828877006,0.0
2024-10-16 22:45:00,392.228,191.0,747.75,4.2699968,3.55,1.0,0.0,244.50211058088948,0.0,41.03169534830472,1464.3599992733468,392.228,0.0,532.5,150.0,1.0,577.5,532.5,150.0,341.5,0.0,2938100.011250005,5000.0,0.0,2.787958115183246,0.0
2024-10-16 23:00:00,410.639,171.75,747.75,3.1057085,3.55,1.0,0.0,244.50211058088948,0.0,60.411695348304725,1403.9483039250422,410.639,0.0,532.5,150.0,1.0,577.5,532.5,150.0,360.75,0.0,2938388.611250005,5000.0,0.0,3.1004366812227073,0.0
2024-10-16 23:15:00,392.781,153.75,747.85,3.1057085,3.55,1.0,0.0,244.50211058088948,0.0,41.508537453567854,1362.4397664714743,392.781,0.0,532.5,150.0,1.0,577.5,532.5,150.0,378.75,0.0,2938691.611250005,5000.0,0.0,3.4634146341463414,0.0
2024-10-16 23:30:00,379.521,145.0,737.925,3.1057085,3.55,1.0,0.0,244.50211058088948,0.0,37.99801113777846,1324.4417553336957,379.521,0.0,532.5,150.0,1.0,577.5,532.5,150.0,387.5,0.0,2939001.611250005,5000.0,0.0,3.6724137931034484,0.0
2024-10-16 23:45:00,345.721,143.5,747.95,3.1057085,3.55,1.0,0.0,244.50211058088948,7.726889419110563,0.0,1331.7823002818507,345.721,0.0,532.5,150.0,1.0,577.5,532.5,150.0,389.0,0.0,2939312.8112500054,5000.0,0.0,3.710801393728223,0.0
2024-10-17 00:00:00,381.756,156.0,747.925,1.188446,3.55,1.0,0.0,244.50211058088948,0.0,29.824326927252102,1301.9579733545986,381.756,0.0,532.5,150.0,1.0,577.5,532.5,150.0,376.5,0.0,2939614.0112500056,5000.0,0.0,3.4134615384615383,0.0
2024-10-17 00:15:00,362.428,161.75,747.925,1.188446,3.55,1.0,0.0,244.50211058088948,0.0,9.479063769357392,1292.4789095852411,362.428,0.0,532.5,150.0,1.0,577.5,532.5,150.0,370.75,0.0,2939910.6112500057,5000.0,0.0,3.2921174652241114,0.0
2024-10-17 00:30:00,346.457,140.25,747.65,1.188446,3.55,1.0,0.0,244.50211058088948,6.690889419110505,0.0,1298.8352545333962,346.457,0.0,532.5,150.0,1.0,577.5,532.5,150.0,392.25,0.0,2940224.4112500055,5000.0,0.0,3.7967914438502675,0.0
2024-10-17 00:45:00,278.175,121.75,737.75,1.188446,3.55,1.0,0.0,244.50211058088948,65.07288941911051,0.0,1360.6544994815513,278.175,0.0,532.5,150.0,1.0,577.5,532.5,150.0,410.75,0.0,2940553.0112500056,5000.0,0.0,4.373716632443532,0.0
2024-10-17 01:00:00,293.284,111.0,747.725,0.456806,3.55,1.0,244.50211058088948,0.0,548.9431105808895,0.0,1882.1504545333964,293.284,0.0,532.5,150.0,1.0,577.5,532.5,150.0,421.5,0.0,2940890.2112500058,5000.0,0.0,4.797297297297297,0.0
2024-10-17 01:15:00,265.5,92.75,747.75,0.456806,3.55,1.0,244.50211058088948,0.0,576.7521105808895,0.0,2430.0649595852415,265.5,0.0,532.5,150.0,1.0,577.5,532.5,150.0,439.75,0.0,2941242.0112500056,5000.0,0.0,5.741239892183288,0.0
2024-10-17 01:30:00,258.619,113.0,747.775,0.456806,3.55,1.0,244.50211058088948,0.0,583.6581105808895,0.0,2984.5401646370865,258.619,0.0,532.5,150.0,1.0,577.5,532.5,150.0,419.5,0.0,2941577.6112500057,5000.0,0.0,4.712389380530974,0.0
2024-10-17 01:45:00,299.486,158.0,737.775,0.456806,3.55,1.0,244.50211058088948,0.0,532.7911105808895,0.0,3490.6917196889312,299.486,0.0,532.5,150.0,1.0,577.5,532.5,150.0,374.5,0.0,2941877.2112500058,5000.0,0.0,3.3702531645569622,0.0
2024-10-17 02:00:00,278.526,177.75,747.775,0.536536,3.55,1.0,244.50211058088948,0.0,563.7511105808894,0.0,4026.2552747407763,278.526,0.0,532.5,150.0,1.0,577.5,532.5,150.0,354.75,0.0,2942161.0112500056,5000.0,0.0,2.9957805907172994,0.0
2024-10-17 02:15:00,365.218,175.5,737.775,0.536536,3.55,1.0,244.50211058088948,0.0,467.0591105808894,0.0,4469.961429792621,365.218,0.0,532.5,150.0,1.0,577.5,532.5,150.0,357.0,0.0,2942446.6112500057,5000.0,0.0,3.034188034188034,0.0
2024-10-17 02:30:00,369.452,185.25,757.775,0.536536,3.55,1.0,244.50211058088948,0.0,482.8251105808895,0.0,4928.645284844466,369.452,0.0,532.5,150.0,1.0,577.5,532.5,150.0,347.25,0.0,2942724.4112500055,5000.0,0.0,2.874493927125506,0.0
2024-10-17 02:45:00,363.737,188.75,737.75,0.536536,3.55,1.0,244.50211058088948,0.0,468.5151105808894,0.0,5373.734639896311,363.737,0.0,532.5,150.0,1.0,577.5,532.5,150.0,343.75,0.0,2942999.4112500055,5000.0,0.0,2.8211920529801326,0.0
2024-10-17 03:00:00,302.345,205.0,757.9,0.325486,3.55,1.0,244.50211058088948,0.0,550.0571105808895,0.0,5896.288894948156,302.345,0.0,532.5,150.0,1.0,577.5,532.5,150.0,327.5,0.0,2943261.4112500055,5000.0,0.0,2.597560975609756,0.0
2024-10-17 03:15:00,377.541,149.0,727.925,0.325486,3.55,1.0,244.50211058088948,0.0,444.8861105808894,0.0,6318.930700000001,377.541,0.0,532.5,150.0,1.0,577.5,532.5,150.0,383.5,0.0,2943568.2112500053,5000.0,0.0,3.5738255033557045,0.0
2024-10-17 03:30:00,396.108,132.25,757.925,0.325486,3.55,1.0,244.50211058088948,0.0,456.3191105808894,0.0,6752.433855051846,396.108,0.0,532.5,150.0,1.0,577.5,532.5,150.0,400.25,0.0,2943888.4112500055,5000.0,0.0,4.026465028355387,0.0
2024-10-17 03:45:00,379.683,167.5,737.925,0.325486,3.55,1.0,244.50211058088948,0.0,452.74411058088947,0.0,7182.540760103691,379.683,0.0,532.5,150.0,1.0,577.5,532.5,150.0,365.0,0.0,2944180.4112500055,5000.0,0.0,3.1791044776119404,0.0
2024-10-17 04:00:00,334.691,197.75,757.825,0.627522,3.55,1.0,244.50211058088948,0.0,517.6361105808895,0.0,7674.295065155537,334.691,0.0,532.5,150.0,1.0,577.5,532.5,150.0,334.75,0.0,2944448.2112500053,5000.0,0.0,2.692793931731985,0.0
2024-10-17 04:15:00,313.174,190.25,747.75,0.627522,3.55,1.0,244.50211058088948,0.0,529.0781105808895,0.0,8176.9192702073815,313.174,0.0,532.5,150.0,1.0,577.5,532.5,150.0,342.25,0.0,2944722.011250005,5000.0,0.0,2.7989487516425755,0.0
2024-10-17 04:30:00,270.209,222.0,737.75,0.627522,3.55,1.0,244.50211058088948,0.0,562.0431105808894,0.0,8710.860225259226,270.209,0.0,532.5,150.0,1.0,577.5,532.5,150.0,310.5,0.0,2944970.411250005,5000.0,0.0,2.3986486486486487,0.0
2024-10-17 04:45:00,300.344,230.25,747.75,0.627522,3.55,1.0,244.50211058088948,0.0,541.9081105808895,0.0,9225.672930311071,300.344,0.0,532.5,150.0,1.0,577.5,532.5,150.0,302.25,0.0,2945212.211250005,5000.0,0.0,2.3127035830618894,0.0
2024-10-17 05:00:00,277.985,268.5,747.775,2.16209,3.55,1.0,0.0,244.50211058088948,75.28788941911048,0.0,9297.196425259226,277.985,0.0,532.5,150.0,1.0,577.5,532.5,150.0,264.0,0.0,2945423.411250005,5000.0,0.0,1.9832402234636872,0.0
2024-10-17 05:15:00,294.844,327.25,747.75,2.16209,3.55,1.0,0.0,244.50211058088948,58.40388941911053,0.0,9352.68012020738,294.844,0.0,532.5,150.0,1.0,577.5,532.5,150.0,205.25,0.0,2945587.611250005,5000.0,0.0,1.627196333078686,0.0
2024-10-17 05:30:00,279.902,223.5,747.775,2.16209,3.55,1.0,0.0,244.50211058088948,73.37088941911051,0.0,9422.382465155535,279.902,0.0,532.5,150.0,1.0,577.5,532.5,150.0,309.0,0.0,2945834.8112500054,5000.0,0.0,2.38255033557047,0.0
2024-10-17 05:45:00,304.534,231.5,737.775,2.16209,3.55,1.0,0.0,244.50211058088948,38.73888888888889,0.0,9459.18441010369,304.534,0.0,532.5,150.0,1.0,577.5,532.5,150.0,301.0,0.0,2946075.611250005,5000.0,0.0,2.300215982721382,0.0
2024-10-17 06:00:00,317.837,300.5,747.75,5.738684,3.55,1.0,0.0,244.50211058088948,35.41088941911053,0.0,9492.824755051844,317.837,0.0,532.5,150.0,1.0,577.5,532.5,150.0,232.0,0.0,2946261.2112500053,5000.0,0.0,1.7720465890183028,0.0
2024-10-17 06:15:00,345.72,360.0,747.775,5.738684,3.55,1.0,0.0,244.50211058088948,7.552889419110471,0.0,9500.0,345.72,0.0,532.5,150.0,1.0,577.5,532.5,150.0,172.5,0.0,2946399.2112500053,5000.0,0.0,1.4791666666666667,0.0
2024-10-17 06:30:00,363.889,355.75,747.875,5.738684,3.55,1.0,0.0,244.50211058088948,0.0,11.069590085146832,9488.930409914854,363.889,0.0,532.5,150.0,1.0,577.5,532.5,150.0,176.75,0.0,2946540.611250005,5000.0,0.0,1.4968376669009136,0.0
2024-10-17 06:45:00,389.385,362.5,737.925,5.738684,3.55,1.0,0.0,244.50211058088948,0.0,48.38116903251528,9440.54924088234,389.385,0.0,532.5,150.0,1.0,577.5,532.5,150.0,170.0,0.0,2946676.611250005,5000.0,0.0,1.4689655172413794,0.0
2024-10-17 07:00:00,425.238,444.5,737.925,7.375494,3.55,1.0,0.0,244.50211058088948,0.0,86.1211690325153,9354.428071849825,425.238,0.0,532.5,150.0,1.0,577.5,532.5,150.0,88.0,0.0,2946747.011250005,5000.0,0.0,1.1979752530933634,0.0
2024-10-17 07:15:00,403.923,410.5,757.925,7.375494,3.55,1.0,0.0,244.50211058088948,0.0,42.63169534830477,9311.79637650152,403.923,0.0,532.5,150.0,1.0,577.5,532.5,150.0,122.0,0.0,2946844.611250005,5000.0,0.0,1.2971985383678442,0.0
2024-10-17 07:30:00,425.601,406.75,737.825,7.375494,3.55,1.0,0.0,244.50211058088948,0.0,86.60853745356783,9225.18783904795,425.601,0.0,532.5,150.0,1.0,577.5,532.5,150.0,125.75,0.0,2946945.2112500053,5000.0,0.0,1.3091579594345422,0.0
2024-10-17 07:45:00,435.765,398.75,747.725,7.375494,3.55,1.0,0.0,244.50211058088948,0.0,86.88643219040995,9138.301406857541,435.765,0.0,532.5,150.0,1.0,577.5,532.5,150.0,133.75,0.0,2947052.2112500053,5000.0,0.0,1.335423197492163,0.0
2024-10-17 08:00:00,439.464,449.75,737.75,7.506814,3.55,1.0,0.0,244.50211058088948,0.0,101.2801164009363,9037.021290456605,439.464,0.0,532.5,150.0,1.0,577.5,532.5,150.0,82.75,0.0,2947118.4112500055,5000.0,0.0,1.1839911061700945,0.0
2024-10-17 08:15:00,451.554,440.5,747.75,7.506814,3.55,1.0,0.0,244.50211058088948,0.0,103.48011640093627,8933.541174055668,451.554,0.0,532.5,150.0,1.0,577.5,532.5,150.0,92.0,0.0,2947192.0112500056,5000.0,0.0,1.2088535754824064,0.0
2024-10-17 08:30:00,456.826,391.75,747.725,7.506814,3.55,1.0,0.0,244.50211058088948,0.0,109.0559058746205,8824.485268181048,456.826,0.0,532.5,150.0,1.0,577.5,532.5,150.0,140.75,0.0,2947304.6112500057,5000.0,0.0,1.3592852584556476,0.0
2024-10-17 08:45:00,483.129,435.5,747.75,7.506814,3.55,1.0,0.0,244.50211058088948,0.0,136.7169585061995,8687.768309674848,483.129,0.0,532.5,150.0,1.0,577.5,532.5,150.0,97.0,0.0,2947382.2112500058,5000.0,0.0,1.2227324913892077,0.0
2024-10-17 09:00:00,453.948,418.75,737.725,6.393408,3.55,1.0,0.0,244.50211058088948,0.0,116.55274797988362,8571.215561694964,453.948,0.0,532.5,150.0,1.0,577.5,532.5,150.0,113.75,0.0,2947473.2112500058,5000.0,0.0,1.2716417910447761,0.0
2024-10-17 09:15:00,454.412,439.0,747.75,6.393408,3.55,1.0,0.0,244.50211058088948,0.0,106.48853745356786,8464.727024241396,454.412,0.0,532.5,150.0,1.0,577.5,532.5,150.0,93.5,0.0,2947548.0112500056,5000.0,0.0,1.212984054669704,0.0
2024-10-17 09:30:00,450.096,397.75,747.75,6.393408,3.55,1.0,0.0,244.50211058088948,0.0,101.94537955883104,8362.781644682565,450.096,0.0,532.5,150.0,1.0,577.5,532.5,150.0,134.75,0.0,2947655.8112500054,5000.0,0.0,1.3387806411062224,0.0
2024-10-17 09:45:00,428.494,388.5,747.775,6.393408,3.55,1.0,0.0,244.50211058088948,0.0,79.18011640093636,8283.60152828163,428.494,0.0,532.5,150.0,1.0,577.5,532.5,150.0,144.0,0.0,2947771.0112500056,5000.0,0.0,1.3706563706563706,0.0
2024-10-17 10:00:00,449.036,360.5,747.925,5.619558,3.55,1.0,0.0,244.50211058088948,0.0,100.64537955883108,8182.956148722798,449.036,0.0,532.5,150.0,1.0,577.5,532.5,150.0,172.0,0.0,2947908.6112500057,5000.0,0.0,1.477115117891817,0.0
2024-10-17 10:15:00,426.425,367.25,737.925,5.619558,3.55,1.0,0.0,244.50211058088948,0.0,87.37064271672583,8095.585506006072,426.425,0.0,532.5,150.0,1.0,577.5,532.5,150.0,165.25,0.0,2948040.811250006,5000.0,0.0,1.4499659632402995,0.0
2024-10-17 10:30:00,480.877,354.75,747.925,5.619558,3.55,1.0,0.0,244.50211058088948,0.0,134.16222166409426,7961.423284341978,480.877,0.0,532.5,150.0,1.0,577.5,532.5,150.0,177.75,0.0,2948183.011250006,5000.0,0.0,1.5010570824524312,0.0
2024-10-17 10:45:00,441.474,397.0,747.925,5.619558,3.55,1.0,0.0,244.50211058088948,0.0,92.68537955883107,7868.737904783146,441.474,0.0,532.5,150.0,1.0,577.5,532.5,150.0,135.5,0.0,2948291.411250006,5000.0,0.0,1.3413098236775818,0.0
2024-10-17 11:00:00,469.704,362.75,737.775,4.992974,3.55,1.0,0.0,118.07099999999997,0.0,0.0,7868.737904783146,469.704,0.0,532.5,150.0,1.0,577.5,532.5,150.0,169.75,0.0,2948427.2112500058,5000.0,0.0,1.4679531357684357,0.0
2024-10-17 11:15:00,437.854,340.25,757.75,4.992974,3.55,1.0,0.0,169.89600000000002,0.0,0.0,7868.737904783146,437.854,0.0,532.5,150.0,1.0,577.5,532.5,150.0,192.25,0.0,2948581.0112500056,5000.0,0.0,1.565025716385011,0.0
2024-10-17 11:30:00,471.871,321.25,727.775,4.992974,3.55,1.0,0.0,105.904,0.0,0.0,7868.737904783146,471.871,0.0,532.5,150.0,1.0,577.5,532.5,150.0,211.25,0.0,2948750.0112500056,5000.0,0.0,1.6575875486381324,0.0
2024-10-17 11:45:00,496.377,319.0,747.75,4.992974,3.55,1.0,0.0,101.37299999999999,0.0,0.0,7868.737904783146,496.377,0.0,532.5,150.0,1.0,577.5,532.5,150.0,213.5,0.0,2948920.8112500054,5000.0,0.0,1.6692789968652038,0.0
2024-10-17 12:00:00,534.865,359.0,747.775,4.518346,3.55,1.0,244.50211058088948,0.0,307.4121105808895,0.0,8160.779409834991,534.865,0.0,532.5,150.0,1.0,577.5,532.5,150.0,173.5,0.0,2949059.611250005,5000.0,0.0,1.4832869080779945,0.0
2024-10-17 12:15:00,487.538,296.0,747.775,4.518346,3.55,1.0,244.50211058088948,0.0,354.7391105808895,0.0,8497.781564886836,487.538,0.0,532.5,150.0,1.0,577.5,532.5,150.0,236.5,0.0,2949248.8112500054,5000.0,0.0,1.7989864864864864,0.0
2024-10-17 12:30:00,438.282,296.5,737.75,4.518346,3.55,1.0,244.50211058088948,0.0,393.97011058088947,0.0,8872.053169938681,438.282,0.0,532.5,150.0,1.0,577.5,532.5,150.0,236.0,0.0,2949437.611250005,5000.0,0.0,1.7959527824620574,0.0
2024-10-17 12:45:00,425.402,319.75,747.775,4.518346,3.55,1.0,244.50211058088948,0.0,416.87511058088944,0.0,9268.084524990527,425.402,0.0,532.5,150.0,1.0,577.5,532.5,150.0,212.75,0.0,2949607.8112500054,5000.0,0.0,1.665363565285379,0.0
2024-10-17 13:00:00,493.783,301.0,747.75,4.574626,3.55,1.0,0.0,0.0,103.96699999999998,0.0,9366.853174603175,493.783,0.0,532.5,150.0,1.0,577.5,532.5,150.0,231.5,0.0,2949793.0112500056,5000.0,0.0,1.7691029900332227,0.0
2024-10-17 13:15:00,500.388,324.75,747.775,4.574626,3.55,1.0,0.0,0.0,97.387,0.0,9459.370824990527,500.388,0.0,532.5,150.0,1.0,577.5,532.5,150.0,207.75,0.0,2949959.2112500058,5000.0,0.0,1.6397228637413395,0.0
2024-10-17 13:30:00,500.1,288.75,737.925,4.574626,3.55,1.0,0.0,45.18244735844906,42.76755264155087,0.0,9500.0,500.1,0.0,532.05625,149.875,1.0,577.5,532.05625,149.875,243.30624999999998,0.0,2950153.856250006,5000.0,0.0,1.8426190476190476,0.0
2024-10-17 13:45:00,477.777,267.5,747.925,4.574626,3.55,1.0,0.0,120.39799999999997,0.0,0.0,9500.0,477.777,0.0,531.6125,149.75,1.0,577.5,531.6125,149.75,264.11249999999995,0.0,2950365.146250006,5000.0,0.0,1.9873364485981306,0.0
2024-10-17 14:00:00,488.57,296.0,747.925,5.537952,3.55,1.0,0.0,109.72999999999996,0.0,0.0,9500.0,488.57,0.0,531.1687499999999,149.625,1.0,577.5,531.1687499999999,149.625,235.16874999999993,0.0,2950553.2812500056,5000.0,0.0,1.7944890202702701,0.0
2024-10-17 14:15:00,438.43,347.25,747.925,5.537952,3.55,1.0,0.0,159.99499999999995,0.0,0.0,9500.0,438.43,0.0,530.725,149.5,1.0,577.5,530.725,149.5,183.47500000000002,0.0,2950700.0612500054,5000.0,0.0,1.5283657307415408,0.0
2024-10-17 14:30:00,442.721,262.25,747.8,5.537952,3.55,1.0,0.0,155.70399999999995,0.0,0.0,9500.0,442.721,0.0,530.28125,149.375,1.0,577.5,530.28125,149.375,268.03125,0.0,2950914.486250005,5000.0,0.0,2.0220448045757866,0.0
2024-10-17 14:45:00,389.058,263.75,737.75,5.537952,3.55,1.0,45.06011058088947,244.50211058088948,0.0,0.0,9500.0,389.058,0.0,529.8375,149.25,1.0,577.5,529.8375,149.25,266.0875,0.0,2951127.3562500053,5000.0,0.0,2.008862559241706,0.0
2024-10-17 15:00:00,423.518,297.5,747.775,5.739622,3.55,1.0,0.0,175.132,0.0,0.0,9500.0,423.518,0.0,529.39375,149.125,1.0,577.5,529.39375,149.125,231.89374999999995,0.0,2951312.8712500054,5000.0,0.0,1.7794747899159662,0.0
2024-10-17 15:15:00,427.767,271.25,757.75,5.739622,3.55,1.0,0.0,180.983,0.0,0.0,9500.0,427.767,0.0,528.95,149.0,1.0,577.5,528.95,149.0,257.7,0.0,2951519.0312500056,5000.0,0.0,1.950046082949309,0.0
2024-10-17 15:30:00,420.631,342.5,747.75,5.739622,3.55,1.0,0.0,178.24400000000003,0.0,0.0,9500.0,420.631,0.0,528.50625,148.875,1.0,577.5,528.50625,148.875,186.00625000000002,0.0,2951667.8362500058,5000.0,0.0,1.5430839416058395,0.0
2024-10-17 15:45:00,382.948,282.25,727.75,5.739622,3.55,1.0,0.0,196.05200000000002,0.0,0.0,9500.0,382.948,0.0,528.0625,148.75,1.0,577.5,528.0625,148.75,245.8125,0.0,2951864.4862500057,5000.0,0.0,1.870903454384411,0.0
2024-10-17 16:00:00,416.606,251.0,747.775,7.715988,3.55,1.0,0.0,244.50211058088948,0.0,65.21906376935736,9434.780936230643,0.0,0.0,527.61875,148.625,1.0,577.5,527.61875,148.625,276.61875,0.0,2952085.7812500056,5000.0,0.0,2.102066733067729,0.0
2024-10-17 16:15:00,401.804,218.5,747.75,7.715988,3.55,1.0,0.0,244.50211058088948,0.0,49.53274797988364,9385.24818825076,0.0,0.0,527.175,148.5,1.0,577.5,527.175,148.5,308.67499999999995,0.0,2952332.7212500055,5000.0,0.0,2.4127002288329518,0.0
2024-10-17 16:30:00,401.764,232.75,747.775,7.715988,3.55,1.0,0.0,244.50211058088948,0.0,49.3327479798837,9335.915440270875,0.0,0.0,526.7312499999999,148.375,1.0,577.5,526.7312499999999,148.375,293.98124999999993,0.0,2952567.9062500056,5000.0,0.0,2.263077336197637,0.0
2024-10-17 16:45:00,417.02,269.5,747.8,7.715988,3.55,1.0,0.0,244.50211058088948,0.0,65.23380061146264,9270.681639659413,0.0,0.0,526.2875,148.25,1.0,577.5,526.2875,148.25,256.7875,0.0,2952773.3362500058,5000.0,0.0,1.9528293135435992,0.0
2024-10-17 17:00:00,398.925,227.0,737.925,8.023652,3.55,1.0,0.0,244.50211058088948,0.0,56.44959008514682,9214.232049574266,0.0,0.0,525.84375,148.125,1.0,577.5,525.84375,148.125,298.84375,0.0,2953012.411250006,5000.0,0.0,2.3164922907488985,0.0
2024-10-17 17:15:00,410.092,212.25,747.925,8.023652,3.55,1.0,0.0,244.50211058088948,0.0,57.54643219041001,9156.685617383857,0.0,0.0,525.4,148.0,1.0,577.5,525.4,148.0,313.15,0.0,2953262.931250006,5000.0,0.0,2.4753828032979976,0.0
2024-10-17 17:30:00,406.471,244.75,747.925,8.023652,3.55,1.0,0.0,244.50211058088948,0.0,53.60327429567319,9103.082343088183,0.0,0.0,524.95625,147.875,1.0,577.5,524.95625,147.875,280.20624999999995,0.0,2953487.096250006,5000.0,0.0,2.144867211440245,0.0
2024-10-17 17:45:00,400.452,233.0,747.925,8.023652,3.55,1.0,0.0,244.50211058088948,0.0,47.135905874620555,9055.946437213563,0.0,0.0,524.5124999999999,147.75,1.0,577.5,524.5124999999999,147.75,291.51249999999993,0.0,2953720.306250006,5000.0,0.0,2.2511266094420597,0.0
2024-10-17 18:00:00,413.283,244.75,737.75,8.46076,3.55,1.0,0.0,244.50211058088948,0.0,71.22116903251526,8984.725268181048,0.0,0.0,524.06875,147.625,1.0,577.5,524.06875,147.625,279.31875,0.0,2953943.761250006,5000.0,0.0,2.1412410623084783,0.0
2024-10-17 18:15:00,443.535,255.75,747.75,8.46076,3.55,1.0,0.0,244.50211058088948,0.0,92.40748482198896,8892.317783359058,0.0,0.0,523.625,147.5,1.0,577.5,523.625,147.5,267.875,0.0,2954158.061250006,5000.0,0.0,2.047409579667644,0.0
2024-10-17 18:30:00,436.962,242.25,747.75,8.46076,3.55,1.0,0.0,244.50211058088948,0.0,85.35695850619945,8806.960824852858,0.0,0.0,523.18125,147.375,1.0,577.5,523.18125,147.375,280.93125,0.0,2954382.806250006,5000.0,0.0,2.159674922600619,0.0
2024-10-17 18:45:00,432.831,313.5,747.75,8.46076,3.55,1.0,0.0,244.50211058088948,0.0,80.87695850619947,8726.083866346658,0.0,0.0,522.7375,147.25,1.0,577.5,522.7375,147.25,209.23749999999995,0.0,2954550.196250006,5000.0,0.0,1.6674242424242423,0.0
2024-10-17 19:00:00,452.379,317.75,747.75,9.526328,3.55,1.0,0.0,244.50211058088948,0.0,101.32222222222222,8624.761644682565,0.0,0.0,522.2937499999999,147.125,1.0,577.5,522.2937499999999,147.125,204.54374999999993,0.0,2954713.831250006,5000.0,0.0,1.643725413060582,0.0
2024-10-17 19:15:00,454.067,245.0,737.75,9.526328,3.55,1.0,0.0,244.50211058088948,0.0,113.49380061146262,8511.267844071102,0.0,0.0,521.85,147.0,1.0,577.5,521.85,147.0,276.85,0.0,2954935.311250006,5000.0,0.0,2.13,0.0
2024-10-17 19:30:00,485.495,291.75,747.75,9.526328,3.55,1.0,0.0,244.50211058088948,0.0,135.91801113777842,8375.349832933323,0.0,0.0,521.40625,146.875,1.0,577.5,521.40625,146.875,229.65625,0.0,2955119.036250006,5000.0,0.0,1.7871679520137103,0.0
2024-10-17 19:45:00,479.232,268.75,747.75,9.526328,3.55,1.0,0.0,244.50211058088948,0.0,129.19380061146265,8246.15603232186,0.0,0.0,520.9625,146.75,1.0,577.5,520.9625,146.75,252.21249999999998,0.0,2955320.806250006,5000.0,0.0,1.9384651162790696,0.0
2024-10-17 20:00:00,451.196,312.0,747.725,8.278788,3.55,1.0,0.0,244.50211058088948,0.0,99.57695850619946,8146.57907381566,0.0,0.0,520.51875,146.625,1.0,577.5,520.51875,146.625,208.51874999999995,0.0,2955487.621250006,5000.0,0.0,1.6683293269230768,0.0
2024-10-17 20:15:00,439.954,330.75,737.775,8.278788,3.55,1.0,0.0,244.50211058088948,0.0,98.08537955883106,8048.493694256829,0.0,0.0,520.0749999999999,146.5,1.0,577.5,520.0749999999999,146.5,189.32499999999993,0.0,2955639.081250006,5000.0,0.0,1.5724111866969008,0.0
2024-10-17 20:30:00,422.798,294.75,737.9,8.278788,3.55,1.0,0.0,244.50211058088948,0.0,79.76327429567317,7968.730419961156,0.0,0.0,519.63125,146.375,1.0,577.5,519.63125,146.375,224.88125000000002,0.0,2955818.9862500057,5000.0,0.0,1.762955894826124,0.0
2024-10-17 20:45:00,442.308,331.0,757.9,8.278788,3.55,1.0,0.0,244.50211058088948,0.0,79.11590587462052,7889.614514086536,0.0,0.0,519.1875,146.25,1.0,577.5,519.1875,146.25,188.1875,0.0,2955969.5362500055,5000.0,0.0,1.5685422960725075,0.0
2024-10-17 21:00:00,415.876,324.5,737.9,7.967372,3.55,1.0,0.0,244.50211058088948,0.0,72.21380061146262,7817.400713475073,0.0,0.0,518.74375,146.125,1.0,577.5,518.74375,146.125,194.24374999999998,0.0,2956124.9312500055,5000.0,0.0,1.5985939907550077,0.0
2024-10-17 21:15:00,461.326,290.75,747.925,7.967372,3.55,1.0,0.0,244.50211058088948,0.0,109.3716953483048,7708.029018126768,0.0,0.0,518.3,146.0,1.0,577.5,518.3,146.0,227.55,0.0,2956306.9712500055,5000.0,0.0,1.7826311263972483,0.0
2024-10-17 21:30:00,445.871,344.25,737.75,7.967372,3.55,1.0,0.0,244.50211058088948,0.0,103.68222166409417,7604.346796462674,0.0,0.0,517.8562499999999,145.875,1.0,577.5,517.8562499999999,145.875,173.60624999999993,0.0,2956445.8562500053,5000.0,0.0,1.5043028322440086,0.0
2024-10-17 21:45:00,425.277,301.0,757.725,7.967372,3.55,1.0,0.0,244.50211058088948,0.0,60.84643219040994,7543.500364272264,0.0,0.0,517.4125,145.75,1.0,577.5,517.4125,145.75,216.41250000000002,0.0,2956618.986250005,5000.0,0.0,1.7189784053156147,0.0
2024-10-17 22:00:00,399.626,227.25,737.75,7.776958,3.55,1.0,0.0,244.50211058088948,0.0,54.74011640093627,7488.760247871328,0.0,0.0,516.96875,145.625,1.0,577.5,516.96875,145.625,289.71875,0.0,2956850.761250005,5000.0,0.0,2.2748899889989,0.0
2024-10-17 22:15:00,392.539,225.5,757.725,7.776958,3.55,1.0,0.0,244.50211058088948,0.0,26.122222222222224,7462.638026207233,0.0,0.0,516.525,145.5,1.0,577.5,516.525,145.5,291.025,0.0,2957083.581250005,5000.0,0.0,2.2905764966740576,0.0
2024-10-17 22:30:00,369.36,194.0,727.75,7.776958,3.55,1.0,0.0,244.50211058088948,0.0,33.1443269272521,7429.493699279981,0.0,0.0,516.08125,145.375,1.0,577.5,516.08125,145.375,322.08124999999995,0.0,2957341.246250005,5000.0,0.0,2.6602126288659793,0.0
2024-10-17 22:45:00,404.067,210.75,757.75,7.776958,3.55,1.0,0.0,244.50211058088948,0.0,37.96748482198893,7391.526214457992,0.0,0.0,515.6374999999999,145.25,1.0,577.5,515.6374999999999,145.25,304.88749999999993,0.0,2957585.156250005,5000.0,0.0,2.4466785290628703,0.0
2024-10-17 23:00:00,401.311,217.5,737.725,7.196336,3.55,1.0,0.0,244.50211058088948,0.0,56.013800611462564,7335.512413846529,401.311,0.0,515.19375,145.125,1.0,577.5,515.19375,145.125,297.69375,0.0,2957823.311250005,5000.0,0.0,2.3687068965517244,0.0
2024-10-17 23:15:00,411.048,187.75,747.75,7.196336,3.55,1.0,0.0,244.50211058088948,0.0,55.57906376935735,7279.933350077172,411.048,0.0,514.75,145.0,1.0,577.5,514.75,145.0,327.0,0.0,2958084.911250005,5000.0,0.0,2.7416777629826896,0.0
2024-10-17 23:30:00,401.252,165.75,747.775,7.196336,3.55,1.0,0.0,244.50211058088948,0.0,45.109590085146856,7234.823759992025,401.252,0.0,514.30625,144.875,1.0,577.5,514.30625,144.875,348.55625,0.0,2958363.756250005,5000.0,0.0,3.1029034690799397,0.0
2024-10-17 23:45:00,351.92,182.25,737.925,7.196336,3.55,1.0,0.0,244.50211058088948,0.0,3.4180111377784637,7231.405748854247,351.92,0.0,513.8625,144.75,1.0,577.5,513.8625,144.75,331.61249999999995,0.0,2958629.0462500053,5000.0,0.0,2.81954732510288,0.0
2024-10-18 00:00:00,365.112,192.25,747.925,7.3882459,3.55,1.0,0.0,244.50211058088948,0.0,6.64643219041005,7224.759316663836,365.112,0.0,513.4187499999999,144.625,1.0,577.5,513.4187499999999,144.625,321.16874999999993,0.0,2958885.9812500053,5000.0,0.0,2.6705786736020802,0.0
2024-10-18 00:15:00,377.855,207.5,747.9,7.3882459,3.55,1.0,0.0,244.50211058088948,0.0,19.9548532430416,7204.8044634207945,377.855,0.0,512.975,144.5,1.0,577.5,512.975,144.5,305.475,0.0,2959130.361250005,5000.0,0.0,2.4721686746987954,0.0
2024-10-18 00:30:00,336.786,160.25,747.9,7.3882459,3.55,1.0,0.0,244.50211058088948,22.236889419110497,0.0,7225.929508368949,336.786,0.0,512.53125,144.375,1.0,577.5,512.53125,144.375,352.28125,0.0,2959412.1862500054,5000.0,0.0,3.198322932917317,0.0
2024-10-18 00:45:00,294.914,204.75,737.725,7.3882459,3.55,1.0,0.0,244.50211058088948,54.05888941911056,0.0,7277.285453317105,294.914,0.0,512.0875,144.25,1.0,577.5,512.0875,144.25,307.3375,0.0,2959658.0562500055,5000.0,0.0,2.501037851037851,0.0
2024-10-18 01:00:00,275.645,169.75,747.725,7.0554505,3.55,1.0,0.0,244.50211058088948,83.45288941911056,0.0,7356.56569826526,275.645,0.0,511.64374999999995,144.125,1.0,577.5,511.64374999999995,144.125,341.89374999999995,0.0,2959931.5712500056,5000.0,0.0,3.014101620029455,0.0
2024-10-18 01:15:00,243.978,202.75,737.725,7.0554505,3.55,1.0,0.0,244.50211058088948,105.24488941911054,0.0,7456.548343213415,243.978,0.0,511.2,144.0,1.0,577.5,511.2,144.0,308.45,0.0,2960178.3312500054,5000.0,0.0,2.521331689272503,0.0
2024-10-18 01:30:00,255.291,230.75,757.725,7.0554505,3.55,1.0,0.0,244.50211058088948,114.05688941911055,0.0,7564.90238816157,255.291,0.0,510.75624999999997,143.875,1.0,577.5,510.75624999999997,143.875,280.00624999999997,0.0,2960402.3362500053,5000.0,0.0,2.213461538461538,0.0
2024-10-18 01:45:00,275.581,186.25,737.725,7.0554505,3.55,1.0,0.0,244.50211058088948,73.89188941911053,0.0,7635.099683109725,275.581,0.0,510.3125,143.75,1.0,577.5,510.3125,143.75,324.0625,0.0,2960661.5862500053,5000.0,0.0,2.73993288590604,0.0
2024-10-18 02:00:00,304.036,198.25,757.725,7.2378299,3.55,1.0,0.0,244.50211058088948,65.56188941911054,0.0,7697.383478057881,304.036,0.0,509.86875,143.625,1.0,577.5,509.86875,143.625,311.61875,0.0,2960910.881250005,5000.0,0.0,2.5718474148802017,0.0
2024-10-18 02:15:00,343.33,169.75,727.7,7.2378299,3.55,1.0,0.0,244.50211058088948,0.0,3.823274295673071,7693.5602037622075,343.33,0.0,509.42499999999995,143.5,1.0,577.5,509.42499999999995,143.5,339.67499999999995,0.0,2961182.6212500054,5000.0,0.0,3.001030927835051,0.0
2024-10-18 02:30:00,379.921,158.25,757.85,7.2378299,3.55,1.0,0.0,244.50211058088948,0.0,10.471695348304683,7683.088508413903,379.921,0.0,508.98125,143.375,1.0,577.5,508.98125,143.375,350.73125,0.0,2961463.2062500054,5000.0,0.0,3.2163112164296996,0.0
2024-10-18 02:45:00,343.574,171.5,737.875,7.2378299,3.55,1.0,0.0,244.50211058088948,6.548889419110509,0.0,7689.309953362058,343.574,0.0,508.53749999999997,143.25,1.0,577.5,508.53749999999997,143.25,337.03749999999997,0.0,2961732.8362500053,5000.0,0.0,2.965233236151603,0.0
2024-10-18 03:00:00,302.254,195.25,747.9,7.022547,3.55,1.0,0.0,244.50211058088948,58.01888941911048,0.0,7744.427898310213,302.254,0.0,508.09375,143.125,1.0,577.5,508.09375,143.125,312.84375,0.0,2961983.111250005,5000.0,0.0,2.602272727272727,0.0
2024-10-18 03:15:00,374.259,180.75,747.925,7.022547,3.55,1.0,13.836110580889539,244.50211058088948,0.0,0.0,7744.427898310213,374.259,0.0,507.65,143.0,1.0,577.5,507.65,143.0,326.9,0.0,2962244.631250005,5000.0,0.0,2.8085753803596125,0.0
2024-10-18 03:30:00,411.764,196.5,737.825,7.022547,3.55,1.0,61.31611058088944,244.50211058088948,0.0,0.0,7744.427898310213,411.764,0.0,507.20624999999995,142.875,1.0,577.5,507.20624999999995,142.875,310.70624999999995,0.0,2962493.196250005,5000.0,0.0,2.5812022900763356,0.0
2024-10-18 03:45:00,388.762,176.75,747.75,7.022547,3.55,1.0,28.26411058088948,244.50211058088948,0.0,0.0,7744.427898310213,388.762,0.0,506.7625,142.75,1.0,577.5,506.7625,142.75,330.0125,0.0,2962757.206250005,5000.0,0.0,2.867114568599717,0.0
2024-10-18 04:00:00,351.751,209.75,747.725,7.0460495,3.55,1.0,0.0,244.50211058088948,8.846889419110568,0.0,7752.832443258369,351.751,0.0,506.31874999999997,142.625,1.0,577.5,506.31874999999997,142.625,296.56874999999997,0.0,2962994.461250005,5000.0,0.0,2.4139153754469604,0.0
2024-10-18 04:15:00,329.762,183.5,757.75,7.0460495,3.55,1.0,0.0,244.50211058088948,40.98588941911052,0.0,7791.769038206524,329.762,0.0,505.875,142.5,1.0,577.5,505.875,142.5,322.375,0.0,2963252.3612500047,5000.0,0.0,2.7568119891008176,0.0
2024-10-18 04:30:00,303.227,209.5,737.725,7.0460495,3.55,1.0,0.0,244.50211058088948,47.62088941911057,0.0,7837.008883154679,303.227,0.0,505.43125,142.375,1.0,577.5,505.43125,142.375,295.93125,0.0,2963489.106250005,5000.0,0.0,2.4125596658711217,0.0
2024-10-18 04:45:00,307.132,247.5,747.75,7.0460495,3.55,1.0,0.0,244.50211058088948,53.865889419110516,0.0,7888.181478102834,307.132,0.0,504.98749999999995,142.25,1.0,577.5,504.98749999999995,142.25,257.48749999999995,0.0,2963695.096250005,5000.0,0.0,2.0403535353535354,0.0
2024-10-18 05:00:00,296.235,307.0,737.75,7.5452426,3.55,1.0,0.0,244.50211058088948,54.88788941911051,0.0,7940.32497305099,296.235,0.0,504.54375,142.125,1.0,577.5,504.54375,142.125,197.54375,0.0,2963853.131250005,5000.0,0.0,1.643464983713355,0.0
2024-10-18 05:15:00,299.419,306.25,757.85,7.5452426,3.55,1.0,0.0,244.50211058088948,71.92888941911056,0.0,8008.657417999145,299.419,0.0,504.1,142.0,1.0,577.5,504.1,142.0,197.85,0.0,2964011.411250005,5000.0,0.0,1.6460408163265308,0.0
2024-10-18 05:30:00,290.06,333.25,737.925,7.5452426,3.55,1.0,0.0,244.50211058088948,61.48788941911047,0.0,8067.0709129473,290.06,0.0,503.65625,141.875,1.0,577.5,503.65625,141.875,170.40625,0.0,2964147.736250005,5000.0,0.0,1.5113465866466618,0.0
2024-10-18 05:45:00,306.562,354.75,747.9,7.5452426,3.55,1.0,0.0,244.50211058088948,55.08588941911049,0.0,8119.402507895455,306.562,0.0,503.2125,141.75,1.0,577.5,503.2125,141.75,148.46249999999998,0.0,2964266.506250005,5000.0,0.0,1.4184989429175474,0.0
2024-10-18 06:00:00,347.384,304.75,737.925,8.4533792,3.55,1.0,0.0,244.50211058088948,4.413889419110461,0.0,8123.59570284361,0.0,0.0,502.76874999999995,141.625,1.0,577.5,502.76874999999995,141.625,198.01874999999995,0.0,2964424.9212500053,5000.0,0.0,1.649774405250205,0.0
2024-10-18 06:15:00,389.663,328.5,757.825,8.4533792,3.55,1.0,0.0,244.50211058088948,0.0,18.77906376935731,8104.816639074253,0.0,0.0,502.325,141.5,1.0,577.5,502.325,141.5,173.825,0.0,2964563.9812500053,5000.0,0.0,1.5291476407914764,0.0
2024-10-18 06:30:00,385.799,391.75,737.725,8.4533792,3.55,1.0,0.0,244.50211058088948,0.0,35.73801113777835,8069.078627936475,0.0,0.0,501.88124999999997,141.375,1.0,577.5,501.88124999999997,141.375,110.13124999999997,0.0,2964652.0862500053,5000.0,0.0,1.281126356094448,0.0
2024-10-18 06:45:00,395.214,393.0,747.75,8.4533792,3.55,1.0,0.0,244.50211058088948,0.0,34.96432692725208,8034.114301009223,0.0,0.0,501.4375,141.25,1.0,577.5,501.4375,141.25,108.4375,0.0,2964738.8362500053,5000.0,0.0,1.2759223918575064,0.0
2024-10-18 07:00:00,395.434,405.75,737.75,8.827539,3.55,1.0,0.0,244.50211058088948,0.0,45.590642716725796,7988.523658292497,0.0,0.0,500.99375,141.125,1.0,577.5,500.99375,141.125,95.24374999999998,0.0,2964815.031250005,5000.0,0.0,1.2347350585335797,0.0
2024-10-18 07:15:00,381.617,368.75,747.7,8.827539,3.55,1.0,0.0,244.50211058088948,0.0,20.441169032515212,7968.082489259982,0.0,0.0,500.55,141.0,1.0,577.5,500.55,141.0,131.8,0.0,2964920.471250005,5000.0,0.0,1.3574237288135593,0.0
2024-10-18 07:30:00,397.877,428.25,747.75,8.827539,3.55,1.0,0.0,244.50211058088948,0.0,37.37274797988368,7930.709741280099,0.0,0.0,500.10625,140.875,1.0,577.5,500.10625,140.875,71.85624999999999,0.0,2964977.956250005,5000.0,0.0,1.167790426152948,0.0
2024-10-18 07:45:00,425.061,376.0,747.725,8.827539,3.55,1.0,0.0,244.50211058088948,0.0,65.88222166409415,7864.827519616005,0.0,0.0,499.66249999999997,140.75,1.0,577.5,499.66249999999997,140.75,123.66249999999997,0.0,2965076.886250005,5000.0,0.0,1.3288896276595743,0.0
2024-10-18 08:00:00,444.124,417.5,737.9,9.3492945,3.55,1.0,0.0,244.50211058088948,0.0,96.1590637693574,7768.668455846648,0.0,0.0,499.21875,140.625,1.0,577.5,499.21875,140.625,81.71875,0.0,2965142.261250005,5000.0,0.0,1.1957335329341316,0.0
2024-10-18 08:15:00,462.481,368.0,747.9,9.3492945,3.55,1.0,0.0,244.50211058088948,0.0,104.8243269272521,7663.844128919395,0.0,0.0,498.775,140.5,1.0,577.5,498.775,140.5,130.77499999999998,0.0,2965246.881250005,5000.0,0.0,1.355366847826087,0.0
2024-10-18 08:30:00,469.339,396.5,747.9,9.3492945,3.55,1.0,0.0,244.50211058088948,0.0,111.91169534830475,7551.932433571091,0.0,0.0,498.33124999999995,140.375,1.0,577.5,498.33124999999995,140.375,101.83124999999995,0.0,2965328.346250005,5000.0,0.0,1.256825346784363,0.0
2024-10-18 08:45:00,455.997,401.25,737.925,9.3492945,3.55,1.0,0.0,244.50211058088948,0.0,108.23590587462057,7443.69652769647,0.0,0.0,497.8875,140.25,1.0,577.5,497.8875,140.25,96.63749999999999,0.0,2965405.656250005,5000.0,0.0,1.240841121495327,0.0
2024-10-18 09:00:00,471.134,381.25,757.775,8.8848851,3.55,1.0,0.0,244.50211058088948,0.0,103.14327429567318,7340.553253400797,0.0,0.0,497.44374999999997,140.125,1.0,577.5,497.44374999999997,140.125,116.19374999999997,0.0,2965498.611250005,5000.0,0.0,1.3047704918032785,0.0
2024-10-18 09:15:00,466.38,385.75,727.725,8.8848851,3.55,1.0,0.0,244.50211058088948,0.0,129.63906376935734,7210.9141896314395,0.0,0.0,497.0,140.0,1.0,577.5,497.0,140.0,111.25,0.0,2965587.611250005,5000.0,0.0,1.288399222294232,0.0
2024-10-18 09:30:00,463.655,432.0,757.725,8.8848851,3.55,1.0,0.0,244.50211058088948,0.0,95.06011640093625,7115.854073230504,0.0,0.0,496.55625,139.875,1.0,577.5,496.55625,139.875,64.55624999999998,0.0,2965639.256250005,5000.0,0.0,1.1494357638888888,0.0
2024-10-18 09:45:00,452.525,428.5,737.75,8.8848851,3.55,1.0,0.0,244.50211058088948,0.0,104.23906376935733,7011.615009461147,0.0,0.0,496.11249999999995,139.75,1.0,577.5,496.11249999999995,139.75,67.61249999999995,0.0,2965693.346250005,5000.0,0.0,1.1577887981330222,0.0
2024-10-18 10:00:00,440.687,380.25,757.75,8.2681795,3.55,1.0,0.0,244.50211058088948,0.0,70.59380061146263,6941.021208849684,0.0,0.0,495.66875,139.625,1.0,577.5,495.66875,139.625,115.41874999999999,0.0,2965785.681250005,5000.0,0.0,1.30353385930309,0.0
2024-10-18 10:15:00,470.15,342.5,727.725,8.2681795,3.55,1.0,0.0,244.50211058088948,0.0,133.0811690325152,6807.940039817168,0.0,0.0,495.22499999999997,139.5,1.0,577.5,495.22499999999997,139.5,152.72499999999997,0.0,2965907.861250005,5000.0,0.0,1.445912408759124,0.0
2024-10-18 10:30:00,476.48,308.0,757.8,8.2681795,3.55,1.0,0.0,244.50211058088948,0.0,107.95485324304163,6699.985186574127,0.0,0.0,494.78125,139.375,1.0,577.5,494.78125,139.375,186.78125,0.0,2966057.286250005,5000.0,0.0,1.60643262987013,0.0
2024-10-18 10:45:00,490.292,314.75,737.9,8.2681795,3.55,1.0,0.0,244.50211058088948,0.0,143.30959008514682,6556.67559648898,0.0,0.0,494.3375,139.25,1.0,577.5,494.3375,139.25,179.58749999999998,0.0,2966200.956250005,5000.0,0.0,1.570571882446386,0.0
2024-10-18 11:00:00,486.281,356.75,747.875,7.7031794,3.55,1.0,0.0,244.50211058088948,0.0,128.45590587462053,6428.219690614359,0.0,0.0,493.89374999999995,139.125,1.0,577.5,493.89374999999995,139.125,137.14374999999995,0.0,2966310.671250005,5000.0,0.0,1.384425367904695,0.0
2024-10-18 11:15:00,480.924,335.25,737.9,7.7031794,3.55,1.0,0.0,244.50211058088948,0.0,133.18537955883104,6295.034311055528,0.0,0.0,493.45,139.0,1.0,577.5,493.45,139.0,158.2,0.0,2966437.231250005,5000.0,0.0,1.4718866517524236,0.0
2024-10-18 11:30:00,525.636,361.25,747.9,7.7031794,3.55,1.0,0.0,244.50211058088948,0.0,169.59274797988365,6125.441563075644,0.0,0.0,493.00624999999997,138.875,1.0,577.5,493.00624999999997,138.875,131.75624999999997,0.0,2966542.6362500046,5000.0,0.0,1.3647231833910034,0.0
2024-10-18 11:45:00,534.747,341.5,747.7,7.7031794,3.55,1.0,0.0,244.50211058088948,0.0,179.2622216640941,5946.17934141155,0.0,0.0,492.5625,138.75,1.0,577.5,492.5625,138.75,151.0625,0.0,2966663.4862500047,5000.0,0.0,1.4423499267935578,0.0
2024-10-18 12:00:00,564.749,359.5,747.725,7.2049264,3.55,1.0,0.0,244.50211058088948,0.0,210.68537955883104,5735.493961852719,564.749,0.0,492.11875,138.625,1.0,577.5,492.11875,138.625,132.61874999999998,0.0,2966769.581250005,5000.0,0.0,1.3688977746870654,0.0
2024-10-18 12:15:00,539.046,386.25,737.75,7.2049264,3.55,1.0,0.0,244.50211058088948,0.0,193.99801113777846,5541.495950714941,539.046,0.0,491.67499999999995,138.5,1.0,577.5,491.67499999999995,138.5,105.42499999999995,0.0,2966853.921250005,5000.0,0.0,1.27294498381877,0.0
2024-10-18 12:30:00,513.06,385.75,737.75,7.2049264,3.55,1.0,0.0,244.50211058088948,0.0,166.5127479798836,5374.983202735057,513.06,0.0,491.23125,138.375,1.0,577.5,491.23125,138.375,105.48124999999999,0.0,2966938.3062500046,5000.0,0.0,1.273444588464031,0.0
2024-10-18 12:45:00,555.809,357.25,757.75,7.2049264,3.55,1.0,0.0,244.50211058088948,0.0,190.45906376935733,5184.524138965699,555.809,0.0,491.23125,138.375,1.0,577.5,491.23125,138.375,133.98125,0.0,2967045.4912500046,5000.0,0.0,1.375034989503149,0.0
2024-10-18 13:00:00,565.339,360.25,737.75,7.0357084,3.55,1.0,210.59111058088953,244.50211058088948,0.0,0.0,5184.524138965699,565.339,0.0,491.67499999999995,138.5,1.0,577.5,491.67499999999995,138.5,131.42499999999995,0.0,2967150.6312500047,5000.0,0.0,1.3648160999306036,0.0
2024-10-18 13:15:00,584.93,363.5,747.75,7.0357084,3.55,1.0,220.30711058088943,244.50211058088948,0.0,0.0,5184.524138965699,584.93,0.0,492.11875,138.625,1.0,577.5,492.11875,138.625,128.61874999999998,0.0,2967253.526250005,5000.0,0.0,1.353834250343879,0.0
2024-10-18 13:30:00,589.556,401.25,737.9,7.0357084,3.55,1.0,141.06800424385568,244.50211058088948,0.0,98.77905930214092,5085.7450796635585,589.556,0.0,492.5625,138.75,1.0,577.5,492.5625,138.75,91.3125,0.0,2967326.5762500046,5000.0,0.0,1.2275700934579439,0.0
2024-10-18 13:45:00,558.678,342.25,757.925,7.0357084,3.55,1.0,184.13011058088952,244.50211058088948,0.0,0.0,5085.7450796635585,558.678,0.0,493.00624999999997,138.875,1.0,577.5,493.00624999999997,138.875,150.75624999999997,0.0,2967447.1812500046,5000.0,0.0,1.4404857560262965,0.0
2024-10-18 14:00:00,519.586,366.5,727.925,7.031948,3.55,1.0,175.16311058088954,244.50211058088948,0.0,0.0,5085.7450796635585,519.586,0.0,493.45,139.0,1.0,577.5,493.45,139.0,126.95,0.0,2967548.7412500046,5000.0,0.0,1.3463847203274215,0.0
2024-10-18 14:15:00,520.201,367.25,757.925,7.031948,3.55,1.0,145.90311058088955,244.50211058088948,0.0,0.0,5085.7450796635585,520.201,0.0,493.89374999999995,139.125,1.0,577.5,493.89374999999995,139.125,126.64374999999995,0.0,2967650.0562500046,5000.0,0.0,1.3448434309053776,0.0
2024-10-18 14:30:00,505.824,372.25,747.8,7.031948,3.55,1.0,141.77611058088954,244.50211058088948,0.0,0.0,5085.7450796635585,505.824,0.0,494.3375,139.25,1.0,577.5,494.3375,139.25,122.08749999999998,0.0,2967747.7262500045,5000.0,0.0,1.327971793149765,0.0
2024-10-18 14:45:00,480.139,403.75,737.75,7.031948,3.55,1.0,126.26611058088949,244.50211058088948,0.0,0.0,5085.7450796635585,480.139,0.0,494.78125,139.375,1.0,577.5,494.78125,139.375,91.03125,0.0,2967820.5512500047,5000.0,0.0,1.2254643962848297,0.0
2024-10-18 15:00:00,467.009,364.0,747.725,7.7097601,3.55,1.0,0.0,244.50211058088948,0.0,108.72222222222223,4977.022857999465,0.0,0.0,495.22499999999997,139.5,1.0,577.5,495.22499999999997,139.5,131.22499999999997,0.0,2967925.5312500047,5000.0,0.0,1.3605082417582417,0.0
2024-10-18 15:15:00,469.291,403.5,737.75,7.7097601,3.55,1.0,0.0,244.50211058088948,0.0,121.75590587462051,4855.2669521248445,0.0,0.0,495.66875,139.625,1.0,577.5,495.66875,139.625,92.16874999999999,0.0,2967999.2662500045,5000.0,0.0,1.228423172242875,0.0
2024-10-18 15:30:00,439.547,389.5,757.725,7.7097601,3.55,1.0,0.0,244.50211058088948,0.0,69.55169534830472,4785.71525677654,0.0,0.0,496.11249999999995,139.75,1.0,577.5,496.11249999999995,139.75,106.61249999999995,0.0,2968084.5562500046,5000.0,0.0,1.2737163029525032,0.0
2024-10-18 15:45:00,424.873,381.0,727.725,7.7097601,3.55,1.0,0.0,244.50211058088948,0.0,85.81590587462047,4699.899350901919,0.0,0.0,496.55625,139.875,1.0,577.5,496.55625,139.875,115.55624999999998,0.0,2968177.0012500044,5000.0,0.0,1.303297244094488,0.0
2024-10-18 16:00:00,424.936,360.0,757.75,8.2841612,3.55,1.0,0.0,244.50211058088948,0.0,54.40853745356785,4645.490813448351,0.0,0.0,497.0,140.0,1.0,577.5,497.0,140.0,137.0,0.0,2968286.6012500045,5000.0,0.0,1.3805555555555555,0.0
2024-10-18 16:15:00,448.056,331.75,737.75,8.2841612,3.55,1.0,0.0,244.50211058088948,0.0,99.92959008514681,4545.561223363205,0.0,0.0,497.44374999999997,140.125,1.0,577.5,497.44374999999997,140.125,165.69374999999997,0.0,2968419.1562500047,5000.0,0.0,1.4994536548605877,0.0
2024-10-18 16:30:00,440.29,326.75,757.875,8.2841612,3.55,1.0,0.0,244.50211058088948,0.0,70.70222166409421,4474.85900169911,0.0,0.0,497.8875,140.25,1.0,577.5,497.8875,140.25,171.1375,0.0,2968556.066250005,5000.0,0.0,1.5237566947207344,0.0
2024-10-18 16:45:00,448.413,376.0,727.925,8.2841612,3.55,1.0,0.0,244.50211058088948,0.0,110.91064271672583,4363.948358982384,0.0,0.0,498.33124999999995,140.375,1.0,577.5,498.33124999999995,140.375,122.33124999999995,0.0,2968653.931250005,5000.0,0.0,1.325349069148936,0.0
2024-10-18 17:00:00,464.788,360.75,757.925,8.4806421,3.55,1.0,0.0,244.50211058088948,0.0,96.70011640093635,4267.248242581448,0.0,0.0,498.775,140.5,1.0,577.5,498.775,140.5,138.02499999999998,0.0,2968764.351250005,5000.0,0.0,1.3826056826056825,0.0
2024-10-18 17:15:00,451.4,288.75,747.9,8.4806421,3.55,1.0,0.0,244.50211058088948,0.0,93.29169534830471,4173.956547233143,0.0,0.0,499.21875,140.625,1.0,577.5,499.21875,140.625,210.46875,0.0,2968932.726250005,5000.0,0.0,1.728896103896104,0.0
2024-10-18 17:30:00,463.346,335.75,747.875,8.4806421,3.55,1.0,0.0,244.50211058088948,0.0,106.02432692725209,4067.932220305891,0.0,0.0,499.66249999999997,140.75,1.0,577.5,499.66249999999997,140.75,163.91249999999997,0.0,2969063.856250005,5000.0,0.0,1.4881980640357408,0.0
2024-10-18 17:45:00,460.019,326.5,737.725,8.4806421,3.55,1.0,0.0,244.50211058088948,0.0,113.33801113777838,3954.5942091681127,0.0,0.0,500.10625,140.875,1.0,577.5,500.10625,140.875,173.60625,0.0,2969202.7412500046,5000.0,0.0,1.531718989280245,0.0
2024-10-18 18:00:00,481.864,354.75,747.75,9.0757254,3.55,1.0,0.0,244.50211058088948,0.0,125.91169534830469,3828.682513819808,0.0,0.0,500.55,141.0,1.0,577.5,500.55,141.0,145.8,0.0,2969319.3812500047,5000.0,0.0,1.4109936575052855,0.0
2024-10-18 18:15:00,488.322,321.5,747.75,9.0757254,3.55,1.0,0.0,244.50211058088948,0.0,132.84116903251524,3695.8413447872927,0.0,0.0,500.99375,141.125,1.0,577.5,500.99375,141.125,179.49374999999998,0.0,2969462.976250005,5000.0,0.0,1.5583009331259718,0.0
2024-10-18 18:30:00,493.051,300.5,737.75,9.0757254,3.55,1.0,0.0,244.50211058088948,0.0,148.47695850619945,3547.364386281093,0.0,0.0,501.4375,141.25,1.0,577.5,501.4375,141.25,200.9375,0.0,2969623.726250005,5000.0,0.0,1.6686772046589018,0.0
2024-10-18 18:45:00,484.512,378.0,747.775,9.0757254,3.55,1.0,0.0,244.50211058088948,0.0,129.06748482198896,3418.296901459104,0.0,0.0,501.88124999999997,141.375,1.0,577.5,501.88124999999997,141.375,123.88124999999997,0.0,2969722.831250005,5000.0,0.0,1.3277281746031746,0.0
2024-10-18 19:00:00,500.853,314.25,737.75,11.3554679,3.55,1.0,0.0,244.50211058088948,0.0,156.95274797988367,3261.3441534792205,0.0,0.0,502.325,141.5,1.0,577.5,502.325,141.5,188.075,0.0,2969873.291250005,5000.0,0.0,1.5984884645982498,0.0
2024-10-18 19:15:00,500.42,355.0,757.75,11.3554679,3.55,1.0,0.0,244.50211058088948,0.0,135.57590587462053,3125.7682476045998,0.0,0.0,502.76874999999995,141.625,1.0,577.5,502.76874999999995,141.625,147.76874999999995,0.0,2969991.5062500047,5000.0,0.0,1.4162499999999998,0.0
2024-10-18 19:30:00,474.995,371.0,737.775,11.3554679,3.55,1.0,0.0,244.50211058088948,0.0,129.9706427167258,2995.797604887874,0.0,0.0,503.2125,141.75,1.0,577.5,503.2125,141.75,132.21249999999998,0.0,2970097.276250005,5000.0,0.0,1.3563679245283018,0.0
2024-10-18 19:45:00,492.666,368.5,747.9,11.3554679,3.55,1.0,0.0,244.50211058088948,0.0,138.04537955883106,2857.752225329043,0.0,0.0,503.65625,141.875,1.0,577.5,503.65625,141.875,135.15625,0.0,2970205.401250005,5000.0,0.0,1.3667740841248304,0.0
2024-10-18 20:00:00,457.192,359.5,747.925,9.5974809,3.55,1.0,0.0,244.50211058088948,0.0,100.80959008514688,2756.9426352438963,0.0,0.0,504.1,142.0,1.0,577.5,504.1,142.0,144.6,0.0,2970321.081250005,5000.0,0.0,1.4022253129346316,0.0
2024-10-18 20:15:00,473.515,350.0,747.925,9.5974809,3.55,1.0,0.0,244.50211058088948,0.0,118.12327429567317,2638.819360948223,0.0,0.0,504.54375,142.125,1.0,577.5,504.54375,142.125,154.54375,0.0,2970444.7162500047,5000.0,0.0,1.4415535714285714,0.0
2024-10-18 20:30:00,450.329,358.75,737.9,9.5974809,3.55,1.0,0.0,244.50211058088948,0.0,104.40116903251528,2534.418191915708,0.0,0.0,504.98749999999995,142.25,1.0,577.5,504.98749999999995,142.25,146.23749999999995,0.0,2970561.706250005,5000.0,0.0,1.4076306620209058,0.0
2024-10-18 20:45:00,467.734,361.25,747.825,9.5974809,3.55,1.0,0.0,244.50211058088948,0.0,112.40643219040992,2422.0117597252984,0.0,0.0,505.43125,142.375,1.0,577.5,505.43125,142.375,144.18124999999998,0.0,2970677.051250005,5000.0,0.0,1.3991176470588236,0.0
2024-10-18 21:00:00,409.984,402.25,747.725,8.3612494,3.55,1.0,0.0,244.50211058088948,0.0,51.85380061146257,2370.1579591138357,0.0,0.0,505.875,142.5,1.0,577.5,505.875,142.5,103.625,0.0,2970759.951250005,5000.0,0.0,1.2576134244872592,0.0
2024-10-18 21:15:00,491.192,360.5,747.725,8.3612494,3.55,1.0,0.0,244.50211058088948,0.0,137.4674848219889,2232.690474291847,0.0,0.0,506.31874999999997,142.625,1.0,577.5,506.31874999999997,142.625,145.81874999999997,0.0,2970876.606250005,5000.0,0.0,1.4044902912621358,0.0
2024-10-18 21:30:00,466.971,399.25,737.75,8.3612494,3.55,1.0,0.0,244.50211058088948,0.0,122.60327429567315,2110.0871999961737,0.0,0.0,506.7625,142.75,1.0,577.5,506.7625,142.75,107.51249999999999,0.0,2970962.6162500046,5000.0,0.0,1.2692861615529116,0.0
