DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-10-18 21:45:00,482.397,388.0,757.725,8.3612494,3.55,1.0,0.0,244.50211058088948,0.0,117.94643219040995,1992.1407678057635,0.0,0.0,507.20624999999995,142.875,1.0,577.5,507.20624999999995,142.875,119.20624999999995,0.0,2971057.981250005,5000.0,0.0,1.3072326030927834,0.0
2024-10-18 22:00:00,462.107,345.75,737.725,7.80283,3.55,1.0,0.0,244.50211058088948,0.0,117.77274797988368,1874.3680198258799,0.0,0.0,507.65,143.0,1.0,577.5,507.65,143.0,161.9,0.0,2971187.501250005,5000.0,0.0,1.4682574114244396,0.0
2024-10-18 22:15:00,465.08,315.75,757.725,7.80283,3.55,1.0,0.0,244.50211058088948,0.0,99.98116903251521,1774.3868507933646,0.0,0.0,508.09375,143.125,1.0,577.5,508.09375,143.125,192.34375,0.0,2971341.376250005,5000.0,0.0,1.6091646872525733,0.0
2024-10-18 22:30:00,426.143,322.0,727.725,7.80283,3.55,1.0,0.0,244.50211058088948,0.0,90.70537955883098,1683.6814712345335,0.0,0.0,508.53749999999997,143.25,1.0,577.5,508.53749999999997,143.25,186.53749999999997,0.0,2971490.606250005,5000.0,0.0,1.57930900621118,0.0
2024-10-18 22:45:00,437.194,284.75,747.85,7.80283,3.55,1.0,0.0,244.50211058088948,0.0,81.28537955883102,1602.3960916757026,0.0,0.0,508.98125,143.375,1.0,577.5,508.98125,143.375,224.23125,0.0,2971669.9912500046,5000.0,0.0,1.7874670763827918,0.0
2024-10-18 23:00:00,438.005,267.75,747.9,7.0939946,3.55,1.0,0.0,244.50211058088948,0.0,82.21801113777842,1520.1780805379242,438.005,0.0,509.42499999999995,143.5,1.0,577.5,509.42499999999995,143.5,241.67499999999995,0.0,2971863.3312500045,5000.0,0.0,1.9026143790849672,0.0
2024-10-18 23:15:00,452.917,242.0,747.925,7.0939946,3.55,1.0,0.0,244.50211058088948,0.0,98.02011640093632,1422.1579641369879,452.917,0.0,509.86875,143.625,1.0,577.5,509.86875,143.625,267.86875,0.0,2972077.6262500044,5000.0,0.0,2.106895661157025,0.0
2024-10-18 23:30:00,427.063,253.75,737.9,7.0939946,3.55,1.0,0.0,244.50211058088948,0.0,81.48959008514683,1340.668374051841,427.063,0.0,510.3125,143.75,1.0,577.5,510.3125,143.75,256.5625,0.0,2972282.8762500044,5000.0,0.0,2.0110837438423643,0.0
2024-10-18 23:45:00,407.944,208.25,737.925,7.0939946,3.55,1.0,0.0,244.50211058088948,0.0,61.46959008514689,1279.1987839666942,407.944,0.0,510.75624999999997,143.875,1.0,577.5,510.75624999999997,143.875,302.50624999999997,0.0,2972524.8812500043,5000.0,0.0,2.452611044417767,0.0
2024-10-19 00:00:00,444.634,216.0,757.675,7.4465321,3.55,1.0,0.0,244.50211058088948,0.0,79.43274797988373,1199.7660359868105,444.634,0.0,511.2,144.0,1.0,577.5,511.2,144.0,295.2,0.0,2972761.0412500044,5000.0,0.0,2.3666666666666667,0.0
2024-10-19 00:15:00,434.323,277.25,737.75,7.4465321,3.55,1.0,0.0,244.50211058088948,0.0,89.68432692725206,1110.0817090595585,434.323,0.0,511.64374999999995,144.125,1.0,577.5,511.64374999999995,144.125,234.39374999999995,0.0,2972948.5562500046,5000.0,0.0,1.8454238052299368,0.0
2024-10-19 00:30:00,398.08,195.5,747.725,7.4465321,3.55,1.0,0.0,244.50211058088948,0.0,41.16537955883099,1068.9163295007274,398.08,0.0,512.0875,144.25,1.0,577.5,512.0875,144.25,316.5875,0.0,2973201.8262500046,5000.0,0.0,2.619373401534527,0.0
2024-10-19 00:45:00,358.288,272.0,737.75,7.4465321,3.55,1.0,0.0,244.50211058088948,0.0,9.910642716725778,1059.0056867840017,358.288,0.0,512.53125,144.375,1.0,577.5,512.53125,144.375,240.53125,0.0,2973394.2512500044,5000.0,0.0,1.8843060661764706,0.0
2024-10-19 01:00:00,333.947,236.75,757.725,7.0404089,3.55,1.0,0.0,244.50211058088948,34.77588941911054,0.0,1092.0427817321568,333.947,0.0,512.975,144.5,1.0,577.5,512.975,144.5,276.225,0.0,2973615.2312500044,5000.0,0.0,2.166737064413939,0.0
2024-10-19 01:15:00,306.875,233.25,737.75,7.0404089,3.55,1.0,0.0,244.50211058088948,41.74788941911052,0.0,1131.7032766803118,306.875,0.0,513.4187499999999,144.625,1.0,577.5,513.4187499999999,144.625,280.16874999999993,0.0,2973839.366250004,5000.0,0.0,2.20115219721329,0.0
2024-10-19 01:30:00,302.296,216.75,747.775,7.0404089,3.55,1.0,0.0,244.50211058088948,56.226889419110506,0.0,1185.1188216284668,302.296,0.0,513.8625,144.75,1.0,577.5,513.8625,144.75,297.11249999999995,0.0,2974077.056250004,5000.0,0.0,2.3707612456747404,0.0
2024-10-19 01:45:00,319.314,217.25,737.875,7.0404089,3.55,1.0,0.0,244.50211058088948,29.1838894191105,0.0,1212.8435165766218,319.314,0.0,514.30625,144.875,1.0,577.5,514.30625,144.875,297.05625,0.0,2974314.701250004,5000.0,0.0,2.3673475258918297,0.0
2024-10-19 02:00:00,329.44,265.75,757.9,6.8965736,3.55,1.0,0.0,244.50211058088948,38.9578894191105,0.0,1249.8535115247769,329.44,0.0,514.75,145.0,1.0,577.5,514.75,145.0,249.0,0.0,2974513.9012500043,5000.0,0.0,1.9369708372530574,0.0
2024-10-19 02:15:00,396.895,266.75,737.9,6.8965736,3.55,1.0,0.0,195.88,0.0,0.0,1249.8535115247769,396.895,0.0,515.19375,145.125,1.0,577.5,515.19375,145.125,248.44375000000002,0.0,2974712.656250004,5000.0,0.0,1.9313730084348641,0.0
2024-10-19 02:30:00,418.044,262.25,747.9,6.8965736,3.55,1.0,0.0,184.606,0.0,0.0,1249.8535115247769,418.044,0.0,515.6374999999999,145.25,1.0,577.5,515.6374999999999,145.25,253.38749999999993,0.0,2974915.366250004,5000.0,0.0,1.9662059103908482,0.0
2024-10-19 02:45:00,402.787,219.25,737.75,6.8965736,3.55,1.0,0.0,189.58800000000002,0.0,0.0,1249.8535115247769,402.787,0.0,516.08125,145.375,1.0,577.5,516.08125,145.375,296.83124999999995,0.0,2975152.831250004,5000.0,0.0,2.35384834663626,0.0
2024-10-19 03:00:00,352.639,237.5,757.725,6.8364072,3.55,1.0,0.0,244.50211058088948,15.083889419110534,0.0,1264.183206472932,352.639,0.0,516.525,145.5,1.0,577.5,516.525,145.5,279.025,0.0,2975376.051250004,5000.0,0.0,2.1748421052631577,0.0
2024-10-19 03:15:00,436.158,236.25,737.725,6.8364072,3.55,1.0,0.0,155.942,0.0,0.0,1264.183206472932,436.158,0.0,516.96875,145.625,1.0,577.5,516.96875,145.625,280.71875,0.0,2975600.6262500044,5000.0,0.0,2.1882275132275133,0.0
2024-10-19 03:30:00,473.954,255.5,747.725,6.8364072,3.55,1.0,0.0,128.02100000000002,0.0,0.0,1264.183206472932,473.954,0.0,517.4125,145.75,1.0,577.5,517.4125,145.75,261.9125,0.0,2975810.156250004,5000.0,0.0,2.0250978473581216,0.0
2024-10-19 03:45:00,429.647,312.75,737.725,6.8364072,3.55,1.0,0.0,162.20300000000003,0.0,0.0,1264.183206472932,429.647,0.0,517.8562499999999,145.875,1.0,577.5,517.8562499999999,145.875,205.10624999999993,0.0,2975974.241250004,5000.0,0.0,1.6558153477218223,0.0
2024-10-19 04:00:00,367.147,378.0,757.725,6.7865819,3.55,1.0,0.0,244.50211058088948,0.07588941911055258,0.0,1264.2553014210869,367.147,0.0,518.3,146.0,1.0,577.5,518.3,146.0,140.3,0.0,2976086.4812500044,5000.0,0.0,1.371164021164021,0.0
2024-10-19 04:15:00,365.426,329.75,737.725,6.7865819,3.55,1.0,0.0,226.17400000000004,0.0,0.0,1264.2553014210869,365.426,0.0,518.74375,146.125,1.0,577.5,518.74375,146.125,188.99374999999998,0.0,2976237.676250004,5000.0,0.0,1.5731425322213797,0.0
2024-10-19 04:30:00,320.042,337.5,747.85,6.7865819,3.55,1.0,0.0,244.50211058088948,37.05588941911057,0.0,1299.4583963692419,320.042,0.0,519.1875,146.25,1.0,577.5,519.1875,146.25,181.6875,0.0,2976383.0262500043,5000.0,0.0,1.5383333333333333,0.0
2024-10-19 04:45:00,336.764,353.5,737.9,6.7865819,3.55,1.0,0.0,244.50211058088948,10.258889419110488,0.0,1309.204341317397,336.764,0.0,519.63125,146.375,1.0,577.5,519.63125,146.375,166.13125000000002,0.0,2976515.931250004,5000.0,0.0,1.4699611032531825,0.0
2024-10-19 05:00:00,311.846,435.75,757.9,6.8505087,3.55,1.0,0.0,244.50211058088948,55.051889419110495,0.0,1361.503636265552,311.846,0.0,520.0749999999999,146.5,1.0,577.5,520.0749999999999,146.5,84.32499999999993,0.0,2976583.391250004,5000.0,0.0,1.193516924842226,0.0
2024-10-19 05:15:00,310.546,365.0,737.9,6.8505087,3.55,1.0,0.0,244.50211058088948,36.226889419110506,0.0,1395.919181213707,310.546,0.0,520.51875,146.625,1.0,577.5,520.51875,146.625,155.51874999999995,0.0,2976707.806250004,5000.0,0.0,1.4260787671232875,0.0
2024-10-19 05:30:00,283.493,531.5,747.775,6.8505087,3.55,1.0,0.0,244.50211058088948,73.0298894191105,0.0,1465.2975761618618,283.493,0.0,520.9625,146.75,1.0,577.5,520.9625,146.75,0.0,10.537500000000023,2976697.268750004,5000.0,0.0,0.9801740357478833,0.019825964252116694
2024-10-19 05:45:00,314.784,455.5,737.725,6.8505087,3.55,1.0,0.0,244.50211058088948,31.563889419110552,0.0,1495.2832711100168,314.784,0.0,521.40625,146.875,1.0,577.5,521.40625,146.875,65.90625,0.0,2976749.993750004,5000.0,0.0,1.1446899012074643,0.0
2024-10-19 06:00:00,332.332,506.5,757.75,7.2227883,3.55,1.0,0.0,244.50211058088948,33.91588941911053,0.0,1527.5033660581719,332.332,0.0,521.85,147.0,1.0,577.5,521.85,147.0,15.35,0.0,2976762.273750004,5000.0,0.0,1.0303060217176703,0.0
2024-10-19 06:15:00,350.207,608.0,737.725,7.2227883,3.55,1.0,0.0,244.50211058088948,0.0,4.325379558831,1523.177986499341,350.207,0.0,522.2937499999999,147.125,1.0,577.5,522.2937499999999,147.125,0.0,85.70625000000007,2976676.567500004,5000.0,0.0,0.8590357730263157,0.14096422697368433
2024-10-19 06:30:00,359.685,539.0,737.75,7.2227883,3.55,1.0,0.0,244.50211058088948,0.0,14.407484821988929,1508.770501677352,359.685,0.0,522.7375,147.25,1.0,577.5,522.7375,147.25,0.0,16.262500000000045,2976660.305000004,5000.0,0.0,0.9698283858998143,0.030171614100185613
2024-10-19 06:45:00,384.682,554.5,747.75,7.2227883,3.55,1.0,0.0,244.50211058088948,0.0,30.32537955883105,1478.445122118521,384.682,0.0,523.18125,147.375,1.0,577.5,523.18125,147.375,0.0,31.318750000000023,2976628.986250004,5000.0,0.0,0.9435189359783588,0.05648106402164116
2024-10-19 07:00:00,394.463,545.5,747.725,8.207073,3.55,1.0,0.0,244.50211058088948,0.0,40.77906376935735,1437.6660583491637,0.0,0.0,523.625,147.5,1.0,577.5,523.625,147.5,0.0,21.875,2976607.111250004,5000.0,0.0,0.9598991750687442,0.040100824931255726
2024-10-19 07:15:00,364.742,554.5,747.85,8.207073,3.55,1.0,0.0,244.50211058088948,0.0,9.493800611462605,1428.172257737701,0.0,0.0,524.06875,147.625,1.0,577.5,524.06875,147.625,0.0,30.431249999999977,2976576.680000004,5000.0,0.0,0.945119477006312,0.054880522993687966
2024-10-19 07:30:00,345.036,508.25,737.925,8.207073,3.55,1.0,0.0,244.50211058088948,0.6368894191104744,0.0,1428.777302685856,0.0,0.0,524.5124999999999,147.75,1.0,577.5,524.5124999999999,147.75,16.262499999999932,0.0,2976589.6900000037,5000.0,0.0,1.0319970486965075,0.0
2024-10-19 07:45:00,367.4,467.0,747.9,8.207073,3.55,1.0,0.0,244.50211058088948,0.0,12.502221664094188,1416.275081021762,0.0,0.0,524.95625,147.875,1.0,577.5,524.95625,147.875,57.956249999999955,0.0,2976636.055000004,5000.0,0.0,1.1241033190578158,0.0
2024-10-19 08:00:00,401.054,470.75,747.925,8.3659499,3.55,1.0,0.0,244.50211058088948,0.0,48.03274797988369,1368.2423330418783,0.0,0.0,525.4,148.0,1.0,577.5,525.4,148.0,54.65,0.0,2976679.775000004,5000.0,0.0,1.1160913436006372,0.0
2024-10-19 08:15:00,377.063,539.75,757.875,8.3659499,3.55,1.0,0.0,244.50211058088948,0.0,12.43695850619944,1355.8053745356788,0.0,0.0,525.84375,148.125,1.0,577.5,525.84375,148.125,0.0,13.90625,2976665.868750004,5000.0,0.0,0.974235757295044,0.025764242704956
2024-10-19 08:30:00,421.452,501.25,727.7,8.3659499,3.55,1.0,0.0,244.50211058088948,0.0,91.05695850619941,1264.7484160294794,0.0,0.0,526.2875,148.25,1.0,577.5,526.2875,148.25,25.037500000000023,0.0,2976685.898750004,5000.0,0.0,1.0499501246882794,0.0
2024-10-19 08:45:00,416.321,522.75,757.75,8.3659499,3.55,1.0,0.0,244.50211058088948,0.0,54.15590587462054,1210.592510154859,0.0,0.0,526.7312499999999,148.375,1.0,577.5,526.7312499999999,148.375,3.981249999999932,0.0,2976689.083750004,5000.0,0.0,1.0076159732185557,0.0
2024-10-19 09:00:00,428.148,485.5,737.75,8.1798101,3.55,1.0,0.0,244.50211058088948,0.0,87.78959008514686,1122.8029200697122,0.0,0.0,527.175,148.5,1.0,577.5,527.175,148.5,41.674999999999955,0.0,2976722.423750004,5000.0,0.0,1.0858393408856848,0.0
2024-10-19 09:15:00,412.726,515.75,757.75,8.1798101,3.55,1.0,0.0,244.50211058088948,0.0,50.634853243041555,1072.1680668266706,0.0,0.0,527.61875,148.625,1.0,577.5,527.61875,148.625,11.868749999999977,0.0,2976731.918750004,5000.0,0.0,1.023012603005332,0.0
2024-10-19 09:30:00,457.392,500.0,727.725,8.1798101,3.55,1.0,0.0,244.50211058088948,0.0,129.38853745356786,942.7795293731027,0.0,0.0,528.0625,148.75,1.0,577.5,528.0625,148.75,28.0625,0.0,2976754.368750004,5000.0,0.0,1.056125,0.0
2024-10-19 09:45:00,426.972,567.0,757.75,8.1798101,3.55,1.0,0.0,244.50211058088948,0.0,65.8938006114626,876.8857287616402,0.0,0.0,528.50625,148.875,1.0,577.5,528.50625,148.875,0.0,38.49374999999998,2976715.875000004,5000.0,0.0,0.9321097883597884,0.0678902116402116
2024-10-19 10:00:00,439.223,575.0,737.8,7.436191,3.55,1.0,0.0,244.50211058088948,0.0,99.92116903251531,776.9645597291249,439.223,0.0,528.95,149.0,1.0,577.5,528.95,149.0,0.0,46.05,2976669.8250000044,5000.0,0.0,0.919913043478261,0.08008695652173912
2024-10-19 10:15:00,434.285,525.5,747.925,7.436191,3.55,1.0,0.0,244.50211058088948,0.0,84.19695850619954,692.7676012229254,434.285,0.0,529.39375,149.125,1.0,577.5,529.39375,149.125,3.8937499999999545,0.0,2976672.9400000046,5000.0,0.0,1.0074096098953378,0.0
2024-10-19 10:30:00,448.781,475.25,737.925,7.436191,3.55,1.0,0.0,244.50211058088948,0.0,110.11380061146266,582.6538006114627,448.781,0.0,529.8375,149.25,1.0,577.5,529.8375,149.25,54.58749999999998,0.0,2976716.6100000045,5000.0,0.0,1.1148605996843766,0.0
2024-10-19 10:45:00,442.544,494.5,757.9,7.436191,3.55,1.0,0.0,244.50211058088948,0.0,82.65380061146261,500.0,442.544,0.0,530.28125,149.375,1.0,577.5,530.28125,149.375,35.78125,0.0,2976745.2350000045,5000.0,0.0,1.0723584428715875,0.0
2024-10-19 11:00:00,430.959,549.0,737.925,6.86273,3.55,1.0,0.0,157.46599999999995,0.0,0.0,500.0,430.959,0.0,530.725,149.5,1.0,577.5,530.725,149.5,0.0,18.274999999999977,2976726.9600000046,5000.0,0.0,0.966712204007286,0.03328779599271398
2024-10-19 11:15:00,425.379,437.25,747.725,6.86273,3.55,1.0,0.0,172.721,0.0,0.0,500.0,425.379,0.0,531.1687499999999,149.625,1.0,577.5,531.1687499999999,149.625,93.91874999999993,0.0,2976802.0950000044,5000.0,0.0,1.2147941680960548,0.0
2024-10-19 11:30:00,430.268,481.0,737.75,6.86273,3.55,1.0,0.0,157.73200000000003,0.0,0.0,500.0,430.268,0.0,531.6125,149.75,1.0,577.5,531.6125,149.75,50.612499999999955,0.0,2976842.5850000046,5000.0,0.0,1.1052234927234927,0.0
2024-10-19 11:45:00,456.015,452.75,757.725,6.86273,3.55,1.0,92.66711058088944,244.50211058088948,0.0,0.0,500.0,456.015,0.0,532.05625,149.875,1.0,577.5,532.05625,149.875,79.30624999999998,0.0,2976906.0300000045,5000.0,0.0,1.1751656543346216,0.0
2024-10-19 12:00:00,453.429,387.5,737.75,6.0927881,3.55,1.0,244.50211058088948,0.0,378.82311058088953,0.0,859.8819550518451,453.429,0.0,532.5,150.0,1.0,577.5,532.5,150.0,145.0,0.0,2977022.0300000045,5000.0,0.0,1.3741935483870968,0.0
2024-10-19 12:15:00,482.444,469.25,747.725,6.0927881,3.55,1.0,244.50211058088948,0.0,359.78311058088946,0.0,1201.67591010369,482.444,0.0,532.5,150.0,1.0,577.5,532.5,150.0,63.25,0.0,2977072.6300000045,5000.0,0.0,1.134789557805008,0.0
2024-10-19 12:30:00,483.544,379.0,737.725,6.0927881,3.55,1.0,244.50211058088948,0.0,348.68311058088955,0.0,1532.9248651555351,483.544,0.0,532.5,150.0,1.0,577.5,532.5,150.0,153.5,0.0,2977195.4300000044,5000.0,0.0,1.4050131926121372,0.0
2024-10-19 12:45:00,495.702,354.5,757.725,6.0927881,3.55,1.0,244.50211058088948,0.0,356.52511058088953,0.0,1871.6237202073803,495.702,0.0,532.5,150.0,1.0,577.5,532.5,150.0,178.0,0.0,2977337.8300000043,5000.0,0.0,1.5021156558533146,0.0
2024-10-19 13:00:00,476.807,398.0,737.85,5.5343687,3.55,1.0,244.50211058088948,0.0,355.5451105808895,0.0,2209.391575259225,476.807,0.0,532.5,150.0,1.0,577.5,532.5,150.0,134.5,0.0,2977445.4300000044,5000.0,0.0,1.3379396984924623,0.0
2024-10-19 13:15:00,530.849,328.25,747.925,5.5343687,3.55,1.0,244.50211058088948,0.0,311.5781105808894,0.0,2505.39078031107,530.849,0.0,532.5,150.0,1.0,577.5,532.5,150.0,204.25,0.0,2977608.8300000043,5000.0,0.0,1.6222391469916222,0.0
2024-10-19 13:30:00,535.147,319.25,737.9,5.5343687,3.55,1.0,244.50211058088948,0.0,297.25511058088944,0.0,2787.783135362915,535.147,0.0,532.5,150.0,1.0,577.5,532.5,150.0,213.25,0.0,2977779.4300000044,5000.0,0.0,1.6679718089271731,0.0
2024-10-19 13:45:00,499.711,360.5,697.925,5.5343687,3.55,1.0,244.50211058088948,0.0,292.71611058088945,0.0,3065.8634404147597,499.711,0.0,532.5,150.0,1.0,577.5,532.5,150.0,172.0,0.0,2977917.0300000045,5000.0,0.0,1.477115117891817,0.0
2024-10-19 14:00:00,478.741,326.5,647.9,6.1031292,3.55,1.0,225.3431105808895,244.50211058088948,0.0,0.0,3065.8634404147597,478.741,0.0,532.5,150.0,1.0,577.5,532.5,150.0,206.0,0.0,2978081.8300000043,5000.0,0.0,1.6309341500765697,0.0
2024-10-19 14:15:00,465.24,369.5,637.725,6.1031292,3.55,1.0,0.0,0.0,22.485000000000014,0.0,3087.2241904147595,465.24,0.0,532.5,150.0,1.0,577.5,532.5,150.0,163.0,0.0,2978212.230000004,5000.0,0.0,1.4411366711772666,0.0
2024-10-19 14:30:00,453.185,414.5,657.775,6.1031292,3.55,1.0,80.9802109372674,0.0,135.57021093726738,0.0,3216.0158908051635,453.185,0.0,532.5,150.0,1.0,577.5,532.5,150.0,118.0,0.0,2978306.630000004,5000.0,0.0,1.284680337756333,0.0
2024-10-19 14:45:00,413.608,415.5,697.75,6.1031292,3.55,1.0,0.0,134.142,0.0,0.0,3216.0158908051635,413.608,0.0,532.5,150.0,1.0,577.5,532.5,150.0,117.0,0.0,2978400.230000004,5000.0,0.0,1.2815884476534296,0.0
2024-10-19 15:00:00,396.68,378.5,707.75,6.5468564,3.55,1.0,83.43211058088949,244.50211058088948,0.0,0.0,3216.0158908051635,396.68,0.0,532.5,150.0,1.0,577.5,532.5,150.0,154.0,0.0,2978523.4300000044,5000.0,0.0,1.4068692206076618,0.0
2024-10-19 15:15:00,399.723,417.0,737.75,6.5468564,3.55,1.0,0.0,188.152,0.0,0.0,3216.0158908051635,399.723,0.0,532.05625,149.875,1.0,577.5,532.05625,149.875,115.05624999999998,0.0,2978615.4750000043,5000.0,0.0,1.275914268585132,0.0
2024-10-19 15:30:00,410.224,520.5,737.75,6.5468564,3.55,1.0,66.72611058088947,244.50211058088948,0.0,0.0,3216.0158908051635,410.224,0.0,531.6125,149.75,1.0,577.5,531.6125,149.75,11.112499999999955,0.0,2978624.3650000044,5000.0,0.0,1.0213496637848223,0.0
2024-10-19 15:45:00,389.698,426.75,717.75,6.5468564,3.55,1.0,66.07511058088946,244.50211058088948,0.0,0.0,3216.0158908051635,389.698,0.0,531.1687499999999,149.625,1.0,577.5,531.1687499999999,149.625,104.41874999999993,0.0,2978707.9,5000.0,0.0,1.2446836555360279,0.0
2024-10-19 16:00:00,391.96,431.25,707.775,8.08486,3.55,1.0,0.0,244.50211058088948,0.0,82.30222166409419,3133.713669141069,0.0,0.0,530.725,149.5,1.0,577.5,530.725,149.5,99.47500000000002,0.0,2978787.4800000046,5000.0,0.0,1.2306666666666668,0.0
2024-10-19 16:15:00,407.631,455.75,727.925,8.08486,3.55,1.0,0.0,244.50211058088948,0.0,77.45590587462053,3056.257763266449,0.0,0.0,530.28125,149.375,1.0,577.5,530.28125,149.375,74.53125,0.0,2978847.1050000046,5000.0,0.0,1.1635353812397147,0.0
2024-10-19 16:30:00,415.806,482.5,747.95,8.08486,3.55,1.0,0.0,244.50211058088948,0.0,64.8506427167257,2991.407120549723,0.0,0.0,529.8375,149.25,1.0,577.5,529.8375,149.25,47.33749999999998,0.0,2978884.9750000047,5000.0,0.0,1.0981088082901553,0.0
2024-10-19 16:45:00,404.336,385.25,737.925,8.08486,3.55,1.0,0.0,244.50211058088948,0.0,63.198011137778465,2928.2091094119446,0.0,0.0,529.39375,149.125,1.0,577.5,529.39375,149.125,144.14374999999995,0.0,2979000.2900000047,5000.0,0.0,1.3741563919532769,0.0
2024-10-19 17:00:00,380.895,390.5,747.925,8.5586704,3.55,1.0,0.0,244.50211058088948,0.0,27.86537955883106,2900.3437298531135,0.0,0.0,528.95,149.0,1.0,577.5,528.95,149.0,138.45,0.0,2979111.05,5000.0,0.0,1.3545454545454547,0.0
2024-10-19 17:15:00,407.691,408.75,737.925,8.5586704,3.55,1.0,0.0,244.50211058088948,0.0,66.46643219041,2833.8772976627033,0.0,0.0,528.50625,148.875,1.0,577.5,528.50625,148.875,119.75625000000002,0.0,2979206.8550000046,5000.0,0.0,1.2929816513761467,0.0
2024-10-19 17:30:00,409.095,417.0,747.75,8.5586704,3.55,1.0,0.0,244.50211058088948,0.0,57.4706427167258,2776.4066549459776,0.0,0.0,528.0625,148.75,1.0,577.5,528.0625,148.75,111.0625,0.0,2979295.7050000047,5000.0,0.0,1.2663369304556356,0.0
2024-10-19 17:45:00,438.746,406.75,747.775,8.5586704,3.55,1.0,0.0,244.50211058088948,0.0,88.52432692725209,2687.8823280187257,0.0,0.0,527.61875,148.625,1.0,577.5,527.61875,148.625,120.86874999999998,0.0,2979392.4,5000.0,0.0,1.297157344806392,0.0
2024-10-19 18:00:00,446.859,407.0,737.75,8.6536205,3.55,1.0,0.0,244.50211058088948,0.0,107.48537955883101,2580.3969484598947,0.0,0.0,527.175,148.5,1.0,577.5,527.175,148.5,120.17499999999995,0.0,2979488.5400000047,5000.0,0.0,1.29527027027027,0.0
2024-10-19 18:15:00,477.159,424.0,757.775,8.6536205,3.55,1.0,0.0,244.50211058088948,0.0,118.16959008514684,2462.227358374748,0.0,0.0,526.7312499999999,148.375,1.0,577.5,526.7312499999999,148.375,102.73124999999993,0.0,2979570.7250000047,5000.0,0.0,1.242290683962264,0.0
2024-10-19 18:30:00,467.296,423.0,737.75,8.6536205,3.55,1.0,0.0,244.50211058088948,0.0,128.73485324304156,2333.4925051317064,0.0,0.0,526.2875,148.25,1.0,577.5,526.2875,148.25,103.28750000000002,0.0,2979653.3550000046,5000.0,0.0,1.244178486997636,0.0
2024-10-19 18:45:00,479.346,412.5,747.725,8.6536205,3.55,1.0,0.0,244.50211058088948,0.0,130.7874848219889,2202.7050203097174,0.0,0.0,525.84375,148.125,1.0,577.5,525.84375,148.125,113.34375,0.0,2979744.0300000045,5000.0,0.0,1.2747727272727272,0.0
2024-10-19 19:00:00,502.713,370.5,737.725,8.5934541,3.55,1.0,0.0,244.50211058088948,0.0,165.77906376935735,2036.92595654036,0.0,0.0,525.4,148.0,1.0,577.5,525.4,148.0,154.9,0.0,2979867.95,5000.0,0.0,1.4180836707152495,0.0
2024-10-19 19:15:00,502.631,371.25,757.725,8.5934541,3.55,1.0,0.0,244.50211058088948,0.0,144.64011640093625,1892.2858401394237,0.0,0.0,525.4,148.0,1.0,577.5,525.4,148.0,154.15,0.0,2979991.270000004,5000.0,0.0,1.4152188552188552,0.0
2024-10-19 19:30:00,502.256,391.25,737.75,8.5934541,3.55,1.0,0.0,244.50211058088948,0.0,165.4032742956731,1726.8825658437506,0.0,0.0,525.84375,148.125,1.0,577.5,525.84375,148.125,134.59375,0.0,2980098.945000004,5000.0,0.0,1.3440095846645368,0.0
2024-10-19 19:45:00,487.63,386.75,747.725,8.5934541,3.55,1.0,0.0,244.50211058088948,0.0,139.63906376935734,1587.2435020743933,0.0,0.0,526.2875,148.25,1.0,577.5,526.2875,148.25,139.53750000000002,0.0,2980210.575000004,5000.0,0.0,1.3607950872656756,0.0
2024-10-19 20:00:00,470.146,420.5,737.825,8.4778218,3.55,1.0,0.0,244.50211058088948,0.0,131.7874848219889,1455.4560172524043,0.0,0.0,526.7312499999999,148.375,1.0,577.5,526.7312499999999,148.375,106.23124999999993,0.0,2980295.560000004,5000.0,0.0,1.25263079667063,0.0
2024-10-19 20:15:00,446.783,420.25,757.9,8.4778218,3.55,1.0,0.0,244.50211058088948,0.0,86.1948532430416,1369.2611640093628,0.0,0.0,527.175,148.5,1.0,577.5,527.175,148.5,106.92499999999995,0.0,2980381.1,5000.0,0.0,1.2544318857822723,0.0
2024-10-19 20:30:00,431.927,452.75,727.875,8.4778218,3.55,1.0,0.0,244.50211058088948,0.0,102.29380061146263,1266.9673633979003,0.0,0.0,527.61875,148.625,1.0,577.5,527.61875,148.625,74.86874999999998,0.0,2980440.995000004,5000.0,0.0,1.1653644395361678,0.0
2024-10-19 20:45:00,450.896,444.75,757.9,8.4778218,3.55,1.0,0.0,244.50211058088948,0.0,90.78748482198897,1176.1798785759113,0.0,0.0,528.0625,148.75,1.0,577.5,528.0625,148.75,83.3125,0.0,2980507.6450000037,5000.0,0.0,1.1873243395165824,0.0
2024-10-19 21:00:00,418.899,418.5,737.9,7.6383125,3.55,1.0,0.0,244.50211058088948,0.0,78.2906427167258,1097.8892358591854,0.0,0.0,528.50625,148.875,1.0,577.5,528.50625,148.875,110.00625000000002,0.0,2980595.65,5000.0,0.0,1.2628584229390682,0.0
2024-10-19 21:15:00,483.721,375.75,757.7,7.6383125,3.55,1.0,0.0,244.50211058088948,0.0,125.81380061146257,972.0754352477229,0.0,0.0,528.95,149.0,1.0,577.5,528.95,149.0,153.2,0.0,2980718.2100000037,5000.0,0.0,1.407717897538257,0.0
2024-10-19 21:30:00,448.938,396.25,727.725,7.6383125,3.55,1.0,0.0,244.50211058088948,0.0,120.88432692725205,851.1911083204709,0.0,0.0,529.39375,149.125,1.0,577.5,529.39375,149.125,133.14374999999995,0.0,2980824.725000004,5000.0,0.0,1.3360094637223974,0.0
2024-10-19 21:45:00,445.214,394.75,757.725,7.6383125,3.55,1.0,0.0,244.50211058088948,0.0,85.51695850619943,765.6741498142715,0.0,0.0,529.8375,149.25,1.0,577.5,529.8375,149.25,135.08749999999998,0.0,2980932.7950000037,5000.0,0.0,1.3422102596580114,0.0
2024-10-19 22:00:00,421.22,339.0,737.725,7.107156,3.55,1.0,0.0,244.50211058088948,0.0,81.44432692725209,684.2298228870194,421.22,0.0,530.28125,149.375,1.0,577.5,530.28125,149.375,191.28125,0.0,2981085.8200000036,5000.0,0.0,1.5642514749262537,0.0
2024-10-19 22:15:00,408.936,320.75,757.7,7.107156,3.55,1.0,0.0,244.50211058088948,0.0,47.619063769357275,636.6107591176622,408.936,0.0,530.725,149.5,1.0,577.5,530.725,149.5,209.97500000000002,0.0,2981253.8,5000.0,0.0,1.6546375681995324,0.0
2024-10-19 22:30:00,392.708,290.5,727.75,7.107156,3.55,1.0,0.0,244.50211058088948,0.0,62.194853243041585,574.4159058746205,392.708,0.0,531.1687499999999,149.625,1.0,577.5,531.1687499999999,149.625,240.66874999999993,0.0,2981446.3350000037,5000.0,0.0,1.8284638554216865,0.0
2024-10-19 22:45:00,434.168,295.0,757.725,7.107156,3.55,1.0,0.0,244.50211058088948,0.0,74.41590587462049,500.0,434.168,0.0,531.6125,149.75,1.0,577.5,531.6125,149.75,236.61249999999995,0.0,2981635.6250000037,5000.0,0.0,1.8020762711864404,0.0
2024-10-19 23:00:00,454.702,265.0,737.75,6.0721059,3.55,1.0,111.32911058088948,244.50211058088948,0.0,0.0,500.0,454.702,0.0,532.05625,149.875,1.0,577.5,532.05625,149.875,267.05625,0.0,2981849.2700000037,5000.0,0.0,2.007759433962264,0.0
2024-10-19 23:15:00,415.007,268.75,747.725,6.0721059,3.55,1.0,0.0,182.71800000000002,0.0,0.0,500.0,415.007,0.0,532.5,150.0,1.0,577.5,532.5,150.0,263.75,0.0,2982060.2700000037,5000.0,0.0,1.9813953488372094,0.0
2024-10-19 23:30:00,441.574,249.25,737.9,6.0721059,3.55,1.0,0.0,146.32599999999996,0.0,0.0,500.0,441.574,0.0,532.5,150.0,1.0,577.5,532.5,150.0,283.25,0.0,2982286.870000004,5000.0,0.0,2.1364092276830493,0.0
2024-10-19 23:45:00,384.3,259.75,757.925,6.0721059,3.55,1.0,0.0,223.62499999999994,0.0,0.0,500.0,384.3,0.0,532.5,150.0,1.0,577.5,532.5,150.0,272.75,0.0,2982505.070000004,5000.0,0.0,2.05004812319538,0.0
2024-10-20 00:00:00,388.758,256.75,737.9,5.6810243,3.55,1.0,45.36011058088948,244.50211058088948,0.0,0.0,500.0,388.758,0.0,532.5,150.0,1.0,577.5,532.5,150.0,275.75,0.0,2982725.670000004,5000.0,0.0,2.074001947419669,0.0
2024-10-20 00:15:00,357.547,240.25,747.9,5.6810243,3.55,1.0,0.0,240.35299999999995,0.0,0.0,500.0,357.547,0.0,532.5,150.0,1.0,577.5,532.5,150.0,292.25,0.0,2982959.470000004,5000.0,0.0,2.2164412070759627,0.0
2024-10-20 00:30:00,361.364,197.25,737.75,5.6810243,3.55,1.0,18.116110580889455,244.50211058088948,0.0,0.0,500.0,361.364,0.0,532.5,150.0,1.0,577.5,532.5,150.0,335.25,0.0,2983227.670000004,5000.0,0.0,2.699619771863118,0.0
2024-10-20 00:45:00,315.713,212.25,747.725,5.6810243,3.55,1.0,0.0,244.50211058088948,37.50988941911052,0.0,535.634394948155,315.713,0.0,532.5,150.0,1.0,577.5,532.5,150.0,320.25,0.0,2983483.8700000043,5000.0,0.0,2.508833922261484,0.0
2024-10-20 01:00:00,318.055,214.25,747.725,4.7080208,3.55,1.0,0.0,244.50211058088948,35.16788941911054,0.0,569.04388989631,318.055,0.0,532.5,150.0,1.0,577.5,532.5,150.0,318.25,0.0,2983738.4700000044,5000.0,0.0,2.485414235705951,0.0
2024-10-20 01:15:00,286.488,202.0,747.725,4.7080208,3.55,1.0,0.0,244.50211058088948,66.73488941911054,0.0,632.4420348444651,286.488,0.0,532.5,150.0,1.0,577.5,532.5,150.0,330.5,0.0,2984002.8700000043,5000.0,0.0,2.636138613861386,0.0
2024-10-20 01:30:00,307.87,202.75,737.725,4.7080208,3.55,1.0,0.0,244.50211058088948,35.35288941911054,0.0,666.0272797926201,307.87,0.0,532.5,150.0,1.0,577.5,532.5,150.0,329.75,0.0,2984266.670000004,5000.0,0.0,2.626387176325524,0.0
2024-10-20 01:45:00,313.13,224.25,747.725,4.7080208,3.55,1.0,0.0,244.50211058088948,40.09288941911055,0.0,704.1155247407751,313.13,0.0,532.5,150.0,1.0,577.5,532.5,150.0,308.25,0.0,2984513.270000004,5000.0,0.0,2.3745819397993313,0.0
2024-10-20 02:00:00,329.371,186.0,747.725,3.9822636,3.55,1.0,0.0,244.50211058088948,23.851889419110563,0.0,726.77481968893,329.371,0.0,532.5,150.0,1.0,577.5,532.5,150.0,346.5,0.0,2984790.4700000044,5000.0,0.0,2.8629032258064515,0.0
2024-10-20 02:15:00,353.532,220.25,737.725,3.9822636,3.55,1.0,0.0,244.50211058088948,0.0,10.851695348304672,715.9231243406253,353.532,0.0,532.5,150.0,1.0,577.5,532.5,150.0,312.25,0.0,2985040.270000004,5000.0,0.0,2.4177071509648127,0.0
2024-10-20 02:30:00,425.795,281.75,747.9,3.9822636,3.55,1.0,0.0,244.50211058088948,0.0,76.20748482198897,639.7156395186364,425.795,0.0,532.5,150.0,1.0,577.5,532.5,150.0,250.75,0.0,2985240.8700000043,5000.0,0.0,1.8899733806566106,0.0
2024-10-20 02:45:00,368.654,251.75,747.875,3.9822636,3.55,1.0,0.0,244.50211058088948,0.0,16.085379558831026,623.6302599598054,368.654,0.0,532.5,150.0,1.0,577.5,532.5,150.0,280.75,0.0,2985465.4700000044,5000.0,0.0,2.11519364448858,0.0
2024-10-20 03:00:00,357.713,220.5,747.9,3.8186862,3.55,1.0,4.315110580889524,244.50211058088948,0.0,0.0,623.6302599598054,357.713,0.0,532.5,150.0,1.0,577.5,532.5,150.0,312.0,0.0,2985715.0700000045,5000.0,0.0,2.4149659863945576,0.0
2024-10-20 03:15:00,395.636,245.25,737.9,3.8186862,3.55,1.0,0.0,244.50211058088948,0.0,54.98748482198898,568.6427751378163,395.636,0.0,532.5,150.0,1.0,577.5,532.5,150.0,287.25,0.0,2985944.8700000043,5000.0,0.0,2.1712538226299696,0.0
2024-10-20 03:30:00,457.626,269.0,747.725,3.8186862,3.55,1.0,62.6275847808534,244.50211058088948,0.0,43.974237684248465,524.6685374535679,457.626,0.0,532.5,150.0,1.0,577.5,532.5,150.0,263.5,0.0,2986155.670000004,5000.0,0.0,1.979553903345725,0.0
2024-10-20 03:45:00,405.199,281.0,747.725,3.8186862,3.55,1.0,51.97611058088947,244.50211058088948,0.0,0.0,524.6685374535679,405.199,0.0,532.5,150.0,1.0,577.5,532.5,150.0,251.5,0.0,2986356.8700000043,5000.0,0.0,1.895017793594306,0.0
2024-10-20 04:00:00,366.658,314.0,737.725,3.8186862,3.55,1.0,0.0,244.50211058088948,0.0,24.668537453567865,500.0,366.658,0.0,532.5,150.0,1.0,577.5,532.5,150.0,218.5,0.0,2986531.670000004,5000.0,0.0,1.6958598726114649,0.0
2024-10-20 04:15:00,319.127,254.5,747.725,3.8186862,3.55,1.0,0.0,244.50211058088948,34.095889419110534,0.0,532.391094948155,319.127,0.0,532.5,150.0,1.0,577.5,532.5,150.0,278.0,0.0,2986754.070000004,5000.0,0.0,2.092337917485265,0.0
2024-10-20 04:30:00,312.498,299.25,747.725,3.8186862,3.55,1.0,0.0,244.50211058088948,40.72488941911055,0.0,571.07973989631,312.498,0.0,532.5,150.0,1.0,577.5,532.5,150.0,233.25,0.0,2986940.670000004,5000.0,0.0,1.7794486215538847,0.0
2024-10-20 04:45:00,272.933,304.25,747.725,3.8186862,3.55,1.0,0.0,244.50211058088948,80.28988941911055,0.0,647.355134844465,272.933,0.0,532.5,150.0,1.0,577.5,532.5,150.0,228.25,0.0,2987123.270000004,5000.0,0.0,1.7502054231717337,0.0
2024-10-20 05:00:00,275.314,453.5,737.725,4.0217478,3.55,1.0,0.0,244.50211058088948,67.90888941911052,0.0,711.86857979262,275.314,0.0,532.5,150.0,1.0,577.5,532.5,150.0,79.0,0.0,2987186.4700000044,5000.0,0.0,1.1742006615214995,0.0
2024-10-20 05:15:00,279.37,395.25,747.825,4.0217478,3.55,1.0,0.0,244.50211058088948,73.95288941911056,0.0,782.123824740775,279.37,0.0,532.5,150.0,1.0,577.5,532.5,150.0,137.25,0.0,2987296.270000004,5000.0,0.0,1.3472485768500948,0.0
2024-10-20 05:30:00,294.933,360.0,747.9,4.0217478,3.55,1.0,0.0,244.50211058088948,58.464889419110506,0.0,837.66546968893,294.933,0.0,532.5,150.0,1.0,577.5,532.5,150.0,172.5,0.0,2987434.270000004,5000.0,0.0,1.4791666666666667,0.0
2024-10-20 05:45:00,298.242,383.25,747.9,4.0217478,3.55,1.0,0.0,244.50211058088948,55.15588941911048,0.0,890.0635646370849,298.242,0.0,532.5,150.0,1.0,577.5,532.5,150.0,149.25,0.0,2987553.670000004,5000.0,0.0,1.3894324853228963,0.0
2024-10-20 06:00:00,291.774,504.5,737.9,4.7390441,3.55,1.0,0.0,244.50211058088948,51.6238894191105,0.0,939.1062595852399,291.774,0.0,532.5,150.0,1.0,577.5,532.5,150.0,28.0,0.0,2987576.070000004,5000.0,0.0,1.0555004955401388,0.0
2024-10-20 06:15:00,309.605,540.75,747.9,4.7390441,3.55,1.0,0.0,244.50211058088948,43.79288941911048,0.0,980.7095045333948,309.605,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,8.25,2987567.820000004,5000.0,0.0,0.984743411927878,0.015256588072122053
2024-10-20 06:30:00,309.497,467.5,747.675,4.7390441,3.55,1.0,0.0,244.50211058088948,43.67588941911046,0.0,1022.2015994815497,309.497,0.0,532.5,150.0,1.0,577.5,532.5,150.0,65.0,0.0,2987619.820000004,5000.0,0.0,1.13903743315508,0.0
2024-10-20 06:45:00,324.631,474.5,747.725,4.7390441,3.55,1.0,0.0,244.50211058088948,28.591889419110572,0.0,1049.3638944297047,324.631,0.0,532.5,150.0,1.0,577.5,532.5,150.0,58.0,0.0,2987666.220000004,5000.0,0.0,1.1222339304531086,0.0
2024-10-20 07:00:00,320.41,484.5,727.725,5.8163987,3.55,1.0,0.0,244.50211058088948,12.812889419110519,0.0,1061.5361393778596,320.41,0.0,532.5,150.0,1.0,577.5,532.5,150.0,48.0,0.0,2987704.620000004,5000.0,0.0,1.0990712074303406,0.0
2024-10-20 07:15:00,340.188,433.5,757.7,5.8163987,3.55,1.0,0.0,244.50211058088948,23.00988941911058,0.0,1083.3955343260147,340.188,0.0,532.5,150.0,1.0,577.5,532.5,150.0,99.0,0.0,2987783.820000004,5000.0,0.0,1.2283737024221453,0.0
2024-10-20 07:30:00,325.031,502.5,737.725,5.8163987,3.55,1.0,0.0,244.50211058088948,18.191889419110538,0.0,1100.6778292741697,325.031,0.0,532.5,150.0,1.0,577.5,532.5,150.0,30.0,0.0,2987807.820000004,5000.0,0.0,1.0597014925373134,0.0
2024-10-20 07:45:00,346.287,496.0,757.725,5.8163987,3.55,1.0,0.0,244.50211058088948,16.935889419110566,0.0,1116.7669242223246,346.287,0.0,532.5,150.0,1.0,577.5,532.5,150.0,36.5,0.0,2987837.020000004,5000.0,0.0,1.0735887096774193,0.0
2024-10-20 08:00:00,306.377,486.25,727.725,5.9292107,3.55,1.0,0.0,244.50211058088948,26.845889419110534,0.0,1142.2705191704797,306.377,0.0,532.5,150.0,1.0,577.5,532.5,150.0,46.25,0.0,2987874.020000004,5000.0,0.0,1.095115681233933,0.0
2024-10-20 08:15:00,349.67,538.0,757.9,5.9292107,3.55,1.0,0.0,244.50211058088948,13.727889419110483,0.0,1155.3120141186346,349.67,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,5.5,2987868.520000004,5000.0,0.0,0.9897769516728625,0.010223048327137546
2024-10-20 08:30:00,328.844,529.5,737.9,5.9292107,3.55,1.0,0.0,244.50211058088948,14.553889419110504,0.0,1169.1382090667896,328.844,0.0,532.5,150.0,1.0,577.5,532.5,150.0,3.0,0.0,2987870.920000004,5000.0,0.0,1.0056657223796035,0.0
2024-10-20 08:45:00,341.906,512.25,737.9,5.9292107,3.55,1.0,0.0,244.50211058088948,1.4918894191104926,0.0,1170.5555040149445,341.906,0.0,532.5,150.0,1.0,577.5,532.5,150.0,20.25,0.0,2987887.1200000043,5000.0,0.0,1.0395314787701317,0.0
2024-10-20 09:00:00,362.826,531.75,747.925,3.4482868,3.55,1.0,0.0,244.50211058088948,0.0,9.89801113777847,1160.657492877166,362.826,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.75,0.0,2987887.7200000044,5000.0,0.0,1.001410437235543,0.0
2024-10-20 09:15:00,395.05,590.75,747.75,3.4482868,3.55,1.0,0.0,244.50211058088948,0.0,44.0022216640942,1116.655271213072,395.05,0.0,532.5,150.0,1.0,577.5,532.5,150.0,0.0,58.25,2987829.4700000044,5000.0,0.0,0.9013965298349556,0.09860347016504444
2024-10-20 09:30:00,379.805,471.0,747.75,3.4482868,3.55,1.0,0.0,244.50211058088948,0.0,27.954853243041565,1088.7004179700305,379.805,0.0,532.5,150.0,1.0,577.5,532.5,150.0,61.5,0.0,2987878.6700000046,5000.0,0.0,1.1305732484076434,0.0
2024-10-20 09:45:00,391.591,459.0,737.725,3.4482868,3.55,1.0,0.0,244.50211058088948,0.0,50.9138006114626,1037.7866173585678,391.591,0.0,532.5,150.0,1.0,577.5,532.5,150.0,73.5,0.0,2987937.4700000044,5000.0,0.0,1.1601307189542485,0.0
2024-10-20 10:00:00,381.252,477.5,747.75,1.6799587,3.55,1.0,0.0,244.50211058088948,0.0,29.47801113777841,1008.3086062207894,381.252,0.0,532.5,150.0,1.0,577.5,532.5,150.0,55.0,0.0,2987981.4700000044,5000.0,0.0,1.1151832460732984,0.0
2024-10-20 10:15:00,404.295,463.5,747.75,1.6799587,3.55,1.0,0.0,244.50211058088948,0.0,53.73380061146263,954.5748056093269,404.295,0.0,532.5,150.0,1.0,577.5,532.5,150.0,69.0,0.0,2988036.6700000046,5000.0,0.0,1.1488673139158576,0.0
2024-10-20 10:30:00,386.882,512.5,747.725,1.6799587,3.55,1.0,0.0,244.50211058088948,0.0,35.43064271672575,919.1441628926011,386.882,0.0,532.5,150.0,1.0,577.5,532.5,150.0,20.0,0.0,2988052.6700000046,5000.0,0.0,1.0390243902439025,0.0
2024-10-20 10:45:00,382.474,440.75,727.75,1.6799587,3.55,1.0,0.0,244.50211058088948,0.0,51.81695850619944,867.3272043864017,382.474,0.0,532.5,150.0,1.0,577.5,532.5,150.0,91.75,0.0,2988126.0700000045,5000.0,0.0,1.2081678956324446,0.0
2024-10-20 11:00:00,367.104,410.75,757.925,0.3149335,3.55,1.0,0.0,0.0,240.82099999999997,0.0,1096.1071543864016,367.104,0.0,532.5,150.0,1.0,577.5,532.5,150.0,121.75,0.0,2988223.4700000044,5000.0,0.0,1.2964090079123554,0.0
2024-10-20 11:15:00,390.072,395.75,737.9,0.3149335,3.55,1.0,0.0,0.0,197.82799999999997,0.0,1284.0437543864016,390.072,0.0,532.5,150.0,1.0,577.5,532.5,150.0,136.75,0.0,2988332.8700000043,5000.0,0.0,1.3455464308275427,0.0
2024-10-20 11:30:00,350.258,373.0,727.925,0.3149335,3.55,1.0,0.0,0.0,227.66699999999997,0.0,1500.3274043864017,350.258,0.0,532.5,150.0,1.0,577.5,532.5,150.0,159.5,0.0,2988460.4700000044,5000.0,0.0,1.4276139410187667,0.0
2024-10-20 11:45:00,386.377,378.75,697.925,0.3149335,3.55,1.0,0.0,118.82925072004925,42.7187492799507,0.0,1540.9102162023548,386.377,0.0,532.5,150.0,1.0,577.5,532.5,150.0,153.75,0.0,2988583.4700000044,5000.0,0.0,1.4059405940594059,0.0
2024-10-20 12:00:00,371.803,345.25,657.8,0.0601664,3.55,1.0,244.50211058088948,0.0,380.49911058088946,0.0,1902.3843712541998,371.803,0.0,532.5,150.0,1.0,577.5,532.5,150.0,187.25,0.0,2988733.270000004,5000.0,0.0,1.5423606082548877,0.0
2024-10-20 12:15:00,401.162,394.0,567.75,0.0601664,3.55,1.0,244.50211058088948,0.0,261.0901105808895,0.0,2150.4199763060446,401.162,0.0,532.5,150.0,1.0,577.5,532.5,150.0,138.5,0.0,2988844.070000004,5000.0,0.0,1.351522842639594,0.0
2024-10-20 12:30:00,404.256,368.25,447.75,0.0601664,3.55,1.0,244.50211058088948,0.0,137.9961105808895,0.0,2281.5162813578895,404.256,0.0,532.5,150.0,1.0,577.5,532.5,150.0,164.25,0.0,2988975.470000004,5000.0,0.0,1.4460285132382893,0.0
2024-10-20 12:45:00,415.874,352.0,327.75,0.0601664,3.55,1.0,244.50211058088948,0.0,6.378110580889455,0.0,2287.5754864097344,327.75,0.0,532.5,150.0,1.0,577.5,532.5,150.0,180.5,0.0,2989119.870000004,5000.0,0.0,1.5127840909090908,0.0
2024-10-20 13:00:00,421.032,337.25,337.725,-0.2698087,3.55,1.0,244.50211058088948,0.0,11.19511058088952,0.0,2298.2108414615795,337.725,0.0,532.5,150.0,1.0,577.5,532.5,150.0,195.25,0.0,2989276.070000004,5000.0,0.0,1.5789473684210527,0.0
2024-10-20 13:15:00,444.818,383.5,417.75,-0.2698087,3.55,1.0,244.50211058088948,0.0,67.4341105808895,0.0,2362.2732465134245,417.75,0.0,532.5,150.0,1.0,577.5,532.5,150.0,149.0,0.0,2989395.270000004,5000.0,0.0,1.3885267275097783,0.0
2024-10-20 13:30:00,453.791,349.25,407.725,-0.2698087,3.55,1.0,244.50211058088948,0.0,48.436110580889505,0.0,2408.2875515652695,407.725,0.0,532.5,150.0,1.0,577.5,532.5,150.0,183.25,0.0,2989541.8700000043,5000.0,0.0,1.5246957766642806,0.0
2024-10-20 13:45:00,444.97,298.75,357.875,-0.2698087,3.55,1.0,244.50211058088948,0.0,7.4071105808894515,0.0,2415.3243066171144,357.875,0.0,532.5,150.0,1.0,577.5,532.5,150.0,233.75,0.0,2989728.8700000043,5000.0,0.0,1.782426778242678,0.0
2024-10-20 14:00:00,400.033,314.5,287.9,-0.3158736,3.55,1.0,244.50211058088948,0.0,0.0,18.558830967484802,2396.7654756496295,287.9,0.0,532.5,150.0,1.0,577.5,532.5,150.0,218.0,0.0,2989903.270000004,5000.0,0.0,1.6931637519872813,0.0
2024-10-20 14:15:00,388.491,317.5,287.925,-0.3158736,3.55,1.0,244.50211058088948,0.0,0.0,6.383041493800522,2390.382434155829,287.925,0.0,532.5,150.0,1.0,577.5,532.5,150.0,215.0,0.0,2990075.270000004,5000.0,0.0,1.6771653543307086,0.0
2024-10-20 14:30:00,378.1,336.0,297.9,-0.3158736,3.55,1.0,244.50211058088948,0.0,14.302110580889433,0.0,2403.969439207674,297.9,0.0,532.5,150.0,1.0,577.5,532.5,150.0,196.5,0.0,2990232.4700000044,5000.0,0.0,1.5848214285714286,0.0
2024-10-20 14:45:00,337.074,315.5,277.925,-0.3158736,3.55,1.0,244.50211058088948,0.0,35.35311058088948,0.0,2437.554894259519,277.925,0.0,532.5,150.0,1.0,577.5,532.5,150.0,217.0,0.0,2990406.0700000045,5000.0,0.0,1.687797147385103,0.0
2024-10-20 15:00:00,325.583,297.0,237.75,-0.0047005,3.55,1.0,244.50211058088948,0.0,6.669110580889452,0.0,2443.8905493113643,237.75,0.0,532.5,150.0,1.0,577.5,532.5,150.0,235.5,0.0,2990594.4700000044,5000.0,0.0,1.792929292929293,0.0
2024-10-20 15:15:00,343.681,324.75,247.75,-0.0047005,3.55,1.0,244.50211058088948,0.0,0.0,1.5040941253794784,2442.3864551859847,247.75,0.0,532.5,150.0,1.0,577.5,532.5,150.0,207.75,0.0,2990760.6700000046,5000.0,0.0,1.6397228637413395,0.0
2024-10-20 15:30:00,332.8,278.75,297.75,-0.0047005,3.55,1.0,244.50211058088948,0.0,59.45211058088947,0.0,2498.8659602378298,297.75,0.0,532.5,150.0,1.0,577.5,532.5,150.0,253.75,0.0,2990963.6700000046,5000.0,0.0,1.9103139013452914,0.0
2024-10-20 15:45:00,325.402,240.5,447.75,-0.0047005,3.55,1.0,244.50211058088948,0.0,216.8501105808895,0.0,2704.873565289675,325.402,0.0,532.5,150.0,1.0,577.5,532.5,150.0,292.0,0.0,2991197.2700000047,5000.0,0.0,2.214137214137214,0.0
2024-10-20 16:00:00,347.33,255.0,647.75,1.3509237,3.55,1.0,0.0,244.50211058088948,0.0,99.0338006114626,2605.8397646782123,347.33,0.0,532.5,150.0,1.0,577.5,532.5,150.0,277.5,0.0,2991419.2700000047,5000.0,0.0,2.088235294117647,0.0
2024-10-20 16:15:00,337.957,319.25,737.775,1.3509237,3.55,1.0,0.0,244.50211058088948,5.315889419110505,0.0,2610.889859626367,337.957,0.0,532.5,150.0,1.0,577.5,532.5,150.0,213.25,0.0,2991589.870000005,5000.0,0.0,1.6679718089271731,0.0
2024-10-20 16:30:00,359.832,312.75,757.75,1.3509237,3.55,1.0,0.0,244.50211058088948,3.4158894191105276,0.0,2614.134954574522,359.832,0.0,532.5,150.0,1.0,577.5,532.5,150.0,219.75,0.0,2991765.6700000046,5000.0,0.0,1.7026378896882495,0.0
2024-10-20 16:45:00,368.082,309.25,737.775,1.3509237,3.55,1.0,0.0,244.50211058088948,0.0,26.114853243041576,2588.0201013314804,368.082,0.0,532.5,150.0,1.0,577.5,532.5,150.0,223.25,0.0,2991944.2700000047,5000.0,0.0,1.7219078415521423,0.0
2024-10-20 17:00:00,352.054,341.0,737.75,6.0627049,3.55,1.0,0.0,244.50211058088948,0.0,9.269590085146792,2578.7505112463336,352.054,0.0,532.5,150.0,1.0,577.5,532.5,150.0,191.5,0.0,2992097.470000005,5000.0,0.0,1.56158357771261,0.0
2024-10-20 17:15:00,388.888,353.0,727.85,6.0627049,3.55,1.0,0.0,244.50211058088948,0.0,58.46327429567309,2520.2872369506604,388.888,0.0,532.5,150.0,1.0,577.5,532.5,150.0,179.5,0.0,2992241.070000005,5000.0,0.0,1.5084985835694051,0.0
2024-10-20 17:30:00,383.154,322.5,757.9,6.0627049,3.55,1.0,0.0,244.50211058088948,0.0,20.795905874620527,2499.49133107604,383.154,0.0,532.5,150.0,1.0,577.5,532.5,150.0,210.0,0.0,2992409.070000005,5000.0,0.0,1.6511627906976745,0.0
2024-10-20 17:45:00,431.4,377.5,737.925,6.0627049,3.55,1.0,0.0,244.50211058088948,0.0,92.60748482198895,2406.8838462540507,431.4,0.0,532.5,150.0,1.0,577.5,532.5,150.0,155.0,0.0,2992533.070000005,5000.0,0.0,1.4105960264900663,0.0
2024-10-20 18:00:00,416.351,373.25,757.925,7.0028049,3.55,1.0,0.0,244.50211058088948,0.0,55.71380061146266,2351.170045642588,416.351,0.0,532.5,150.0,1.0,577.5,532.5,150.0,159.25,0.0,2992660.470000005,5000.0,0.0,1.4266577361018085,0.0
2024-10-20 18:15:00,443.837,355.5,737.925,7.0028049,3.55,1.0,0.0,244.50211058088948,0.0,105.6990637693574,2245.4709818732304,443.837,0.0,532.5,150.0,1.0,577.5,532.5,150.0,177.0,0.0,2992802.070000005,5000.0,0.0,1.4978902953586497,0.0
2024-10-20 18:30:00,419.357,376.5,747.7,7.0028049,3.55,1.0,0.0,244.50211058088948,0.0,69.64116903251522,2175.829812840715,419.357,0.0,532.5,150.0,1.0,577.5,532.5,150.0,156.0,0.0,2992926.870000005,5000.0,0.0,1.4143426294820718,0.0
2024-10-20 18:45:00,470.921,334.5,737.75,7.0028049,3.55,1.0,0.0,244.50211058088948,0.0,134.39274797988367,2041.4370648608315,470.921,0.0,532.5,150.0,1.0,577.5,532.5,150.0,198.0,0.0,2993085.2700000047,5000.0,0.0,1.5919282511210762,0.0
2024-10-20 19:00:00,471.412,364.0,757.75,6.2996101,3.55,1.0,0.0,244.50211058088948,0.0,113.85695850619943,1927.580106354632,471.412,0.0,532.5,150.0,1.0,577.5,532.5,150.0,168.5,0.0,2993220.0700000045,5000.0,0.0,1.4629120879120878,0.0
2024-10-20 19:15:00,495.804,341.75,737.775,6.2996101,3.55,1.0,0.0,244.50211058088948,0.0,160.55906376935735,1767.0210425852747,495.804,0.0,532.5,150.0,1.0,577.5,532.5,150.0,190.75,0.0,2993372.6700000046,5000.0,0.0,1.5581565471836138,0.0
2024-10-20 19:30:00,441.202,332.5,747.75,6.2996101,3.55,1.0,0.0,244.50211058088948,0.0,92.45169534830471,1674.56934723697,441.202,0.0,532.05625,149.875,1.0,577.5,532.05625,149.875,199.55624999999998,0.0,2993532.3150000046,5000.0,0.0,1.6001691729323309,0.0
2024-10-20 19:45:00,480.271,436.25,737.75,6.2996101,3.55,1.0,0.0,244.50211058088948,0.0,143.97169534830473,1530.5976518886653,480.271,0.0,531.6125,149.75,1.0,577.5,531.6125,149.75,95.36249999999995,0.0,2993608.6050000046,5000.0,0.0,1.218595988538682,0.0
2024-10-20 20:00:00,451.866,383.5,757.75,5.3472888,3.55,1.0,0.0,244.50211058088948,0.0,92.88748482198892,1437.7101670666764,451.866,0.0,531.1687499999999,149.625,1.0,577.5,531.1687499999999,149.625,147.66874999999993,0.0,2993726.7400000044,5000.0,0.0,1.3850554106910038,0.0
2024-10-20 20:15:00,471.071,367.25,737.725,5.3472888,3.55,1.0,0.0,244.50211058088948,0.0,134.05064271672578,1303.6595238095238,471.071,0.0,530.725,149.5,1.0,577.5,530.725,149.5,163.47500000000002,0.0,2993857.520000004,5000.0,0.0,1.4451327433628318,0.0
2024-10-20 20:30:00,407.736,389.5,747.75,5.3472888,3.55,1.0,0.0,244.50211058088948,0.0,56.698011137778394,1246.9615132121721,407.736,0.0,530.28125,149.375,1.0,577.5,530.28125,149.375,140.78125,0.0,2993970.145000004,5000.0,0.0,1.361440949935815,0.0
2024-10-20 20:45:00,427.438,462.5,737.775,5.3472888,3.55,1.0,0.0,244.50211058088948,0.0,87.80537955883105,1159.1561336533412,427.438,0.0,529.8375,149.25,1.0,577.5,529.8375,149.25,67.33749999999998,0.0,2994024.0150000043,5000.0,0.0,1.1455945945945945,0.0
2024-10-20 21:00:00,407.129,449.5,767.9,4.51248,3.55,1.0,0.0,244.50211058088948,0.0,34.58537955883108,1124.57075409451,407.129,0.0,529.39375,149.125,1.0,577.5,529.39375,149.125,79.89374999999995,0.0,2994087.9300000044,5000.0,0.0,1.1777391546162401,0.0
2024-10-20 21:15:00,449.906,430.5,747.9,4.51248,3.55,1.0,0.0,244.50211058088948,0.0,100.5348532430416,1024.0359008514683,449.906,0.0,528.95,149.0,1.0,577.5,528.95,149.0,98.45,0.0,2994166.690000004,5000.0,0.0,1.2286875725900117,0.0
2024-10-20 21:30:00,422.741,411.0,747.9,4.51248,3.55,1.0,0.0,244.50211058088948,0.0,71.80853745356788,952.2273633979004,422.741,0.0,528.50625,148.875,1.0,577.5,528.50625,148.875,117.50625000000002,0.0,2994260.695000004,5000.0,0.0,1.2859032846715328,0.0
2024-10-20 21:45:00,404.647,428.25,737.9,4.51248,3.55,1.0,0.0,244.50211058088948,0.0,63.156958506199466,889.070404891701,404.647,0.0,528.0625,148.75,1.0,577.5,528.0625,148.75,99.8125,0.0,2994340.545000004,5000.0,0.0,1.2330706363105663,0.0
2024-10-20 22:00:00,387.281,360.0,747.725,1.5690269,3.55,1.0,0.0,244.50211058088948,0.0,34.40327429567312,854.6671305960278,387.281,0.0,527.61875,148.625,1.0,577.5,527.61875,148.625,167.61874999999998,0.0,2994474.6400000043,5000.0,0.0,1.4656076388888888,0.0
2024-10-20 22:15:00,414.784,293.5,747.775,1.5690269,3.55,1.0,0.0,244.50211058088948,0.0,63.16959008514684,791.497540510881,414.784,0.0,527.175,148.5,1.0,577.5,527.175,148.5,233.67499999999995,0.0,2994661.5800000043,5000.0,0.0,1.7961669505962519,0.0
2024-10-20 22:30:00,394.685,279.25,747.75,1.5690269,3.55,1.0,0.0,244.50211058088948,0.0,41.90748482198893,749.5900556888921,394.685,0.0,526.7312499999999,148.375,1.0,577.5,526.7312499999999,148.375,247.48124999999993,0.0,2994859.565000004,5000.0,0.0,1.8862354521038494,0.0
2024-10-20 22:45:00,420.298,277.0,737.75,1.5690269,3.55,1.0,0.0,244.50211058088948,0.0,79.26327429567314,670.326781393219,420.298,0.0,526.2875,148.25,1.0,577.5,526.2875,148.25,249.28750000000002,0.0,2995058.9950000043,5000.0,0.0,1.8999548736462095,0.0
2024-10-20 23:00:00,405.202,296.25,747.75,0.5762813,3.55,1.0,0.0,244.50211058088948,0.0,52.71485324304156,617.6119281501774,405.202,0.0,525.84375,148.125,1.0,577.5,525.84375,148.125,229.59375,0.0,2995242.670000004,5000.0,0.0,1.775,0.0
2024-10-20 23:15:00,421.744,228.75,747.725,0.5762813,3.55,1.0,0.0,244.50211058088948,0.0,70.02222222222223,547.5897064860832,421.744,0.0,525.4,148.0,1.0,577.5,525.4,148.0,296.65,0.0,2995479.990000004,5000.0,0.0,2.2968306010928963,0.0
