DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-10-20 23:30:00,389.569,213.25,747.75,0.5762813,3.55,1.0,0.0,244.50211058088948,0.0,35.995905874620526,511.5938006114626,389.569,0.0,524.95625,147.875,1.0,577.5,524.95625,147.875,311.70624999999995,0.0,2995729.355000004,5000.0,0.0,2.4616940211019926,0.0
2024-10-20 23:45:00,366.487,237.75,747.725,0.5762813,3.55,1.0,0.0,244.50211058088948,0.0,11.59380061146261,500.0,366.487,0.0,524.5124999999999,147.75,1.0,577.5,524.5124999999999,147.75,286.76249999999993,0.0,2995958.7650000043,5000.0,0.0,2.2061514195583594,0.0
2024-10-21 00:00:00,357.051,199.75,737.725,-0.048776,3.55,1.0,244.50211058088948,0.0,477.5511105808895,0.0,953.6735550518449,357.051,0.0,524.06875,147.625,1.0,577.5,524.06875,147.625,324.31875,0.0,2996218.2200000044,5000.0,0.0,2.6236232790988736,0.0
2024-10-21 00:15:00,390.302,217.25,747.9,-0.048776,3.55,1.0,244.50211058088948,0.0,454.60011058088946,0.0,1385.54366010369,390.302,0.0,523.625,147.5,1.0,577.5,523.625,147.5,306.375,0.0,2996463.3200000045,5000.0,0.0,2.4102416570771,0.0
2024-10-21 00:30:00,365.02,205.25,747.9,-0.048776,3.55,1.0,244.50211058088948,0.0,480.0071105808895,0.0,1841.550415155535,365.02,0.0,523.18125,147.375,1.0,577.5,523.18125,147.375,317.93125,0.0,2996717.6650000047,5000.0,0.0,2.5489951278928134,0.0
2024-10-21 00:45:00,338.954,225.5,747.9,-0.048776,3.55,1.0,244.50211058088948,0.0,506.1981105808894,0.0,2322.4386202073797,338.954,0.0,522.7375,147.25,1.0,577.5,522.7375,147.25,297.23749999999995,0.0,2996955.4550000047,5000.0,0.0,2.3181263858093124,0.0
2024-10-21 01:00:00,292.471,224.75,737.925,0.045024,3.55,1.0,244.50211058088948,0.0,542.8311105808895,0.0,2838.128175259225,292.471,0.0,522.2937499999999,147.125,1.0,577.5,522.2937499999999,147.125,297.54374999999993,0.0,2997193.490000005,5000.0,0.0,2.3238876529477195,0.0
2024-10-21 01:15:00,271.451,224.25,737.8,0.045024,3.55,1.0,244.50211058088948,0.0,563.8511105808894,0.0,3373.7867303110697,271.451,0.0,521.85,147.0,1.0,577.5,521.85,147.0,297.6,0.0,2997431.570000005,5000.0,0.0,2.3270903010033446,0.0
2024-10-21 01:30:00,263.034,231.25,757.725,0.045024,3.55,1.0,244.50211058088948,0.0,592.3181105808895,0.0,3936.4889353629146,263.034,0.0,521.40625,146.875,1.0,577.5,521.40625,146.875,290.15625,0.0,2997663.695000005,5000.0,0.0,2.2547297297297297,0.0
2024-10-21 01:45:00,307.352,212.0,737.725,0.045024,3.55,1.0,244.50211058088948,0.0,528.1251105808896,0.0,4438.20779041476,307.352,0.0,520.9625,146.75,1.0,577.5,520.9625,146.75,308.9625,0.0,2997910.865000005,5000.0,0.0,2.457370283018868,0.0
2024-10-21 02:00:00,302.261,250.0,757.75,0.0,3.55,1.0,244.50211058088948,0.0,553.3661105808894,0.0,4963.905595466605,302.261,0.0,520.51875,146.625,1.0,577.5,520.51875,146.625,270.51874999999995,0.0,2998127.280000005,5000.0,0.0,2.0820749999999997,0.0
2024-10-21 02:15:00,348.884,310.75,727.725,0.0,3.55,1.0,244.50211058088948,0.0,476.8431105808895,0.0,5416.90655051845,348.884,0.0,520.0749999999999,146.5,1.0,577.5,520.0749999999999,146.5,209.32499999999993,0.0,2998294.740000005,5000.0,0.0,1.673612228479485,0.0
2024-10-21 02:30:00,403.088,272.5,757.725,0.0,3.55,1.0,244.50211058088948,0.0,452.76411058088945,0.0,5847.032455570295,403.088,0.0,519.63125,146.375,1.0,577.5,519.63125,146.375,247.13125000000002,0.0,2998492.445000005,5000.0,0.0,1.9069036697247708,0.0
2024-10-21 02:45:00,383.65,273.0,737.725,0.0,3.55,1.0,244.50211058088948,0.0,452.32711058088955,0.0,6276.7432106221395,383.65,0.0,519.1875,146.25,1.0,577.5,519.1875,146.25,246.1875,0.0,2998689.395000005,5000.0,0.0,1.9017857142857142,0.0
2024-10-21 03:00:00,360.704,369.0,757.75,-0.008442,3.55,1.0,244.50211058088948,0.0,495.42311058088944,0.0,6747.395165673985,360.704,0.0,518.74375,146.125,1.0,577.5,518.74375,146.125,149.74374999999998,0.0,2998809.190000005,5000.0,0.0,1.4058096205962058,0.0
2024-10-21 03:15:00,419.282,288.5,737.725,-0.008442,3.55,1.0,244.50211058088948,0.0,416.9451105808895,0.0,7143.493020725829,419.282,0.0,518.3,146.0,1.0,577.5,518.3,146.0,229.8,0.0,2998993.030000005,5000.0,0.0,1.796533795493934,0.0
2024-10-21 03:30:00,456.04,292.5,747.875,-0.008442,3.55,1.0,244.50211058088948,0.0,390.46211058088943,0.0,7514.432025777674,456.04,0.0,517.8562499999999,145.875,1.0,577.5,517.8562499999999,145.875,225.35624999999993,0.0,2999173.315000005,5000.0,0.0,1.7704487179487176,0.0
2024-10-21 03:45:00,435.677,303.0,737.925,-0.008442,3.55,1.0,244.50211058088948,0.0,401.00011058088944,0.0,7895.382130829519,435.677,0.0,517.4125,145.75,1.0,577.5,517.4125,145.75,214.41250000000002,0.0,2999344.845000005,5000.0,0.0,1.7076320132013203,0.0
2024-10-21 04:00:00,404.866,353.5,757.9,0.109746,3.55,1.0,106.97366239386542,0.0,314.3826623938654,0.0,8194.045660103691,404.866,0.0,516.96875,145.625,1.0,577.5,516.96875,145.625,163.46875,0.0,2999475.620000005,5000.0,0.0,1.46242927864215,0.0
2024-10-21 04:15:00,367.399,342.75,737.9,0.109746,3.55,1.0,0.0,0.0,225.00099999999998,0.0,8407.79661010369,367.399,0.0,516.525,145.5,1.0,577.5,516.525,145.5,173.77499999999998,0.0,2999614.640000005,5000.0,0.0,1.5070021881838074,0.0
2024-10-21 04:30:00,345.313,377.0,747.75,0.109746,3.55,1.0,244.50211058088948,0.0,501.5641105808895,0.0,8884.282515155535,345.313,0.0,516.08125,145.375,1.0,577.5,516.08125,145.375,139.08124999999995,0.0,2999725.905000005,5000.0,0.0,1.3689157824933686,0.0
2024-10-21 04:45:00,346.948,366.5,737.725,0.109746,3.55,1.0,244.50211058088948,0.0,490.02911058088955,0.0,9349.81017020738,346.948,0.0,515.6374999999999,145.25,1.0,577.5,515.6374999999999,145.25,149.13749999999993,0.0,2999845.215000005,5000.0,0.0,1.4069236016371076,0.0
2024-10-21 05:00:00,323.302,437.25,747.725,2.556988,3.55,1.0,0.0,244.50211058088948,34.79588941911052,0.0,9382.866265155535,323.302,0.0,515.19375,145.125,1.0,577.5,515.19375,145.125,77.94375000000002,0.0,2999907.570000005,5000.0,0.0,1.1782590051457977,0.0
2024-10-21 05:15:00,304.274,492.75,747.725,2.556988,3.55,1.0,0.0,244.50211058088948,53.94888941911054,0.0,9434.11771010369,304.274,0.0,514.75,145.0,1.0,577.5,514.75,145.0,22.0,0.0,2999925.170000005,5000.0,0.0,1.0446473871131405,0.0
2024-10-21 05:30:00,308.169,430.0,747.75,2.556988,3.55,1.0,0.0,244.50211058088948,50.20388941911054,0.0,9481.811405051845,308.169,0.0,514.30625,144.875,1.0,577.5,514.30625,144.875,84.30624999999998,0.0,2999992.615000005,5000.0,0.0,1.196061046511628,0.0
2024-10-21 05:45:00,329.327,478.5,737.725,2.556988,3.55,1.0,0.0,244.50211058088948,19.145889419110546,0.0,9500.0,329.327,0.0,513.8625,144.75,1.0,577.5,513.8625,144.75,35.362499999999955,0.0,3000020.905000005,5000.0,0.0,1.0739028213166144,0.0
2024-10-21 06:00:00,366.207,606.0,747.725,6.81457,3.55,1.0,0.0,236.89300000000003,0.0,0.0,9500.0,366.207,0.0,513.4187499999999,144.625,1.0,577.5,513.4187499999999,144.625,0.0,92.58125000000007,2999928.323750005,5000.0,0.0,0.8472256600660065,0.1527743399339935
2024-10-21 06:15:00,418.293,609.25,747.725,6.81457,3.55,1.0,0.0,184.93200000000002,0.0,0.0,9500.0,418.293,0.0,512.975,144.5,1.0,577.5,512.975,144.5,0.0,96.27499999999998,2999832.048750005,5000.0,0.0,0.8419778416085352,0.15802215839146488
2024-10-21 06:30:00,426.518,653.75,747.825,6.81457,3.55,1.0,67.5701105808894,244.50211058088948,0.0,0.0,9500.0,426.518,0.0,512.53125,144.375,1.0,577.5,512.53125,144.375,0.0,141.21875,2999690.830000005,5000.0,0.0,0.7839866156787763,0.21601338432122372
2024-10-21 06:45:00,421.907,622.75,737.9,6.81457,3.55,1.0,0.0,171.743,0.0,0.0,9500.0,421.907,0.0,512.0875,144.25,1.0,577.5,512.0875,144.25,0.0,110.66250000000002,2999580.167500005,5000.0,0.0,0.8223002810116419,0.17769971898835812
2024-10-21 07:00:00,444.508,565.25,747.9,8.80313,3.55,1.0,0.0,244.50211058088948,0.0,89.72116903251525,9410.278830967485,0.0,0.0,511.64374999999995,144.125,1.0,577.5,511.64374999999995,144.125,0.0,53.606250000000045,2999526.561250005,5000.0,0.0,0.9051636444051304,0.09483635559486961
2024-10-21 07:15:00,480.912,635.25,747.9,8.80313,3.55,1.0,0.0,244.50211058088948,0.0,127.90959008514683,9282.369240882339,0.0,0.0,511.2,144.0,1.0,577.5,511.2,144.0,0.0,124.05,2999402.511250005,5000.0,0.0,0.8047225501770956,0.19527744982290438
2024-10-21 07:30:00,451.714,566.75,747.9,8.80313,3.55,1.0,0.0,244.50211058088948,0.0,97.04327429567316,9185.325966586666,0.0,0.0,510.75624999999997,143.875,1.0,577.5,510.75624999999997,143.875,0.0,55.993750000000034,2999346.517500005,5000.0,0.0,0.9012020291133657,0.09879797088663438
2024-10-21 07:45:00,463.02,670.75,747.675,8.80313,3.55,1.0,0.0,244.50211058088948,0.0,109.04959008514686,9076.276376501519,0.0,0.0,510.3125,143.75,1.0,577.5,510.3125,143.75,0.0,160.4375,2999186.080000005,5000.0,0.0,0.7608087961237421,0.23919120387625792
2024-10-21 08:00:00,468.905,725.5,737.725,9.574166,3.55,1.0,0.0,244.50211058088948,0.0,125.58643219040994,8950.689944311109,0.0,0.0,509.86875,143.625,1.0,577.5,509.86875,143.625,0.0,215.63125000000002,2998970.448750005,5000.0,0.0,0.7027825637491385,0.2972174362508615
2024-10-21 08:15:00,495.054,629.75,747.725,9.574166,3.55,1.0,0.0,244.50211058088948,0.0,142.45380061146255,8808.236143699647,0.0,0.0,509.42499999999995,143.5,1.0,577.5,509.42499999999995,143.5,0.0,120.32500000000005,2998850.123750005,5000.0,0.0,0.8089321159190154,0.1910678840809846
2024-10-21 08:30:00,483.018,609.0,747.725,9.574166,3.55,1.0,0.0,244.50211058088948,0.0,129.65274797988363,8678.583395719763,0.0,0.0,508.98125,143.375,1.0,577.5,508.98125,143.375,0.0,100.01875000000001,2998750.105000005,5000.0,0.0,0.8357655993431855,0.16423440065681447
2024-10-21 08:45:00,480.76,678.75,737.725,9.574166,3.55,1.0,0.0,244.50211058088948,0.0,137.67064271672575,8540.912753003036,0.0,0.0,508.53749999999997,143.25,1.0,577.5,508.53749999999997,143.25,0.0,170.21250000000003,2998579.892500005,5000.0,0.0,0.7492265193370166,0.2507734806629835
2024-10-21 09:00:00,478.496,627.5,737.725,8.776866,3.55,1.0,0.0,244.50211058088948,0.0,135.15590587462046,8405.756847128416,0.0,0.0,508.09375,143.125,1.0,577.5,508.09375,143.125,0.0,119.40625,2998460.486250005,5000.0,0.0,0.809711155378486,0.19028884462151394
2024-10-21 09:15:00,475.913,562.5,747.725,8.776866,3.55,1.0,0.0,244.50211058088948,0.0,121.77906376935734,8283.977783359058,0.0,0.0,507.65,143.0,1.0,577.5,507.65,143.0,0.0,54.85,2998405.636250005,5000.0,0.0,0.9024888888888889,0.09751111111111112
2024-10-21 09:30:00,490.013,542.0,747.725,8.776866,3.55,1.0,0.0,244.50211058088948,0.0,136.48959008514677,8147.488193273911,0.0,0.0,507.20624999999995,142.875,1.0,577.5,507.20624999999995,142.875,0.0,34.793750000000045,2998370.842500005,5000.0,0.0,0.9358048892988929,0.06419511070110709
2024-10-21 09:45:00,472.013,579.0,747.9,8.776866,3.55,1.0,0.0,244.50211058088948,0.0,117.22643219040998,8030.2617610835005,0.0,0.0,506.7625,142.75,1.0,577.5,506.7625,142.75,0.0,72.23750000000001,2998298.605000005,5000.0,0.0,0.8752374784110535,0.12476252158894648
2024-10-21 10:00:00,450.603,440.25,737.875,8.06211,3.55,1.0,0.0,244.50211058088948,0.0,105.11064271672578,7925.151118366774,0.0,0.0,506.31874999999997,142.625,1.0,577.5,506.31874999999997,142.625,66.06874999999997,0.0,2998351.460000005,5000.0,0.0,1.1500709823963655,0.0
2024-10-21 10:15:00,435.41,514.0,687.9,8.06211,3.55,1.0,0.0,244.50211058088948,0.0,141.59169534830477,7783.55942301847,0.0,0.0,505.875,142.5,1.0,577.5,505.875,142.5,0.0,8.125,2998343.335000005,5000.0,0.0,0.984192607003891,0.01580739299610895
2024-10-21 10:30:00,456.247,528.0,607.9,8.06211,3.55,1.0,0.0,244.50211058088948,0.0,247.60432692725215,7535.9550960912175,0.0,0.0,505.43125,142.375,1.0,577.5,505.43125,142.375,0.0,22.568750000000023,2998320.766250005,5000.0,0.0,0.9572561553030302,0.04274384469696974
2024-10-21 10:45:00,449.741,541.25,637.8,8.06211,3.55,1.0,0.0,244.50211058088948,0.0,209.1506427167258,7326.8044533744915,0.0,0.0,504.98749999999995,142.25,1.0,577.5,504.98749999999995,142.25,0.0,36.262500000000045,2998284.503750005,5000.0,0.0,0.9330023094688221,0.06699769053117792
2024-10-21 11:00:00,441.296,440.75,697.725,8.020838,3.55,1.0,130.19811058088945,244.50211058088948,0.0,0.0,7326.8044533744915,0.0,0.0,504.54375,142.125,1.0,577.5,504.54375,142.125,63.79374999999999,0.0,2998335.538750005,5000.0,0.0,1.1447390811117413,0.0
2024-10-21 11:15:00,455.581,396.75,707.725,8.020838,3.55,1.0,0.0,244.50211058088948,0.0,141.42959008514683,7185.374863289345,0.0,0.0,504.1,142.0,1.0,577.5,504.1,142.0,107.35,0.0,2998421.418750005,5000.0,0.0,1.2705734089477,0.0
2024-10-21 11:30:00,476.376,385.75,717.725,8.020838,3.55,1.0,145.02811058088943,244.50211058088948,0.0,0.0,7185.374863289345,0.0,0.0,503.65625,141.875,1.0,577.5,503.65625,141.875,117.90625,0.0,2998515.743750005,5000.0,0.0,1.305654569021387,0.0
2024-10-21 11:45:00,486.057,433.5,727.725,8.020838,3.55,1.0,95.97457796447034,244.50211058088948,0.0,51.16792906991486,7134.20693421943,0.0,0.0,503.2125,141.75,1.0,577.5,503.2125,141.75,69.71249999999998,0.0,2998571.513750005,5000.0,0.0,1.1608131487889273,0.0
2024-10-21 12:00:00,461.653,385.75,737.725,7.226352,3.55,1.0,244.50211058088948,0.0,378.9491105808895,0.0,7494.208589271275,461.653,0.0,502.76874999999995,141.625,1.0,577.5,502.76874999999995,141.625,117.01874999999995,0.0,2998665.1287500053,5000.0,0.0,1.3033538561244329,0.0
2024-10-21 12:15:00,478.17,333.75,707.75,7.226352,3.55,1.0,244.50211058088948,0.0,332.58211058088943,0.0,7810.16159432312,478.17,0.0,502.325,141.5,1.0,577.5,502.325,141.5,168.575,0.0,2998799.988750005,5000.0,0.0,1.5050936329588014,0.0
2024-10-21 12:30:00,413.44,315.5,697.75,7.226352,3.55,1.0,244.50211058088948,0.0,387.43711058088945,0.0,8178.226849374965,413.44,0.0,501.88124999999997,141.375,1.0,577.5,501.88124999999997,141.375,186.38124999999997,0.0,2998949.093750005,5000.0,0.0,1.5907488114104595,0.0
2024-10-21 12:45:00,448.103,343.25,757.725,7.226352,3.55,1.0,244.50211058088948,0.0,412.87411058088946,0.0,8570.45725442681,448.103,0.0,501.4375,141.25,1.0,577.5,501.4375,141.25,158.1875,0.0,2999075.643750005,5000.0,0.0,1.4608521485797523,0.0
2024-10-21 13:00:00,444.825,391.75,737.875,7.242298,3.55,1.0,0.0,151.925,0.0,0.0,8570.45725442681,444.825,0.0,500.99375,141.125,1.0,577.5,500.99375,141.125,109.24374999999998,0.0,2999163.038750005,5000.0,0.0,1.2788608806636885,0.0
2024-10-21 13:15:00,472.799,375.0,717.925,7.242298,3.55,1.0,0.0,104.12599999999998,0.0,0.0,8570.45725442681,472.799,0.0,500.55,141.0,1.0,577.5,500.55,141.0,125.55,0.0,2999263.478750005,5000.0,0.0,1.3348,0.0
2024-10-21 13:30:00,494.255,341.25,687.925,7.242298,3.55,1.0,0.0,52.79499999999996,0.0,0.0,8570.45725442681,494.255,0.0,500.10625,140.875,1.0,577.5,500.10625,140.875,158.85625,0.0,2999390.563750005,5000.0,0.0,1.4655128205128205,0.0
2024-10-21 13:45:00,447.942,332.25,707.925,7.242298,3.55,1.0,125.26911058088953,244.50211058088948,0.0,0.0,8570.45725442681,447.942,0.0,499.66249999999997,140.75,1.0,577.5,499.66249999999997,140.75,167.41249999999997,0.0,2999524.493750005,5000.0,0.0,1.5038750940556809,0.0
2024-10-21 14:00:00,414.894,338.25,547.825,7.392378,3.55,1.0,7.69399999999996,0.0,0.0,0.0,8570.45725442681,414.894,0.0,499.21875,140.625,1.0,577.5,499.21875,140.625,160.96875,0.0,2999653.268750005,5000.0,0.0,1.4758869179600886,0.0
2024-10-21 14:15:00,404.693,314.0,647.725,7.392378,3.55,1.0,0.0,102.53200000000004,0.0,0.0,8570.45725442681,404.693,0.0,498.775,140.5,1.0,577.5,498.775,140.5,184.77499999999998,0.0,2999801.088750005,5000.0,0.0,1.5884554140127387,0.0
2024-10-21 14:30:00,403.99,312.0,687.8,7.392378,3.55,1.0,0.0,143.43499999999995,0.0,0.0,8570.45725442681,403.99,0.0,498.33124999999995,140.375,1.0,577.5,498.33124999999995,140.375,186.33124999999995,0.0,2999950.1537500047,5000.0,0.0,1.5972155448717946,0.0
2024-10-21 14:45:00,407.418,334.0,637.825,7.392378,3.55,1.0,0.0,90.15700000000004,0.0,0.0,8570.45725442681,407.418,0.0,497.8875,140.25,1.0,577.5,497.8875,140.25,163.8875,0.0,3000081.2637500046,5000.0,0.0,1.4906811377245508,0.0
2024-10-21 15:00:00,422.146,345.25,627.825,8.61084,3.55,1.0,0.0,244.50211058088948,0.0,188.36643219040997,8382.0908222364,0.0,0.0,497.44374999999997,140.125,1.0,577.5,497.44374999999997,140.125,152.19374999999997,0.0,3000203.0187500045,5000.0,0.0,1.4408218682114409,0.0
2024-10-21 15:15:00,390.062,292.0,747.775,8.61084,3.55,1.0,0.0,244.50211058088948,0.0,28.199063769357384,8353.891758467042,0.0,0.0,497.0,140.0,1.0,577.5,497.0,140.0,205.0,0.0,3000367.0187500045,5000.0,0.0,1.702054794520548,0.0
2024-10-21 15:30:00,413.054,282.0,737.75,8.61084,3.55,1.0,0.0,244.50211058088948,0.0,62.82222222222222,8291.069536802948,0.0,0.0,496.55625,139.875,1.0,577.5,496.55625,139.875,214.55624999999998,0.0,3000538.6637500045,5000.0,0.0,1.7608377659574468,0.0
2024-10-21 15:45:00,384.014,272.0,747.75,8.61084,3.55,1.0,0.0,244.50211058088948,0.0,21.595905874620517,8269.473630928327,0.0,0.0,496.11249999999995,139.75,1.0,577.5,496.11249999999995,139.75,224.11249999999995,0.0,3000717.9537500045,5000.0,0.0,1.8239430147058822,0.0
2024-10-21 16:00:00,419.355,308.75,747.775,9.80679,3.55,1.0,0.0,244.50211058088948,0.0,58.63906376935739,8210.83456715897,0.0,0.0,495.66875,139.625,1.0,577.5,495.66875,139.625,186.91875,0.0,3000867.4887500047,5000.0,0.0,1.605404858299595,0.0
2024-10-21 16:15:00,425.574,333.5,747.75,9.80679,3.55,1.0,0.0,244.50211058088948,0.0,65.0801164009363,8145.754450758034,0.0,0.0,495.22499999999997,139.5,1.0,577.5,495.22499999999997,139.5,161.72499999999997,0.0,3000996.8687500046,5000.0,0.0,1.4849325337331334,0.0
2024-10-21 16:30:00,451.628,301.0,737.9,9.80679,3.55,1.0,0.0,244.50211058088948,0.0,102.7422216640942,8043.01222909394,0.0,0.0,494.78125,139.375,1.0,577.5,494.78125,139.375,193.78125,0.0,3001151.8937500045,5000.0,0.0,1.6437915282392026,0.0
2024-10-21 16:45:00,437.529,286.75,747.9,9.80679,3.55,1.0,0.0,244.50211058088948,0.0,77.24327429567316,7965.768954798266,0.0,0.0,494.3375,139.25,1.0,577.5,494.3375,139.25,207.58749999999998,0.0,3001317.9637500043,5000.0,0.0,1.7239319965126416,0.0
2024-10-21 17:00:00,427.619,263.0,747.925,9.655772,3.55,1.0,0.0,244.50211058088948,0.0,66.65380061146269,7899.115154186804,0.0,0.0,493.89374999999995,139.125,1.0,577.5,493.89374999999995,139.125,230.89374999999995,0.0,3001502.678750004,5000.0,0.0,1.8779230038022812,0.0
2024-10-21 17:15:00,407.523,350.0,747.925,9.655772,3.55,1.0,0.0,244.50211058088948,0.0,45.368537453567946,7853.746616733236,0.0,0.0,493.45,139.0,1.0,577.5,493.45,139.0,143.45,0.0,3001617.438750004,5000.0,0.0,1.409857142857143,0.0
2024-10-21 17:30:00,445.87,310.0,737.925,9.655772,3.55,1.0,0.0,244.50211058088948,0.0,96.12853745356793,7757.618079279668,0.0,0.0,493.00624999999997,138.875,1.0,577.5,493.00624999999997,138.875,183.00624999999997,0.0,3001763.8437500037,5000.0,0.0,1.5903427419354839,0.0
2024-10-21 17:45:00,454.515,306.75,747.65,9.655772,3.55,1.0,0.0,244.50211058088948,0.0,94.8601164009363,7662.757962878732,0.0,0.0,492.5625,138.75,1.0,577.5,492.5625,138.75,185.8125,0.0,3001912.4937500036,5000.0,0.0,1.6057457212713937,0.0
2024-10-21 18:00:00,456.523,397.0,747.75,10.11633,3.55,1.0,0.0,244.50211058088948,0.0,96.73695850619949,7566.021004372532,0.0,0.0,492.11875,138.625,1.0,577.5,492.11875,138.625,95.11874999999998,0.0,3001988.588750004,5000.0,0.0,1.2395938287153652,0.0
2024-10-21 18:15:00,431.699,391.75,747.75,10.11633,3.55,1.0,0.0,244.50211058088948,0.0,70.47485324304158,7495.546151129491,0.0,0.0,491.67499999999995,138.5,1.0,577.5,491.67499999999995,138.5,99.92499999999995,0.0,3002068.528750004,5000.0,0.0,1.2550733886407146,0.0
2024-10-21 18:30:00,460.264,408.25,747.725,10.11633,3.55,1.0,0.0,244.50211058088948,0.0,100.43801113777839,7395.108139991712,0.0,0.0,491.23125,138.375,1.0,577.5,491.23125,138.375,82.98124999999999,0.0,3002134.9137500036,5000.0,0.0,1.2032608695652174,0.0
2024-10-21 18:45:00,445.519,384.75,737.725,10.11633,3.55,1.0,0.0,244.50211058088948,0.0,95.3116953483047,7299.796444643407,0.0,0.0,490.78749999999997,138.25,1.0,577.5,490.78749999999997,138.25,106.03749999999997,0.0,3002219.7437500036,5000.0,0.0,1.2756010396361273,0.0
2024-10-21 19:00:00,490.324,338.5,747.75,12.57389,3.55,1.0,0.0,244.50211058088948,0.0,131.79064271672578,7168.005801926682,0.0,0.0,490.34375,138.125,1.0,577.5,490.34375,138.125,151.84375,0.0,3002341.2187500037,5000.0,0.0,1.4485782865583456,0.0
2024-10-21 19:15:00,468.581,371.5,747.725,12.57389,3.55,1.0,0.0,244.50211058088948,0.0,108.7980111377784,7059.207790788903,0.0,0.0,489.9,138.0,1.0,577.5,489.9,138.0,118.4,0.0,3002435.938750004,5000.0,0.0,1.318707940780619,0.0
2024-10-21 19:30:00,486.632,441.25,747.725,12.57389,3.55,1.0,0.0,244.50211058088948,0.0,127.66748482198891,6931.540305966914,0.0,0.0,489.45624999999995,137.875,1.0,577.5,489.45624999999995,137.875,48.206249999999955,0.0,3002474.503750004,5000.0,0.0,1.1092492917847026,0.0
2024-10-21 19:45:00,456.407,389.75,737.725,12.57389,3.55,1.0,0.0,244.50211058088948,0.0,106.24643219040993,6825.293873776504,0.0,0.0,489.0125,137.75,1.0,577.5,489.0125,137.75,99.26249999999999,0.0,3002553.913750004,5000.0,0.0,1.2546824887748556,0.0
2024-10-21 20:00:00,477.452,431.0,747.725,10.325504,3.55,1.0,0.0,244.50211058088948,0.0,117.74116903251522,6707.552704743989,0.0,0.0,488.56874999999997,137.625,1.0,577.5,488.56874999999997,137.625,57.568749999999966,0.0,3002599.968750004,5000.0,0.0,1.133570185614849,0.0
2024-10-21 20:15:00,463.776,385.0,747.725,10.325504,3.55,1.0,0.0,244.50211058088948,0.0,103.2138006114626,6604.338904132526,0.0,0.0,488.125,137.5,1.0,577.5,488.125,137.5,103.125,0.0,3002682.468750004,5000.0,0.0,1.2678571428571428,0.0
2024-10-21 20:30:00,449.608,409.75,747.825,10.325504,3.55,1.0,0.0,244.50211058088948,0.0,88.0632742956731,6516.275629836853,0.0,0.0,487.68125,137.375,1.0,577.5,487.68125,137.375,77.93124999999998,0.0,3002744.8137500044,5000.0,0.0,1.1901921903599755,0.0
2024-10-21 20:45:00,425.211,412.75,737.9,10.325504,3.55,1.0,0.0,244.50211058088948,0.0,72.69801113777844,6443.577618699074,0.0,0.0,487.23749999999995,137.25,1.0,577.5,487.23749999999995,137.25,74.48749999999995,0.0,3002804.4037500042,5000.0,0.0,1.180466384009691,0.0
2024-10-21 21:00:00,426.128,403.0,747.9,9.498188,3.55,1.0,0.0,244.50211058088948,0.0,63.005379558831045,6380.572239140243,0.0,0.0,486.79375,137.125,1.0,577.5,486.79375,137.125,83.79374999999999,0.0,3002871.4387500044,5000.0,0.0,1.2079249379652606,0.0
2024-10-21 21:15:00,465.651,353.75,747.875,9.498188,3.55,1.0,0.0,244.50211058088948,0.0,104.50327429567315,6276.0689648445705,0.0,0.0,486.35,137.0,1.0,577.5,486.35,137.0,132.6,0.0,3002977.5187500045,5000.0,0.0,1.3748409893992934,0.0
2024-10-21 21:30:00,468.823,356.75,747.9,9.498188,3.55,1.0,0.0,244.50211058088948,0.0,107.68432692725209,6168.384637917318,0.0,0.0,485.90625,136.875,1.0,577.5,485.90625,136.875,129.15625,0.0,3003080.8437500047,5000.0,0.0,1.3620357393132445,0.0
2024-10-21 21:45:00,438.757,350.5,747.675,9.498188,3.55,1.0,0.0,244.50211058088948,0.0,76.1411690325153,6092.243468884803,0.0,0.0,485.4625,136.75,1.0,577.5,485.4625,136.75,134.96249999999998,0.0,3003188.813750005,5000.0,0.0,1.3850570613409414,0.0
2024-10-21 22:00:00,408.975,325.0,737.7,8.970094,3.55,1.0,0.0,244.50211058088948,0.0,55.160116400936275,6037.083352483867,0.0,0.0,485.01874999999995,136.625,1.0,577.5,485.01874999999995,136.625,160.01874999999995,0.0,3003316.828750005,5000.0,0.0,1.4923653846153844,0.0
2024-10-21 22:15:00,403.023,264.0,747.725,8.970094,3.55,1.0,0.0,244.50211058088948,0.0,38.21064271672577,5998.872709767142,0.0,0.0,484.575,136.5,1.0,577.5,484.575,136.5,220.575,0.0,3003493.288750005,5000.0,0.0,1.8355113636363636,0.0
2024-10-21 22:30:00,382.158,270.25,747.75,8.970094,3.55,1.0,0.0,244.50211058088948,0.0,16.08959008514684,5982.783119681995,0.0,0.0,484.13124999999997,136.375,1.0,577.5,484.13124999999997,136.375,213.88124999999997,0.0,3003664.393750005,5000.0,0.0,1.7914199814986123,0.0
2024-10-21 22:45:00,414.877,288.25,747.75,8.970094,3.55,1.0,0.0,244.50211058088948,0.0,50.39906376935736,5932.384055912637,0.0,0.0,483.6875,136.25,1.0,577.5,483.6875,136.25,195.4375,0.0,3003820.743750005,5000.0,0.0,1.6780138768430182,0.0
2024-10-21 23:00:00,410.559,252.25,737.75,8.6296,3.55,1.0,0.0,244.50211058088948,0.0,56.248537453567906,5876.135518459069,0.0,0.0,483.24375,136.125,1.0,577.5,483.24375,136.125,230.99374999999998,0.0,3004005.538750005,5000.0,0.0,1.9157333994053518,0.0
2024-10-21 23:15:00,416.902,226.75,747.75,8.6296,3.55,1.0,0.0,244.50211058088948,0.0,52.267484821988916,5823.868033637081,0.0,0.0,482.8,136.0,1.0,577.5,482.8,136.0,256.05,0.0,3004210.378750005,5000.0,0.0,2.129217199558986,0.0
2024-10-21 23:30:00,410.068,222.0,747.75,8.6296,3.55,1.0,0.0,244.50211058088948,0.0,44.94222166409417,5778.925811972987,0.0,0.0,482.35625,135.875,1.0,577.5,482.35625,135.875,260.35625,0.0,3004418.663750005,5000.0,0.0,2.1727759009009007,0.0
2024-10-21 23:45:00,364.813,201.0,747.75,8.6296,3.55,1.0,0.0,244.50211058088948,2.684889419110533,0.0,5781.476456921142,0.0,0.0,481.91249999999997,135.75,1.0,577.5,481.91249999999997,135.75,280.91249999999997,0.0,3004643.393750005,5000.0,0.0,2.3975746268656715,0.0
2024-10-22 00:00:00,369.226,200.5,747.75,8.145677,3.55,1.0,0.0,244.50211058088948,0.0,1.6874848219889242,5779.788972099153,0.0,0.0,481.46875,135.625,1.0,577.5,481.46875,135.625,280.96875,0.0,3004868.168750005,5000.0,0.0,2.401340399002494,0.0
2024-10-22 00:15:00,362.712,200.0,737.85,8.145677,3.55,1.0,0.0,244.50211058088948,0.0,5.120116400936258,5774.668855698217,0.0,0.0,481.025,135.5,1.0,577.5,481.025,135.5,281.025,0.0,3005092.9887500047,5000.0,0.0,2.405125,0.0
2024-10-22 00:30:00,377.141,196.75,747.9,8.145677,3.55,1.0,0.0,244.50211058088948,0.0,9.598011137778444,5765.070844560439,0.0,0.0,480.58124999999995,135.375,1.0,577.5,480.58124999999995,135.375,283.83124999999995,0.0,3005320.0537500046,5000.0,0.0,2.442598475222363,0.0
2024-10-22 00:45:00,312.403,204.5,747.9,8.145677,3.55,1.0,0.0,244.50211058088948,55.74488941911048,0.0,5818.028489508593,0.0,0.0,480.1375,135.25,1.0,577.5,480.1375,135.25,275.6375,0.0,3005540.5637500044,5000.0,0.0,2.3478606356968212,0.0
2024-10-22 01:00:00,307.427,213.75,737.9,7.7757595,3.55,1.0,0.0,244.50211058088948,50.84588941911048,0.0,5866.332084456748,0.0,0.0,479.69374999999997,135.125,1.0,577.5,479.69374999999997,135.125,265.94374999999997,0.0,3005753.3187500043,5000.0,0.0,2.2441812865497073,0.0
2024-10-22 01:15:00,254.535,202.0,747.825,7.7757595,3.55,1.0,0.0,244.50211058088948,113.7878894191106,0.0,5974.430579404903,0.0,0.0,479.25,135.0,1.0,577.5,479.25,135.0,277.25,0.0,3005975.118750004,5000.0,0.0,2.3725247524752477,0.0
2024-10-22 01:30:00,279.271,191.5,737.7,7.7757595,3.55,1.0,0.0,244.50211058088948,79.05188941911055,0.0,6049.529874353058,0.0,0.0,478.80625,134.875,1.0,577.5,478.80625,134.875,287.30625,0.0,3006204.9637500043,5000.0,0.0,2.500293733681462,0.0
2024-10-22 01:45:00,304.469,199.25,757.725,7.7757595,3.55,1.0,0.0,244.50211058088948,74.00388941911055,0.0,6119.833569301213,0.0,0.0,478.36249999999995,134.75,1.0,577.5,478.36249999999995,134.75,279.11249999999995,0.0,3006428.2537500043,5000.0,0.0,2.400815558343789,0.0
2024-10-22 02:00:00,328.056,188.75,737.725,7.578158,3.55,1.0,0.0,244.50211058088948,30.54188941911056,0.0,6148.848364249368,328.056,0.0,477.91875,134.625,1.0,577.5,477.91875,134.625,289.16875,0.0,3006659.5887500043,5000.0,0.0,2.532019867549669,0.0
2024-10-22 02:15:00,356.042,220.75,757.725,7.578158,3.55,1.0,0.0,244.50211058088948,22.68088941911057,0.0,6170.395209197523,356.042,0.0,477.47499999999997,134.5,1.0,577.5,477.47499999999997,134.5,256.72499999999997,0.0,3006864.968750004,5000.0,0.0,2.1629671574178935,0.0
2024-10-22 02:30:00,382.22,247.5,727.725,7.578158,3.55,1.0,0.0,211.13,0.0,0.0,6170.395209197523,382.22,0.0,477.03125,134.375,1.0,577.5,477.03125,134.375,229.53125,0.0,3007048.593750004,5000.0,0.0,1.9273989898989898,0.0
2024-10-22 02:45:00,335.001,218.25,757.75,7.578158,3.55,1.0,0.0,244.50211058088948,43.996889419110545,0.0,6212.192254145679,335.001,0.0,476.5875,134.25,1.0,577.5,476.5875,134.25,258.3375,0.0,3007255.263750004,5000.0,0.0,2.183676975945017,0.0
2024-10-22 03:00:00,322.503,276.0,737.725,7.437683,3.55,1.0,0.0,244.50211058088948,36.59488941911056,0.0,6246.957399093834,322.503,0.0,476.14374999999995,134.125,1.0,577.5,476.14374999999995,134.125,200.14374999999995,0.0,3007415.3787500043,5000.0,0.0,1.7251585144927535,0.0
2024-10-22 03:15:00,375.266,278.5,747.725,7.437683,3.55,1.0,6.043110580889476,244.50211058088948,0.0,0.0,6246.957399093834,375.266,0.0,475.7,134.0,1.0,577.5,475.7,134.0,197.2,0.0,3007573.138750004,5000.0,0.0,1.7080789946140036,0.0
2024-10-22 03:30:00,430.12,274.75,747.725,7.437683,3.55,1.0,0.0,183.73000000000002,0.0,0.0,6246.957399093834,430.12,0.0,475.25624999999997,133.875,1.0,577.5,475.25624999999997,133.875,200.50624999999997,0.0,3007733.543750004,5000.0,0.0,1.729777070063694,0.0
2024-10-22 03:45:00,377.896,237.0,747.875,7.437683,3.55,1.0,8.273110580889494,244.50211058088948,0.0,0.0,6246.957399093834,377.896,0.0,474.8125,133.75,1.0,577.5,474.8125,133.75,237.8125,0.0,3007923.793750004,5000.0,0.0,2.003428270042194,0.0
2024-10-22 04:00:00,353.373,224.25,747.9,7.430191,3.55,1.0,0.0,244.50211058088948,16.399889419110508,0.0,6262.537294041989,353.373,0.0,474.36875,133.625,1.0,577.5,474.36875,133.625,250.11874999999998,0.0,3008123.888750004,5000.0,0.0,2.1153567447045707,0.0
2024-10-22 04:15:00,326.992,209.75,747.9,7.430191,3.55,1.0,0.0,244.50211058088948,42.90588941911048,0.0,6303.297888990144,326.992,0.0,473.92499999999995,133.5,1.0,577.5,473.92499999999995,133.5,264.17499999999995,0.0,3008335.228750004,5000.0,0.0,2.2594755661501784,0.0
2024-10-22 04:30:00,301.213,266.25,747.925,7.430191,3.55,1.0,0.0,244.50211058088948,68.83488941911045,0.0,6368.691033938299,301.213,0.0,473.48125,133.375,1.0,577.5,473.48125,133.375,207.23125,0.0,3008501.013750004,5000.0,0.0,1.7783333333333333,0.0
2024-10-22 04:45:00,298.801,235.5,737.775,7.430191,3.55,1.0,0.0,244.50211058088948,61.22188941911051,0.0,6426.851828886454,298.801,0.0,473.03749999999997,133.25,1.0,577.5,473.03749999999997,133.25,237.53749999999997,0.0,3008691.043750004,5000.0,0.0,2.008651804670913,0.0
2024-10-22 05:00:00,274.671,250.0,747.725,7.8169655,3.55,1.0,0.0,244.50211058088948,95.42688941911055,0.0,6517.507373834609,0.0,0.0,472.59375,133.125,1.0,577.5,472.59375,133.125,222.59375,0.0,3008869.118750004,5000.0,0.0,1.890375,0.0
2024-10-22 05:15:00,289.667,298.5,737.75,7.8169655,3.55,1.0,0.0,244.50211058088948,70.58088941911055,0.0,6584.559218782764,0.0,0.0,472.15,133.0,1.0,577.5,472.15,133.0,173.65,0.0,3009008.038750004,5000.0,0.0,1.5817420435510887,0.0
2024-10-22 05:30:00,300.999,323.75,757.75,7.8169655,3.55,1.0,0.0,244.50211058088948,79.3738894191105,0.0,6659.964413730919,0.0,0.0,471.70624999999995,132.875,1.0,577.5,471.70624999999995,132.875,147.95624999999995,0.0,3009126.4037500042,5000.0,0.0,1.4570077220077218,0.0
2024-10-22 05:45:00,315.297,340.5,737.75,7.8169655,3.55,1.0,0.0,244.50211058088948,45.200889419110496,0.0,6702.905258679074,0.0,0.0,471.2625,132.75,1.0,577.5,471.2625,132.75,130.7625,0.0,3009231.013750004,5000.0,0.0,1.3840308370044052,0.0
2024-10-22 06:00:00,336.007,520.0,747.75,9.94563,3.55,1.0,0.0,244.50211058088948,34.615889419110516,0.0,6735.790353627229,0.0,0.0,470.81874999999997,132.625,1.0,577.5,470.81874999999997,132.625,0.0,49.181250000000034,3009181.832500004,5000.0,0.0,0.905420673076923,0.094579326923077
2024-10-22 06:15:00,381.893,439.5,737.725,9.94563,3.55,1.0,0.0,244.50211058088948,0.0,22.28432692725203,6713.506026699977,0.0,0.0,470.375,132.5,1.0,577.5,470.375,132.5,30.875,0.0,3009206.5325000044,5000.0,0.0,1.0702502844141069,0.0
2024-10-22 06:30:00,398.492,521.75,757.75,9.94563,3.55,1.0,0.0,244.50211058088948,0.0,18.54643219041,6694.959594509567,0.0,0.0,469.93125,132.375,1.0,577.5,469.93125,132.375,0.0,51.81875000000002,3009154.7137500043,5000.0,0.0,0.900682798275036,0.09931720172496411
2024-10-22 06:45:00,419.914,483.5,737.725,9.94563,3.55,1.0,0.0,244.50211058088948,0.0,62.0432742956731,6632.916320213894,0.0,0.0,469.48749999999995,132.25,1.0,577.5,469.48749999999995,132.25,0.0,14.012500000000045,3009140.701250004,5000.0,0.0,0.9710186142709409,0.02898138572905904
2024-10-22 07:00:00,433.916,485.75,757.825,13.6382495,3.55,1.0,0.0,244.50211058088948,0.0,55.49274797988361,6577.423572234011,0.0,0.0,469.04375,132.125,1.0,577.5,469.04375,132.125,0.0,16.70625000000001,3009123.9950000043,5000.0,0.0,0.9656073082861554,0.03439269171384459
2024-10-22 07:15:00,435.254,477.0,727.9,13.6382495,3.55,1.0,0.0,244.50211058088948,0.0,88.26959008514687,6489.153982148864,0.0,0.0,468.6,132.0,1.0,577.5,468.6,132.0,0.0,8.4,3009115.5950000044,5000.0,0.0,0.9823899371069182,0.01761006289308176
2024-10-22 07:30:00,448.675,539.25,747.875,13.6382495,3.55,1.0,0.0,244.50211058088948,0.0,81.23906376935736,6407.914918379507,0.0,0.0,468.15625,131.875,1.0,577.5,468.15625,131.875,0.0,71.09375,3009044.5012500044,5000.0,0.0,0.8681617987946222,0.13183820120537784
2024-10-22 07:45:00,456.09,536.75,747.9,13.6382495,3.55,1.0,0.0,244.50211058088948,0.0,88.88643219040998,6319.028486189097,0.0,0.0,467.7125,131.75,1.0,577.5,467.7125,131.75,0.0,69.03750000000002,3008975.4637500043,5000.0,0.0,0.8713786679087098,0.1286213320912902
2024-10-22 08:00:00,472.809,512.5,747.8,13.478108,3.55,1.0,0.0,244.50211058088948,0.0,106.45906376935743,6212.56942241974,0.0,0.0,467.26874999999995,131.625,1.0,577.5,467.26874999999995,131.625,0.0,45.231250000000045,3008930.232500004,5000.0,0.0,0.9117439024390243,0.0882560975609757
2024-10-22 08:15:00,469.354,514.0,737.7,13.478108,3.55,1.0,0.0,244.50211058088948,0.0,113.32222222222222,6099.247200755645,0.0,0.0,466.825,131.5,1.0,577.5,466.825,131.5,0.0,47.17500000000001,3008883.0575000043,5000.0,0.0,0.9082198443579766,0.09178015564202337
2024-10-22 08:30:00,495.428,519.75,747.725,13.478108,3.55,1.0,0.0,244.50211058088948,0.0,130.08432692725205,5969.1628738283935,0.0,0.0,466.38124999999997,131.375,1.0,577.5,466.38124999999997,131.375,0.0,53.368750000000034,3008829.6887500044,5000.0,0.0,0.8973184223184223,0.10268157768157775
2024-10-22 08:45:00,480.655,574.75,747.725,13.478108,3.55,1.0,0.0,244.50211058088948,0.0,114.40222166409414,5854.760652164299,0.0,0.0,465.9375,131.25,1.0,577.5,465.9375,131.25,0.0,108.8125,3008720.8762500044,5000.0,0.0,0.810678555893867,0.1893214441061331
2024-10-22 09:00:00,473.52,506.75,747.725,9.998074,3.55,1.0,0.0,244.50211058088948,0.0,106.76011640093625,5748.000535763363,0.0,0.0,465.49375,131.125,1.0,577.5,465.49375,131.125,0.0,41.25625000000002,3008679.6200000043,5000.0,0.0,0.9185865811544154,0.08141341884558466
2024-10-22 09:15:00,461.217,509.0,737.75,9.998074,3.55,1.0,0.0,244.50211058088948,0.0,104.17801113777838,5643.822524625584,0.0,0.0,465.05,131.0,1.0,577.5,465.05,131.0,0.0,43.95,3008635.670000004,5000.0,0.0,0.9136542239685659,0.08634577603143419
2024-10-22 09:30:00,484.489,459.25,747.75,9.998074,3.55,1.0,0.0,244.50211058088948,0.0,118.01695850619943,5525.805566119385,0.0,0.0,464.60625,130.875,1.0,577.5,464.60625,130.875,5.356249999999989,0.0,3008639.9550000043,5000.0,0.0,1.0116630375612412,0.0
2024-10-22 09:45:00,477.38,456.25,747.75,9.998074,3.55,1.0,0.0,244.50211058088948,0.0,110.40222166409418,5415.403344455291,0.0,0.0,464.16249999999997,130.75,1.0,577.5,464.16249999999997,130.75,7.912499999999966,0.0,3008646.2850000043,5000.0,0.0,1.0173424657534247,0.0
2024-10-22 10:00:00,483.342,431.0,747.75,8.711323,3.55,1.0,0.0,244.50211058088948,0.0,116.54643219040997,5298.8569122648805,0.0,0.0,463.71875,130.625,1.0,577.5,463.71875,130.625,32.71875,0.0,3008672.460000004,5000.0,0.0,1.075913573085847,0.0
2024-10-22 10:15:00,477.446,415.25,727.875,8.711323,3.55,1.0,0.0,244.50211058088948,0.0,131.12959008514684,5167.727322179734,0.0,0.0,463.275,130.5,1.0,577.5,463.275,130.5,48.02499999999998,0.0,3008710.880000004,5000.0,0.0,1.1156532209512342,0.0
2024-10-22 10:30:00,504.325,384.75,747.925,8.711323,3.55,1.0,0.0,244.50211058088948,0.0,138.18643219041002,5029.540889989324,0.0,0.0,462.83124999999995,130.375,1.0,577.5,462.83124999999995,130.375,78.08124999999995,0.0,3008773.345000004,5000.0,0.0,1.202940220922677,0.0
2024-10-22 10:45:00,480.175,386.75,747.925,8.711323,3.55,1.0,0.0,244.50211058088948,0.0,112.63380061146268,4916.907089377861,0.0,0.0,462.3875,130.25,1.0,577.5,462.3875,130.25,75.63749999999999,0.0,3008833.8550000037,5000.0,0.0,1.1955720749838397,0.0
2024-10-22 11:00:00,474.251,378.75,737.9,7.6989665,3.55,1.0,0.0,133.524,0.0,0.0,4916.907089377861,0.0,0.0,461.94374999999997,130.125,1.0,577.5,461.94374999999997,130.125,83.19374999999997,0.0,3008900.410000004,5000.0,0.0,1.2196534653465345,0.0
2024-10-22 11:15:00,479.337,376.5,757.8,7.6989665,3.55,1.0,0.0,148.46299999999997,0.0,0.0,4916.907089377861,0.0,0.0,461.5,130.0,1.0,577.5,461.5,130.0,85.0,0.0,3008968.410000004,5000.0,0.0,1.2257636122177955,0.0
2024-10-22 11:30:00,473.11,339.75,727.725,7.6989665,3.55,1.0,119.76211058088947,244.50211058088948,0.0,0.0,4916.907089377861,0.0,0.0,461.05625,129.875,1.0,577.5,461.05625,129.875,121.30624999999998,0.0,3009065.455000004,5000.0,0.0,1.357045621780721,0.0
2024-10-22 11:45:00,522.977,321.75,747.725,7.6989665,3.55,1.0,0.0,94.99800000000005,0.0,0.0,4916.907089377861,0.0,0.0,460.61249999999995,129.75,1.0,577.5,460.61249999999995,129.75,138.86249999999995,0.0,3009176.5450000037,5000.0,0.0,1.4315850815850815,0.0
2024-10-22 12:00:00,504.364,351.75,747.75,7.025623,3.55,1.0,244.50211058088948,0.0,358.2631105808895,0.0,5257.257044429705,504.364,0.0,460.16875,129.625,1.0,577.5,460.16875,129.625,108.41874999999999,0.0,3009263.2800000035,5000.0,0.0,1.308226723525231,0.0
2024-10-22 12:15:00,503.488,394.5,747.75,7.025623,3.55,1.0,244.50211058088948,0.0,359.26411058088945,0.0,5598.55794948155,503.488,0.0,459.72499999999997,129.5,1.0,577.5,459.72499999999997,129.5,65.22499999999997,0.0,3009315.4600000037,5000.0,0.0,1.1653358681875792,0.0
2024-10-22 12:30:00,448.793,291.0,737.75,7.025623,3.55,1.0,244.50211058088948,0.0,404.0841105808895,0.0,5982.437854533395,448.793,0.0,459.28125,129.375,1.0,577.5,459.28125,129.375,168.28125,0.0,3009450.0850000037,5000.0,0.0,1.5782860824742269,0.0
2024-10-22 12:45:00,448.857,270.75,747.75,7.025623,3.55,1.0,244.50211058088948,0.0,414.1451105808894,0.0,6375.87570958524,448.857,0.0,458.8375,129.25,1.0,577.5,458.8375,129.25,188.08749999999998,0.0,3009600.555000004,5000.0,0.0,1.6946906740535548,0.0
2024-10-22 13:00:00,439.28,269.25,747.75,6.596706,3.55,1.0,244.50211058088948,0.0,423.84711058088953,0.0,6778.530464637085,439.28,0.0,458.39374999999995,129.125,1.0,577.5,458.39374999999995,129.125,189.14374999999995,0.0,3009751.870000004,5000.0,0.0,1.7024837511606312,0.0
2024-10-22 13:15:00,472.184,318.5,747.75,6.596706,3.55,1.0,244.50211058088948,0.0,391.0681105808894,0.0,7150.04516968893,472.184,0.0,457.95,129.0,1.0,577.5,457.95,129.0,139.45,0.0,3009863.430000004,5000.0,0.0,1.437833594976452,0.0
2024-10-22 13:30:00,491.204,343.25,737.8,6.596706,3.55,1.0,244.50211058088948,0.0,362.2231105808894,0.0,7494.1571247407755,491.204,0.0,457.50624999999997,128.875,1.0,577.5,457.50624999999997,128.875,114.25624999999997,0.0,3009954.8350000037,5000.0,0.0,1.3328659868900217,0.0
2024-10-22 13:45:00,486.806,283.75,747.9,6.596706,3.55,1.0,244.50211058088948,0.0,376.84611058088944,0.0,7852.160929792621,486.806,0.0,457.0625,128.75,1.0,577.5,457.0625,128.75,173.3125,0.0,3010093.4850000036,5000.0,0.0,1.6107929515418502,0.0
2024-10-22 14:00:00,436.62,230.75,747.925,6.5545635,3.55,1.0,244.50211058088948,0.0,427.18211058088946,0.0,8257.983934844466,436.62,0.0,456.61875,128.625,1.0,577.5,456.61875,128.625,225.86874999999998,0.0,3010274.1800000034,5000.0,0.0,1.9788461538461537,0.0
2024-10-22 14:15:00,440.249,321.0,747.925,6.5545635,3.55,1.0,244.50211058088948,0.0,423.67811058088944,0.0,8660.478139896311,440.249,0.0,456.17499999999995,128.5,1.0,577.5,456.17499999999995,128.5,135.17499999999995,0.0,3010382.3200000036,5000.0,0.0,1.4211059190031152,0.0
2024-10-22 14:30:00,416.538,292.75,747.925,6.5545635,3.55,1.0,244.50211058088948,0.0,447.51411058088945,0.0,9085.616544948156,416.538,0.0,455.73125,128.375,1.0,577.5,455.73125,128.375,162.98125,0.0,3010512.7050000033,5000.0,0.0,1.556725021349274,0.0
2024-10-22 14:45:00,407.734,317.75,727.675,6.5545635,3.55,1.0,244.50211058088948,0.0,436.1931105808894,0.0,9500.0,407.734,0.0,455.28749999999997,128.25,1.0,577.5,455.28749999999997,128.25,137.53749999999997,0.0,3010622.735000003,5000.0,0.0,1.4328481510621556,0.0
2024-10-22 15:00:00,405.844,278.5,757.75,7.2737955,3.55,1.0,20.721110580889473,244.50211058088948,0.0,0.0,9500.0,405.844,0.0,454.84375,128.125,1.0,577.5,454.84375,128.125,176.34375,0.0,3010763.8100000033,5000.0,0.0,1.6331912028725315,0.0
2024-10-22 15:15:00,412.876,248.5,737.775,7.2737955,3.55,1.0,47.60311058088948,244.50211058088948,0.0,0.0,9500.0,412.876,0.0,454.4,128.0,1.0,577.5,454.4,128.0,205.9,0.0,3010928.5300000035,5000.0,0.0,1.8285714285714285,0.0
2024-10-22 15:30:00,419.022,263.0,747.75,7.2737955,3.55,1.0,43.64911058088947,244.50211058088948,0.0,0.0,9500.0,419.022,0.0,453.95624999999995,127.875,1.0,577.5,453.95624999999995,127.875,190.95624999999995,0.0,3011081.2950000037,5000.0,0.0,1.7260693916349807,0.0
2024-10-22 15:45:00,407.429,239.75,737.725,7.2737955,3.55,1.0,41.95611058088943,244.50211058088948,0.0,0.0,9500.0,407.429,0.0,453.5125,127.75,1.0,577.5,453.5125,127.75,213.7625,0.0,3011252.3050000034,5000.0,0.0,1.8916058394160584,0.0
2024-10-22 16:00:00,408.106,269.25,747.75,8.6673075,3.55,1.0,0.0,244.50211058088948,0.0,34.192747979883656,9465.807252020117,0.0,0.0,453.06874999999997,127.625,1.0,577.5,453.06874999999997,127.625,183.81874999999997,0.0,3011399.3600000036,5000.0,0.0,1.682706592386258,0.0
2024-10-22 16:15:00,420.021,303.5,747.725,8.6673075,3.55,1.0,0.0,244.50211058088948,0.0,46.629590085146816,9419.17766193497,0.0,0.0,452.625,127.5,1.0,577.5,452.625,127.5,149.125,0.0,3011518.6600000034,5000.0,0.0,1.4913509060955519,0.0
2024-10-22 16:30:00,406.173,272.5,747.725,8.6673075,3.55,1.0,0.0,244.50211058088948,0.0,31.92116903251522,9387.256492902454,0.0,0.0,452.18125,127.375,1.0,577.5,452.18125,127.375,179.68124999999998,0.0,3011662.4050000035,5000.0,0.0,1.659380733944954,0.0
2024-10-22 16:45:00,397.392,305.5,737.725,8.6673075,3.55,1.0,0.0,244.50211058088948,0.0,33.07274797988364,9354.18374492257,0.0,0.0,451.73749999999995,127.25,1.0,577.5,451.73749999999995,127.25,146.23749999999995,0.0,3011779.3950000037,5000.0,0.0,1.4786824877250409,0.0
2024-10-22 17:00:00,421.251,270.5,747.7,10.5309425,3.55,1.0,0.0,244.50211058088948,0.0,47.555905874620436,9306.62783904795,0.0,0.0,451.29375,127.125,1.0,577.5,451.29375,127.125,180.79375,0.0,3011924.0300000035,5000.0,0.0,1.66836876155268,0.0
2024-10-22 17:15:00,425.31,299.25,747.725,10.5309425,3.55,1.0,0.0,244.50211058088948,0.0,51.670642716725744,9254.957196331223,0.0,0.0,450.85,127.0,1.0,577.5,450.85,127.0,151.6,0.0,3012045.3100000033,5000.0,0.0,1.5065998329156225,0.0
2024-10-22 17:30:00,439.771,412.0,737.875,10.5309425,3.55,1.0,0.0,244.50211058088948,0.0,77.12959008514684,9177.827606246075,0.0,0.0,450.40625,126.875,1.0,577.5,450.40625,126.875,38.40625,0.0,3012076.0350000034,5000.0,0.0,1.0932190533980584,0.0
2024-10-22 17:45:00,438.603,299.0,727.925,10.5309425,3.55,1.0,0.0,244.50211058088948,0.0,86.24222166409425,9091.585384581982,0.0,0.0,449.9625,126.75,1.0,577.5,449.9625,126.75,150.96249999999998,0.0,3012196.8050000034,5000.0,0.0,1.504891304347826,0.0
2024-10-22 18:00:00,462.148,244.0,747.9,12.745765,3.55,1.0,0.0,244.50211058088948,0.0,89.86853745356792,9001.716847128415,0.0,0.0,449.51874999999995,126.625,1.0,577.5,449.51874999999995,126.625,205.51874999999995,0.0,3012361.2200000035,5000.0,0.0,1.8422899590163933,0.0
2024-10-22 18:15:00,456.056,276.75,747.9,12.745765,3.55,1.0,0.0,244.50211058088948,0.0,83.32432692725209,8918.392520201163,0.0,0.0,449.075,126.5,1.0,577.5,449.075,126.5,172.325,0.0,3012499.0800000033,5000.0,0.0,1.6226738934056006,0.0
2024-10-22 18:30:00,460.507,260.0,747.75,12.745765,3.55,1.0,0.0,244.50211058088948,0.0,88.03590587462051,8830.356614326543,0.0,0.0,448.63124999999997,126.375,1.0,577.5,448.63124999999997,126.375,188.63124999999997,0.0,3012649.985000003,5000.0,0.0,1.7255048076923076,0.0
2024-10-22 18:45:00,475.143,316.25,747.7,12.745765,3.55,1.0,0.0,244.50211058088948,0.0,103.36327429567307,8726.993340030871,0.0,0.0,448.1875,126.25,1.0,577.5,448.1875,126.25,131.9375,0.0,3012755.535000003,5000.0,0.0,1.417193675889328,0.0
2024-10-22 19:00:00,470.738,287.25,727.725,14.7320815,3.55,1.0,0.0,244.50211058088948,0.0,119.62116903251523,8607.372170998357,0.0,0.0,447.74375,126.125,1.0,577.5,447.74375,126.125,160.49374999999998,0.0,3012883.930000003,5000.0,0.0,1.5587249782419494,0.0
2024-10-22 19:15:00,472.248,259.5,757.725,14.7320815,3.55,1.0,0.0,244.50211058088948,0.0,89.50011640093626,8517.872054597421,0.0,0.0,447.3,126.0,1.0,577.5,447.3,126.0,187.8,0.0,3013034.170000003,5000.0,0.0,1.723699421965318,0.0
2024-10-22 19:30:00,459.679,304.25,737.725,14.7320815,3.55,1.0,0.0,244.50211058088948,0.0,97.19064271672572,8420.681411880696,0.0,0.0,446.85625,125.875,1.0,577.5,446.85625,125.875,142.60625,0.0,3013148.255000003,5000.0,0.0,1.4687140509449466,0.0
2024-10-22 19:45:00,452.128,294.5,747.725,14.7320815,3.55,1.0,0.0,244.50211058088948,0.0,78.58432692725205,8342.097084953444,0.0,0.0,446.41249999999997,125.75,1.0,577.5,446.41249999999997,125.75,151.91249999999997,0.0,3013269.785000003,5000.0,0.0,1.5158319185059421,0.0
2024-10-22 20:00:00,441.589,290.25,737.725,11.284825,3.55,1.0,0.0,244.50211058088948,0.0,77.885379558831,8264.211705394613,0.0,0.0,445.96875,125.625,1.0,577.5,445.96875,125.625,155.71875,0.0,3013394.360000003,5000.0,0.0,1.5364987080103358,0.0
2024-10-22 20:15:00,449.586,324.75,747.725,11.284825,3.55,1.0,0.0,244.50211058088948,0.0,75.64537955883102,8188.566325835782,0.0,0.0,445.525,125.5,1.0,577.5,445.525,125.5,120.77499999999998,0.0,3013490.9800000032,5000.0,0.0,1.3719014626635873,0.0
2024-10-22 20:30:00,422.459,336.75,747.725,11.284825,3.55,1.0,0.0,244.50211058088948,0.0,46.95906376935733,8141.6072620664245,0.0,0.0,445.08124999999995,125.375,1.0,577.5,445.08124999999995,125.375,108.33124999999995,0.0,3013577.6450000033,5000.0,0.0,1.3216963622865625,0.0
2024-10-22 20:45:00,403.971,342.25,747.7,11.284825,3.55,1.0,0.0,244.50211058088948,0.0,27.39274797988362,8114.2145140865405,0.0,0.0,444.6375,125.25,1.0,577.5,444.6375,125.25,102.38749999999999,0.0,3013659.5550000034,5000.0,0.0,1.2991599707815924,0.0
2024-10-22 21:00:00,379.49,358.25,737.875,9.557919,3.55,1.0,0.0,244.50211058088948,0.0,11.83380061146262,8102.380713475078,0.0,0.0,444.19374999999997,125.125,1.0,577.5,444.19374999999997,125.125,85.94374999999997,0.0,3013728.3100000033,5000.0,0.0,1.2398988136775992,0.0
2024-10-22 21:15:00,440.3,383.0,747.9,9.557919,3.55,1.0,0.0,244.50211058088948,0.0,65.16011640093633,8037.220597074142,0.0,0.0,443.75,125.0,1.0,577.5,443.75,125.0,60.75,0.0,3013776.9100000034,5000.0,0.0,1.1586161879895562,0.0
2024-10-22 21:30:00,446.434,372.75,747.875,9.557919,3.55,1.0,0.0,244.50211058088948,0.0,71.51169534830474,7965.708901725837,0.0,0.0,443.30625,124.875,1.0,577.5,443.30625,124.875,70.55624999999998,0.0,3013833.3550000032,5000.0,0.0,1.1892857142857143,0.0
2024-10-22 21:45:00,427.539,351.25,747.9,9.557919,3.55,1.0,0.0,244.50211058088948,0.0,51.464326927252095,7914.244574798585,0.0,0.0,442.86249999999995,124.75,1.0,577.5,442.86249999999995,124.75,91.61249999999995,0.0,3013906.6450000033,5000.0,0.0,1.2608185053380783,0.0
2024-10-22 22:00:00,404.288,333.0,747.8,8.752529,3.55,1.0,0.0,244.50211058088948,0.0,26.963274295673195,7887.281300502912,0.0,0.0,442.41875,124.625,1.0,577.5,442.41875,124.625,109.41874999999999,0.0,3013994.1800000034,5000.0,0.0,1.3285848348348348,0.0
2024-10-22 22:15:00,390.543,300.0,737.7,8.752529,3.55,1.0,0.0,244.50211058088948,0.0,22.994853243041515,7864.28644725987,0.0,0.0,441.97499999999997,124.5,1.0,577.5,441.97499999999997,124.5,141.97499999999997,0.0,3014107.7600000035,5000.0,0.0,1.47325,0.0
2024-10-22 22:30:00,384.169,246.25,747.7,8.752529,3.55,1.0,0.0,244.50211058088948,0.0,5.627484821988859,7858.658962437881,0.0,0.0,441.53125,124.375,1.0,577.5,441.53125,124.375,195.28125,0.0,3014263.9850000036,5000.0,0.0,1.793020304568528,0.0
2024-10-22 22:45:00,405.393,219.5,737.725,8.752529,3.55,1.0,0.0,244.50211058088948,0.0,38.3369585061994,7820.322003931682,0.0,0.0,441.0875,124.25,1.0,577.5,441.0875,124.25,221.58749999999998,0.0,3014441.2550000036,5000.0,0.0,2.009510250569476,0.0
