DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-10-22 23:00:00,394.395,201.75,757.725,8.1541055,3.55,1.0,5.297110580889438,244.50211058088948,0.0,0.0,7820.322003931682,0.0,0.0,440.64374999999995,124.125,1.0,577.5,440.64374999999995,124.125,238.89374999999995,0.0,3014632.370000004,5000.0,0.0,2.1841078066914497,0.0
2024-10-22 23:15:00,388.274,220.75,727.725,8.1541055,3.55,1.0,29.051110580889457,244.50211058088948,0.0,0.0,7820.322003931682,0.0,0.0,440.2,124.0,1.0,577.5,440.2,124.0,219.45,0.0,3014807.930000004,5000.0,0.0,1.9941109852774632,0.0
2024-10-22 23:30:00,395.035,204.0,757.725,8.1541055,3.55,1.0,5.687110580889481,244.50211058088948,0.0,0.0,7820.322003931682,0.0,0.0,439.75624999999997,123.875,1.0,577.5,439.75624999999997,123.875,235.75624999999997,0.0,3014996.535000004,5000.0,0.0,2.1556678921568624,0.0
2024-10-22 23:45:00,362.969,194.5,737.725,8.1541055,3.55,1.0,0.0,244.50211058088948,6.50388941911055,0.0,7826.500698879837,0.0,0.0,439.3125,123.75,1.0,577.5,439.3125,123.75,244.8125,0.0,3015192.385000004,5000.0,0.0,2.258676092544987,0.0
2024-10-23 00:00:00,370.56,198.0,757.725,8.020258,3.55,1.0,0.0,244.50211058088948,19.03788941911054,0.0,7844.586693827991,0.0,0.0,438.86875,123.625,1.0,577.5,438.86875,123.625,240.86874999999998,0.0,3015385.080000004,5000.0,0.0,2.216508838383838,0.0
2024-10-23 00:15:00,390.958,164.0,737.775,8.020258,3.55,1.0,21.18511058088953,244.50211058088948,0.0,0.0,7844.586693827991,0.0,0.0,438.42499999999995,123.5,1.0,577.5,438.42499999999995,123.5,274.42499999999995,0.0,3015604.620000004,5000.0,0.0,2.673323170731707,0.0
2024-10-23 00:30:00,324.664,182.0,747.875,8.020258,3.55,1.0,0.0,244.50211058088948,55.333889419110534,0.0,7897.153888776146,0.0,0.0,437.98125,123.375,1.0,577.5,437.98125,123.375,255.98125,0.0,3015809.405000004,5000.0,0.0,2.4064903846153847,0.0
2024-10-23 00:45:00,322.89,201.0,737.9,8.020258,3.55,1.0,0.0,244.50211058088948,47.25788941911051,0.0,7942.048883724301,0.0,0.0,437.53749999999997,123.25,1.0,577.5,437.53749999999997,123.25,236.53749999999997,0.0,3015998.635000004,5000.0,0.0,2.1768034825870646,0.0
2024-10-23 01:00:00,275.01,168.75,757.9,7.750332,3.55,1.0,0.0,244.50211058088948,115.26288941911051,0.0,8051.548628672456,0.0,0.0,437.09375,123.125,1.0,577.5,437.09375,123.125,268.34375,0.0,3016213.310000004,5000.0,0.0,2.5901851851851854,0.0
2024-10-23 01:15:00,281.293,170.25,737.9,7.750332,3.55,1.0,0.0,244.50211058088948,89.10488941911049,0.0,8136.198273620611,0.0,0.0,436.65,123.0,1.0,577.5,436.65,123.0,266.4,0.0,3016426.430000004,5000.0,0.0,2.564757709251101,0.0
2024-10-23 01:30:00,231.459,185.25,747.65,7.750332,3.55,1.0,0.0,244.50211058088948,148.81388941911055,0.0,8277.571468568765,0.0,0.0,436.20624999999995,122.875,1.0,577.5,436.20624999999995,122.875,250.95624999999995,0.0,3016627.195000004,5000.0,0.0,2.354689608636977,0.0
2024-10-23 01:45:00,302.395,214.0,737.725,7.750332,3.55,1.0,0.0,244.50211058088948,68.07788941911056,0.0,8342.24546351692,0.0,0.0,435.7625,122.75,1.0,577.5,435.7625,122.75,221.7625,0.0,3016804.605000004,5000.0,0.0,2.0362733644859814,0.0
2024-10-23 02:00:00,282.042,231.25,747.75,7.613034,3.55,1.0,0.0,244.50211058088948,98.58088941911055,0.0,8435.897308465075,0.0,0.0,435.31874999999997,122.625,1.0,577.5,435.31874999999997,122.625,204.06874999999997,0.0,3016967.860000004,5000.0,0.0,1.8824594594594593,0.0
2024-10-23 02:15:00,348.894,192.75,747.725,7.613034,3.55,1.0,0.0,244.50211058088948,31.82888941911054,0.0,8466.134753413231,0.0,0.0,434.875,122.5,1.0,577.5,434.875,122.5,242.125,0.0,3017161.5600000042,5000.0,0.0,2.256160830090791,0.0
2024-10-23 02:30:00,398.05,190.0,717.75,7.613034,3.55,1.0,0.0,197.325,0.0,0.0,8466.134753413231,0.0,0.0,434.43125,122.375,1.0,577.5,434.43125,122.375,244.43124999999998,0.0,3017357.105000004,5000.0,0.0,2.2864802631578947,0.0
2024-10-23 02:45:00,346.001,189.75,687.75,7.613034,3.55,1.0,0.0,219.49900000000002,0.0,0.0,8466.134753413231,0.0,0.0,433.98749999999995,122.25,1.0,577.5,433.98749999999995,122.25,244.23749999999995,0.0,3017552.4950000043,5000.0,0.0,2.2871541501976282,0.0
2024-10-23 03:00:00,325.907,183.5,727.75,7.678414,3.55,1.0,0.0,244.50211058088948,35.21588941911054,0.0,8499.589848361386,0.0,0.0,433.54375,122.125,1.0,577.5,433.54375,122.125,250.04375,0.0,3017752.5300000045,5000.0,0.0,2.362636239782016,0.0
2024-10-23 03:15:00,383.081,167.0,697.75,7.678414,3.55,1.0,51.833110580889496,244.50211058088948,0.0,0.0,8499.589848361386,0.0,0.0,433.1,122.0,1.0,577.5,433.1,122.0,266.1,0.0,3017965.4100000043,5000.0,0.0,2.593413173652695,0.0
2024-10-23 03:30:00,414.475,159.0,697.85,7.678414,3.55,1.0,0.0,161.5,0.0,0.0,8499.589848361386,0.0,0.0,432.65625,121.875,1.0,577.5,432.65625,121.875,273.65625,0.0,3018184.335000004,5000.0,0.0,2.7211084905660377,0.0
2024-10-23 03:45:00,365.744,156.25,707.925,7.678414,3.55,1.0,0.0,220.43099999999993,0.0,0.0,8499.589848361386,0.0,0.0,432.2125,121.75,1.0,577.5,432.2125,121.75,275.9625,0.0,3018405.105000004,5000.0,0.0,2.7661599999999997,0.0
2024-10-23 04:00:00,362.458,199.0,717.925,7.832524,3.55,1.0,10.660110580889551,244.50211058088948,0.0,0.0,8499.589848361386,0.0,0.0,431.76874999999995,121.625,1.0,577.5,431.76874999999995,121.625,232.76874999999995,0.0,3018591.320000004,5000.0,0.0,2.1696922110552763,0.0
2024-10-23 04:15:00,309.554,178.75,697.925,7.832524,3.55,1.0,0.0,244.50211058088948,22.368889419110502,0.0,8520.84029330954,0.0,0.0,431.325,121.5,1.0,577.5,431.325,121.5,252.575,0.0,3018793.380000004,5000.0,0.0,2.413006993006993,0.0
2024-10-23 04:30:00,308.765,224.5,717.9,7.832524,3.55,1.0,0.0,244.50211058088948,43.25788941911051,0.0,8561.935288257695,0.0,0.0,430.88124999999997,121.375,1.0,577.5,430.88124999999997,121.375,206.38124999999997,0.0,3018958.485000004,5000.0,0.0,1.9192928730512249,0.0
2024-10-23 04:45:00,272.107,335.75,717.725,7.832524,3.55,1.0,0.0,244.50211058088948,79.86588941911052,0.0,8637.807883205849,0.0,0.0,430.4375,121.25,1.0,577.5,430.4375,121.25,94.6875,0.0,3019034.235000004,5000.0,0.0,1.282017870439315,0.0
2024-10-23 05:00:00,298.64,366.0,687.75,8.441492,3.55,1.0,0.0,244.50211058088948,23.482889419110535,0.0,8660.116628154005,0.0,0.0,429.99375,121.125,1.0,577.5,429.99375,121.125,63.99374999999998,0.0,3019085.430000004,5000.0,0.0,1.1748463114754097,0.0
2024-10-23 05:15:00,283.527,355.75,717.75,8.441492,3.55,1.0,0.0,244.50211058088948,68.72088941911053,0.0,8725.40147310216,0.0,0.0,429.55,121.0,1.0,577.5,429.55,121.0,73.8,0.0,3019144.470000004,5000.0,0.0,1.2074490513000704,0.0
2024-10-23 05:30:00,308.565,391.5,717.75,8.441492,3.55,1.0,0.0,244.50211058088948,43.80788941911052,0.0,8767.018968050315,0.0,0.0,429.10625,120.875,1.0,577.5,429.10625,120.875,37.60624999999999,0.0,3019174.555000004,5000.0,0.0,1.0960568326947637,0.0
2024-10-23 05:45:00,301.008,391.75,737.725,8.441492,3.55,1.0,0.0,244.50211058088948,71.46488941911056,0.0,8834.91061299847,0.0,0.0,428.66249999999997,120.75,1.0,577.5,428.66249999999997,120.75,36.912499999999966,0.0,3019204.0850000037,5000.0,0.0,1.0942246330567964,0.0
2024-10-23 06:00:00,326.114,387.5,747.75,10.160986,3.55,1.0,0.0,244.50211058088948,56.508889419110545,0.0,8888.594057946626,0.0,0.0,428.21875,120.625,1.0,577.5,428.21875,120.625,40.71875,0.0,3019236.660000004,5000.0,0.0,1.1050806451612902,0.0
2024-10-23 06:15:00,339.743,401.25,737.75,10.160986,3.55,1.0,0.0,244.50211058088948,33.004889419110526,0.0,8919.94870289478,0.0,0.0,427.775,120.5,1.0,577.5,427.775,120.5,26.524999999999977,0.0,3019257.880000004,5000.0,0.0,1.0661059190031152,0.0
2024-10-23 06:30:00,364.908,370.0,727.9,10.160986,3.55,1.0,0.0,244.50211058088948,0.0,1.9843269272521233,8917.96437596753,0.0,0.0,427.33124999999995,120.375,1.0,577.5,427.33124999999995,120.375,57.331249999999955,0.0,3019303.7450000043,5000.0,0.0,1.1549493243243243,0.0
2024-10-23 06:45:00,378.026,452.0,727.925,10.160986,3.55,1.0,0.0,244.50211058088948,0.0,15.634853243041617,8902.329522724487,0.0,0.0,426.8875,120.25,1.0,577.5,426.8875,120.25,0.0,25.11250000000001,3019278.6325000045,5000.0,0.0,0.944441371681416,0.055558628318584095
2024-10-23 07:00:00,390.744,465.5,707.925,15.467974,3.55,1.0,0.0,244.50211058088948,0.0,49.94327429567321,8852.386248428815,0.0,0.0,426.44374999999997,120.125,1.0,577.5,426.44374999999997,120.125,0.0,39.056250000000034,3019239.5762500046,5000.0,0.0,0.9160982814178302,0.08390171858216978
2024-10-23 07:15:00,424.924,422.25,737.9,15.467974,3.55,1.0,0.0,244.50211058088948,0.0,54.2380111377784,8798.148237291036,0.0,0.0,426.0,120.0,1.0,577.5,426.0,120.0,3.75,0.0,3019242.5762500046,5000.0,0.0,1.0088809946714032,0.0
2024-10-23 07:30:00,415.267,397.5,717.825,15.467974,3.55,1.0,0.0,244.50211058088948,0.0,65.07274797988362,8733.075489311152,0.0,0.0,425.55625,119.875,1.0,577.5,425.55625,119.875,28.056249999999977,0.0,3019265.0212500044,5000.0,0.0,1.0705817610062893,0.0
2024-10-23 07:45:00,427.375,444.5,737.725,15.467974,3.55,1.0,0.0,244.50211058088948,0.0,56.73906376935732,8676.336425541795,0.0,0.0,425.11249999999995,119.75,1.0,577.5,425.11249999999995,119.75,0.0,19.387500000000045,3019245.633750004,5000.0,0.0,0.9563835770528683,0.04361642294713171
2024-10-23 08:00:00,425.002,455.5,737.725,15.977938,3.55,1.0,0.0,244.50211058088948,0.0,54.109590085146806,8622.226835456648,0.0,0.0,424.66875,119.625,1.0,577.5,424.66875,119.625,0.0,30.83125000000001,3019214.8025000044,5000.0,0.0,0.9323133918770582,0.06768660812294185
2024-10-23 08:15:00,429.046,429.75,727.725,15.977938,3.55,1.0,0.0,244.50211058088948,0.0,68.76116903251521,8553.465666424132,0.0,0.0,424.22499999999997,119.5,1.0,577.5,424.22499999999997,119.5,0.0,5.525000000000034,3019209.2775000045,5000.0,0.0,0.9871436881908086,0.01285631180919147
2024-10-23 08:30:00,460.025,430.75,717.75,15.977938,3.55,1.0,0.0,244.50211058088948,0.0,111.73906376935733,8441.726602654775,0.0,0.0,423.78125,119.375,1.0,577.5,423.78125,119.375,0.0,6.96875,3019202.3087500045,5000.0,0.0,0.9838218224027858,0.016178177597214162
2024-10-23 08:45:00,461.259,470.0,737.75,15.977938,3.55,1.0,0.0,244.50211058088948,0.0,91.85380061146263,8349.872802043312,0.0,0.0,423.3375,119.25,1.0,577.5,423.3375,119.25,0.0,46.66250000000002,3019155.6462500044,5000.0,0.0,0.900718085106383,0.09928191489361707
2024-10-23 09:00:00,439.903,459.25,707.725,11.267776,3.55,1.0,0.0,244.50211058088948,0.0,100.84748482198893,8249.025317221323,0.0,0.0,422.89374999999995,119.125,1.0,577.5,422.89374999999995,119.125,0.0,36.356250000000045,3019119.290000004,5000.0,0.0,0.9208356015242242,0.07916439847577582
2024-10-23 09:15:00,434.507,425.0,727.775,11.267776,3.55,1.0,0.0,244.50211058088948,0.0,73.9306427167258,8175.094674504598,0.0,0.0,422.45,119.0,1.0,577.5,422.45,119.0,0.0,2.55,3019116.7400000044,5000.0,0.0,0.994,0.005999999999999999
2024-10-23 09:30:00,433.21,396.75,717.9,11.267776,3.55,1.0,0.0,244.50211058088948,0.0,82.82853745356788,8092.26613705103,0.0,0.0,422.00624999999997,118.875,1.0,577.5,422.00624999999997,118.875,25.256249999999966,0.0,3019136.9450000045,5000.0,0.0,1.063657844990548,0.0
2024-10-23 09:45:00,430.907,427.75,737.9,11.267776,3.55,1.0,0.0,244.50211058088948,0.0,59.2201164009363,8033.046020650093,0.0,0.0,421.5625,118.75,1.0,577.5,421.5625,118.75,0.0,6.1875,3019130.7575000045,5000.0,0.0,0.9855347749853887,0.014465225014611338
2024-10-23 10:00:00,412.706,427.0,737.9,9.602454,3.55,1.0,0.0,244.50211058088948,0.0,39.92959008514686,7993.116430564946,0.0,0.0,421.11875,118.625,1.0,577.5,421.11875,118.625,0.0,5.881250000000023,3019124.8762500044,5000.0,0.0,0.9862265807962529,0.013773419203747125
2024-10-23 10:15:00,431.981,466.75,727.9,9.602454,3.55,1.0,0.0,244.50211058088948,0.0,70.61380061146264,7922.502629953484,0.0,0.0,420.67499999999995,118.5,1.0,577.5,420.67499999999995,118.5,0.0,46.075000000000045,3019078.801250004,5000.0,0.0,0.9012854847348687,0.09871451526513132
2024-10-23 10:30:00,438.613,372.5,717.925,9.602454,3.55,1.0,0.0,244.50211058088948,0.0,87.96327429567319,7834.539355657811,0.0,0.0,420.23125,118.375,1.0,577.5,420.23125,118.375,47.73124999999999,0.0,3019116.9862500043,5000.0,0.0,1.1281375838926173,0.0
2024-10-23 10:45:00,453.538,406.5,737.7,9.602454,3.55,1.0,0.0,244.50211058088948,0.0,82.72643219040995,7751.812923467401,0.0,0.0,419.78749999999997,118.25,1.0,577.5,419.78749999999997,118.25,13.287499999999966,0.0,3019127.616250004,5000.0,0.0,1.0326875768757686,0.0
2024-10-23 11:00:00,434.613,358.5,717.775,8.519948,3.55,1.0,0.0,244.50211058088948,0.0,83.64748482198895,7668.165438645412,0.0,0.0,419.34375,118.125,1.0,577.5,419.34375,118.125,60.84375,0.0,3019176.291250004,5000.0,0.0,1.1697175732217573,0.0
2024-10-23 11:15:00,441.456,360.5,727.75,8.519948,3.55,1.0,0.0,244.50211058088948,0.0,80.21906376935736,7587.9463748760545,0.0,0.0,418.9,118.0,1.0,577.5,418.9,118.0,58.4,0.0,3019223.011250004,5000.0,0.0,1.1619972260748959,0.0
2024-10-23 11:30:00,484.208,402.75,717.75,8.519948,3.55,1.0,0.0,244.50211058088948,0.0,135.61590587462055,7452.330469001434,0.0,0.0,418.45624999999995,117.875,1.0,577.5,418.45624999999995,117.875,15.706249999999955,0.0,3019235.576250004,5000.0,0.0,1.0389975170701427,0.0
2024-10-23 11:45:00,525.581,438.25,737.75,8.519948,3.55,1.0,0.0,244.50211058088948,0.0,157.98222166409423,7294.34824733734,0.0,0.0,418.0125,117.75,1.0,577.5,418.0125,117.75,0.0,20.23750000000001,3019215.3387500043,5000.0,0.0,0.9538220193953223,0.04617798060467772
2024-10-23 12:00:00,512.802,295.0,737.75,7.732586,3.55,1.0,0.0,107.32299999999998,0.0,0.0,7294.34824733734,0.0,0.0,417.56874999999997,117.625,1.0,577.5,417.56874999999997,117.625,122.56874999999997,0.0,3019313.3937500045,5000.0,0.0,1.415487288135593,0.0
2024-10-23 12:15:00,479.486,303.25,707.8,7.732586,3.55,1.0,0.0,110.81399999999996,0.0,0.0,7294.34824733734,0.0,0.0,417.125,117.5,1.0,577.5,417.125,117.5,113.875,0.0,3019404.4937500046,5000.0,0.0,1.375515251442704,0.0
2024-10-23 12:30:00,446.344,340.5,717.925,7.732586,3.55,1.0,0.0,154.20599999999996,0.0,0.0,7294.34824733734,0.0,0.0,416.68125,117.375,1.0,577.5,416.68125,117.375,76.18124999999998,0.0,3019465.4387500044,5000.0,0.0,1.2237334801762114,0.0
2024-10-23 12:45:00,467.693,328.25,737.925,7.732586,3.55,1.0,91.52011058088951,244.50211058088948,0.0,0.0,7294.34824733734,0.0,0.0,416.23749999999995,117.25,1.0,577.5,416.23749999999995,117.25,87.98749999999995,0.0,3019535.8287500045,5000.0,0.0,1.2680502665651179,0.0
2024-10-23 13:00:00,471.521,341.5,737.9,7.74286,3.55,1.0,0.0,149.25399999999996,0.0,0.0,7294.34824733734,0.0,0.0,415.79375,117.125,1.0,577.5,415.79375,117.125,74.29374999999999,0.0,3019595.2637500046,5000.0,0.0,1.217551244509517,0.0
2024-10-23 13:15:00,518.28,329.75,717.9,7.74286,3.55,1.0,0.0,82.62,0.0,0.0,7294.34824733734,0.0,0.0,415.35,117.0,1.0,577.5,415.35,117.0,85.6,0.0,3019663.7437500046,5000.0,0.0,1.2595905989385898,0.0
2024-10-23 13:30:00,533.597,285.25,727.8,7.74286,3.55,1.0,0.0,77.32799999999997,0.0,0.0,7294.34824733734,0.0,0.0,414.90625,116.875,1.0,577.5,414.90625,116.875,129.65625,0.0,3019767.4687500047,5000.0,0.0,1.454535495179667,0.0
2024-10-23 13:45:00,486.392,296.0,717.75,7.74286,3.55,1.0,0.0,114.608,0.0,0.0,7294.34824733734,0.0,0.0,414.4625,116.75,1.0,577.5,414.4625,116.75,118.46249999999998,0.0,3019862.2387500047,5000.0,0.0,1.4002111486486486,0.0
2024-10-23 14:00:00,456.179,334.0,717.725,7.650394,3.55,1.0,0.0,144.92100000000005,0.0,0.0,7294.34824733734,0.0,0.0,414.01874999999995,116.625,1.0,577.5,414.01874999999995,116.625,80.01874999999995,0.0,3019926.253750005,5000.0,0.0,1.2395770958083832,0.0
2024-10-23 14:15:00,408.564,327.25,727.75,7.650394,3.55,1.0,0.0,202.68599999999998,0.0,0.0,7294.34824733734,0.0,0.0,413.575,116.5,1.0,577.5,413.575,116.5,86.32499999999999,0.0,3019995.313750005,5000.0,0.0,1.2637891520244462,0.0
2024-10-23 14:30:00,410.492,343.5,717.75,7.650394,3.55,1.0,0.0,190.88299999999998,0.0,0.0,7294.34824733734,0.0,0.0,413.13124999999997,116.375,1.0,577.5,413.13124999999997,116.375,69.63124999999997,0.0,3020051.018750005,5000.0,0.0,1.2027110625909752,0.0
2024-10-23 14:45:00,402.518,316.0,697.75,7.650394,3.55,1.0,0.0,178.98200000000003,0.0,0.0,7294.34824733734,0.0,0.0,412.6875,116.25,1.0,577.5,412.6875,116.25,96.6875,0.0,3020128.368750005,5000.0,0.0,1.3059731012658229,0.0
2024-10-23 15:00:00,398.38,333.0,687.775,8.693672,3.55,1.0,0.0,244.50211058088948,0.0,74.98116903251527,7219.367078304825,0.0,0.0,412.24375,116.125,1.0,577.5,412.24375,116.125,79.24374999999998,0.0,3020191.763750005,5000.0,0.0,1.237969219219219,0.0
2024-10-23 15:15:00,417.396,351.0,707.75,8.693672,3.55,1.0,0.0,244.50211058088948,0.0,73.84011640093631,7145.526961903888,0.0,0.0,411.8,116.0,1.0,577.5,411.8,116.0,60.8,0.0,3020240.403750005,5000.0,0.0,1.1732193732193732,0.0
2024-10-23 15:30:00,400.801,366.75,697.875,8.693672,3.55,1.0,0.0,244.50211058088948,0.0,66.63485324304155,7078.892108660847,0.0,0.0,411.35625,115.875,1.0,577.5,411.35625,115.875,44.60624999999999,0.0,3020276.0887500052,5000.0,0.0,1.1216257668711656,0.0
2024-10-23 15:45:00,414.003,314.75,707.9,8.693672,3.55,1.0,0.0,244.50211058088948,0.0,69.84748482198894,7009.044623838858,0.0,0.0,410.91249999999997,115.75,1.0,577.5,410.91249999999997,115.75,96.16249999999997,0.0,3020353.0187500054,5000.0,0.0,1.305520254169976,0.0
2024-10-23 16:00:00,404.805,295.75,707.925,10.162854,3.55,1.0,0.0,244.50211058088948,0.0,60.00748482198898,6949.037139016868,0.0,0.0,410.46875,115.625,1.0,577.5,410.46875,115.625,114.71875,0.0,3020444.7937500053,5000.0,0.0,1.3878909551986476,0.0
2024-10-23 16:15:00,429.56,328.5,627.925,10.162854,3.55,1.0,0.0,244.50211058088948,0.0,170.14432692725214,6778.892812089616,0.0,0.0,410.025,115.5,1.0,577.5,410.025,115.5,81.52499999999998,0.0,3020510.0137500055,5000.0,0.0,1.248173515981735,0.0
2024-10-23 16:30:00,408.58,335.0,627.925,10.162854,3.55,1.0,0.0,244.50211058088948,0.0,147.9285374535679,6630.964274636049,0.0,0.0,409.58124999999995,115.375,1.0,577.5,409.58124999999995,115.375,74.58124999999995,0.0,3020569.6787500056,5000.0,0.0,1.2226305970149252,0.0
2024-10-23 16:45:00,397.063,338.75,647.725,10.162854,3.55,1.0,0.0,244.50211058088948,0.0,114.83169534830468,6516.132579287744,0.0,0.0,409.1375,115.25,1.0,577.5,409.1375,115.25,70.38749999999999,0.0,3020625.9887500056,5000.0,0.0,1.2077859778597786,0.0
2024-10-23 17:00:00,416.546,312.5,687.75,14.217348,3.55,1.0,0.0,244.50211058088948,0.0,93.07695850619945,6423.055620781544,0.0,0.0,408.69374999999997,115.125,1.0,577.5,408.69374999999997,115.125,96.19374999999997,0.0,3020702.9437500057,5000.0,0.0,1.30782,0.0
2024-10-23 17:15:00,418.543,265.0,727.725,14.217348,3.55,1.0,0.0,244.50211058088948,0.0,52.968537453567855,6370.087083327977,0.0,0.0,408.25,115.0,1.0,577.5,408.25,115.0,143.25,0.0,3020817.543750006,5000.0,0.0,1.540566037735849,0.0
2024-10-23 17:30:00,449.417,436.0,747.75,14.217348,3.55,1.0,0.0,244.50211058088948,0.0,64.25695850619942,6305.830124821778,0.0,0.0,407.80625,114.875,1.0,577.5,407.80625,114.875,0.0,28.193750000000023,3020789.35,5000.0,0.0,0.9353354357798165,0.06466456422018353
2024-10-23 17:45:00,460.95,335.25,747.75,14.217348,3.55,1.0,0.0,244.50211058088948,0.0,76.26537955883103,6229.564745262946,0.0,0.0,407.36249999999995,114.75,1.0,577.5,407.36249999999995,114.75,72.11249999999995,0.0,3020847.0400000056,5000.0,0.0,1.2151006711409396,0.0
2024-10-23 18:00:00,456.372,326.75,747.75,17.154778,3.55,1.0,0.0,244.50211058088948,0.0,71.31485324304157,6158.249892019905,0.0,0.0,406.91875,114.625,1.0,577.5,406.91875,114.625,80.16874999999999,0.0,3020911.1750000054,5000.0,0.0,1.2453519510328996,0.0
2024-10-23 18:15:00,478.397,388.5,737.75,17.154778,3.55,1.0,0.0,244.50211058088948,0.0,104.89380061146261,6053.356091408443,0.0,0.0,406.47499999999997,114.5,1.0,577.5,406.47499999999997,114.5,17.974999999999966,0.0,3020925.5550000053,5000.0,0.0,1.0462676962676962,0.0
2024-10-23 18:30:00,474.745,366.0,747.75,17.154778,3.55,1.0,0.0,244.50211058088948,0.0,90.39169534830472,5962.964396060138,0.0,0.0,406.03125,114.375,1.0,577.5,406.03125,114.375,40.03125,0.0,3020957.580000005,5000.0,0.0,1.109375,0.0
2024-10-23 18:45:00,484.417,430.5,747.8,17.154778,3.55,1.0,0.0,244.50211058088948,0.0,100.38853745356789,5862.57585860657,0.0,0.0,405.5875,114.25,1.0,577.5,405.5875,114.25,0.0,24.912500000000023,3020932.667500005,5000.0,0.0,0.9421312427409988,0.057868757259001216
2024-10-23 19:00:00,478.693,425.5,747.9,17.574144,3.55,1.0,0.0,244.50211058088948,0.0,94.12643219040999,5768.44942641616,0.0,0.0,405.14374999999995,114.125,1.0,577.5,405.14374999999995,114.125,0.0,20.356250000000045,3020912.311250005,5000.0,0.0,0.952159224441833,0.047840775558166966
2024-10-23 19:15:00,474.809,397.5,727.9,17.574144,3.55,1.0,0.0,244.50211058088948,0.0,110.9590637693574,5657.490362646803,0.0,0.0,404.7,114.0,1.0,577.5,404.7,114.0,7.2,0.0,3020918.0712500047,5000.0,0.0,1.0181132075471697,0.0
2024-10-23 19:30:00,493.5,380.25,757.9,17.574144,3.55,1.0,0.0,244.50211058088948,0.0,98.92327429567317,5558.56708835113,0.0,0.0,404.25624999999997,113.875,1.0,577.5,404.25624999999997,113.875,24.006249999999966,0.0,3020937.276250005,5000.0,0.0,1.0631328073635764,0.0
2024-10-23 19:45:00,478.827,395.75,737.9,17.574144,3.55,1.0,0.0,244.50211058088948,0.0,104.39906376935737,5454.168024581772,0.0,0.0,403.8125,113.75,1.0,577.5,403.8125,113.75,8.0625,0.0,3020943.726250005,5000.0,0.0,1.02037271004422,0.0
2024-10-23 20:00:00,468.194,423.25,757.775,12.164416,3.55,1.0,0.0,244.50211058088948,0.0,72.15380061146266,5382.01422397031,0.0,0.0,403.36875,113.625,1.0,577.5,403.36875,113.625,0.0,19.881250000000023,3020923.845000005,5000.0,0.0,0.9530271707028942,0.046972829297105785
2024-10-23 20:15:00,452.503,387.75,727.725,12.164416,3.55,1.0,0.0,244.50211058088948,0.0,87.13695850619942,5294.877265464111,0.0,0.0,402.92499999999995,113.5,1.0,577.5,402.92499999999995,113.5,15.174999999999955,0.0,3020935.985000005,5000.0,0.0,1.0391360412637007,0.0
2024-10-23 20:30:00,460.632,371.0,747.725,12.164416,3.55,1.0,0.0,244.50211058088948,0.0,74.50959008514681,5220.367675378964,0.0,0.0,402.48125,113.375,1.0,577.5,402.48125,113.375,31.48124999999999,0.0,3020961.170000005,5000.0,0.0,1.0848551212938005,0.0
2024-10-23 20:45:00,437.115,398.25,747.725,12.164416,3.55,1.0,0.0,244.50211058088948,0.0,49.62327429567312,5170.744401083291,0.0,0.0,402.03749999999997,113.25,1.0,577.5,402.03749999999997,113.25,3.787499999999966,0.0,3020964.2,5000.0,0.0,1.0095103578154425,0.0
2024-10-23 21:00:00,421.06,366.25,747.725,9.692118,3.55,1.0,0.0,244.50211058088948,0.0,32.5916953483047,5138.152705734987,0.0,0.0,401.59375,113.125,1.0,577.5,401.59375,113.125,35.34375,0.0,3020992.4750000047,5000.0,0.0,1.0965017064846416,0.0
2024-10-23 21:15:00,464.338,370.0,737.725,9.692118,3.55,1.0,0.0,244.50211058088948,0.0,88.54222166409419,5049.610484070892,0.0,0.0,401.15,113.0,1.0,577.5,401.15,113.0,31.15,0.0,3021017.3950000047,5000.0,0.0,1.084189189189189,0.0
2024-10-23 21:30:00,465.785,332.25,747.75,9.692118,3.55,1.0,0.0,244.50211058088948,0.0,79.38116903251527,4970.229315038377,0.0,0.0,400.70624999999995,112.875,1.0,577.5,400.70624999999995,112.875,68.45624999999995,0.0,3021072.160000005,5000.0,0.0,1.206038374717833,0.0
2024-10-23 21:45:00,432.765,293.0,747.725,9.692118,3.55,1.0,0.0,244.50211058088948,0.0,44.518011137778366,4925.711303900598,0.0,0.0,400.2625,112.75,1.0,577.5,400.2625,112.75,107.26249999999999,0.0,3021157.970000005,5000.0,0.0,1.3660836177474402,0.0
2024-10-23 22:00:00,423.457,309.5,747.75,9.28396,3.55,1.0,0.0,244.50211058088948,0.0,34.56222166409418,4891.149082236504,0.0,0.0,399.81874999999997,112.625,1.0,577.5,399.81874999999997,112.625,90.31874999999997,0.0,3021230.2250000047,5000.0,0.0,1.2918214862681743,0.0
2024-10-23 22:15:00,383.054,280.0,737.9,9.28396,3.55,1.0,0.0,244.50211058088948,0.0,2.2695900851468163,4888.879492151357,0.0,0.0,399.375,112.5,1.0,577.5,399.375,112.5,119.375,0.0,3021325.7250000047,5000.0,0.0,1.4263392857142858,0.0
2024-10-23 22:30:00,405.671,243.25,747.925,9.28396,3.55,1.0,0.0,244.50211058088948,0.0,15.392747979883703,4873.486744171473,0.0,0.0,398.93125,112.375,1.0,577.5,398.93125,112.375,155.68124999999998,0.0,3021450.2700000047,5000.0,0.0,1.6400051387461458,0.0
2024-10-23 22:45:00,405.131,243.5,747.9,9.28396,3.55,1.0,0.0,244.50211058088948,0.0,14.71906376935734,4858.767680402116,0.0,0.0,398.48749999999995,112.25,1.0,577.5,398.48749999999995,112.25,154.98749999999995,0.0,3021574.260000005,5000.0,0.0,1.6364989733059547,0.0
2024-10-23 23:00:00,416.421,237.25,737.925,8.406934,3.55,1.0,35.12311058088952,244.50211058088948,0.0,0.0,4858.767680402116,0.0,0.0,398.04375,112.125,1.0,577.5,398.04375,112.125,160.79375,0.0,3021702.8950000047,5000.0,0.0,1.6777397260273972,0.0
2024-10-23 23:15:00,400.75,217.75,747.8,8.406934,3.55,1.0,9.452110580889524,244.50211058088948,0.0,0.0,4858.767680402116,0.0,0.0,397.6,112.0,1.0,577.5,397.6,112.0,179.85,0.0,3021846.7750000046,5000.0,0.0,1.8259471871412172,0.0
2024-10-23 23:30:00,413.098,215.0,737.725,8.406934,3.55,1.0,31.75011058088947,244.50211058088948,0.0,0.0,4858.767680402116,0.0,0.0,397.15625,111.875,1.0,577.5,397.15625,111.875,182.15625,0.0,3021992.5,5000.0,0.0,1.8472383720930232,0.0
2024-10-23 23:45:00,356.098,203.5,757.725,8.406934,3.55,1.0,0.0,244.50211058088948,45.37488941911053,0.0,4901.873825350271,0.0,0.0,396.7125,111.75,1.0,577.5,396.7125,111.75,193.21249999999998,0.0,3022147.0700000045,5000.0,0.0,1.9494471744471744,0.0
2024-10-24 00:00:00,379.91,209.0,737.75,8.5767726,3.55,1.0,0.0,244.50211058088948,1.7128894191104962,0.0,4903.5010702984255,0.0,0.0,396.26874999999995,111.625,1.0,577.5,396.26874999999995,111.625,187.26874999999995,0.0,3022296.8850000044,5000.0,0.0,1.896022727272727,0.0
2024-10-24 00:15:00,370.159,210.5,737.75,8.5767726,3.55,1.0,0.0,244.50211058088948,11.588888888888889,0.0,4914.51051524658,0.0,0.0,395.825,111.5,1.0,577.5,395.825,111.5,185.325,0.0,3022445.145000004,5000.0,0.0,1.8804038004750594,0.0
2024-10-24 00:30:00,347.497,201.25,697.75,8.5767726,3.55,1.0,0.0,244.50211058088948,0.0,5.920116400936308,4908.590398845644,0.0,0.0,395.38124999999997,111.375,1.0,577.5,395.38124999999997,111.375,194.13124999999997,0.0,3022600.45,5000.0,0.0,1.9646273291925465,0.0
2024-10-24 00:45:00,303.612,213.5,677.775,8.5767726,3.55,1.0,0.0,244.50211058088948,18.410889419110475,0.0,4926.080743793799,0.0,0.0,394.9375,111.25,1.0,577.5,394.9375,111.25,181.4375,0.0,3022745.6,5000.0,0.0,1.849824355971897,0.0
2024-10-24 01:00:00,295.552,210.75,667.75,7.8606392,3.55,1.0,0.0,244.50211058088948,16.5708894191105,0.0,4941.823088741954,0.0,0.0,394.49375,111.125,1.0,577.5,394.49375,111.125,183.74374999999998,0.0,3022892.5950000044,5000.0,0.0,1.871856465005931,0.0
2024-10-24 01:15:00,269.856,201.0,617.9,7.8606392,3.55,1.0,7.458110580889496,244.50211058088948,0.0,0.0,4941.823088741954,0.0,0.0,394.05,111.0,1.0,577.5,394.05,111.0,193.05,0.0,3023047.0350000043,5000.0,0.0,1.9604477611940299,0.0
2024-10-24 01:30:00,261.77,177.25,627.925,7.8606392,3.55,1.0,0.0,244.50211058088948,10.777889419110494,0.0,4952.062083690109,0.0,0.0,393.60625,110.875,1.0,577.5,393.60625,110.875,216.35625,0.0,3023220.1200000043,5000.0,0.0,2.2206276445698165,0.0
2024-10-24 01:45:00,301.462,195.0,627.925,7.8606392,3.55,1.0,28.789110580889513,244.50211058088948,0.0,0.0,4952.062083690109,0.0,0.0,393.16249999999997,110.75,1.0,577.5,393.16249999999997,110.75,198.16249999999997,0.0,3023378.65,5000.0,0.0,2.0162179487179483,0.0
2024-10-24 02:00:00,328.3,199.5,637.925,7.6914223,3.55,1.0,0.0,199.0,0.0,0.0,4952.062083690109,0.0,0.0,392.71875,110.625,1.0,577.5,392.71875,110.625,193.21875,0.0,3023533.2250000043,5000.0,0.0,1.968515037593985,0.0
2024-10-24 02:15:00,360.236,237.0,637.925,7.6914223,3.55,1.0,0.0,167.18899999999996,0.0,0.0,4952.062083690109,0.0,0.0,392.275,110.5,1.0,577.5,392.275,110.5,155.27499999999998,0.0,3023657.4450000045,5000.0,0.0,1.6551687763713079,0.0
2024-10-24 02:30:00,390.853,227.25,657.75,7.6914223,3.55,1.0,87.98011058088949,244.50211058088948,0.0,0.0,4952.062083690109,0.0,0.0,391.83124999999995,110.375,1.0,577.5,391.83124999999995,110.375,164.58124999999995,0.0,3023789.1100000045,5000.0,0.0,1.724229922992299,0.0
2024-10-24 02:45:00,356.085,221.75,637.775,7.6914223,3.55,1.0,0.0,171.44,0.0,0.0,4952.062083690109,0.0,0.0,391.3875,110.25,1.0,577.5,391.3875,110.25,169.6375,0.0,3023924.8200000045,5000.0,0.0,1.7649943630214204,0.0
2024-10-24 03:00:00,325.657,213.75,627.75,7.6119558,3.55,1.0,52.53411058088946,244.50211058088948,0.0,0.0,4952.062083690109,0.0,0.0,390.94374999999997,110.125,1.0,577.5,390.94374999999997,110.125,177.19374999999997,0.0,3024066.5750000044,5000.0,0.0,1.8289766081871344,0.0
2024-10-24 03:15:00,362.215,199.75,647.775,7.6119558,3.55,1.0,0.0,175.56,0.0,0.0,4952.062083690109,0.0,0.0,390.5,110.0,1.0,577.5,390.5,110.0,190.75,0.0,3024219.1750000045,5000.0,0.0,1.9549436795994994,0.0
2024-10-24 03:30:00,441.288,201.75,667.75,7.6119558,3.55,1.0,127.91511058088949,244.50211058088948,0.0,0.0,4952.062083690109,0.0,0.0,390.05625,109.875,1.0,577.5,390.05625,109.875,188.30624999999998,0.0,3024369.8200000045,5000.0,0.0,1.9333643122676578,0.0
2024-10-24 03:45:00,402.575,205.75,637.775,7.6119558,3.55,1.0,0.0,125.45,0.0,0.0,4952.062083690109,0.0,0.0,389.61249999999995,109.75,1.0,577.5,389.61249999999995,109.75,183.86249999999995,0.0,3024516.9100000043,5000.0,0.0,1.893620899149453,0.0
2024-10-24 04:00:00,360.146,278.0,637.85,7.544643,3.55,1.0,244.50211058088948,0.0,412.58111058088946,0.0,5344.0141387419535,360.146,0.0,389.16875,109.625,1.0,577.5,389.16875,109.625,111.16874999999999,0.0,3024605.8450000044,5000.0,0.0,1.3998875899280576,0.0
2024-10-24 04:15:00,345.545,258.5,637.925,7.544643,3.55,1.0,244.50211058088948,0.0,427.3821105808894,0.0,5750.027143793798,345.545,0.0,388.72499999999997,109.5,1.0,577.5,388.72499999999997,109.5,130.22499999999997,0.0,3024710.0250000046,5000.0,0.0,1.5037717601547387,0.0
2024-10-24 04:30:00,320.712,282.5,657.925,7.544643,3.55,1.0,244.50211058088948,0.0,472.3401105808895,0.0,6198.750248845643,320.712,0.0,388.28125,109.375,1.0,577.5,388.28125,109.375,105.78125,0.0,3024794.65,5000.0,0.0,1.3744469026548674,0.0
2024-10-24 04:45:00,306.247,323.5,657.925,7.544643,3.55,1.0,244.50211058088948,0.0,486.9301105808894,0.0,6661.333853897488,306.247,0.0,387.8375,109.25,1.0,577.5,387.8375,109.25,64.33749999999998,0.0,3024846.120000005,5000.0,0.0,1.1988794435857804,0.0
2024-10-24 05:00:00,334.254,266.5,677.925,8.2570368,3.55,1.0,9.956110580889543,244.50211058088948,0.0,0.0,6661.333853897488,0.0,0.0,387.39374999999995,109.125,1.0,577.5,387.39374999999995,109.125,120.89374999999995,0.0,3024942.8350000046,5000.0,0.0,1.4536350844277672,0.0
2024-10-24 05:15:00,295.333,357.75,667.85,8.2570368,3.55,1.0,0.0,244.50211058088948,19.014889419110517,0.0,6679.397998845643,0.0,0.0,386.95,109.0,1.0,577.5,386.95,109.0,29.2,0.0,3024966.1950000045,5000.0,0.0,1.0816212438853947,0.0
2024-10-24 05:30:00,308.655,344.25,687.75,8.2570368,3.55,1.0,0.0,244.50211058088948,25.71788941911055,0.0,6703.829993793798,0.0,0.0,386.50624999999997,108.875,1.0,577.5,386.50624999999997,108.875,42.256249999999966,0.0,3025000.0,5000.0,0.0,1.122748729121278,0.0
2024-10-24 05:45:00,313.846,441.0,687.75,8.2570368,3.55,1.0,0.0,244.50211058088948,20.651889419110518,0.0,6723.449288741953,0.0,0.0,386.0625,108.75,1.0,577.5,386.0625,108.75,0.0,54.9375,3024945.0625000047,5000.0,0.0,0.8754251700680272,0.12457482993197279
2024-10-24 06:00:00,321.138,476.25,677.75,9.844497,3.55,1.0,0.0,244.50211058088948,3.4848894191105444,0.0,6726.759933690108,0.0,0.0,385.61875,108.625,1.0,577.5,385.61875,108.625,0.0,90.63125000000002,3024854.4312500046,5000.0,0.0,0.8096981627296588,0.19030183727034125
2024-10-24 06:15:00,394.898,555.5,707.775,9.844497,3.55,1.0,0.0,244.50211058088948,0.0,42.2369585061995,6684.522975183908,0.0,0.0,385.17499999999995,108.5,1.0,577.5,385.17499999999995,108.5,0.0,170.32500000000005,3024684.1062500044,5000.0,0.0,0.6933843384338433,0.3066156615661567
2024-10-24 06:30:00,370.815,569.75,687.75,9.844497,3.55,1.0,0.0,244.50211058088948,0.0,37.83380061146261,6646.689174572445,0.0,0.0,384.73125,108.375,1.0,577.5,384.73125,108.375,0.0,185.01875,3024499.0875000046,5000.0,0.0,0.6752632733655112,0.3247367266344888
2024-10-24 06:45:00,417.619,551.0,707.825,9.844497,3.55,1.0,0.0,244.50211058088948,0.0,65.83801113777838,6580.851163434667,0.0,0.0,384.28749999999997,108.25,1.0,577.5,384.28749999999997,108.25,0.0,166.71250000000003,3024332.3750000047,5000.0,0.0,0.6974364791288565,0.3025635208711434
2024-10-24 07:00:00,427.525,514.0,687.9,15.566085,3.55,1.0,0.0,244.50211058088948,0.0,97.10748482198893,6483.743678612678,0.0,0.0,383.84375,108.125,1.0,577.5,383.84375,108.125,0.0,130.15625,3024202.2187500047,5000.0,0.0,0.7467777237354085,0.25322227626459143
2024-10-24 07:15:00,429.055,435.75,677.875,15.566085,3.55,1.0,0.0,244.50211058088948,0.0,109.13906376935736,6374.604614843321,0.0,0.0,383.4,108.0,1.0,577.5,383.4,108.0,0.0,52.35,3024149.8687500046,5000.0,0.0,0.8798623063683304,0.12013769363166954
2024-10-24 07:30:00,416.023,483.75,677.9,15.566085,3.55,1.0,0.0,244.50211058088948,0.0,95.26327429567318,6279.341340547648,0.0,0.0,382.95624999999995,107.875,1.0,577.5,382.95624999999995,107.875,0.0,100.79375000000005,3024049.0750000044,5000.0,0.0,0.7916408268733849,0.2083591731266151
2024-10-24 07:45:00,440.697,483.25,677.925,15.566085,3.55,1.0,0.0,244.50211058088948,0.0,121.07801113777846,6158.26332940987,0.0,0.0,382.5125,107.75,1.0,577.5,382.5125,107.75,0.0,100.73750000000001,3023948.3375000046,5000.0,0.0,0.791541645111226,0.20845835488877396
2024-10-24 08:00:00,431.046,461.75,677.9,15.8007449,3.55,1.0,0.0,244.50211058088948,0.0,110.81380061146263,6047.449528798407,0.0,0.0,382.06874999999997,107.625,1.0,577.5,382.06874999999997,107.625,0.0,79.68125000000003,3023868.6562500047,5000.0,0.0,0.8274363833243096,0.1725636166756904
2024-10-24 08:15:00,488.133,466.25,687.725,15.8007449,3.55,1.0,0.0,244.50211058088948,0.0,160.4316953483047,5887.017833450102,0.0,0.0,381.625,107.5,1.0,577.5,381.625,107.5,0.0,84.625,3023784.0312500047,5000.0,0.0,0.8184986595174263,0.18150134048257371
2024-10-24 08:30:00,470.37,481.0,687.775,15.8007449,3.55,1.0,0.0,244.50211058088948,0.0,141.54959008514686,5745.468243364956,0.0,0.0,381.18125,107.375,1.0,577.5,381.18125,107.375,0.0,99.81875000000002,3023684.2125000046,5000.0,0.0,0.7924766112266112,0.20752338877338883
2024-10-24 08:45:00,474.551,497.0,687.75,15.8007449,3.55,1.0,0.0,244.50211058088948,0.0,145.845379558831,5599.622863806125,0.0,0.0,380.73749999999995,107.25,1.0,577.5,380.73749999999995,107.25,0.0,116.26250000000005,3023567.95,5000.0,0.0,0.7660714285714285,0.2339285714285715
2024-10-24 09:00:00,466.046,484.75,677.75,10.368041,3.55,1.0,0.0,244.50211058088948,0.0,147.28748482198893,5452.335378984136,0.0,0.0,380.29375,107.125,1.0,577.5,380.29375,107.125,0.0,104.45625000000001,3023463.4937500046,5000.0,0.0,0.7845152140278494,0.21548478597215062
2024-10-24 09:15:00,460.45,463.0,687.75,10.368041,3.55,1.0,0.0,244.50211058088948,0.0,130.73906376935733,5321.596315214779,0.0,0.0,379.85,107.0,1.0,577.5,379.85,107.0,0.0,83.15,3023380.3437500047,5000.0,0.0,0.8204103671706264,0.17958963282937365
2024-10-24 09:30:00,453.859,457.0,677.775,10.368041,3.55,1.0,0.0,244.50211058088948,0.0,134.16959008514684,5187.426725129632,0.0,0.0,379.40625,106.875,1.0,577.5,379.40625,106.875,0.0,77.59375,3023302.75,5000.0,0.0,0.8302106126914661,0.1697893873085339
2024-10-24 09:45:00,454.76,454.25,677.9,10.368041,3.55,1.0,0.0,244.50211058088948,0.0,134.8548532430416,5052.571871886591,0.0,0.0,378.9625,106.75,1.0,577.5,378.9625,106.75,0.0,75.28750000000002,3023227.4625000046,5000.0,0.0,0.8342597688497523,0.16574023115024772
2024-10-24 10:00:00,416.685,427.0,697.925,9.1638898,3.55,1.0,0.0,244.50211058088948,0.0,73.56537955883108,4979.00649232776,0.0,0.0,378.51874999999995,106.625,1.0,577.5,378.51874999999995,106.625,0.0,48.481250000000045,3023178.9812500044,5000.0,0.0,0.8864607728337236,0.11353922716627646
2024-10-24 10:15:00,436.209,369.0,697.9,9.1638898,3.55,1.0,0.0,244.50211058088948,0.0,94.01169534830474,4884.994796979455,0.0,0.0,378.075,106.5,1.0,577.5,378.075,106.5,9.074999999999989,0.0,3023186.241250004,5000.0,0.0,1.0245934959349594,0.0
2024-10-24 10:30:00,455.906,414.75,687.9,9.1638898,3.55,1.0,0.0,244.50211058088948,0.0,125.14011640093634,4759.854680578518,0.0,0.0,377.63124999999997,106.375,1.0,577.5,377.63124999999997,106.375,0.0,37.118750000000034,3023149.1225000042,5000.0,0.0,0.9105033152501506,0.08949668474984938
2024-10-24 10:45:00,511.918,448.75,687.925,9.1638898,3.55,1.0,0.0,244.50211058088948,0.0,183.94222166409426,4575.912458914424,0.0,0.0,377.1875,106.25,1.0,577.5,377.1875,106.25,0.0,71.5625,3023077.5600000042,5000.0,0.0,0.8405292479108635,0.1594707520891365
2024-10-24 11:00:00,468.295,409.0,667.725,7.955999,3.55,1.0,0.0,93.305,0.0,0.0,4575.912458914424,0.0,0.0,376.74375,106.125,1.0,577.5,376.74375,106.125,0.0,32.25625000000002,3023045.303750004,5000.0,0.0,0.9211338630806846,0.07886613691931546
2024-10-24 11:15:00,435.607,379.0,667.75,7.955999,3.55,1.0,0.0,126.14299999999997,0.0,0.0,4575.912458914424,0.0,0.0,376.3,106.0,1.0,577.5,376.3,106.0,0.0,2.7,3023042.603750004,5000.0,0.0,0.9928759894459103,0.00712401055408971
2024-10-24 11:30:00,482.535,412.25,687.725,7.955999,3.55,1.0,0.0,99.315,0.0,0.0,4575.912458914424,0.0,0.0,375.85625,105.875,1.0,577.5,375.85625,105.875,0.0,36.39375000000001,3023006.210000004,5000.0,0.0,0.911719223771983,0.08828077622801701
2024-10-24 11:45:00,515.277,366.25,677.75,7.955999,3.55,1.0,0.0,56.722999999999956,0.0,0.0,4575.912458914424,0.0,0.0,375.41249999999997,105.75,1.0,577.5,375.41249999999997,105.75,9.162499999999966,0.0,3023013.540000004,5000.0,0.0,1.0250170648464163,0.0
2024-10-24 12:00:00,514.907,368.0,677.75,7.5399685,3.55,1.0,244.50211058088948,0.0,301.72011058088947,0.0,4862.546563966269,514.907,0.0,374.96875,105.625,1.0,577.5,374.96875,105.625,6.96875,0.0,3023019.1150000044,5000.0,0.0,1.0189368206521738,0.0
2024-10-24 12:15:00,481.623,374.5,677.8,7.5399685,3.55,1.0,244.50211058088948,0.0,335.1791105808894,0.0,5180.9667190181135,481.623,0.0,374.525,105.5,1.0,577.5,374.525,105.5,0.024999999999977263,0.0,3023019.1350000044,5000.0,0.0,1.0000667556742322,0.0
2024-10-24 12:30:00,455.553,360.0,677.925,7.5399685,3.55,1.0,244.50211058088948,0.0,361.49911058088946,0.0,5524.390874069959,455.553,0.0,374.08124999999995,105.375,1.0,577.5,374.08124999999995,105.375,14.081249999999955,0.0,3023030.4,5000.0,0.0,1.0391145833333333,0.0
2024-10-24 12:45:00,469.935,374.0,687.9,7.5399685,3.55,1.0,244.50211058088948,0.0,357.2171105808894,0.0,5863.7471291218035,469.935,0.0,373.6375,105.25,1.0,577.5,373.6375,105.25,0.0,0.36250000000001137,3023030.0375000047,5000.0,0.0,0.9990307486631016,0.0009692513368984261
2024-10-24 13:00:00,467.052,337.25,697.925,7.2725871,3.55,1.0,244.50211058088948,0.0,370.25011058088944,0.0,6215.484734173649,467.052,0.0,373.19374999999997,105.125,1.0,577.5,373.19374999999997,105.125,35.943749999999966,0.0,3023058.7925000046,5000.0,0.0,1.1065789473684209,0.0
2024-10-24 13:15:00,496.881,300.5,677.925,7.2725871,3.55,1.0,244.50211058088948,0.0,320.5461105808895,0.0,6520.003539225494,496.881,0.0,372.75,105.0,1.0,577.5,372.75,105.0,72.25,0.0,3023116.5925000045,5000.0,0.0,1.240432612312812,0.0
2024-10-24 13:30:00,500.359,335.75,677.9,7.2725871,3.55,1.0,244.50211058088948,0.0,317.16811058088945,0.0,6821.3132442773385,500.359,0.0,372.30625,104.875,1.0,577.5,372.30625,104.875,36.55624999999998,0.0,3023145.8375000046,5000.0,0.0,1.108879374534624,0.0
2024-10-24 13:45:00,470.66,320.5,667.8,7.2725871,3.55,1.0,244.50211058088948,0.0,336.8921105808894,0.0,7141.360749329184,470.66,0.0,371.86249999999995,104.75,1.0,577.5,371.86249999999995,104.75,51.362499999999955,0.0,3023186.9275000044,5000.0,0.0,1.1602574102964116,0.0
2024-10-24 14:00:00,465.204,351.25,667.75,7.348314,3.55,1.0,244.50211058088948,0.0,342.42311058088944,0.0,7466.662704381029,465.204,0.0,371.41875,104.625,1.0,577.5,371.41875,104.625,20.16874999999999,0.0,3023203.062500004,5000.0,0.0,1.0574199288256227,0.0
2024-10-24 14:15:00,449.516,347.25,677.725,7.348314,3.55,1.0,244.50211058088948,0.0,368.2111111111111,0.0,7816.463259432873,449.516,0.0,370.97499999999997,104.5,1.0,577.5,370.97499999999997,104.5,23.724999999999966,0.0,3023222.042500004,5000.0,0.0,1.0683225341972642,0.0
2024-10-24 14:30:00,432.018,338.75,697.75,7.348314,3.55,1.0,244.50211058088948,0.0,405.8591105808895,0.0,8202.029414484718,432.018,0.0,370.53125,104.375,1.0,577.5,370.53125,104.375,31.78125,0.0,3023247.467500004,5000.0,0.0,1.093819188191882,0.0
2024-10-24 14:45:00,419.004,326.0,647.75,7.348314,3.55,1.0,244.50211058088948,0.0,368.9981105808895,0.0,8552.577619536563,419.004,0.0,370.0875,104.25,1.0,577.5,370.0875,104.25,44.08749999999998,0.0,3023282.737500004,5000.0,0.0,1.1352377300613496,0.0
2024-10-24 15:00:00,410.053,334.25,677.75,8.432798,3.55,1.0,0.0,244.50211058088948,0.0,85.18959008514682,8467.388029451417,0.0,0.0,369.64374999999995,104.125,1.0,577.5,369.64374999999995,104.125,35.393749999999955,0.0,3023311.052500004,5000.0,0.0,1.105890052356021,0.0
2024-10-24 15:15:00,380.951,359.0,697.75,8.432798,3.55,1.0,0.0,244.50211058088948,0.0,33.37169534830474,8434.016334103111,0.0,0.0,369.2,104.0,1.0,577.5,369.2,104.0,10.2,0.0,3023319.212500004,5000.0,0.0,1.0284122562674094,0.0
2024-10-24 15:30:00,386.039,294.0,677.925,8.432798,3.55,1.0,0.0,244.50211058088948,0.0,59.46432692725212,8374.552007175858,0.0,0.0,368.75624999999997,103.875,1.0,577.5,368.75624999999997,103.875,74.75624999999997,0.0,3023379.0175000043,5000.0,0.0,1.2542729591836734,0.0
2024-10-24 15:45:00,400.48,296.25,697.925,8.432798,3.55,1.0,0.0,244.50211058088948,0.0,53.48116903251531,8321.070838143343,0.0,0.0,368.3125,103.75,1.0,577.5,368.3125,103.75,72.0625,0.0,3023436.667500004,5000.0,0.0,1.2432489451476794,0.0
2024-10-24 16:00:00,408.418,380.5,677.95,9.601423,3.55,1.0,0.0,244.50211058088948,0.0,82.73169534830468,8238.33914279504,0.0,0.0,367.86875,103.625,1.0,577.5,367.86875,103.625,0.0,12.631250000000023,3023424.036250004,5000.0,0.0,0.9668035479632062,0.03319645203679375
2024-10-24 16:15:00,433.975,321.75,637.925,9.601423,3.55,1.0,0.0,244.50211058088948,0.0,151.63380061146268,8086.705342183576,0.0,0.0,367.42499999999995,103.5,1.0,577.5,367.42499999999995,103.5,45.674999999999955,0.0,3023460.576250004,5000.0,0.0,1.1419580419580417,0.0
2024-10-24 16:30:00,420.393,288.5,558.1,9.601423,3.55,1.0,0.0,244.50211058088948,0.0,221.23169534830467,7865.473646835271,0.0,0.0,366.98125,103.375,1.0,577.5,366.98125,103.375,78.48124999999999,0.0,3023523.3612500043,5000.0,0.0,1.272032062391681,0.0
2024-10-24 16:45:00,436.1,314.0,618.1,9.601423,3.55,1.0,0.0,244.50211058088948,0.0,174.4759058746205,7690.997740960651,0.0,0.0,366.53749999999997,103.25,1.0,577.5,366.53749999999997,103.25,52.537499999999966,0.0,3023565.391250004,5000.0,0.0,1.1673168789808916,0.0
2024-10-24 17:00:00,440.0,310.5,708.0,12.2724323,3.55,1.0,0.0,244.50211058088948,0.0,83.8180111377784,7607.179729822872,0.0,0.0,366.09375,103.125,1.0,577.5,366.09375,103.125,55.59375,0.0,3023609.866250004,5000.0,0.0,1.1790458937198067,0.0
2024-10-24 17:15:00,451.028,324.5,748.0,12.2724323,3.55,1.0,0.0,244.50211058088948,0.0,53.18959008514685,7553.990139737725,0.0,0.0,365.65,103.0,1.0,577.5,365.65,103.0,41.15,0.0,3023642.786250004,5000.0,0.0,1.1268104776579353,0.0
2024-10-24 17:30:00,428.35,372.5,737.825,12.2724323,3.55,1.0,0.0,244.50211058088948,0.0,39.89695850619943,7514.093181231526,0.0,0.0,365.20624999999995,102.875,1.0,577.5,365.20624999999995,102.875,0.0,7.2937500000000455,3023635.492500004,5000.0,0.0,0.9804194630872483,0.0195805369127518
2024-10-24 17:45:00,453.595,346.75,747.75,12.2724323,3.55,1.0,0.0,244.50211058088948,0.0,55.891695348304744,7458.201485883221,0.0,0.0,364.7625,102.75,1.0,577.5,364.7625,102.75,18.01249999999999,0.0,3023649.902500004,5000.0,0.0,1.051946647440519,0.0
2024-10-24 18:00:00,470.885,402.25,747.75,14.3703479,3.55,1.0,0.0,244.50211058088948,0.0,74.22327429567314,7383.978211587548,0.0,0.0,365.20624999999995,102.875,1.0,577.5,365.20624999999995,102.875,0.0,37.043750000000045,3023612.858750004,5000.0,0.0,0.9079086389061528,0.09209136109384722
2024-10-24 18:15:00,470.578,436.5,747.75,14.3703479,3.55,1.0,0.0,244.50211058088948,0.0,74.00043094821301,7309.977780639335,0.0,0.0,365.54456081069077,102.9702988199129,1.0,577.5,365.54456081069077,102.9702988199129,0.0,70.95543918898329,3023541.903310815,5000.0,0.0,0.8374445837587418,0.16255541624051156
2024-10-24 18:30:00,491.301,402.5,737.75,14.3703479,3.55,1.0,0.0,244.50211058088948,0.0,106.2088520008446,7203.76892863849,0.0,0.0,365.10081081069075,102.8452988199129,1.0,577.5,365.10081081069075,102.8452988199129,0.0,37.399189189309254,3023504.5041216253,5000.0,0.0,0.9070827597781137,0.09291724022188634
2024-10-24 18:45:00,496.774,379.25,747.925,14.3703479,3.55,1.0,0.0,244.50211058088948,0.0,101.1277993692559,7102.641129269235,0.0,0.0,364.65706081065775,102.72029881990359,1.0,577.5,364.65706081065775,102.72029881990359,0.0,14.592939189342246,3023489.911182436,5000.0,0.0,0.9615215842074034,0.03847841579259656
2024-10-24 19:00:00,531.456,401.25,747.925,11.9919623,3.55,1.0,0.0,244.50211058088948,0.0,137.50358884295036,6965.137540426284,0.0,0.0,364.2133108106922,102.5952988199133,1.0,577.5,364.2133108106922,102.5952988199133,0.0,37.03668918930782,3023452.874493247,5000.0,0.0,0.9076967247618497,0.09230327523815034
2024-10-24 19:15:00,510.785,416.5,747.925,11.9919623,3.55,1.0,0.0,244.50211058088948,0.0,115.61306252714253,6849.524477899142,0.0,0.0,363.7695608106302,102.47029881989583,1.0,577.5,363.7695608106302,102.47029881989583,0.0,52.730439189369804,3023400.1440540575,5000.0,0.0,0.8733963044672994,0.12660369553270062
2024-10-24 19:30:00,496.349,439.75,727.9,11.9919623,3.55,1.0,0.0,244.50211058088948,0.0,121.36464147456509,6728.1598364245765,0.0,0.0,363.325810810813,102.34529881994733,1.0,577.5,363.325810810813,102.34529881994733,0.0,76.42418918944895,3023323.719864868,5000.0,0.0,0.8262099165680795,0.1737900834325161
2024-10-24 19:45:00,493.098,432.25,757.925,11.9919623,3.55,1.0,0.0,244.50211058088948,0.0,86.2056941061441,6641.954142318433,0.0,0.0,362.882060810813,102.22029881994733,1.0,577.5,362.882060810813,102.22029881994733,0.0,69.36793918918698,3023254.351925679,5000.0,0.0,0.8395189376768375,0.16048106232316248
2024-10-24 20:00:00,482.965,395.0,737.725,9.6902385,3.55,1.0,0.0,244.50211058088948,0.0,96.67095726403872,6545.283185054394,0.0,0.0,362.438310810813,102.09529881994733,1.0,577.5,362.438310810813,102.09529881994733,0.0,32.56168918918701,3023221.79023649,5000.0,0.0,0.917565343824843,0.08243465617515698
2024-10-24 20:15:00,458.17,368.0,747.75,9.6902385,3.55,1.0,0.0,244.50211058088948,0.0,59.886746737722994,6485.396438316671,0.0,0.0,361.994560810813,101.97029881994733,1.0,577.5,361.994560810813,101.97029881994733,0.0,6.005439189186973,3023215.7847973006,5000.0,0.0,0.9836808717685137,0.01631912823148634
2024-10-24 20:30:00,436.674,433.25,727.75,9.6902385,3.55,1.0,0.0,244.50211058088948,0.0,58.18043094824927,6427.216007368422,0.0,0.0,361.550810810813,101.84529881994733,1.0,577.5,361.550810810813,101.84529881994733,0.0,71.69918918889016,3023144.0856081117,5000.0,0.0,0.8345085073532903,0.1654914926460246
2024-10-24 20:45:00,440.133,385.5,747.725,9.6902385,3.55,1.0,0.0,244.50211058088948,0.0,40.66358884298609,6386.552418525435,0.0,0.0,361.107060810813,101.72029881994733,1.0,577.5,361.107060810813,101.72029881994733,0.0,24.392939189187018,3023119.6926689227,5000.0,0.0,0.9367238931538598,0.06327610684614013
2024-10-24 21:00:00,430.628,420.25,747.75,8.8675265,3.55,1.0,0.0,244.50211058088948,0.0,30.500430948249246,6356.051987577186,0.0,0.0,360.66331081081296,101.59529881994732,1.0,577.5,360.66331081081296,101.59529881994732,0.0,59.58668918885519,3023060.1059797336,5000.0,0.0,0.8582113285206733,0.14178867147853705
2024-10-24 21:15:00,453.607,376.5,747.75,8.8675265,3.55,1.0,0.0,244.50211058088948,0.0,54.557273053512446,6301.494714523674,0.0,0.0,360.21956081081294,101.47029881994732,1.0,577.5,360.21956081081294,101.47029881994732,0.0,16.280439189187064,3023043.8255405445,5000.0,0.0,0.9567584616489055,0.04324153835109446
