DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-10-24 21:30:00,434.102,349.0,737.75,8.8675265,3.55,1.0,0.0,244.50211058088948,0.0,44.42043094824923,6257.0742835754245,0.0,0.0,359.77581081081297,101.34529881994732,1.0,577.5,359.77581081081297,101.34529881994732,10.77581081081297,0.0,3023052.446189193,5000.0,0.0,1.0308762487415843,0.0
2024-10-24 21:45:00,437.68,316.75,747.825,8.8675265,3.55,1.0,0.0,244.50211058088948,0.0,37.44990463245975,6219.6243789429645,0.0,0.0,359.33206081081295,101.22029881994732,1.0,577.5,359.33206081081295,101.22029881994732,42.58206081081295,0.0,3023086.5118378415,5000.0,0.0,1.134434288274074,0.0
2024-10-24 22:00:00,391.438,305.5,747.925,8.4215792,3.55,1.0,0.0,244.50211058088948,10.88959059916317,0.0,6229.969490012169,0.0,0.0,358.888310810813,101.09529881994732,1.0,577.5,358.888310810813,101.09529881994732,53.38831081081298,0.0,3023129.22248649,5000.0,0.0,1.174757154863545,0.0
2024-10-24 22:15:00,404.094,311.0,737.925,8.4215792,3.55,1.0,11.891409400836835,244.50211058088948,0.0,0.0,6229.969490012169,0.0,0.0,359.33206081081295,101.22029881994732,1.0,577.5,359.33206081081295,101.22029881994732,48.33206081081295,0.0,3023167.8881351384,5000.0,0.0,1.155408555661778,0.0
2024-10-24 22:30:00,397.695,286.25,747.925,8.4215792,3.55,1.0,0.0,244.50211058088948,4.382590599163166,0.0,6234.132951081375,0.0,0.0,359.77581081081297,101.34529881994732,1.0,577.5,359.77581081081297,101.34529881994732,73.52581081081297,0.0,3023226.708783787,5000.0,0.0,1.256858727723364,0.0
2024-10-24 22:45:00,440.114,338.5,727.925,8.4215792,3.55,1.0,49.22872995952628,244.50211058088948,0.0,9.402820464537399,6224.730130616837,0.0,0.0,360.21956081081294,101.47029881994732,1.0,577.5,360.21956081081294,101.47029881994732,21.719560810812936,0.0,3023244.0844324357,5000.0,0.0,1.06416413828896,0.0
2024-10-24 23:00:00,429.878,317.0,677.775,7.7325579,3.55,1.0,0.0,146.30170118005267,0.0,0.0,6224.730130616837,0.0,0.0,360.66331081081296,101.59529881994732,1.0,577.5,360.66331081081296,101.59529881994732,43.66331081081296,0.0,3023279.0150810843,5000.0,0.0,1.137739150822754,0.0
2024-10-24 23:15:00,425.724,273.25,637.75,7.7325579,3.55,1.0,0.0,110.3057011800527,0.0,0.0,6224.730130616837,0.0,0.0,361.107060810813,101.72029881994732,1.0,577.5,361.107060810813,101.72029881994732,87.85706081081298,0.0,3023349.300729733,5000.0,0.0,1.3215262975693065,0.0
2024-10-24 23:30:00,397.502,236.25,597.75,7.7325579,3.55,1.0,0.0,98.40270118005267,0.0,0.0,6224.730130616837,0.0,0.0,361.55081081081295,101.84529881994732,1.0,577.5,361.55081081081295,101.84529881994732,125.30081081081295,0.0,3023449.5413783817,5000.0,0.0,1.5303738023738114,0.0
2024-10-24 23:45:00,373.346,253.75,597.75,7.7325579,3.55,1.0,0.0,122.43370118005268,0.0,0.0,6224.730130616837,0.0,0.0,361.99456081081297,101.97029881994732,1.0,577.5,361.99456081081297,101.97029881994732,108.24456081081297,0.0,3023536.1370270313,5000.0,0.0,1.4265795499933516,0.0
2024-10-25 00:00:00,383.898,243.5,597.775,7.92779,3.55,1.0,0.0,111.78170118005264,0.0,0.0,6224.730130616837,0.0,0.0,362.43831081081294,102.09529881994732,1.0,577.5,362.43831081081294,102.09529881994732,118.93831081081294,0.0,3023631.28767568,5000.0,0.0,1.48845302181032,0.0
2024-10-25 00:15:00,370.888,244.5,597.75,7.92779,3.55,1.0,0.0,124.6417011800527,0.0,0.0,6224.730130616837,0.0,0.0,362.88206081081296,102.22029881994732,1.0,577.5,362.88206081081296,102.22029881994732,118.38206081081296,0.0,3023725.9933243287,5000.0,0.0,1.484180207815186,0.0
2024-10-25 00:30:00,358.145,249.5,607.75,7.92779,3.55,1.0,0.0,147.25970118005276,0.0,0.0,6224.730130616837,0.0,0.0,363.32581081081275,102.34529881994726,1.0,577.5,363.32581081081275,102.34529881994726,113.82581081081275,0.0,3023817.053972977,5000.0,0.0,1.456215674592436,0.0
2024-10-25 00:45:00,341.296,239.5,637.875,7.92779,3.55,1.0,0.0,194.10870118005275,0.0,0.0,6224.730130616837,0.0,0.0,363.7695608108128,102.47029881994726,1.0,577.5,363.7695608108128,102.47029881994726,124.26956081081278,0.0,3023916.4696216257,5000.0,0.0,1.5188708175816816,0.0
2024-10-25 01:00:00,311.578,231.25,637.9,7.5769032,3.55,1.0,244.50211058088948,0.0,468.2288117609422,0.0,6669.547501789732,311.578,0.0,364.21331081081274,102.59529881994726,1.0,577.5,364.21331081081274,102.59529881994726,132.96331081081274,0.0,3024022.8402702743,5000.0,0.0,1.574976479181893,0.0
2024-10-25 01:15:00,287.735,244.25,627.925,7.5769032,3.55,1.0,244.50211058088948,0.0,481.97181176094216,0.0,7127.420722962627,287.735,0.0,364.65706081081277,102.72029881994726,1.0,577.5,364.65706081081277,102.72029881994726,120.40706081081277,0.0,3024119.165918923,5000.0,0.0,1.4929664721015876,0.0
2024-10-25 01:30:00,279.876,233.25,617.95,7.5769032,3.55,1.0,244.50211058088948,0.0,479.7308117609423,0.0,7583.164994135523,279.876,0.0,365.10081081081273,102.84529881994726,1.0,577.5,365.10081081081273,102.84529881994726,131.85081081081273,0.0,3024224.6465675714,5000.0,0.0,1.5652767880420695,0.0
2024-10-25 01:45:00,304.705,252.5,607.925,7.5769032,3.55,1.0,244.50211058088948,0.0,444.7518117609422,0.0,8005.679215308418,304.705,0.0,365.54456081081275,102.97029881994726,1.0,577.5,365.54456081081275,102.97029881994726,113.04456081081275,0.0,3024315.08221622,5000.0,0.0,1.447701230933912,0.0
2024-10-25 02:00:00,312.193,214.75,607.95,7.407089,3.55,1.0,244.50211058088948,0.0,437.1638117609423,0.0,8420.984836481313,312.193,0.0,365.9883108108128,103.09529881994726,1.0,577.5,365.9883108108128,103.09529881994726,151.23831081081278,0.0,3024436.0728648687,5000.0,0.0,1.7042529024950537,0.0
2024-10-25 02:15:00,365.181,247.0,607.725,7.407089,3.55,1.0,244.50211058088948,0.0,383.82581176094226,0.0,8785.619357654208,365.181,0.0,366.43206081081274,103.22029881994726,1.0,577.5,366.43206081081274,103.22029881994726,119.43206081081274,0.0,3024531.6185135175,5000.0,0.0,1.483530610570092,0.0
2024-10-25 02:30:00,402.051,272.5,627.775,7.407089,3.55,1.0,244.50211058088948,0.0,366.8808117609422,0.0,9134.156128827104,402.051,0.0,366.87581081081277,103.34529881994726,1.0,577.5,366.87581081081277,103.34529881994726,94.37581081081277,0.0,3024607.119162166,5000.0,0.0,1.3463332506818817,0.0
2024-10-25 02:45:00,373.708,313.5,617.775,7.407089,3.55,1.0,244.50211058088948,0.0,385.09881176094217,0.0,9500.0,373.708,0.0,367.31956081081273,103.47029881994726,1.0,577.5,367.31956081081273,103.47029881994726,53.81956081081273,0.0,3024650.1748108147,5000.0,0.0,1.1716732402258778,0.0
2024-10-25 03:00:00,352.019,271.25,607.775,7.69324,3.55,1.0,0.0,152.1607011800527,0.0,0.0,9500.0,0.0,0.0,367.76331081081275,103.59529881994726,1.0,577.5,367.76331081081275,103.59529881994726,96.51331081081275,0.0,3024727.385459463,5000.0,0.0,1.35580944077719,0.0
2024-10-25 03:15:00,408.768,289.75,607.775,7.69324,3.55,1.0,0.0,95.28670118005275,0.0,0.0,9500.0,0.0,0.0,368.2070608108128,103.72029881994726,1.0,577.5,368.2070608108128,103.72029881994726,78.45706081081278,0.0,3024790.1511081117,5000.0,0.0,1.27077501574051,0.0
2024-10-25 03:30:00,434.342,331.5,617.8,7.69324,3.55,1.0,164.88940940083677,244.50211058088948,0.0,0.0,9500.0,0.0,0.0,368.65081081081274,103.84529881994726,1.0,577.5,368.65081081081274,103.84529881994726,37.15081081081274,0.0,3024819.8717567604,5000.0,0.0,1.1120688108923462,0.0
2024-10-25 03:45:00,401.058,352.0,617.925,7.69324,3.55,1.0,0.0,112.8967011800527,0.0,0.0,9500.0,0.0,0.0,369.09456081081277,103.97029881994726,1.0,577.5,369.09456081081277,103.97029881994726,17.094560810812766,0.0,3024833.547405409,5000.0,0.0,1.0485640932125362,0.0
2024-10-25 04:00:00,376.754,341.5,617.925,7.8790036,3.55,1.0,0.0,137.07570118005268,0.0,0.0,9500.0,0.0,0.0,369.53831081081273,104.09529881994726,1.0,577.5,369.53831081081273,104.09529881994726,28.03831081081273,0.0,3024855.9780540583,5000.0,0.0,1.0821033991531852,0.0
2024-10-25 04:15:00,373.455,311.5,627.925,7.8790036,3.55,1.0,0.0,150.2497011800527,0.0,0.0,9500.0,0.0,0.0,369.98206081081275,104.22029881994726,1.0,577.5,369.98206081081275,104.22029881994726,58.482060810812754,0.0,3024902.763702707,5000.0,0.0,1.1877433733894471,0.0
2024-10-25 04:30:00,347.866,301.0,637.925,7.8790036,3.55,1.0,0.0,185.7137011800527,0.0,0.0,9500.0,0.0,0.0,370.4258108108128,104.34529881994726,1.0,577.5,370.4258108108128,104.34529881994726,69.42581081081278,0.0,3024958.304351356,5000.0,0.0,1.2306505342551919,0.0
2024-10-25 04:45:00,309.603,318.75,628.15,7.8790036,3.55,1.0,0.0,214.07670118005268,0.0,0.0,9500.0,0.0,0.0,370.8695608108128,104.47029881994727,1.0,577.5,370.8695608108128,104.47029881994727,52.11956081097014,0.0,3025000.0,5000.0,0.0,1.1635123476417657,0.0
2024-10-25 05:00:00,336.761,412.0,638.175,8.453182,3.55,1.0,0.0,196.81870118005267,0.0,0.0,9500.0,0.0,0.0,371.31331081081277,104.59529881994726,1.0,577.5,371.31331081081277,104.59529881994726,0.0,40.686689189169556,3024959.3133108155,5000.0,0.0,0.9012459000262446,0.09875409997371251
2024-10-25 05:15:00,325.93,436.0,648.0,8.453182,3.55,1.0,0.0,217.34970118005273,0.0,0.0,9500.0,0.0,0.0,371.75706081081273,104.72029881994726,1.0,577.5,371.75706081081273,104.72029881994726,0.0,64.24293918918727,3024895.0703716264,5000.0,0.0,0.8526538091991118,0.14734619080088823
2024-10-25 05:30:00,333.696,522.75,648.0,8.453182,3.55,1.0,35.043409400836765,244.50211058088948,0.0,0.0,9500.0,0.0,0.0,372.20081081081275,104.84529881994726,1.0,577.5,372.20081081081275,104.84529881994726,0.0,150.54918918918725,3024744.5211824374,5000.0,0.0,0.7120053769695127,0.28799462303048734
2024-10-25 05:45:00,362.199,547.25,678.0,8.453182,3.55,1.0,0.0,210.83070118005273,0.0,0.0,9500.0,0.0,0.0,372.6445608108128,104.97029881994726,1.0,577.5,372.6445608108128,104.97029881994726,0.0,174.6054391892273,3024569.915743248,5000.0,0.0,0.6809402664427826,0.3190597335572906
2024-10-25 06:00:00,363.075,658.0,667.975,10.0875264,3.55,1.0,0.0,244.50211058088948,0.0,47.04990463245969,9452.95009536754,0.0,0.0,373.08831081081274,105.09529881994726,1.0,577.5,373.08831081081274,105.09529881994726,0.0,284.91168918918726,3024285.004054059,5000.0,0.0,0.5670035118705361,0.4329964881294639
2024-10-25 06:15:00,403.082,657.75,668.025,10.0875264,3.55,1.0,0.0,244.50211058088948,0.0,89.24148357982817,9363.708611787712,0.0,0.0,373.53206081081277,105.22029881994726,1.0,577.5,373.53206081081277,105.22029881994726,0.0,284.21793918916956,3024000.7861148696,5000.0,0.0,0.5678936690396241,0.432106330960349
2024-10-25 06:30:00,403.489,749.75,658.15,10.0875264,3.55,1.0,0.0,244.50211058088948,0.0,100.19622042193342,9263.512391365779,0.0,0.0,373.97581081081273,105.34529881994726,1.0,577.5,373.97581081081273,105.34529881994726,0.0,375.77418918918727,3023625.0119256806,5000.0,0.0,0.4988006813081864,0.5011993186918137
2024-10-25 06:45:00,430.748,593.5,658.075,10.0875264,3.55,1.0,0.0,244.50211058088948,0.0,129.10043094824914,9134.41196041753,0.0,0.0,374.41956081081275,105.47029881994726,1.0,577.5,374.41956081081275,105.47029881994726,0.0,219.0804391889833,3023405.9314864916,5000.0,0.0,0.6308669937840148,0.3691330062156416
2024-10-25 07:00:00,453.125,510.5,677.925,12.9443454,3.55,1.0,0.0,244.50211058088948,0.0,131.89200989561766,9002.519950521913,0.0,0.0,374.8633108108128,105.59529881994726,1.0,577.5,374.8633108108128,105.59529881994726,0.0,135.63668918918722,3023270.294797302,5000.0,0.0,0.7343061915980662,0.26569380840193385
2024-10-25 07:15:00,462.338,572.5,667.925,12.9443454,3.55,1.0,0.0,244.50211058088948,0.0,152.2477993693019,8850.27215115261,0.0,0.0,375.30706081081274,105.72029881994726,1.0,577.5,375.30706081081274,105.72029881994726,0.0,197.1929391892627,3023073.101858113,5000.0,0.0,0.6555581848223804,0.3444418151777514
2024-10-25 07:30:00,457.229,608.0,667.925,12.9443454,3.55,1.0,0.0,244.50211058088948,0.0,147.00148357982818,8703.270667572782,0.0,0.0,375.75081081081277,105.84529881994726,1.0,577.5,375.75081081081277,105.84529881994726,0.0,232.24918918918723,3022840.852668924,5000.0,0.0,0.6180112019914684,0.38198879800853164
2024-10-25 07:45:00,475.844,621.5,657.925,12.9443454,3.55,1.0,0.0,244.50211058088948,0.0,177.25411515877556,8526.016552414007,0.0,0.0,376.19456081081273,105.97029881994726,1.0,577.5,376.19456081081273,105.97029881994726,0.0,245.30543918907642,3022595.5472297347,5000.0,0.0,0.6053009828009859,0.39469901719883577
2024-10-25 08:00:00,487.699,716.5,667.7,14.063618,3.55,1.0,0.0,244.50211058088948,0.0,179.57516779035444,8346.441384623653,0.0,0.0,376.63831081081275,106.09529881994726,1.0,577.5,376.63831081081275,106.09529881994726,0.0,339.86168918918725,3022255.6855405457,5000.0,0.0,0.5256640764979941,0.47433592350200593
2024-10-25 08:15:00,493.338,609.0,637.75,14.063618,3.55,1.0,0.0,244.50211058088948,0.0,217.1688520008808,8129.272532622772,0.0,0.0,377.0820608108128,106.22029881994726,1.0,577.5,377.0820608108128,106.22029881994726,0.0,231.91793918935582,3022023.7676013564,5000.0,0.0,0.6191823658634036,0.38081763413687325
2024-10-25 08:30:00,501.085,610.75,667.725,14.063618,3.55,1.0,0.0,244.50211058088948,0.0,193.90253621140707,7935.369996411365,0.0,0.0,377.52581081081274,106.34529881994726,1.0,577.5,377.52581081081274,106.34529881994726,0.0,233.22418918918726,3021790.543412167,5000.0,0.0,0.618134770054544,0.381865229945456
2024-10-25 08:45:00,484.578,641.75,647.75,14.063618,3.55,1.0,0.0,244.50211058088948,0.0,197.68464147456498,7737.6853549368,0.0,0.0,377.96956081081277,106.47029881994726,1.0,577.5,377.96956081081277,106.47029881994726,0.0,263.78043918918723,3021526.762972978,5000.0,0.0,0.5889669821750102,0.41103301782498985
2024-10-25 09:00:00,518.693,577.75,677.725,10.8155696,3.55,1.0,0.0,244.50211058088948,0.0,202.1741151587755,7535.511239778024,0.0,0.0,378.41331081081273,106.59529881994726,1.0,577.5,378.41331081081273,106.59529881994726,0.0,199.33668918918727,3021327.426283789,5000.0,0.0,0.6549776041727611,0.34502239582723887
2024-10-25 09:15:00,494.855,572.75,647.825,10.8155696,3.55,1.0,0.0,244.50211058088948,0.0,208.68674673772287,7326.824493040301,0.0,0.0,378.85706081081275,106.72029881994726,1.0,577.5,378.85706081081275,106.72029881994726,0.0,193.8929391889833,3021133.5333446,5000.0,0.0,0.6614702065662379,0.338529793433406
2024-10-25 09:30:00,517.143,533.0,667.9,10.8155696,3.55,1.0,0.0,244.50211058088948,0.0,211.1477993693019,7115.676693670999,0.0,0.0,379.3008108108128,106.84529881994726,1.0,577.5,379.3008108108128,106.84529881994726,0.0,153.69918918918722,3020979.8341554105,5000.0,0.0,0.7116337913898927,0.28836620861010737
2024-10-25 09:45:00,493.461,573.25,657.925,10.8155696,3.55,1.0,0.0,244.50211058088948,0.0,196.85095726403875,6918.8257364069605,0.0,0.0,379.74456081081274,106.97029881994726,1.0,577.5,379.74456081081274,106.97029881994726,0.0,193.50543918918726,3020786.3287162213,5000.0,0.0,0.6624414492992808,0.33755855070071916
2024-10-25 10:00:00,494.125,581.0,677.9,9.3895056,3.55,1.0,0.0,244.50211058088948,0.0,176.65516779035448,6742.170568616606,0.0,0.0,380.18831081081277,107.09529881994726,1.0,577.5,380.18831081081277,107.09529881994726,0.0,200.8116891893959,3020585.517027032,5000.0,0.0,0.6543688654230857,0.3456311345772735
2024-10-25 10:15:00,463.979,519.75,657.925,9.3895056,3.55,1.0,0.0,244.50211058088948,0.0,166.08043094824924,6576.090137668357,0.0,0.0,380.63206081081273,107.22029881994726,1.0,577.5,380.63206081081273,107.22029881994726,0.0,139.11793918918727,3020446.3990878426,5000.0,0.0,0.732336817336821,0.26766318266317896
2024-10-25 10:30:00,506.168,561.75,647.925,9.3895056,3.55,1.0,0.0,244.50211058088948,0.0,221.1477993693019,6354.942338299055,0.0,0.0,381.07581081081275,107.34529881994726,1.0,577.5,381.07581081081275,107.34529881994726,0.0,180.67418918918725,3020265.7248986536,5000.0,0.0,0.6783726049146644,0.32162739508533555
2024-10-25 10:45:00,488.563,575.25,657.85,9.3895056,3.55,1.0,0.0,244.50211058088948,0.0,192.30043094824916,6162.641907350806,0.0,0.0,381.5195608108128,107.47029881994726,1.0,577.5,381.5195608108128,107.47029881994726,0.0,193.73043918889016,3020071.9944594647,5000.0,0.0,0.6632239214442639,0.33677607855521974
2024-10-25 11:00:00,450.74,477.75,647.75,8.2533454,3.55,1.0,0.0,89.41470118005273,0.0,0.0,6162.641907350806,0.0,0.0,381.96331081081274,107.59529881994726,1.0,577.5,381.96331081081274,107.59529881994726,0.0,95.78668918918726,3019976.2077702754,5000.0,0.0,0.799504575218865,0.20049542478113502
2024-10-25 11:15:00,478.824,482.25,677.775,8.2533454,3.55,1.0,153.27140940083677,244.50211058088948,0.0,0.0,6162.641907350806,0.0,0.0,382.40706081081277,107.72029881994726,1.0,577.5,382.40706081081277,107.72029881994726,0.0,99.84293918918723,3019876.3648310862,5000.0,0.0,0.7929643562691815,0.20703564373081854
2024-10-25 11:30:00,495.297,470.25,657.75,8.2533454,3.55,1.0,0.0,54.607701180052715,0.0,0.0,6162.641907350806,0.0,0.0,382.85081081081273,107.84529881994726,1.0,577.5,382.85081081081273,107.84529881994726,0.0,87.39918918918727,3019788.965641897,5000.0,0.0,0.8141431383536688,0.18585686164633125
2024-10-25 11:45:00,520.871,463.25,647.75,8.2533454,3.55,1.0,0.0,19.15870118005276,0.0,0.0,6162.641907350806,0.0,0.0,382.40706081081277,107.72029881994726,1.0,577.5,382.40706081081277,107.72029881994726,0.0,80.84293918918723,3019708.122702708,5000.0,0.0,0.8254874491328932,0.17451255086710682
2024-10-25 12:00:00,526.379,448.0,667.75,7.7410882,3.55,1.0,244.50211058088948,88.28700139142762,189.99081036951458,0.0,6343.133177201845,0.0,0.0,381.96331081081274,107.59529881994726,1.0,577.5,381.96331081081274,107.59529881994726,0.0,66.03668918918726,3019642.0860135187,5000.0,0.0,0.8525966759169927,0.14740332408300727
2024-10-25 12:15:00,456.383,421.0,637.9,7.7410882,3.55,1.0,244.50211058088948,244.50211058088948,74.04670118005274,0.0,6413.477543322895,0.0,0.0,381.5195608108128,107.47029881994726,1.0,577.5,381.5195608108128,107.47029881994726,0.0,39.48043918935582,3019602.6055743294,5000.0,0.0,0.9062222347050185,0.093777765295382
2024-10-25 12:30:00,438.84,478.0,647.925,7.7410882,3.55,1.0,244.50211058088948,0.0,346.2418117609422,0.0,6742.4072644957905,0.0,0.0,381.07581081081275,107.34529881994726,1.0,577.5,381.07581081081275,107.34529881994726,0.0,96.92418918918725,3019505.6813851404,5000.0,0.0,0.7972297297297338,0.2027702702702662
2024-10-25 12:45:00,462.186,432.0,667.925,7.7410882,3.55,1.0,244.50211058088948,244.50211058088948,98.51870118005272,0.0,6836.00003061684,0.0,0.0,380.63206081081273,107.22029881994726,1.0,577.5,380.63206081081273,107.22029881994726,0.0,51.36793918918727,3019454.3134459513,5000.0,0.0,0.8810927333583628,0.1189072666416372
2024-10-25 13:00:00,455.329,394.75,657.925,7.3573644,3.55,1.0,244.50211058088948,0.0,340.00281176094217,0.0,7159.0027017897355,455.329,0.0,380.18831081081277,107.09529881994726,1.0,577.5,380.18831081081277,107.09529881994726,0.0,14.561689189187234,3019439.751756762,5000.0,0.0,0.963111617000159,0.036888382999841
2024-10-25 13:15:00,490.268,369.75,647.925,7.3573644,3.55,1.0,244.50211058088948,0.0,295.1888117609422,0.0,7439.432072962631,490.268,0.0,379.74456081081274,106.97029881994726,1.0,577.5,379.74456081081274,106.97029881994726,9.994560810812743,0.0,3019447.747405409,5000.0,0.0,1.0270305904281616,0.0
2024-10-25 13:30:00,505.154,403.75,657.925,7.3573644,3.55,1.0,244.50211058088948,0.0,290.4278117609422,0.0,7715.338494135526,505.154,0.0,379.3008108108128,106.84529881994726,1.0,577.5,379.3008108108128,106.84529881994726,0.0,24.449189189320464,3019423.2982162195,5000.0,0.0,0.9394447326583598,0.06055526734197019
2024-10-25 13:45:00,447.125,447.5,657.75,7.3573644,3.55,1.0,244.50211058088948,0.0,348.4068117609422,0.0,8046.324965308421,447.125,0.0,378.85706081081275,106.72029881994726,1.0,577.5,378.85706081081275,106.72029881994726,0.0,68.64293918918725,3019354.6552770305,5000.0,0.0,0.8466079571191346,0.15339204288086536
2024-10-25 14:00:00,432.057,320.75,677.75,7.6285042,3.55,1.0,244.50211058088948,0.0,383.5998117609422,0.0,8410.744786481317,0.0,0.0,378.41331081081273,106.59529881994726,1.0,577.5,378.41331081081273,106.59529881994726,57.66331081081273,0.0,3019400.7859256794,5000.0,0.0,1.1797764951233445,0.0
2024-10-25 14:15:00,427.414,339.5,677.775,7.6285042,3.55,1.0,244.50211058088948,0.0,388.3928117609422,0.0,8779.717957654211,0.0,0.0,377.96956081081277,106.47029881994726,1.0,577.5,377.96956081081277,106.47029881994726,38.469560810812766,0.0,3019431.561574328,5000.0,0.0,1.1133124029773571,0.0
2024-10-25 14:30:00,404.952,318.0,667.75,7.6285042,3.55,1.0,244.50211058088948,0.0,400.9548117609422,0.0,9160.625028827106,0.0,0.0,377.52581081081274,106.34529881994726,1.0,577.5,377.52581081081274,106.34529881994726,59.52581081081274,0.0,3019479.182222977,5000.0,0.0,1.1871880843107319,0.0
2024-10-25 14:45:00,428.82,294.75,647.775,7.6285042,3.55,1.0,244.50211058088948,0.0,357.2368117609422,0.0,9500.0,0.0,0.0,377.0820608108128,106.22029881994726,1.0,577.5,377.0820608108128,106.22029881994726,82.33206081081278,0.0,3019545.0478716255,5000.0,0.0,1.2793284505879992,0.0
2024-10-25 15:00:00,402.875,316.75,647.775,8.6145524,3.55,1.0,0.0,138.80470118005272,0.0,0.0,9500.0,0.0,0.0,376.63831081081275,106.09529881994726,1.0,577.5,376.63831081081275,106.09529881994726,59.888310810812754,0.0,3019592.958520274,5000.0,0.0,1.1890712259220608,0.0
2024-10-25 15:15:00,356.314,303.75,647.925,8.6145524,3.55,1.0,58.861409400836806,244.50211058088948,0.0,0.0,9500.0,0.0,0.0,376.19456081081273,105.97029881994726,1.0,577.5,376.19456081081273,105.97029881994726,72.44456081081273,0.0,3019650.9141689227,5000.0,0.0,1.2385006117228403,0.0
2024-10-25 15:30:00,365.513,301.5,637.95,8.6145524,3.55,1.0,0.0,166.5917011800528,0.0,0.0,9500.0,0.0,0.0,375.75081081081277,105.84529881994726,1.0,577.5,375.75081081081277,105.84529881994726,74.25081081081277,0.0,3019710.3148175715,5000.0,0.0,1.246271345972845,0.0
2024-10-25 15:45:00,371.684,340.0,637.95,8.6145524,3.55,1.0,83.95640940083672,244.50211058088948,0.0,0.0,9500.0,0.0,0.0,375.30706081081274,105.72029881994726,1.0,577.5,375.30706081081274,105.72029881994726,35.30706081081274,0.0,3019738.56046622,5000.0,0.0,1.1038442965023905,0.0
2024-10-25 16:00:00,396.295,378.5,657.95,10.5716376,3.55,1.0,0.0,244.50211058088948,0.0,93.09727305351232,9406.902726946488,0.0,0.0,374.8633108108128,105.59529881994726,1.0,577.5,374.8633108108128,105.59529881994726,0.0,3.636689189187223,3019734.923777031,5000.0,0.0,0.9903918383376824,0.00960816166231763
2024-10-25 16:15:00,407.911,303.5,637.95,10.5716376,3.55,1.0,0.0,244.50211058088948,0.0,126.2456941061439,9280.657032840343,0.0,0.0,374.41956081081275,105.47029881994726,1.0,577.5,374.41956081081275,105.47029881994726,70.91956081081275,0.0,3019791.6594256796,5000.0,0.0,1.233672358519976,0.0
2024-10-25 16:30:00,424.524,309.5,667.925,10.5716376,3.55,1.0,0.0,244.50211058088948,0.0,112.04885200088083,9168.608180839463,0.0,0.0,373.97581081081273,105.34529881994726,1.0,577.5,373.97581081081273,105.34529881994726,64.47581081081273,0.0,3019843.240074328,5000.0,0.0,1.2083224905034338,0.0
2024-10-25 16:45:00,411.789,331.0,637.8,10.5716376,3.55,1.0,0.0,244.50211058088948,0.0,130.22253621140715,9038.385644628055,0.0,0.0,373.53206081081277,105.22029881994726,1.0,577.5,373.53206081081277,105.22029881994726,42.532060810812766,0.0,3019877.265722977,5000.0,0.0,1.128495651996413,0.0
2024-10-25 17:00:00,409.721,341.0,657.775,11.3212594,3.55,1.0,0.0,244.50211058088948,0.0,106.88779936930186,8931.497845258753,0.0,0.0,373.08831081081274,105.09529881994726,1.0,577.5,373.08831081081274,105.09529881994726,32.08831081081274,0.0,3019902.936371626,5000.0,0.0,1.094100618213527,0.0
2024-10-25 17:15:00,409.877,350.75,687.75,11.3212594,3.55,1.0,0.0,244.50211058088948,0.0,75.36779936930185,8856.130045889451,0.0,0.0,372.6445608108128,104.97029881994726,1.0,577.5,372.6445608108128,104.97029881994726,21.894560810812777,0.0,3019920.4520202745,5000.0,0.0,1.0624221263316116,0.0
2024-10-25 17:30:00,416.701,338.75,697.75,11.3212594,3.55,1.0,0.0,244.50211058088948,0.0,71.89306252719659,8784.236983362254,0.0,0.0,372.20081081081275,104.84529881994726,1.0,577.5,372.20081081081275,104.84529881994726,33.450810810812754,0.0,3019947.212668923,5000.0,0.0,1.098747780991329,0.0
2024-10-25 17:45:00,412.481,313.5,707.75,11.3212594,3.55,1.0,0.0,244.50211058088948,0.0,56.79306252719656,8727.443920835058,0.0,0.0,371.75706081081273,104.72029881994726,1.0,577.5,371.75706081081273,104.72029881994726,58.25706081081273,0.0,3019993.818317572,5000.0,0.0,1.1858279451700566,0.0
2024-10-25 18:00:00,458.358,373.25,717.75,11.3681694,3.55,1.0,0.0,244.50211058088948,0.0,94.68990463245973,8632.754016202598,0.0,0.0,372.20081081081275,104.84529881994726,1.0,577.5,372.20081081081275,104.84529881994726,0.0,1.0491891891872456,3019992.769128383,5000.0,0.0,0.9971890443692237,0.0028109556307762775
2024-10-25 18:15:00,459.757,348.0,727.825,11.3681694,3.55,1.0,0.0,244.50211058088948,0.0,85.4256941061439,8547.328322096455,0.0,0.0,371.75706081081273,104.72029881994726,1.0,577.5,371.75706081081273,104.72029881994726,23.75706081081273,0.0,3020011.774777032,5000.0,0.0,1.068267416123025,0.0
2024-10-25 18:30:00,447.263,347.25,727.925,11.3681694,3.55,1.0,0.0,244.50211058088948,0.0,72.30043094824923,8475.027891148206,0.0,0.0,372.20081081081275,104.84529881994726,1.0,577.5,372.20081081081275,104.84529881994726,24.950810810812754,0.0,3020031.7354256804,5000.0,0.0,1.0718525869281865,0.0
2024-10-25 18:45:00,478.423,381.25,707.925,11.3681694,3.55,1.0,0.0,244.50211058088948,0.0,126.28464147456505,8348.74324967364,0.0,0.0,372.6445608108128,104.97029881994726,1.0,577.5,372.6445608108128,104.97029881994726,0.0,8.60543918889016,3020023.1299864915,5000.0,0.0,0.9774283562250827,0.022571643774138124
2024-10-25 19:00:00,487.146,420.75,737.925,11.5576858,3.55,1.0,0.0,244.50211058088948,0.0,104.01937831667033,8244.72387135697,0.0,0.0,373.08831081081274,105.09529881994726,1.0,577.5,373.08831081081274,105.09529881994726,0.0,47.66168918926269,3019975.4682973023,5000.0,0.0,0.8867220696632507,0.11327793033692855
2024-10-25 19:15:00,524.335,486.0,717.9,11.5576858,3.55,1.0,0.0,244.50211058088948,0.0,164.37622042193348,8080.347650935036,0.0,0.0,373.53206081081277,105.22029881994726,1.0,577.5,373.53206081081277,105.22029881994726,0.0,112.46793918918723,3019863.000358113,5000.0,0.0,0.7685844872650468,0.23141551273495314
2024-10-25 19:30:00,486.704,456.5,737.925,11.5576858,3.55,1.0,0.0,244.50211058088948,0.0,103.81727305351242,7976.530377881523,0.0,0.0,373.97581081081273,105.34529881994726,1.0,577.5,373.97581081081273,105.34529881994726,0.0,82.52418918918727,3019780.476168924,5000.0,0.0,0.8192241200674978,0.18077587993250224
2024-10-25 19:45:00,471.28,412.0,727.85,11.5576858,3.55,1.0,0.0,244.50211058088948,0.0,98.31832568509125,7878.212052196432,0.0,0.0,374.41956081081275,105.47029881994726,1.0,577.5,374.41956081081275,105.47029881994726,0.0,37.58043918944895,3019742.8957297346,5000.0,0.0,0.9087853417738173,0.09121465822681785
2024-10-25 20:00:00,462.065,355.5,717.75,11.1917878,3.55,1.0,0.0,244.50211058088948,0.0,99.18059718976708,7779.031455006664,0.0,0.0,374.18582146033185,105.40445674938925,1.0,577.5,374.18582146033185,105.40445674938925,18.685821460331795,0.0,3019757.844386903,5000.0,0.0,1.0525620856830713,0.0
2024-10-25 20:15:00,444.132,364.75,717.75,11.1917878,3.55,1.0,0.0,244.50211058088948,0.0,80.43533403187236,7698.596120974792,0.0,0.0,374.6295714603318,105.52945674938925,1.0,577.5,374.6295714603318,105.52945674938925,9.879571460331817,0.0,3019765.7480440713,5000.0,0.0,1.0270858710358652,0.0
2024-10-25 20:30:00,434.939,393.75,717.75,11.1917878,3.55,1.0,0.0,244.50211058088948,0.0,70.89007087397763,7627.7060501008145,0.0,0.0,375.07332146033184,105.65445674938925,1.0,577.5,375.07332146033184,105.65445674938925,0.0,18.67667853966816,3019747.0713655315,5000.0,0.0,0.9525671656135412,0.047432834386458816
2024-10-25 20:45:00,430.706,371.0,707.75,11.1917878,3.55,1.0,0.0,244.50211058088948,0.0,77.09217613718161,7550.613873963633,0.0,0.0,375.5170714604872,105.77945674943302,1.0,577.5,375.5170714604872,105.77945674943302,4.517071460487216,0.0,3019750.6850227,5000.0,0.0,1.0121753947722028,0.0
2024-10-25 21:00:00,426.459,400.5,737.775,10.4449806,3.55,1.0,0.0,244.50211058088948,0.0,41.147965610865825,7509.465908352767,0.0,0.0,375.96082146048724,105.90445674943302,1.0,577.5,375.96082146048724,105.90445674943302,0.0,24.53917853999883,3019726.14584416,5000.0,0.0,0.9387286428476586,0.06127135715355513
2024-10-25 21:15:00,474.151,402.75,717.75,10.4449806,3.55,1.0,0.0,244.50211058088948,0.0,112.56059718981318,7396.905311162954,0.0,0.0,376.4045714604872,106.02945674943302,1.0,577.5,376.4045714604872,106.02945674943302,0.0,26.345428539512795,3019699.8004156207,5000.0,0.0,0.934586148877684,0.06541385112231607
2024-10-25 21:30:00,466.065,386.25,697.875,10.4449806,3.55,1.0,0.0,244.50211058088948,0.0,125.10164982106988,7271.8036613418835,0.0,0.0,376.8483214594005,106.15445674912691,1.0,577.5,376.8483214594005,106.15445674912691,0.0,9.401678540599505,3019690.39873708,5000.0,0.0,0.975659084684532,0.024340915315467976
2024-10-25 21:45:00,468.864,363.25,697.925,10.4449806,3.55,1.0,0.0,244.50211058088948,0.0,128.12691297896464,7143.676748362919,0.0,0.0,377.2920714594005,106.27945674912691,1.0,577.5,377.2920714594005,106.27945674912691,14.042071459400518,0.0,3019701.632394247,5000.0,0.0,1.0386567693307653,0.0
2024-10-25 22:00:00,393.123,350.5,617.925,10.2338856,3.55,1.0,0.0,244.50211058088948,0.0,132.74164982106993,7010.93509854185,0.0,0.0,377.7358214594005,106.40445674912691,1.0,577.5,377.7358214594005,106.40445674912691,27.235821459400483,0.0,3019723.4210514147,5000.0,0.0,1.07770562470585,0.0
2024-10-25 22:15:00,430.078,313.0,637.925,10.2338856,3.55,1.0,0.0,244.50211058088948,0.0,150.72059718949097,6860.214501352359,0.0,0.0,378.1795714594005,106.52945674912691,1.0,577.5,378.1795714594005,106.52945674912691,65.1795714594005,0.0,3019775.564708582,5000.0,0.0,1.208241442362302,0.0
2024-10-25 22:30:00,417.026,314.5,627.925,10.2338856,3.55,1.0,0.0,244.50211058088948,0.0,147.63954455791207,6712.574956794447,0.0,0.0,378.62332145940053,106.65445674912691,1.0,577.5,378.62332145940053,106.65445674912691,64.12332145940053,0.0,3019826.86336575,5000.0,0.0,1.203889734370113,0.0
2024-10-25 22:45:00,451.275,280.75,587.925,10.2338856,3.55,1.0,0.0,244.50211058088948,0.0,225.92796561054362,6486.646991183903,0.0,0.0,379.0670714594005,106.77945674912691,1.0,577.5,379.0670714594005,106.77945674912691,98.3170714594005,0.0,3019905.5170229175,5000.0,0.0,1.350194377415496,0.0
2024-10-25 23:00:00,445.453,246.75,617.75,9.222506,3.55,1.0,0.0,244.50211058088948,0.0,188.53638666317514,6298.110604520728,0.0,0.0,379.5108214594005,106.90445674912691,1.0,577.5,379.5108214594005,106.90445674912691,132.76082145940052,0.0,3020011.725680085,5000.0,0.0,1.5380377769377933,0.0
2024-10-25 23:15:00,429.573,249.25,577.75,9.222506,3.55,1.0,0.0,244.50211058088948,0.0,214.05743929475267,6084.053165225975,0.0,0.0,379.95457145939565,107.02945674912554,1.0,577.5,379.95457145939565,107.02945674912554,130.70457145939565,0.0,3020116.2893372523,5000.0,0.0,1.5243914602182373,0.0
2024-10-25 23:30:00,419.426,241.0,597.775,9.222506,3.55,1.0,0.0,244.50211058088948,0.0,182.42901824212112,5901.624146983854,0.0,0.0,380.3983214593957,107.15445674912554,1.0,577.5,380.3983214593957,107.15445674912554,139.39832145939567,0.0,3020227.8079944197,5000.0,0.0,1.5784162716157497,0.0
2024-10-25 23:45:00,380.727,241.25,577.775,9.222506,3.55,1.0,0.0,244.50211058088948,0.0,162.87743929475266,5738.746707689102,0.0,0.0,380.84207145939564,107.27945674912554,1.0,577.5,380.84207145939564,107.27945674912554,139.59207145939564,0.0,3020339.4816515874,5000.0,0.0,1.5786199853239198,0.0
2024-10-26 00:00:00,389.434,221.75,577.775,9.80419,3.55,1.0,0.0,244.50211058088948,0.0,172.1742814000159,5566.572426289085,0.0,0.0,381.28582145939566,107.40445674912554,1.0,577.5,381.28582145939566,107.40445674912554,159.53582145939566,0.0,3020467.1103087547,5000.0,0.0,1.7194400065812656,0.0
2024-10-26 00:15:00,409.859,257.75,597.775,9.80419,3.55,1.0,0.0,244.50211058088948,0.0,172.75322876843688,5393.819197520648,0.0,0.0,381.7295714593957,107.52945674912554,1.0,577.5,381.7295714593957,107.52945674912554,123.97957145939569,0.0,3020566.293965922,5000.0,0.0,1.4810070667677815,0.0
2024-10-26 00:30:00,350.884,268.0,587.9,9.80419,3.55,1.0,0.0,244.50211058088948,0.0,121.20059718948953,5272.618600331159,0.0,0.0,382.17332145939565,107.65445674912554,1.0,577.5,382.17332145939565,107.65445674912554,114.17332145939565,0.0,3020657.63262309,5000.0,0.0,1.4260198561917747,0.0
2024-10-26 00:45:00,342.908,264.25,608.025,9.80419,3.55,1.0,0.0,244.50211058088948,0.0,91.75217613685795,5180.866424194301,0.0,0.0,382.6170714593957,107.77945674912554,1.0,577.5,382.6170714593957,107.77945674912554,118.36707145939567,0.0,3020752.3262802577,5000.0,0.0,1.4479359374054708,0.0
2024-10-26 01:00:00,312.934,244.25,598.175,9.2900564,3.55,1.0,0.0,244.50211058088948,0.0,70.70059718948956,5110.165827004811,0.0,0.0,383.06082145939564,107.90445674912554,1.0,577.5,383.06082145939564,107.90445674912554,138.81082145939564,0.0,3020863.3749374254,5000.0,0.0,1.5683145197928174,0.0
2024-10-26 01:15:00,291.285,248.0,578.175,9.2900564,3.55,1.0,0.0,244.50211058088948,0.0,69.09638666317377,5041.069440341637,0.0,0.0,383.50457145939566,108.02945674912554,1.0,577.5,383.50457145939566,108.02945674912554,135.50457145939566,0.0,3020971.778594593,5000.0,0.0,1.5463894010459502,0.0
2024-10-26 01:30:00,287.828,301.0,598.175,9.2900564,3.55,1.0,0.0,244.50211058088948,0.0,44.536386663173715,4996.533053678464,0.0,0.0,383.9483214593957,108.15445674912554,1.0,577.5,383.9483214593957,108.15445674912554,82.94832145939569,0.0,3021038.1372517603,5000.0,0.0,1.275575818801979,0.0
2024-10-26 01:45:00,335.859,334.5,598.175,9.2900564,3.55,1.0,0.0,244.50211058088948,0.0,95.2269129789632,4901.306140699501,0.0,0.0,384.39207145939565,108.27945674912554,1.0,577.5,384.39207145939565,108.27945674912554,49.89207145939565,0.0,3021078.050908928,5000.0,0.0,1.1491541747665042,0.0
2024-10-26 02:00:00,323.439,323.25,578.125,9.1014782,3.55,1.0,0.0,244.50211058088948,0.0,103.39007087370004,4797.916069825801,0.0,0.0,384.8358214593957,108.40445674912554,1.0,577.5,384.8358214593957,108.40445674912554,61.585821459395675,0.0,3021127.3195660952,5000.0,0.0,1.190520716038347,0.0
2024-10-26 02:15:00,415.904,284.0,608.0,9.1014782,3.55,1.0,0.0,244.50211058088948,0.0,169.40586034738425,4628.510209478417,0.0,0.0,385.27957145939564,108.52945674912554,1.0,577.5,385.27957145939564,108.52945674912554,101.27957145939564,0.0,3021208.343223263,5000.0,0.0,1.356618209364069,0.0
2024-10-26 02:30:00,435.001,345.25,588.025,9.1014782,3.55,1.0,0.0,244.50211058088948,0.0,210.66586034738427,4417.844349131033,0.0,0.0,385.72332145939566,108.65445674912554,1.0,577.5,385.72332145939566,108.65445674912554,40.47332145939566,0.0,3021240.7218804304,5000.0,0.0,1.117229026674571,0.0
2024-10-26 02:45:00,396.249,370.75,578.0,9.1014782,3.55,1.0,0.0,244.50211058088948,0.0,180.55849192633164,4237.285857204701,0.0,0.0,386.1670714593957,108.77945674912554,1.0,577.5,386.1670714593957,108.77945674912554,15.417071459395686,0.0,3021253.0555375977,5000.0,0.0,1.0415834698837376,0.0
2024-10-26 03:00:00,363.921,335.5,628.025,9.0029672,3.55,1.0,0.0,244.50211058088948,0.0,94.00270245264683,4143.283154752054,0.0,0.0,386.6108214593937,108.90445674912499,1.0,577.5,386.6108214593937,108.90445674912499,51.11082145939372,0.0,3021293.9441947653,5000.0,0.0,1.1523422398193552,0.0
2024-10-26 03:15:00,417.048,317.5,592.9625,9.0029672,3.55,1.0,0.0,244.50211058088948,0.0,186.9653340315942,3956.3178207204596,0.0,0.0,387.0545714593937,109.02945674912499,1.0,577.5,387.0545714593937,109.02945674912499,69.55457145939369,0.0,3021349.5878519327,5000.0,0.0,1.2190695164075391,0.0
2024-10-26 03:30:00,437.073,357.75,598.05,9.0029672,3.55,1.0,0.0,244.50211058088948,0.0,202.82059718948895,3753.4972235309706,0.0,0.0,387.4983214593937,109.15445674912499,1.0,577.5,387.4983214593937,109.15445674912499,29.748321459393708,0.0,3021373.3865091004,5000.0,0.0,1.0831539383910376,0.0
2024-10-26 03:45:00,410.482,367.5,608.025,9.0029672,3.55,1.0,0.0,244.50211058088948,0.0,164.4616498210679,3589.0355737099026,0.0,0.0,387.9420714593937,109.27945674912499,1.0,577.5,387.9420714593937,109.27945674912499,20.442071459393674,0.0,3021389.740166268,5000.0,0.0,1.0556246842432482,0.0
2024-10-26 04:00:00,355.631,338.5,607.9,9.1577702,3.55,1.0,0.0,244.50211058088948,0.0,106.9869129789626,3482.04866073094,0.0,0.0,388.3858214593937,109.40445674912499,1.0,577.5,388.3858214593937,109.40445674912499,49.885821459393696,0.0,3021429.6488234354,5000.0,0.0,1.1473731800868352,0.0
2024-10-26 04:15:00,325.404,300.25,597.775,9.1577702,3.55,1.0,0.0,244.50211058088948,0.0,85.95849192633105,3396.0901688046088,0.0,0.0,388.8295714593937,109.52945674912499,1.0,577.5,388.8295714593937,109.52945674912499,88.57957145939372,0.0,3021500.512480603,5000.0,0.0,1.2950193887073895,0.0
2024-10-26 04:30:00,336.701,337.5,627.775,9.1577702,3.55,1.0,0.0,244.50211058088948,0.0,66.40270245264686,3329.687466351962,0.0,0.0,389.2733214593937,109.65445674912499,1.0,577.5,389.2733214593937,109.65445674912499,51.773321459393685,0.0,3021541.9311377704,5000.0,0.0,1.153402433953759,0.0
2024-10-26 04:45:00,326.222,335.0,627.775,9.1577702,3.55,1.0,0.0,244.50211058088948,0.0,55.50375508422576,3274.1837112677363,0.0,0.0,389.7170714593937,109.77945674912499,1.0,577.5,389.7170714593937,109.77945674912499,54.71707145939371,0.0,3021585.7047949377,5000.0,0.0,1.163334541669832,0.0
2024-10-26 05:00:00,323.964,419.25,627.75,9.5687018,3.55,1.0,0.0,244.50211058088948,0.0,53.2848077158047,3220.8989035519317,0.0,0.0,390.1608214593937,109.90445674912499,1.0,577.5,390.1608214593937,109.90445674912499,0.0,29.089178540278226,3021556.6156163975,5000.0,0.0,0.9306161513640875,0.06938384863512993
2024-10-26 05:15:00,322.479,413.75,627.775,9.5687018,3.55,1.0,0.0,244.50211058088948,0.0,51.82691297896261,3169.071990572969,0.0,0.0,390.6045714593937,110.02945674912499,1.0,577.5,390.6045714593937,110.02945674912499,0.0,23.145428540606304,3021533.470187857,5000.0,0.0,0.9440593872130362,0.05594061278696388
2024-10-26 05:30:00,309.734,519.75,627.8,9.5687018,3.55,1.0,0.0,244.50211058088948,0.0,38.51638666317315,3130.5556039097955,0.0,0.0,391.0483214593937,110.15445674912499,1.0,577.5,391.0483214593937,110.15445674912499,0.0,128.70167854055762,3021404.7685093163,5000.0,0.0,0.7523777228655963,0.24762227713431
2024-10-26 05:45:00,308.722,539.75,617.925,9.5687018,3.55,1.0,0.0,244.50211058088948,0.0,47.9774392947521,3082.5781646150435,0.0,0.0,391.4920714593937,110.27945674912499,1.0,577.5,391.4920714593937,110.27945674912499,0.0,148.25792854060631,3021256.510580776,5000.0,0.0,0.7253211143295853,0.27467888567041465
2024-10-26 06:00:00,336.595,540.5,637.925,10.3136326,3.55,1.0,0.0,244.50211058088948,0.0,56.3963866631732,3026.18177795187,0.0,0.0,391.9358214593937,110.40445674912499,1.0,577.5,391.9358214593937,110.40445674912499,0.0,148.56417854037136,3021107.9464022354,5000.0,0.0,0.7251356548739939,0.27486434512557145
2024-10-26 06:15:00,350.355,515.5,637.925,10.3136326,3.55,1.0,0.0,244.50211058088948,0.0,71.0121761368574,2955.169601815013,0.0,0.0,392.3795714593937,110.52945674912499,1.0,577.5,392.3795714593937,110.52945674912499,0.0,123.12042854074389,3020984.8259736947,5000.0,0.0,0.7611630872151187,0.23883691278514818
2024-10-26 06:30:00,361.678,634.25,617.925,10.3136326,3.55,1.0,0.0,244.50211058088948,0.0,104.11533403159423,2851.0542677834187,0.0,0.0,392.8233214593937,110.65445674912499,1.0,577.5,392.8233214593937,110.65445674912499,0.0,241.4266785406063,3020743.399295154,5000.0,0.0,0.6193509207085435,0.3806490792914565
2024-10-26 06:45:00,360.325,561.0,617.95,10.3136326,3.55,1.0,0.0,244.50211058088948,0.0,102.79638666317307,2748.2578811202457,0.0,0.0,393.2670714593937,110.77945674912499,1.0,577.5,393.2670714593937,110.77945674912499,0.0,167.73292854060628,3020575.6663666135,5000.0,0.0,0.7010108225657642,0.2989891774342358
2024-10-26 07:00:00,394.711,485.25,637.95,11.286546,3.55,1.0,0.0,244.50211058088948,0.0,118.07112350527836,2630.186757614967,0.0,0.0,393.7108214593937,110.90445674912499,1.0,577.5,393.7108214593937,110.90445674912499,0.0,91.53917854046449,3020484.127188073,5000.0,0.0,0.811356664522192,0.1886433354775157
2024-10-26 07:15:00,336.195,497.0,617.825,11.286546,3.55,1.0,0.0,244.50211058088948,0.0,77.79112350527834,2552.3956341096887,0.0,0.0,394.1545714593937,111.02945674912499,1.0,577.5,394.1545714593937,111.02945674912499,0.0,102.84542854083702,3020381.281759532,5000.0,0.0,0.7930675482080356,0.2069324517924286
2024-10-26 07:30:00,347.664,604.0,627.75,11.286546,3.55,1.0,0.0,244.50211058088948,0.0,79.54796561054154,2472.847668499147,0.0,0.0,394.5983214593937,111.15445674912499,1.0,577.5,394.5983214593937,111.15445674912499,0.0,209.40167854060633,3020171.8800809914,5000.0,0.0,0.6533084792374068,0.34669152076259324
2024-10-26 07:45:00,354.52,544.25,617.75,11.286546,3.55,1.0,0.0,244.50211058088948,0.0,97.42270245264679,2375.4249660465002,0.0,0.0,395.0420714593937,111.27945674912499,1.0,577.5,395.0420714593937,111.27945674912499,0.0,149.20792854065076,3020022.672152451,5000.0,0.0,0.7258467091582796,0.274153290841802
2024-10-26 08:00:00,383.452,573.0,627.75,11.685281,3.55,1.0,0.0,244.50211058088948,0.0,117.4827024526468,2257.9422635938536,0.0,0.0,395.4858214593937,111.40445674912499,1.0,577.5,395.4858214593937,111.40445674912499,0.0,177.51417854060628,3019845.15797391,5000.0,0.0,0.6902021316917866,0.30979786830821343
2024-10-26 08:15:00,406.408,521.0,647.75,11.685281,3.55,1.0,0.0,244.50211058088948,0.0,120.72586034738367,2137.21640324647,0.0,0.0,395.9295714593937,111.52945674912499,1.0,577.5,395.9295714593937,111.52945674912499,0.0,125.07042854046449,3019720.0875453698,5000.0,0.0,0.7599415958913507,0.24005840410837714
2024-10-26 08:30:00,405.092,561.25,617.75,11.685281,3.55,1.0,0.0,244.50211058088948,0.0,151.05112350527838,1986.1652797411914,0.0,0.0,396.3733214593937,111.65445674912499,1.0,577.5,396.3733214593937,111.65445674912499,0.0,164.8766785406063,3019555.210866829,5000.0,0.0,0.7062330894599442,0.29376691054005577
2024-10-26 08:45:00,407.143,596.0,627.9,11.685281,3.55,1.0,0.0,244.50211058088948,0.0,142.65743929475207,1843.5078404464393,0.0,0.0,396.8170714593937,111.77945674912499,1.0,577.5,396.8170714593937,111.77945674912499,0.0,199.18292854060633,3019356.027938288,5000.0,0.0,0.6658004554687813,0.3341995445312187
2024-10-26 09:00:00,402.203,502.0,617.925,10.6025982,3.55,1.0,0.0,244.50211058088948,0.0,148.08901824212052,1695.4188222043188,0.0,0.0,397.2608214593937,111.90445674912499,1.0,577.5,397.2608214593937,111.90445674912499,0.0,104.7391785406063,3019251.2887597475,5000.0,0.0,0.791356218046601,0.208643781953399
2024-10-26 09:15:00,413.073,500.5,617.975,10.6025982,3.55,1.0,0.0,244.50211058088948,0.0,159.6100708736994,1535.8087513306193,0.0,0.0,397.7045714593937,112.02945674912499,1.0,577.5,397.7045714593937,112.02945674912499,0.0,102.79542854055762,3019148.493331207,5000.0,0.0,0.794614528390397,0.20538547160950574
2024-10-26 09:30:00,411.795,666.0,628.15,10.6025982,3.55,1.0,0.0,244.50211058088948,0.0,147.6858603473837,1388.1228909832357,0.0,0.0,398.1483214593937,112.15445674912499,1.0,577.5,398.1483214593937,112.15445674912499,0.0,267.8516785404645,3018880.6416526665,5000.0,0.0,0.5978203024915821,0.4021796975082049
2024-10-26 09:45:00,438.063,576.25,638.175,10.6025982,3.55,1.0,0.0,244.50211058088948,0.0,164.91533403159423,1223.2075569516414,0.0,0.0,398.5920714593937,112.27945674912499,1.0,577.5,398.5920714593937,112.27945674912499,0.0,177.6579285406063,3018702.9837241257,5000.0,0.0,0.691699907087885,0.308300092912115
2024-10-26 10:00:00,432.179,536.0,618.175,8.9063326,3.55,1.0,0.0,244.50211058088948,0.0,179.90586034738368,1043.3016966042578,0.0,0.0,399.0358214593937,112.40445674912499,1.0,577.5,399.0358214593937,112.40445674912499,0.0,136.96417854027823,3018566.0195455854,5000.0,0.0,0.7444698161555852,0.25553018384380266
2024-10-26 10:15:00,461.249,558.0,638.175,8.9063326,3.55,1.0,0.0,244.50211058088948,0.0,189.58480771580477,853.716888888453,0.0,0.0,399.4795714593937,112.52945674912499,1.0,577.5,399.4795714593937,112.52945674912499,0.0,158.5204285406063,3018407.499117045,5000.0,0.0,0.7159132105007056,0.28408678949929445
2024-10-26 10:30:00,438.866,436.0,598.1,8.9063326,3.55,1.0,18.90409021599848,244.50211058088948,0.0,188.44050222527994,665.2763866631731,0.0,0.0,399.9233214593937,112.65445674912499,1.0,577.5,399.9233214593937,112.65445674912499,0.0,36.07667854062953,3018371.4224385046,5000.0,0.0,0.9172553244481507,0.0827446755519026
2024-10-26 10:45:00,427.731,452.0,628.0,8.9063326,3.55,1.0,0.0,244.50211058088948,0.0,165.27638666317313,500.0,0.0,0.0,400.3670714593937,112.77945674912499,1.0,577.5,400.3670714593937,112.77945674912499,0.0,51.632928540606315,3018319.789509964,5000.0,0.0,0.885767857211048,0.11423214278895202
2024-10-26 11:00:00,429.372,460.5,608.025,8.0647672,3.55,1.0,0.0,65.74854325087497,0.0,0.0,500.0,0.0,0.0,400.8108214593937,112.90445674912499,1.0,577.5,400.8108214593937,112.90445674912499,0.0,59.68917854060629,3018260.1003314233,5000.0,0.0,0.8703818055578583,0.1296181944421418
2024-10-26 11:15:00,450.543,476.0,647.975,8.0647672,3.55,1.0,0.0,84.40254325087503,0.0,0.0,500.0,0.0,0.0,401.2545714593937,113.02945674912499,1.0,577.5,401.2545714593937,113.02945674912499,0.0,74.74542854060633,3018185.3549028826,5000.0,0.0,0.8429717887802388,0.15702821121976118
2024-10-26 11:30:00,425.669,495.25,598.025,8.0647672,3.55,1.0,185.30056733001447,244.50211058088948,0.0,0.0,500.0,0.0,0.0,401.6983214593937,113.15445674912499,1.0,577.5,401.6983214593937,113.15445674912499,0.0,93.5516785406063,3018091.803224342,5000.0,0.0,0.8111021129922135,0.1888978870077866
2024-10-26 11:45:00,427.964,429.0,638.025,8.0647672,3.55,1.0,0.0,96.78154325087499,0.0,0.0,500.0,0.0,0.0,402.1420714593937,113.27945674912499,1.0,577.5,402.1420714593937,113.27945674912499,0.0,26.85792854060628,3018064.9452958014,5000.0,0.0,0.9373941059659527,0.06260589403404727
2024-10-26 12:00:00,471.379,441.25,657.975,7.4061508,3.55,1.0,244.50211058088948,0.0,317.6936538317645,0.0,801.8089711401763,471.379,0.0,402.5858214593937,113.40445674912499,1.0,577.5,402.5858214593937,113.40445674912499,0.0,38.664178540606315,3018026.281117261,5000.0,0.0,0.9123757993414021,0.08762420065859788
2024-10-26 12:15:00,477.249,410.5,627.925,7.4061508,3.55,1.0,244.50211058088948,0.0,281.6486538317644,0.0,1069.3751922803524,477.249,0.0,403.0295714593937,113.52945674912499,1.0,577.5,403.0295714593937,113.52945674912499,0.0,7.470428540606292,3018018.81068872,5000.0,0.0,0.9818016357110687,0.018198364288931283
2024-10-26 12:30:00,470.927,443.5,607.925,7.4061508,3.55,1.0,244.50211058088948,0.0,267.8456538317644,0.0,1323.8285634205286,470.927,0.0,403.4733214593937,113.65445674912499,1.0,577.5,403.4733214593937,113.65445674912499,0.0,40.026678540606326,3017978.7840101793,5000.0,0.0,0.9097481881835258,0.09025181181647424
2024-10-26 12:45:00,490.877,520.25,627.925,7.4061508,3.55,1.0,244.50211058088948,0.0,267.77065383176443,0.0,1578.2106845607047,490.877,0.0,403.9170714593937,113.77945674912499,1.0,577.5,403.9170714593937,113.77945674912499,0.0,116.3329285406063,3017862.4510816387,5000.0,0.0,0.7763903343765376,0.22360966562346238
2024-10-26 13:00:00,484.408,449.75,607.925,7.2325838,3.55,1.0,244.50211058088948,0.0,254.11465383176443,0.0,1819.619605700881,484.408,0.0,404.3608214593937,113.90445674912499,1.0,577.5,404.3608214593937,113.90445674912499,0.0,45.38917854060628,3017817.0619030986,5000.0,0.0,0.8990790916273346,0.10092090837266544
2024-10-26 13:15:00,531.847,501.25,647.925,7.2325838,3.55,1.0,244.50211058088948,0.0,246.55065383176446,0.0,2053.8427268410574,531.847,0.0,404.8045714593937,114.02945674912499,1.0,577.5,404.8045714593937,114.02945674912499,0.0,96.44542854060631,3017720.616474558,5000.0,0.0,0.8075901675000373,0.1924098324999627
2024-10-26 13:30:00,526.427,465.5,627.875,7.2325838,3.55,1.0,244.50211058088948,0.0,231.79565383176447,0.0,2274.048597981234,526.427,0.0,405.2483214593937,114.15445674912499,1.0,577.5,405.2483214593937,114.15445674912499,0.0,60.25167854685242,3017660.3647960112,5000.0,0.0,0.8705656744562701,0.12943432555714804
