DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-10-26 13:45:00,506.773,531.25,617.75,7.2325838,3.55,1.0,244.50211058088948,0.0,241.19965383176446,0.0,2503.18826912141,506.773,0.0,405.6920714593937,114.27945674912499,1.0,577.5,405.6920714593937,114.27945674912499,0.0,125.55792854060633,3017534.8068674705,5000.0,0.0,0.7636556639235645,0.23634433607643543
2024-10-26 14:00:00,471.068,467.0,617.775,7.4042744,3.55,1.0,244.50211058088948,0.0,276.8046538317645,0.0,2766.152690261586,471.068,0.0,406.1358214593937,114.40445674912499,1.0,577.5,406.1358214593937,114.40445674912499,0.0,60.864178540606304,3017473.94268893,5000.0,0.0,0.8696698532321064,0.1303301467678936
2024-10-26 14:15:00,462.457,489.0,637.775,7.4042744,3.55,1.0,244.50211058088948,0.0,305.2906538317645,0.0,3056.1788114017622,462.457,0.0,406.5795714593937,114.52945674912499,1.0,577.5,406.5795714593937,114.52945674912499,0.0,82.42042854060628,3017391.5222603893,5000.0,0.0,0.8314510663791282,0.16854893362087173
2024-10-26 14:30:00,409.614,429.25,607.775,7.4042744,3.55,1.0,244.50211058088948,0.0,328.0086538317645,0.0,3367.7870325419385,409.614,0.0,407.0233214593937,114.65445674912499,1.0,577.5,407.0233214593937,114.65445674912499,0.0,22.226678540606315,3017369.295581849,5000.0,0.0,0.9482197354907249,0.05178026450927505
2024-10-26 14:45:00,427.747,388.25,637.775,7.4042744,3.55,1.0,244.50211058088948,0.0,339.75065383176445,0.0,3690.550153682115,427.747,0.0,407.4670714593937,114.77945674912499,1.0,577.5,407.4670714593937,114.77945674912499,19.217071459393708,0.0,3017384.6692390162,5000.0,0.0,1.0494966425225851,0.0
2024-10-26 15:00:00,411.213,371.25,627.775,8.0244246,3.55,1.0,0.0,101.65754325087497,0.0,0.0,3690.550153682115,0.0,0.0,407.9108214593937,114.90445674912499,1.0,577.5,407.9108214593937,114.90445674912499,36.660821459393674,0.0,3017413.9978961837,5000.0,0.0,1.0987496874327103,0.0
2024-10-26 15:15:00,390.02,449.5,627.925,8.0244246,3.55,1.0,121.6265673300145,244.50211058088948,0.0,0.0,3690.550153682115,0.0,0.0,408.3545714593937,115.02945674912499,1.0,577.5,408.3545714593937,115.02945674912499,0.0,41.145428540606304,3017372.852467643,5000.0,0.0,0.9084640076960928,0.09153599230390724
2024-10-26 15:30:00,409.704,430.25,617.95,8.0244246,3.55,1.0,0.0,93.09154325087505,0.0,0.0,3690.550153682115,0.0,0.0,408.7983214593937,115.15445674912499,1.0,577.5,408.7983214593937,115.15445674912499,0.0,21.45167854060628,3017351.4007891025,5000.0,0.0,0.9501413630665746,0.049858636933425404
2024-10-26 15:45:00,395.052,350.75,617.95,8.0244246,3.55,1.0,0.0,107.61854325087504,0.0,0.0,3690.550153682115,0.0,0.0,409.2420714593937,115.27945674912499,1.0,577.5,409.2420714593937,115.27945674912499,58.492071459393685,0.0,3017398.19444627,5000.0,0.0,1.16676285519428,0.0
2024-10-26 16:00:00,428.468,388.0,617.95,9.4307864,3.55,1.0,0.0,244.50211058088948,0.0,179.39428140001522,3511.1558722820996,0.0,0.0,409.6858214593937,115.40445674912499,1.0,577.5,409.6858214593937,115.40445674912499,21.685821459393708,0.0,3017415.5431034374,5000.0,0.0,1.055891292421118,0.0
2024-10-26 16:15:00,413.881,389.5,617.95,9.4307864,3.55,1.0,0.0,244.50211058088948,0.0,164.17112350527833,3346.984748776821,0.0,0.0,410.1295714593937,115.52945674912499,1.0,577.5,410.1295714593937,115.52945674912499,20.629571459393674,0.0,3017432.0467606047,5000.0,0.0,1.0529642399470955,0.0
2024-10-26 16:30:00,400.476,311.25,617.975,9.4307864,3.55,1.0,0.0,244.50211058088948,0.0,150.16586034738364,3196.8188884294373,0.0,0.0,410.5733214593937,115.65445674912499,1.0,577.5,410.5733214593937,115.65445674912499,99.3233214593937,0.0,3017511.505417772,5000.0,0.0,1.3191110729619075,0.0
2024-10-26 16:45:00,411.96,340.75,617.95,9.4307864,3.55,1.0,0.0,244.50211058088948,0.0,162.41217613685728,3034.40671229258,0.0,0.0,411.0170714593937,115.77945674912499,1.0,577.5,411.0170714593937,115.77945674912499,70.26707145939372,0.0,3017567.71907494,5000.0,0.0,1.2062129756695341,0.0
2024-10-26 17:00:00,401.49,324.25,627.75,11.5933374,3.55,1.0,0.0,244.50211058088948,0.0,141.2069129789626,2893.1997993136174,0.0,0.0,411.4608214593937,115.90445674912499,1.0,577.5,411.4608214593937,115.90445674912499,87.21082145939369,0.0,3017637.4877321073,5000.0,0.0,1.2689616698824786,0.0
2024-10-26 17:15:00,420.092,352.75,657.75,11.5933374,3.55,1.0,0.0,244.50211058088948,0.0,129.3405971894889,2763.8592021241284,0.0,0.0,411.9045714593937,116.02945674912499,1.0,577.5,411.9045714593937,116.02945674912499,59.15457145939371,0.0,3017684.811389275,5000.0,0.0,1.1676954541726257,0.0
2024-10-26 17:30:00,429.25,475.75,647.775,11.5933374,3.55,1.0,0.0,244.50211058088948,0.0,149.61217613685736,2614.247025987271,0.0,0.0,412.3483214593937,116.15445674912499,1.0,577.5,412.3483214593937,116.15445674912499,0.0,63.401678540606326,3017621.409710734,5000.0,0.0,0.8667332032777586,0.13326679672224137
2024-10-26 17:45:00,438.782,417.0,667.775,11.5933374,3.55,1.0,0.0,244.50211058088948,0.0,138.7248077158047,2475.5222182714665,0.0,0.0,412.7920714593937,116.27945674912499,1.0,577.5,412.7920714593937,116.27945674912499,0.0,4.207928540606304,3017617.2017821935,5000.0,0.0,0.9899090442671312,0.010090955732868834
2024-10-26 18:00:00,471.856,408.75,677.75,13.0888282,3.55,1.0,0.0,244.50211058088948,0.0,163.1711235052784,2312.351094766188,0.0,0.0,413.2358214593937,116.40445674912499,1.0,577.5,413.2358214593937,116.40445674912499,4.485821459393719,0.0,3017620.7904393612,5000.0,0.0,1.0109744867508104,0.0
2024-10-26 18:15:00,449.393,479.5,687.775,13.0888282,3.55,1.0,0.0,244.50211058088948,0.0,129.1048077158047,2183.246287050383,0.0,0.0,413.6795714593937,116.52945674912499,1.0,577.5,413.6795714593937,116.52945674912499,0.0,65.82042854060631,3017554.970010821,5000.0,0.0,0.8627311187891422,0.1372688812108578
2024-10-26 18:30:00,461.977,427.5,687.775,13.0888282,3.55,1.0,0.0,244.50211058088948,0.0,142.4827024526468,2040.7635845977363,0.0,0.0,414.1233214593937,116.65445674912499,1.0,577.5,414.1233214593937,116.65445674912499,0.0,13.376678540606292,3017541.59333228,5000.0,0.0,0.9687095238816227,0.03129047611837729
2024-10-26 18:45:00,491.182,450.0,697.925,13.0888282,3.55,1.0,0.0,244.50211058088948,0.0,162.67217613685742,1878.091408460879,0.0,0.0,414.5670714593937,116.77945674912499,1.0,577.5,414.5670714593937,116.77945674912499,0.0,35.432928540606326,3017506.160403739,5000.0,0.0,0.9212601587986526,0.07873984120134739
2024-10-26 19:00:00,480.428,390.75,707.925,11.2949898,3.55,1.0,0.0,244.50211058088948,0.0,140.95743929475213,1737.133969166127,0.0,0.0,415.0108214593937,116.90445674912499,1.0,577.5,415.0108214593937,116.90445674912499,24.260821459393696,0.0,3017525.569060907,5000.0,0.0,1.0620878348289027,0.0
2024-10-26 19:15:00,460.325,472.75,677.925,11.2949898,3.55,1.0,0.0,244.50211058088948,0.0,151.50691297896265,1585.6270561871643,0.0,0.0,415.4545714593937,117.02945674912499,1.0,577.5,415.4545714593937,117.02945674912499,0.0,57.29542854060628,3017468.273632366,5000.0,0.0,0.8788039586660893,0.1211960413339107
2024-10-26 19:30:00,461.281,512.75,687.925,11.2949898,3.55,1.0,0.0,244.50211058088948,0.0,142.11849192633107,1443.5085642608333,0.0,0.0,415.8983214593937,117.15445674912499,1.0,577.5,415.8983214593937,117.15445674912499,0.0,96.85167854060631,3017371.4219538257,5000.0,0.0,0.8111132549183689,0.18888674508163103
2024-10-26 19:45:00,449.425,521.25,687.925,11.2949898,3.55,1.0,0.0,244.50211058088948,0.0,129.7700708736995,1313.7384933871338,0.0,0.0,416.3420714593937,117.27945674912499,1.0,577.5,416.3420714593937,117.27945674912499,0.0,104.90792854060629,3017266.514025285,5000.0,0.0,0.7987377869724579,0.20126221302754205
2024-10-26 20:00:00,446.133,405.25,687.9,9.8145102,3.55,1.0,0.0,244.50211058088948,0.0,126.46270245264682,1187.2757909344868,0.0,0.0,416.7858214593937,117.40445674912499,1.0,577.5,416.7858214593937,117.40445674912499,11.535821459393674,0.0,3017275.7426824523,5000.0,0.0,1.0284659382094847,0.0
2024-10-26 20:15:00,420.331,424.0,687.725,9.8145102,3.55,1.0,0.0,244.50211058088948,0.0,99.61849192633102,1087.6572990081559,0.0,0.0,417.2295714593937,117.52945674912499,1.0,577.5,417.2295714593937,117.52945674912499,0.0,6.770428540606304,3017268.9722539117,5000.0,0.0,0.9840320081589474,0.015967991841052603
2024-10-26 20:30:00,421.477,387.25,707.75,9.8145102,3.55,1.0,0.0,244.50211058088948,0.0,79.87743929475205,1007.7798597134038,0.0,0.0,417.6733214593937,117.65445674912499,1.0,577.5,417.6733214593937,117.65445674912499,30.42332145939372,0.0,3017293.3109110794,5000.0,0.0,1.0785624827873304,0.0
2024-10-26 20:45:00,433.387,374.75,687.75,9.8145102,3.55,1.0,0.0,244.50211058088948,0.0,113.59849192633102,894.1813677870728,0.0,0.0,418.1170714593937,117.77945674912499,1.0,577.5,418.1170714593937,117.77945674912499,43.367071459393685,0.0,3017328.004568247,5000.0,0.0,1.1157226723399432,0.0
2024-10-26 21:00:00,396.046,363.0,697.75,8.5554458,3.55,1.0,0.0,244.50211058088948,0.0,63.89743929475207,830.2839284923207,0.0,0.0,418.5608214593937,117.90445674912499,1.0,577.5,418.5608214593937,117.90445674912499,55.56082145939371,0.0,3017372.4532254147,5000.0,0.0,1.1530601142132058,0.0
2024-10-26 21:15:00,437.418,467.75,687.75,8.5554458,3.55,1.0,0.0,244.50211058088948,0.0,118.10480771580468,712.179120776516,0.0,0.0,419.0045714593936,118.02945674912496,1.0,577.5,419.0045714593936,118.02945674912496,0.0,48.74542854060638,3017323.707796874,5000.0,0.0,0.8957874323022846,0.1042125676977154
2024-10-26 21:30:00,478.883,412.0,697.775,8.5554458,3.55,1.0,84.75696992233875,244.50211058088948,0.0,62.11326042913231,650.0658603473837,0.0,0.0,419.4483214593936,118.15445674912496,1.0,577.5,419.4483214593936,118.15445674912496,7.448321459393583,0.0,3017329.6664540414,5000.0,0.0,1.018078450144159,0.0
2024-10-26 21:45:00,437.531,348.5,657.75,8.5554458,3.55,1.0,0.0,244.50211058088948,0.0,150.06586034738365,500.0,0.0,0.0,419.8920714593936,118.27945674912496,1.0,577.5,419.8920714593936,118.27945674912496,71.3920714593936,0.0,3017386.780111209,5000.0,0.0,1.20485529830529,0.0
2024-10-26 22:00:00,431.666,323.25,637.9,8.2918116,3.55,1.0,0.0,87.82954325087502,0.0,0.0,500.0,0.0,0.0,420.33582145939357,118.40445674912496,1.0,577.5,420.33582145939357,118.40445674912496,97.08582145939357,0.0,3017464.4487683764,5000.0,0.0,1.300342835141202,0.0
2024-10-26 22:15:00,419.942,327.0,627.925,8.2918116,3.55,1.0,0.0,89.45354325087499,0.0,0.0,500.0,0.0,0.0,420.7795714593936,118.52945674912496,1.0,577.5,420.7795714593936,118.52945674912496,93.7795714593936,0.0,3017539.4724255437,5000.0,0.0,1.286787680303956,0.0
2024-10-26 22:30:00,390.886,328.0,617.925,8.2918116,3.55,1.0,136.1175673300145,244.50211058088948,0.0,0.0,500.0,0.0,0.0,421.2233214593936,118.65445674912496,1.0,577.5,421.2233214593936,118.65445674912496,93.22332145939362,0.0,3017614.051082711,5000.0,0.0,1.284217443473761,0.0
2024-10-26 22:45:00,421.264,351.25,607.95,8.2918116,3.55,1.0,0.0,67.90654325087507,0.0,0.0,500.0,0.0,0.0,421.6670714593936,118.77945674912496,1.0,577.5,421.6670714593936,118.77945674912496,70.41707145939358,0.0,3017670.3847398786,5000.0,0.0,1.200475648282971,0.0
2024-10-26 23:00:00,401.023,325.0,577.925,7.7007456,3.55,1.0,0.0,57.99754325087497,0.0,0.0,500.0,0.0,0.0,422.1108214593936,118.90445674912496,1.0,577.5,422.1108214593936,118.90445674912496,97.1108214593936,0.0,3017748.073397046,5000.0,0.0,1.298802527567365,0.0
2024-10-26 23:15:00,412.847,322.0,557.825,7.7007456,3.55,1.0,0.0,25.948543250875105,0.0,0.0,500.0,0.0,0.0,422.55457145939357,119.02945674912496,1.0,577.5,422.55457145939357,119.02945674912496,100.55457145939357,0.0,3017828.5170542137,5000.0,0.0,1.3122812778242037,0.0
2024-10-26 23:30:00,406.961,280.75,557.775,7.7007456,3.55,1.0,0.0,31.659543250875004,0.0,0.0,500.0,0.0,0.0,422.9983214593936,119.15445674912496,1.0,577.5,422.9983214593936,119.15445674912496,142.2483214593936,0.0,3017942.3157113814,5000.0,0.0,1.5066725608526932,0.0
2024-10-26 23:45:00,387.12,226.0,567.775,7.7007456,3.55,1.0,0.0,61.37554325087501,0.0,0.0,500.0,0.0,0.0,423.4420714593936,119.27945674912496,1.0,577.5,423.4420714593936,119.27945674912496,197.44207145939362,0.0,3018100.269368549,5000.0,0.0,1.8736374843336001,0.0
2024-10-27 00:00:00,392.18,230.0,577.875,8.1651546,3.55,1.0,178.21156733001445,244.50211058088948,0.0,0.0,500.0,0.0,0.0,423.8858214593936,119.40445674912496,1.0,577.5,423.8858214593936,119.40445674912496,193.88582145939358,0.0,3018255.378025716,5000.0,0.0,1.842981832432146,0.0
2024-10-27 00:15:00,383.415,241.75,578.0,8.1651546,3.55,1.0,0.0,75.05554325087502,0.0,0.0,500.0,0.0,0.0,424.3295714593936,119.52945674912496,1.0,577.5,424.3295714593936,119.52945674912496,182.5795714593936,0.0,3018401.4416828835,5000.0,0.0,1.7552412469881844,0.0
2024-10-27 00:30:00,371.66,241.75,558.0,8.1651546,3.55,1.0,0.0,66.68554325087501,0.0,0.0,500.0,0.0,0.0,424.77332145939357,119.65445674912496,1.0,577.5,424.77332145939357,119.65445674912496,183.02332145939357,0.0,3018547.860340051,5000.0,0.0,1.757076820928205,0.0
2024-10-27 00:45:00,322.199,209.75,588.175,8.1651546,3.55,1.0,98.3055673300145,244.50211058088948,0.0,0.0,500.0,0.0,0.0,425.2170714593936,119.77945674912496,1.0,577.5,425.2170714593936,119.77945674912496,215.4670714593936,0.0,3018720.2339972183,5000.0,0.0,2.0272565981377526,0.0
2024-10-27 01:00:00,287.6,222.0,558.175,7.4061508,3.55,1.0,0.0,150.67054325087497,0.0,0.0,500.0,287.6,0.0,425.6608214593936,119.90445674912496,1.0,577.5,425.6608214593936,119.90445674912496,203.66082145939362,0.0,3018883.162654386,5000.0,0.0,1.9173910876549263,0.0
2024-10-27 01:15:00,283.006,244.5,558.175,7.4061508,3.55,1.0,0.0,155.13954325087502,0.0,0.0,500.0,283.006,0.0,426.1045714593936,120.02945674912496,1.0,577.5,426.1045714593936,120.02945674912496,181.60457145939358,0.0,3019028.4463115535,5000.0,0.0,1.7427589834740025,0.0
2024-10-27 01:30:00,285.756,231.75,578.15,7.4061508,3.55,1.0,0.0,172.23954325087504,0.0,0.0,500.0,285.756,0.0,426.5483214593936,120.15445674912496,1.0,577.5,426.5483214593936,120.15445674912496,194.7983214593936,0.0,3019184.284968721,5000.0,0.0,1.8405537064051505,0.0
2024-10-27 01:45:00,306.506,242.25,578.175,7.4061508,3.55,1.0,0.0,151.38954325087502,0.0,0.0,500.0,306.506,0.0,426.99207145939357,120.27945674912496,1.0,577.5,426.99207145939357,120.27945674912496,184.74207145939357,0.0,3019332.0786258886,5000.0,0.0,1.7626091701110158,0.0
2024-10-27 02:00:00,324.88,245.75,598.15,6.628383,3.55,1.0,91.63656733001446,244.50211058088948,0.0,0.0,500.0,324.88,0.0,427.4358214593936,120.40445674912496,1.0,577.5,427.4358214593936,120.40445674912496,181.6858214593936,0.0,3019477.427283056,5000.0,0.0,1.7393115827442263,0.0
2024-10-27 02:15:00,354.806,214.5,578.125,6.628383,3.55,1.0,0.0,102.78954325087506,0.0,0.0,500.0,354.806,0.0,427.8795714593936,120.52945674912496,1.0,577.5,427.8795714593936,120.52945674912496,213.37957145939362,0.0,3019648.1309402236,5000.0,0.0,1.99477655692025,0.0
2024-10-27 02:15:00,292.972,264.0,597.975,6.5936696,3.55,1.0,244.50211058088948,0.0,428.8506538317646,0.0,907.4081211401763,292.972,0.0,428.3233214593936,120.65445674912496,1.0,577.5,428.3233214593936,120.65445674912496,164.32332145939358,0.0,3019779.589597391,5000.0,0.0,1.6224368237098241,0.0
2024-10-27 02:30:00,391.315,223.5,588.0,6.628383,3.55,1.0,0.0,75.90554325087504,0.0,0.0,907.4081211401763,391.315,0.0,428.7670714593936,120.77945674912496,1.0,577.5,428.7670714593936,120.77945674912496,205.2670714593936,0.0,3019943.8032545587,5000.0,0.0,1.9184209013843114,0.0
2024-10-27 02:30:00,300.071,252.75,598.05,6.5936696,3.55,1.0,0.0,177.07454325087497,0.0,0.0,907.4081211401763,300.071,0.0,429.21082145939357,120.90445674912496,1.0,577.5,429.21082145939357,120.90445674912496,176.46082145939357,0.0,3020084.971911726,5000.0,0.0,1.6981634874753455,0.0
2024-10-27 02:45:00,364.045,263.75,587.975,6.628383,3.55,1.0,141.60156733001443,244.50211058088948,0.0,0.0,907.4081211401763,364.045,0.0,429.6545714593936,121.02945674912496,1.0,577.5,429.6545714593936,121.02945674912496,165.9045714593936,0.0,3020217.6955688936,5000.0,0.0,1.6290220718839568,0.0
2024-10-27 02:45:00,272.265,244.0,598.15,6.5936696,3.55,1.0,0.0,204.73054325087503,0.0,0.0,907.4081211401763,272.265,0.0,430.0983214593936,121.15445674912496,1.0,577.5,430.0983214593936,121.15445674912496,186.09832145939362,0.0,3020366.574226061,5000.0,0.0,1.7626980387680067,0.0
2024-10-27 03:00:00,319.936,282.25,578.0,6.5936696,3.55,1.0,244.50211058088948,31.566817412525012,349.7198364192395,0.0,1239.6419657384538,319.936,0.0,430.5420714593936,121.27945674912496,1.0,577.5,430.5420714593936,121.27945674912496,148.29207145939358,0.0,3020485.2078832285,5000.0,0.0,1.5253926358171606,0.0
2024-10-27 03:00:00,268.001,285.75,578.175,6.468889,3.55,1.0,244.50211058088948,0.0,433.2716538317645,0.0,1651.25003687863,268.001,0.0,430.9858214593936,121.40445674912496,1.0,577.5,430.9858214593936,121.40445674912496,145.2358214593936,0.0,3020601.396540396,5000.0,0.0,1.5082618423775804,0.0
2024-10-27 03:15:00,357.765,243.5,578.15,6.468889,3.55,1.0,244.50211058088948,0.0,343.35765383176454,0.0,1977.4398080188062,357.765,0.0,431.42957145939357,121.52945674912496,1.0,577.5,431.42957145939357,121.52945674912496,187.92957145939357,0.0,3020751.7401975635,5000.0,0.0,1.7717846877182488,0.0
2024-10-27 03:30:00,386.853,266.0,578.175,6.468889,3.55,1.0,244.50211058088948,0.0,314.16965383176444,0.0,2275.9009791589824,386.853,0.0,431.8733214593936,121.65445674912496,1.0,577.5,431.8733214593936,121.65445674912496,165.8733214593936,0.0,3020884.438854731,5000.0,0.0,1.6235839152608782,0.0
2024-10-27 03:45:00,371.57,268.0,578.15,6.468889,3.55,1.0,244.50211058088948,0.0,329.3026538317645,0.0,2588.7385002991587,371.57,0.0,432.3170714593936,121.77945674912496,1.0,577.5,432.3170714593936,121.77945674912496,164.31707145939362,0.0,3021015.8925118987,5000.0,0.0,1.6131234009678865,0.0
2024-10-27 04:00:00,336.249,299.25,598.175,6.4557542,3.55,1.0,244.50211058088948,0.0,384.5236538317645,0.0,2954.035971439335,336.249,0.0,432.7608214593936,121.90445674912496,1.0,577.5,432.7608214593936,121.90445674912496,133.51082145939358,0.0,3021122.701169066,5000.0,0.0,1.4461514501567037,0.0
2024-10-27 04:15:00,301.78,272.75,588.175,6.4557542,3.55,1.0,244.50211058088948,0.0,408.8676538317645,0.0,3342.460242579511,301.78,0.0,433.2045714593936,122.02945674912496,1.0,577.5,433.2045714593936,122.02945674912496,160.4545714593936,0.0,3021251.064826234,5000.0,0.0,1.588284404984028,0.0
2024-10-27 04:30:00,288.618,299.75,598.075,6.4557542,3.55,1.0,244.50211058088948,0.0,431.80465383176454,0.0,3752.6746637196875,288.618,0.0,433.64832145939357,122.15445674912496,1.0,577.5,433.64832145939357,122.15445674912496,133.89832145939357,0.0,3021358.1834834013,5000.0,0.0,1.4466999881881353,0.0
2024-10-27 04:45:00,289.853,336.5,588.0,6.4557542,3.55,1.0,244.50211058088948,0.0,420.6196538317645,0.0,4152.263334859864,289.853,0.0,433.2045714593936,122.02945674912496,1.0,577.5,433.2045714593936,122.02945674912496,96.7045714593936,0.0,3021435.547140569,5000.0,0.0,1.287383570458822,0.0
2024-10-27 05:00:00,290.921,385.0,598.0,7.4033362,3.55,1.0,0.0,244.50211058088948,0.0,62.4500708736994,4089.813263986164,290.921,0.0,432.7608214593936,121.90445674912496,1.0,577.5,432.7608214593936,121.90445674912496,47.76082145939358,0.0,3021473.7557977363,5000.0,0.0,1.1240540817127107,0.0
2024-10-27 05:15:00,288.451,304.75,617.975,7.4033362,3.55,1.0,0.0,244.50211058088948,0.0,38.692176136857306,4051.121087849307,288.451,0.0,432.3170714593936,121.77945674912496,1.0,577.5,432.3170714593936,121.77945674912496,127.56707145939362,0.0,3021575.809454904,5000.0,0.0,1.4185958046247535,0.0
2024-10-27 05:30:00,265.42,326.0,588.0,7.4033362,3.55,1.0,0.0,244.50211058088948,0.0,45.870070873699426,4005.251016975608,265.42,0.0,431.8733214593936,121.65445674912496,1.0,577.5,431.8733214593936,121.65445674912496,105.8733214593936,0.0,3021660.5081120715,5000.0,0.0,1.324764789752741,0.0
2024-10-27 05:45:00,289.348,397.25,588.175,7.4033362,3.55,1.0,0.0,244.50211058088948,0.0,70.7416498210679,3934.50936715454,289.348,0.0,431.42957145939357,121.52945674912496,1.0,577.5,431.42957145939357,121.52945674912496,34.17957145939357,0.0,3021687.851769239,5000.0,0.0,1.0860404567889077,0.0
2024-10-27 06:00:00,309.287,475.5,618.175,7.7054366,3.55,1.0,0.0,244.50211058088948,0.0,60.01954455790997,3874.4898225966303,0.0,0.0,430.9858214593936,121.40445674912496,1.0,577.5,430.9858214593936,121.40445674912496,0.0,44.514178540606395,3021643.3375906986,5000.0,0.0,0.906384482564445,0.09361551743555499
2024-10-27 06:15:00,315.738,431.75,618.15,7.7054366,3.55,1.0,0.0,244.50211058088948,0.0,66.7048077158047,3807.7850148808257,0.0,0.0,430.5420714593936,121.27945674912496,1.0,577.5,430.5420714593936,121.27945674912496,0.0,1.2079285406064173,3021642.129662158,5000.0,0.0,0.997202250050709,0.002797749949291065
2024-10-27 06:30:00,310.535,573.5,608.025,7.7054366,3.55,1.0,0.0,244.50211058088948,0.0,71.75428140001526,3736.0307334808103,0.0,0.0,430.0983214593936,121.15445674912496,1.0,577.5,430.0983214593936,121.15445674912496,0.0,143.40167854027823,3021498.7279836177,5000.0,0.0,0.7499534811846444,0.2500465188147833
2024-10-27 06:45:00,327.094,483.0,627.925,7.7054366,3.55,1.0,0.0,244.50211058088948,0.0,68.10586034738367,3667.924873133427,0.0,0.0,429.6545714593936,121.02945674912496,1.0,577.5,429.6545714593936,121.02945674912496,0.0,53.345428540606406,3021445.382555077,5000.0,0.0,0.8895539781767984,0.11044602182320166
2024-10-27 07:00:00,332.064,472.0,617.9,8.3255868,3.55,1.0,0.0,244.50211058088948,0.0,83.75849192633103,3584.166381207096,0.0,0.0,429.21082145939357,120.90445674912496,1.0,577.5,429.21082145939357,120.90445674912496,0.0,42.78917854046449,3021402.5933765364,5000.0,0.0,0.9093449607190541,0.09065503928064511
2024-10-27 07:15:00,336.152,504.5,607.925,8.3255868,3.55,1.0,0.0,244.50211058088948,0.0,98.43007087369945,3485.7363103333964,0.0,0.0,428.7670714593936,120.77945674912496,1.0,577.5,428.7670714593936,120.77945674912496,0.0,75.7329285406064,3021326.860447996,5000.0,0.0,0.849885176331801,0.150114823668199
2024-10-27 07:30:00,307.096,507.25,617.875,8.3255868,3.55,1.0,0.0,244.50211058088948,0.0,57.239544557909944,3428.4967657754864,0.0,0.0,428.3233214593936,120.65445674912496,1.0,577.5,428.3233214593936,120.65445674912496,0.0,78.92667854065076,3021247.933769455,5000.0,0.0,0.8444028022856453,0.1555971977144421
2024-10-27 07:45:00,341.951,502.0,627.725,8.3255868,3.55,1.0,0.0,244.50211058088948,0.0,83.42901824212046,3345.067747533366,0.0,0.0,427.8795714593936,120.52945674912496,1.0,577.5,427.8795714593936,120.52945674912496,0.0,74.12042854074389,3021173.8133409144,5000.0,0.0,0.8523497439430152,0.14765025605725873
2024-10-27 08:00:00,347.477,498.5,607.725,7.4221002,3.55,1.0,0.0,244.50211058088948,0.0,110.16691297896253,3234.9008345544034,347.477,0.0,427.4358214593936,120.40445674912496,1.0,577.5,427.4358214593936,120.40445674912496,0.0,71.0641785406064,3021102.7491623736,5000.0,0.0,0.8574439748433171,0.14255602515668286
2024-10-27 08:15:00,359.632,496.0,617.75,7.4221002,3.55,1.0,0.0,244.50211058088948,0.0,112.27743929475206,3122.6233952596513,359.632,0.0,426.99207145939357,120.27945674912496,1.0,577.5,426.99207145939357,120.27945674912496,0.0,69.00792854046449,3021033.741233833,5000.0,0.0,0.8608711118132935,0.13912888818642036
2024-10-27 08:30:00,362.655,555.75,627.725,7.4221002,3.55,1.0,0.0,244.50211058088948,0.0,104.82796561054147,3017.79542964911,362.655,0.0,426.5483214593936,120.15445674912496,1.0,577.5,426.5483214593936,120.15445674912496,0.0,129.20167854055762,3020904.5395552926,5000.0,0.0,0.7675183472053866,0.23248165279452565
2024-10-27 08:45:00,363.434,430.25,607.75,7.4221002,3.55,1.0,0.0,244.50211058088948,0.0,126.54270245264681,2891.252727196463,363.434,0.0,426.1045714593936,120.02945674912496,1.0,577.5,426.1045714593936,120.02945674912496,0.0,4.145428540606417,3020900.394126752,5000.0,0.0,0.9903650702135818,0.009634929786418169
2024-10-27 09:00:00,350.978,450.5,617.9,6.6762312,3.55,1.0,0.0,147.017543250875,0.0,0.0,2891.252727196463,350.978,0.0,425.6608214593936,119.90445674912496,1.0,577.5,425.6608214593936,119.90445674912496,0.0,24.839178540606383,3020875.554948211,5000.0,0.0,0.9448630887000968,0.05513691129990318
2024-10-27 09:15:00,341.882,486.75,607.9,6.6762312,3.55,1.0,0.0,146.238543250875,0.0,0.0,2891.252727196463,341.882,0.0,425.2170714593936,119.77945674912496,1.0,577.5,425.2170714593936,119.77945674912496,0.0,61.53292854037136,3020814.022019671,5000.0,0.0,0.8735841221559191,0.12641587784359806
2024-10-27 09:30:00,346.143,460.5,607.925,6.6762312,3.55,1.0,0.0,142.12754325087502,0.0,0.0,2891.252727196463,346.143,0.0,424.77332145939357,119.65445674912496,1.0,577.5,424.77332145939357,119.65445674912496,0.0,35.72667854060643,3020778.2953411303,5000.0,0.0,0.9224176361767504,0.07758236382324957
2024-10-27 09:45:00,373.479,519.5,617.925,6.6762312,3.55,1.0,0.0,124.91654325087501,0.0,0.0,2891.252727196463,373.479,0.0,424.3295714593936,119.52945674912496,1.0,577.5,424.3295714593936,119.52945674912496,0.0,95.17042854102328,3020683.1249125893,5000.0,0.0,0.8168037949170233,0.18319620508377918
2024-10-27 10:00:00,345.064,445.25,617.925,4.6450282,3.55,1.0,244.50211058088948,0.0,397.958653831765,0.0,3269.31344833664,345.064,0.0,423.88582145939165,119.40445674912442,1.0,577.5,423.88582145939165,119.40445674912442,0.0,21.36417854060835,3020661.7607340487,5000.0,0.0,0.9520175664444507,0.047982433555549354
2024-10-27 10:15:00,372.271,400.25,617.9,4.6450282,3.55,1.0,244.50211058088948,0.0,370.851653831765,0.0,3621.6225194768167,372.271,0.0,423.4420714593917,119.27945674912442,1.0,577.5,423.4420714593917,119.27945674912442,23.192071459391684,0.0,3020680.3143912163,5000.0,0.0,1.0579439636711847,0.0
2024-10-27 10:30:00,356.748,406.0,607.925,4.6450282,3.55,1.0,244.50211058088948,0.0,376.524653831765,0.0,3979.3209406169935,356.748,0.0,422.99832145939166,119.15445674912442,1.0,577.5,422.99832145939166,119.15445674912442,16.99832145939166,0.0,3020693.913048384,5000.0,0.0,1.0418677868457922,0.0
2024-10-27 10:45:00,361.943,393.5,607.775,4.6450282,3.55,1.0,244.50211058088948,0.0,371.30465383176505,0.0,4332.0603617571705,361.943,0.0,422.5545714593917,119.02945674912442,1.0,577.5,422.5545714593917,119.02945674912442,29.054571459391695,0.0,3020717.1567055513,5000.0,0.0,1.0738362680035367,0.0
2024-10-27 11:00:00,335.338,387.25,627.75,2.9121728,3.55,1.0,244.50211058088948,0.0,418.00965383176504,0.0,4729.169532897347,335.338,0.0,422.1108214593917,118.90445674912442,1.0,577.5,422.1108214593917,118.90445674912442,34.86082145939167,0.0,3020745.045362719,5000.0,0.0,1.0900214885975252,0.0
2024-10-27 11:15:00,347.903,352.25,607.725,2.9121728,3.55,1.0,244.50211058088948,0.0,385.54465383176506,0.0,5095.436954037524,347.903,0.0,421.66707145939165,118.77945674912442,1.0,577.5,421.66707145939165,118.77945674912442,69.41707145939165,0.0,3020800.5790198864,5000.0,0.0,1.19706762657031,0.0
2024-10-27 11:30:00,351.089,321.75,627.775,2.9121728,3.55,1.0,244.50211058088948,0.0,402.53365383176504,0.0,5477.843925177701,351.089,0.0,421.2233214593917,118.65445674912442,1.0,577.5,421.2233214593917,118.65445674912442,99.47332145939168,0.0,3020880.157677054,5000.0,0.0,1.3091633922591817,0.0
2024-10-27 11:45:00,351.803,330.75,587.75,2.9121728,3.55,1.0,244.50211058088948,0.0,361.91965383176506,0.0,5821.667596317878,351.803,0.0,420.77957145939166,118.52945674912442,1.0,577.5,420.77957145939166,118.52945674912442,90.02957145939166,0.0,3020952.1813342213,5000.0,0.0,1.2721982508220457,0.0
2024-10-27 12:00:00,371.313,342.5,607.825,2.4777862,3.55,1.0,244.50211058088948,0.0,362.6096538317651,0.0,6166.1467674580545,371.313,0.0,420.3358214593917,118.40445674912442,1.0,577.5,420.3358214593917,118.40445674912442,77.8358214593917,0.0,3021014.4499913887,5000.0,0.0,1.2272578728741363,0.0
2024-10-27 12:15:00,379.105,318.0,587.925,2.4777862,3.55,1.0,244.50211058088948,0.0,335.042653831765,0.0,6484.437288598231,379.105,0.0,419.8920714593917,118.27945674912442,1.0,577.5,419.8920714593917,118.27945674912442,101.89207145939167,0.0,3021095.9636485563,5000.0,0.0,1.3204153190546908,0.0
2024-10-27 12:30:00,394.087,339.25,597.925,2.4777862,3.55,1.0,244.50211058088948,0.0,330.185653831765,0.0,6798.1136597384075,394.087,0.0,419.44832145939165,118.15445674912442,1.0,577.5,419.44832145939165,118.15445674912442,80.19832145939165,0.0,3021160.122305724,5000.0,0.0,1.2363988841839106,0.0
2024-10-27 12:45:00,401.8,384.0,598.025,2.4777862,3.55,1.0,244.50211058088948,0.0,322.697653831765,0.0,7104.676430878584,401.8,0.0,419.0045714593917,118.02945674912442,1.0,577.5,419.0045714593917,118.02945674912442,35.004571459391684,0.0,3021188.125962891,5000.0,0.0,1.091157738175499,0.0
2024-10-27 13:00:00,416.222,337.0,598.175,2.4599604,3.55,1.0,244.50211058088948,0.0,308.55065383176503,0.0,7397.799552018761,416.222,0.0,418.56082145939166,117.90445674912442,1.0,577.5,418.56082145939166,117.90445674912442,81.56082145939166,0.0,3021253.3746200586,5000.0,0.0,1.2420202417192632,0.0
2024-10-27 13:15:00,460.276,279.25,588.2,2.4599604,3.55,1.0,244.50211058088948,0.0,254.6466538317651,0.0,7639.7138731589375,460.276,0.0,418.1170714593917,117.77945674912442,1.0,577.5,418.1170714593917,117.77945674912442,138.8670714593917,0.0,3021364.468277226,5000.0,0.0,1.4972858422896749,0.0
2024-10-27 13:30:00,442.001,263.25,588.175,2.4599604,3.55,1.0,244.50211058088948,0.0,273.02165383176504,0.0,7899.084444299115,442.001,0.0,417.6733214593917,117.65445674912442,1.0,577.5,417.6733214593917,117.65445674912442,154.42332145939167,0.0,3021488.0069343937,5000.0,0.0,1.586603310387053,0.0
2024-10-27 13:45:00,403.733,264.25,578.1,2.4599604,3.55,1.0,244.50211058088948,0.0,301.3396538317651,0.0,8185.357115439291,403.733,0.0,417.22957145939165,117.52945674912442,1.0,577.5,417.22957145939165,117.52945674912442,152.97957145939165,0.0,3021610.3905915613,5000.0,0.0,1.5789198541509617,0.0
2024-10-27 14:00:00,412.205,284.5,618.0,4.0192488,3.55,1.0,244.50211058088948,0.0,332.8926538317651,0.0,8501.605136579468,412.205,0.0,416.7858214593917,117.40445674912442,1.0,577.5,416.7858214593917,117.40445674912442,132.28582145939168,0.0,3021716.219248729,5000.0,0.0,1.4649765253405682,0.0
2024-10-27 14:15:00,366.806,263.0,578.025,4.0192488,3.55,1.0,244.50211058088948,0.0,338.44165383176505,0.0,8823.124707719646,366.806,0.0,416.34207145939166,117.27945674912442,1.0,577.5,416.34207145939166,117.27945674912442,153.34207145939166,0.0,3021838.8929058965,5000.0,0.0,1.5830497013665081,0.0
2024-10-27 14:30:00,369.351,304.5,588.025,4.0192488,3.55,1.0,244.50211058088948,0.0,346.02165383176504,0.0,9151.845278859822,369.351,0.0,415.8983214593917,117.15445674912442,1.0,577.5,415.8983214593917,117.15445674912442,111.3983214593917,0.0,3021928.011563064,5000.0,0.0,1.3658401361556378,0.0
2024-10-27 14:45:00,348.994,273.75,588.0,4.0192488,3.55,1.0,244.50211058088948,0.0,366.47865383176503,0.0,9500.0,348.994,0.0,415.4545714593917,117.02945674912442,1.0,577.5,415.4545714593917,117.02945674912442,141.70457145939167,0.0,3022041.3752202326,5000.0,0.0,1.5176422701712937,0.0
2024-10-27 15:00:00,327.747,347.5,578.05,8.5357436,3.55,1.0,111.10356733001396,244.50211058088948,0.0,0.0,9500.0,0.0,0.0,415.01082145939165,116.90445674912442,1.0,577.5,415.01082145939165,116.90445674912442,67.51082145939165,0.0,3022095.3838774003,5000.0,0.0,1.1942757452068824,0.0
2024-10-27 15:15:00,365.011,351.0,598.175,8.5357436,3.55,1.0,0.0,116.38454325087551,0.0,0.0,9500.0,0.0,0.0,414.5670714593917,116.77945674912442,1.0,577.5,414.5670714593917,116.77945674912442,63.567071459391684,0.0,3022146.2375345677,5000.0,0.0,1.1811027676905745,0.0
2024-10-27 15:30:00,345.553,398.25,588.175,8.5357436,3.55,1.0,0.0,125.96754325087554,0.0,0.0,9500.0,0.0,0.0,414.12332145939166,116.65445674912442,1.0,577.5,414.12332145939166,116.65445674912442,15.873321459391661,0.0,3022158.9361917353,5000.0,0.0,1.0398576810028668,0.0
2024-10-27 15:45:00,341.423,383.0,588.175,8.5357436,3.55,1.0,0.0,130.22254325087553,0.0,0.0,9500.0,0.0,0.0,413.6795714593917,116.52945674912442,1.0,577.5,413.6795714593917,116.52945674912442,30.679571459391695,0.0,3022183.4798489027,5000.0,0.0,1.080103319737315,0.0
2024-10-27 16:00:00,375.845,329.0,598.175,10.6466936,3.55,1.0,0.0,244.50211058088948,0.0,145.87007087369892,9354.1299291263,0.0,0.0,413.2358214593917,116.40445674912442,1.0,577.5,413.2358214593917,116.40445674912442,84.23582145939167,0.0,3022250.86850607,5000.0,0.0,1.2560359314875127,0.0
2024-10-27 16:15:00,358.855,343.0,588.175,10.6466936,3.55,1.0,0.0,244.50211058088948,0.0,138.38059718948838,9215.749331936811,0.0,0.0,412.79207145939165,116.27945674912442,1.0,577.5,412.79207145939165,116.27945674912442,69.79207145939165,0.0,3022306.7021632376,5000.0,0.0,1.203475426995311,0.0
2024-10-27 16:30:00,350.704,381.0,588.025,10.6466936,3.55,1.0,0.0,244.50211058088948,0.0,129.82691297896204,9085.922418957849,0.0,0.0,412.3483214593917,116.15445674912442,1.0,577.5,412.3483214593917,116.15445674912442,31.348321459391684,0.0,3022331.780820405,5000.0,0.0,1.0822790589485347,0.0
2024-10-27 16:45:00,359.021,342.25,617.95,10.6466936,3.55,1.0,0.0,244.50211058088948,0.0,106.95007087369882,8978.97234808415,0.0,0.0,411.90457145939166,116.02945674912442,1.0,577.5,411.90457145939166,116.02945674912442,69.65457145939166,0.0,3022387.5044775726,5000.0,0.0,1.203519565987996,0.0
2024-10-27 17:00:00,395.552,335.75,617.75,12.0446116,3.55,1.0,0.0,244.50211058088948,0.0,145.48270245264624,8833.489645631504,0.0,0.0,411.4608214593917,115.90445674912442,1.0,577.5,411.4608214593917,115.90445674912442,75.7108214593917,0.0,3022448.0731347403,5000.0,0.0,1.225497606729387,0.0
2024-10-27 17:15:00,405.272,399.5,677.725,12.0446116,3.55,1.0,0.0,244.50211058088948,0.0,92.45112350527776,8741.038522126226,0.0,0.0,411.0170714593917,115.77945674912442,1.0,577.5,411.0170714593917,115.77945674912442,11.517071459391673,0.0,3022457.286791908,5000.0,0.0,1.0288287145416561,0.0
2024-10-27 17:30:00,444.993,377.5,717.725,12.0446116,3.55,1.0,0.0,244.50211058088948,0.0,92.02586034738303,8649.012661778843,0.0,0.0,410.57332145939165,115.65445674912442,1.0,577.5,410.57332145939165,115.65445674912442,33.07332145939165,0.0,3022483.7454490755,5000.0,0.0,1.0876114475745473,0.0
2024-10-27 17:45:00,467.583,364.75,717.725,12.0446116,3.55,1.0,0.0,244.50211058088948,0.0,115.67322876843569,8533.339433010407,0.0,0.0,410.1295714593917,115.52945674912442,1.0,577.5,410.1295714593917,115.52945674912442,45.379571459391684,0.0,3022520.049106243,5000.0,0.0,1.1244128072909985,0.0
2024-10-27 18:00:00,485.559,416.0,707.75,12.9396544,3.55,1.0,0.0,244.50211058088948,0.0,144.9637550842252,8388.375677926182,0.0,0.0,409.68582145939166,115.40445674912442,1.0,577.5,409.68582145939166,115.40445674912442,0.0,6.314178540608339,3022513.734927702,5000.0,0.0,0.9848216862004607,0.015178313799539276
2024-10-27 18:15:00,473.703,440.75,707.725,12.9396544,3.55,1.0,0.0,244.50211058088948,0.0,132.37849192633038,8255.997185999851,0.0,0.0,409.2420714593917,115.27945674912442,1.0,577.5,409.2420714593917,115.27945674912442,0.0,31.507928540608305,3022482.2269991618,5000.0,0.0,0.9285129244682738,0.07148707553172616
2024-10-27 18:30:00,479.616,385.25,727.85,12.9396544,3.55,1.0,0.0,244.50211058088948,0.0,117.28691297896196,8138.710273020889,0.0,0.0,408.7983214593917,115.15445674912442,1.0,577.5,408.7983214593917,115.15445674912442,23.548321459391673,0.0,3022501.0656563295,5000.0,0.0,1.061124779907571,0.0
2024-10-27 18:45:00,478.72,364.5,727.9,12.9396544,3.55,1.0,0.0,244.50211058088948,0.0,116.15954455790943,8022.550728462979,0.0,0.0,408.35457145939165,115.02945674912442,1.0,577.5,408.35457145939165,115.02945674912442,43.85457145939165,0.0,3022536.149313497,5000.0,0.0,1.1203143249914722,0.0
2024-10-27 19:00:00,470.246,401.0,717.9,12.238819,3.55,1.0,0.0,244.50211058088948,0.0,117.63428140001464,7904.916447062965,0.0,0.0,407.9108214593917,114.90445674912442,1.0,577.5,407.9108214593917,114.90445674912442,6.910821459391684,0.0,3022541.6779706646,5000.0,0.0,1.0172339687266625,0.0
2024-10-27 19:15:00,451.774,391.5,717.9,12.238819,3.55,1.0,0.0,244.50211058088948,0.0,98.05849192633045,7806.857955136635,0.0,0.0,407.46707145939166,114.77945674912442,1.0,577.5,407.46707145939166,114.77945674912442,15.967071459391661,0.0,3022554.451627832,5000.0,0.0,1.0407843460010004,0.0
2024-10-27 19:30:00,435.85,402.25,717.9,12.238819,3.55,1.0,0.0,244.50211058088948,0.0,81.16480771580416,7725.69314742083,0.0,0.0,407.0233214593917,114.65445674912442,1.0,577.5,407.0233214593917,114.65445674912442,4.7733214593916955,0.0,3022558.2702849996,5000.0,0.0,1.0118665542806506,0.0
2024-10-27 19:45:00,415.544,398.25,697.925,12.238819,3.55,1.0,0.0,244.50211058088948,0.0,80.68480771580414,7645.008339705027,0.0,0.0,406.5795714593917,114.52945674912442,1.0,577.5,406.5795714593917,114.52945674912442,8.329571459391673,0.0,3022564.933942167,5000.0,0.0,1.0209154336707889,0.0
2024-10-27 20:00:00,424.365,387.5,717.825,11.0482432,3.55,1.0,0.0,244.50211058088948,0.0,68.89112350527775,7576.117216199749,0.0,0.0,406.13582145939165,114.40445674912442,1.0,577.5,406.13582145939165,114.40445674912442,18.63582145939165,0.0,3022579.8425993347,5000.0,0.0,1.0480924424758493,0.0
2024-10-27 20:15:00,420.84,363.5,697.75,11.0482432,3.55,1.0,0.0,244.50211058088948,0.0,86.1805971894883,7489.936619010261,0.0,0.0,405.6920714593917,114.27945674912442,1.0,577.5,405.6920714593917,114.27945674912442,42.192071459391684,0.0,3022613.596256502,5000.0,0.0,1.1160717234096058,0.0
2024-10-27 20:30:00,404.269,410.25,717.75,11.0482432,3.55,1.0,0.0,244.50211058088948,0.0,47.553228768435694,7442.3833902418255,0.0,0.0,405.24832145939166,114.15445674912442,1.0,577.5,405.24832145939166,114.15445674912442,0.0,5.001678540608339,3022608.594577961,5000.0,0.0,0.9878082180606744,0.012191781939325626
2024-10-27 20:45:00,378.911,350.5,717.725,11.0482432,3.55,1.0,0.0,244.50211058088948,0.0,20.755334031593556,7421.628056210232,0.0,0.0,404.8045714593917,114.02945674912442,1.0,577.5,404.8045714593917,114.02945674912442,54.304571459391695,0.0,3022652.038235129,5000.0,0.0,1.154934583336353,0.0
2024-10-27 21:00:00,384.654,390.25,697.725,10.5087782,3.55,1.0,0.0,244.50211058088948,0.0,47.72164982106724,7373.906406389165,0.0,0.0,404.3608214593917,113.90445674912442,1.0,577.5,404.3608214593917,113.90445674912442,14.110821459391673,0.0,3022663.3268922963,5000.0,0.0,1.0361584150144565,0.0
2024-10-27 21:15:00,393.757,385.25,707.75,10.5087782,3.55,1.0,0.0,244.50211058088948,0.0,46.61954455790938,7327.286861831255,0.0,0.0,403.91707145939165,113.77945674912442,1.0,577.5,403.91707145939165,113.77945674912442,18.66707145939165,0.0,3022678.260549464,5000.0,0.0,1.0484544359750594,0.0
2024-10-27 21:30:00,400.698,349.25,677.8,10.5087782,3.55,1.0,0.0,244.50211058088948,0.0,85.32059718948834,7241.966264641766,0.0,0.0,403.4733214593917,113.65445674912442,1.0,577.5,403.4733214593917,113.65445674912442,54.223321459391684,0.0,3022721.639206631,5000.0,0.0,1.1552564680297543,0.0
2024-10-27 21:45:00,407.606,351.0,607.9,10.5087782,3.55,1.0,0.0,244.50211058088948,0.0,166.03954455790938,7075.926720083857,0.0,0.0,403.02957145939166,113.52945674912442,1.0,577.5,403.02957145939166,113.52945674912442,52.02957145939166,0.0,3022763.2628637985,5000.0,0.0,1.1482323973202042,0.0
2024-10-27 22:00:00,380.4,342.75,557.925,10.1447566,3.55,1.0,0.0,244.50211058088948,0.0,189.8753340315936,6886.051386052263,0.0,0.0,402.5858214593917,113.40445674912442,1.0,577.5,402.5858214593917,113.40445674912442,59.835821459391695,0.0,3022811.131520966,5000.0,0.0,1.174575700829735,0.0
2024-10-27 22:15:00,383.751,300.25,537.925,10.1447566,3.55,1.0,0.0,244.50211058088948,0.0,214.32375508422518,6671.727630968038,0.0,0.0,402.1420714593917,113.27945674912442,1.0,577.5,402.1420714593917,113.27945674912442,101.89207145939167,0.0,3022892.6451781336,5000.0,0.0,1.3393574403310298,0.0
2024-10-27 22:30:00,389.403,309.5,537.925,10.1447566,3.55,1.0,0.0,244.50211058088948,0.0,220.14164982106735,6451.585981146971,0.0,0.0,401.69832145939165,113.15445674912442,1.0,577.5,401.69832145939165,113.15445674912442,92.19832145939165,0.0,3022966.4038353013,5000.0,0.0,1.2978944150545773,0.0
2024-10-27 22:45:00,391.464,288.0,517.925,10.1447566,3.55,1.0,0.0,244.50211058088948,0.0,243.2321761368568,6208.353805010114,0.0,0.0,401.2545714593917,113.02945674912442,1.0,577.5,401.2545714593917,113.02945674912442,113.25457145939168,0.0,3023057.0074924687,5000.0,0.0,1.3932450397895544,0.0
2024-10-27 23:00:00,372.246,301.75,508.125,9.250652,3.55,1.0,0.0,22.9745432508756,0.0,0.0,6208.353805010114,0.0,0.0,400.81082145939166,112.90445674912442,1.0,577.5,400.81082145939166,112.90445674912442,99.06082145939166,0.0,3023136.256149636,5000.0,0.0,1.3282877264602873,0.0
2024-10-27 23:15:00,404.862,308.5,507.975,9.250652,3.55,1.0,9.666456749124421,0.0,0.0,0.0,6208.353805010114,0.0,0.0,400.3670714593917,112.77945674912442,1.0,577.5,400.3670714593917,112.77945674912442,91.8670714593917,0.0,3023209.7498068037,5000.0,0.0,1.2977862932233117,0.0
2024-10-27 23:30:00,370.592,277.75,518.0,9.250652,3.55,1.0,209.74856733001388,244.50211058088948,0.0,0.0,6208.353805010114,0.0,0.0,399.9233214593917,112.65445674912442,1.0,577.5,399.9233214593917,112.65445674912442,122.17332145939167,0.0,3023307.4884639713,5000.0,0.0,1.439867944048215,0.0
2024-10-27 23:45:00,365.48,241.25,518.0,9.250652,3.55,1.0,0.0,39.99054325087556,0.0,0.0,6208.353805010114,0.0,0.0,399.47957145939165,112.52945674912442,1.0,577.5,399.47957145939165,112.52945674912442,158.22957145939165,0.0,3023434.0721211387,5000.0,0.0,1.655873871334266,0.0
2024-10-28 00:00:00,345.194,284.0,528.0,8.8939665,3.55,1.0,0.0,70.40154325087556,0.0,0.0,6208.353805010114,0.0,0.0,399.0358214593917,112.40445674912442,1.0,577.5,399.0358214593917,112.40445674912442,115.03582145939163,0.0,3023526.1007783064,5000.0,0.0,1.4050557093640552,0.0
2024-10-28 00:15:00,358.951,267.75,518.075,8.8939665,3.55,1.0,0.0,46.68366815039465,0.0,0.0,6208.353805010114,0.0,0.0,399.163178066099,112.44033184960537,1.0,577.5,399.163178066099,112.44033184960537,131.41317806609902,0.0,3023631.2313207593,5000.0,0.0,1.4908055203215649,0.0
2024-10-28 00:30:00,372.816,264.75,528.175,8.8939665,3.55,1.0,0.0,42.79366815039461,0.0,0.0,6208.353805010114,0.0,0.0,399.60692806609904,112.56533184960537,1.0,577.5,399.60692806609904,112.56533184960537,134.85692806609904,0.0,3023739.116863212,5000.0,0.0,1.5093746102591088,0.0
2024-10-28 00:45:00,323.229,265.0,518.175,8.8939665,3.55,1.0,0.0,82.2556681503946,0.0,0.0,6208.353805010114,0.0,0.0,400.05067806609907,112.69033184960537,1.0,577.5,400.05067806609907,112.69033184960537,135.05067806609907,0.0,3023847.157405665,5000.0,0.0,1.5096252002494304,0.0
2024-10-28 01:00:00,321.217,239.75,518.15,8.5445774,3.55,1.0,0.0,0.0,84.11766815039462,0.0,6288.265589752989,0.0,0.0,400.49442806609903,112.81533184960537,1.0,577.5,400.49442806609903,112.81533184960537,160.74442806609903,0.0,3023975.752948118,5000.0,0.0,1.6704668532475455,0.0
2024-10-28 01:15:00,270.413,280.0,508.175,8.5445774,3.55,1.0,0.0,51.25294950789774,73.56871864249689,0.0,6358.155872463361,0.0,0.0,400.93817806609906,112.94033184960537,1.0,577.5,400.93817806609906,112.94033184960537,120.93817806609906,0.0,3024072.503490571,5000.0,0.0,1.4319220645217823,0.0
2024-10-28 01:30:00,278.023,290.75,518.15,8.5445774,3.55,1.0,117.4404424304949,244.50211058088948,0.0,0.0,6358.155872463361,0.0,0.0,401.381928066099,113.06533184960537,1.0,577.5,401.381928066099,113.06533184960537,110.63192806609902,0.0,3024161.009033024,5000.0,0.0,1.3805053415858952,0.0
2024-10-28 01:45:00,309.331,264.5,518.175,8.5445774,3.55,1.0,0.0,95.65366815039457,0.0,0.0,6358.155872463361,0.0,0.0,401.82567806609904,113.19033184960537,1.0,577.5,401.82567806609904,113.19033184960537,137.32567806609904,0.0,3024270.8695754767,5000.0,0.0,1.51918970913459,0.0
2024-10-28 02:00:00,302.193,249.75,518.175,8.2794913,3.55,1.0,244.50211058088948,0.0,347.1687787312841,0.0,6687.966212258081,0.0,0.0,402.26942806609907,113.31533184960537,1.0,577.5,402.26942806609907,113.31533184960537,152.51942806609907,0.0,3024392.8851179294,5000.0,0.0,1.6106884006650612,0.0
2024-10-28 02:15:00,365.446,252.75,528.075,8.2794913,3.55,1.0,244.50211058088948,0.0,293.6907787312841,0.0,6966.972452052801,0.0,0.0,402.71317806609903,113.44033184960537,1.0,577.5,402.71317806609903,113.44033184960537,149.96317806609903,0.0,3024512.855660382,5000.0,0.0,1.5933261248905994,0.0
2024-10-28 02:30:00,409.463,261.5,528.0,8.2794913,3.55,1.0,244.50211058088948,0.0,249.47377873128409,0.0,7203.972541847521,0.0,0.0,403.15692806609906,113.56533184960537,1.0,577.5,403.15692806609906,113.56533184960537,141.65692806609906,0.0,3024626.181202835,5000.0,0.0,1.5417090939430174,0.0
2024-10-28 02:45:00,396.215,319.5,518.0,8.2794913,3.55,1.0,244.50211058088948,0.0,252.59677873128413,0.0,7443.939481642241,0.0,0.0,403.600678066099,113.69033184960537,1.0,577.5,403.600678066099,113.69033184960537,84.10067806609902,0.0,3024693.4617452878,5000.0,0.0,1.2632259094400595,0.0
2024-10-28 03:00:00,351.479,311.25,507.975,7.9685069,3.55,1.0,244.50211058088948,0.0,287.18277873128415,0.0,7716.763121436961,0.0,0.0,404.04442806609904,113.81533184960537,1.0,577.5,404.04442806609904,113.81533184960537,92.79442806609904,0.0,3024767.6972877407,5000.0,0.0,1.2981347086461013,0.0
2024-10-28 03:15:00,408.157,340.5,498.0,7.9685069,3.55,1.0,244.50211058088948,0.0,220.40477873128413,0.0,7926.147661231681,0.0,0.0,404.48817806609907,113.94033184960537,1.0,577.5,404.48817806609907,113.94033184960537,63.98817806609907,0.0,3024818.8878301936,5000.0,0.0,1.187924164658147,0.0
2024-10-28 03:30:00,442.678,336.25,508.15,7.9685069,3.55,1.0,244.50211058088948,0.0,195.9087787312841,0.0,8112.261001026401,0.0,0.0,404.93192806609903,114.06533184960537,1.0,577.5,404.93192806609903,114.06533184960537,68.68192806609903,0.0,3024873.8333726465,5000.0,0.0,1.2042585221296624,0.0
2024-10-28 03:45:00,418.66,318.75,518.175,7.9685069,3.55,1.0,244.50211058088948,0.0,229.82677873128404,0.0,8330.59644082112,0.0,0.0,405.37567806609906,114.19033184960537,1.0,577.5,405.37567806609906,114.19033184960537,86.62567806609906,0.0,3024943.1339150993,5000.0,0.0,1.271766833148546,0.0
2024-10-28 04:00:00,397.687,396.5,518.175,8.2307829,3.55,1.0,244.50211058088948,0.0,250.67477873128405,0.0,8568.73748061584,0.0,0.0,405.819428066099,114.31533184960537,1.0,577.5,405.819428066099,114.31533184960537,9.319428066099022,0.0,3024950.589457552,5000.0,0.0,1.023504232196971,0.0
2024-10-28 04:15:00,321.513,344.5,498.175,8.2307829,3.55,1.0,244.50211058088948,0.0,306.72377873128414,0.0,8860.12507041056,0.0,0.0,406.26317806609904,114.44033184960537,1.0,577.5,406.26317806609904,114.44033184960537,61.76317806588486,0.0,3025000.0,5000.0,0.0,1.1792835357506504,0.0
2024-10-28 04:30:00,358.68,437.0,558.175,8.2307829,3.55,1.0,244.50211058088948,0.0,329.43177873128406,0.0,9173.08526020528,0.0,0.0,406.706928066099,114.56533184960536,1.0,577.5,406.706928066099,114.56533184960536,0.0,30.29307193448767,3024969.70692807,5000.0,0.0,0.9306794692588078,0.06932053074253472
2024-10-28 04:45:00,323.866,389.0,538.175,8.2307829,3.55,1.0,244.50211058088948,0.0,344.1207787312841,0.0,9500.0,0.0,0.0,407.1506780660991,114.69033184960539,1.0,577.5,407.1506780660991,114.69033184960539,18.15067806609909,0.0,3024984.227470523,5000.0,0.0,1.0466598407868872,0.0
2024-10-28 05:00:00,301.213,495.75,538.175,9.1880903,3.55,1.0,122.35544243049493,244.50211058088948,0.0,0.0,9500.0,0.0,0.0,407.5944280660991,114.81533184960539,1.0,577.5,407.5944280660991,114.81533184960539,0.0,88.15557193390089,3024896.0718985894,5000.0,0.0,0.822177363723851,0.17782263627614905
2024-10-28 05:15:00,365.814,554.0,558.175,9.1880903,3.55,1.0,167.08144243049492,244.50211058088948,0.0,0.0,9500.0,0.0,0.0,408.0381780660991,114.94033184960539,1.0,577.5,408.0381780660991,114.94033184960539,0.0,145.96182193390092,3024750.1100766556,5000.0,0.0,0.736531007339529,0.26346899266047097
2024-10-28 05:30:00,315.171,532.25,538.075,9.1880903,3.55,1.0,0.0,107.83866815039467,0.0,0.0,9500.0,0.0,0.0,408.4819280660991,115.06533184960539,1.0,577.5,408.4819280660991,115.06533184960539,0.0,123.7680719339009,3024626.3420047215,5000.0,0.0,0.7674625233745404,0.23253747662545965
