DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-10-28 05:45:00,347.134,575.0,568.0,9.1880903,3.55,1.0,0.0,105.6756681503946,0.0,0.0,9500.0,0.0,0.0,408.9256780660991,115.19033184960539,1.0,577.5,408.9256780660991,115.19033184960539,0.0,166.07432193404077,3024460.2676827875,5000.0,0.0,0.711175092288868,0.28882490771137526
2024-10-28 06:00:00,364.054,667.75,567.975,11.1589071,3.55,1.0,0.0,244.50211058088948,0.0,164.10151834788928,9335.898481652112,0.0,0.0,409.3694280660991,115.31533184960539,1.0,577.5,409.3694280660991,115.31533184960539,0.0,258.3805719339009,3024201.8871108536,5000.0,0.0,0.6130579229743154,0.3869420770256846
2024-10-28 06:15:00,401.87,697.0,578.0,11.1589071,3.55,1.0,0.0,244.50211058088948,0.0,193.48678150578408,9142.411700146327,0.0,0.0,409.8131780660991,115.44033184960539,1.0,577.5,409.8131780660991,115.44033184960539,0.0,287.1868219339009,3023914.7002889197,5000.0,0.0,0.5879672569097548,0.4120327430902452
2024-10-28 06:30:00,397.443,696.5,598.05,11.1589071,3.55,1.0,0.0,244.50211058088948,0.0,167.85309729525778,8974.55860285107,0.0,0.0,410.2569280660991,115.56533184960539,1.0,577.5,410.2569280660991,115.56533184960539,0.0,286.24307193327695,3023628.4572169865,5000.0,0.0,0.5890264580992091,0.4109735418998951
2024-10-28 06:45:00,443.478,710.25,608.175,11.1589071,3.55,1.0,0.0,244.50211058088948,0.0,205.78467624262623,8768.773926608443,0.0,0.0,410.7006780660991,115.69033184960539,1.0,577.5,410.7006780660991,115.69033184960539,0.0,299.5493219339009,3023328.9078950523,5000.0,0.0,0.5782480507794426,0.4217519492205574
2024-10-28 07:00:00,467.09,714.0,648.075,12.7934486,3.55,1.0,0.0,244.50211058088948,0.0,188.77099203209977,8580.002934576343,0.0,0.0,411.1444280660991,115.81533184960539,1.0,577.5,411.1444280660991,115.81533184960539,0.0,302.855571934022,3023026.0523231183,5000.0,0.0,0.5758325323054609,0.4241674676947087
2024-10-28 07:15:00,440.083,666.75,627.925,12.7934486,3.55,1.0,0.0,244.50211058088948,0.0,181.68467624262624,8398.318258333717,0.0,0.0,411.5881780660991,115.94033184960539,1.0,577.5,411.5881780660991,115.94033184960539,0.0,255.1618219339009,3022770.8905011844,5000.0,0.0,0.6173051039611535,0.3826948960388465
2024-10-28 07:30:00,440.08,655.5,617.925,12.7934486,3.55,1.0,0.0,244.50211058088948,0.0,192.33941308473146,8205.978845248985,0.0,0.0,412.0319280660991,116.06533184960539,1.0,577.5,412.0319280660991,116.06533184960539,0.0,243.4680719339009,3022527.4224292506,5000.0,0.0,0.6285765492999223,0.37142345070007765
2024-10-28 07:45:00,460.023,648.25,617.925,12.7934486,3.55,1.0,0.0,244.50211058088948,0.0,213.4636236110473,7992.515221637937,0.0,0.0,412.4756780660991,116.19033184960539,1.0,577.5,412.4756780660991,116.19033184960539,0.0,235.77432193390092,3022291.648107317,5000.0,0.0,0.6362910575643642,0.36370894243563584
2024-10-28 08:00:00,481.884,680.25,627.925,12.5761342,3.55,1.0,0.0,244.50211058088948,0.0,225.8173078215736,7766.697913816364,0.0,0.0,412.0319280660991,116.06533184960539,1.0,577.5,412.0319280660991,116.06533184960539,0.0,268.2180719343014,3022023.4300353825,5000.0,0.0,0.6057066197223067,0.3942933802782821
2024-10-28 08:15:00,480.931,567.75,607.9,12.5761342,3.55,1.0,0.0,244.50211058088948,0.0,245.76151834788934,7520.936395468475,0.0,0.0,411.5881780660991,115.94033184960539,1.0,577.5,411.5881780660991,115.94033184960539,0.0,156.1618219339009,3021867.2682134486,5000.0,0.0,0.7249461524722133,0.2750538475277867
2024-10-28 08:30:00,497.075,583.25,617.925,12.5761342,3.55,1.0,0.0,244.50211058088948,0.0,252.0709920320999,7268.865403436375,0.0,0.0,411.1444280660991,115.81533184960539,1.0,577.5,411.1444280660991,115.81533184960539,0.0,172.10557193390088,3021695.1626415146,5000.0,0.0,0.7049197223593642,0.2950802776406359
2024-10-28 08:45:00,478.845,658.5,627.75,12.5761342,3.55,1.0,0.0,244.50211058088948,0.0,222.40783413736304,7046.457569299012,0.0,0.0,410.7006780660991,115.69033184960539,1.0,577.5,410.7006780660991,115.69033184960539,0.0,247.7993219339009,3021447.3633195804,5000.0,0.0,0.623691234724524,0.3763087652754759
2024-10-28 09:00:00,466.51,626.25,627.75,10.8394924,3.55,1.0,0.0,45.67466815039191,0.0,0.0,7046.457569299012,0.0,0.0,410.25692806610874,115.5653318496081,1.0,577.5,410.25692806610874,115.5653318496081,0.0,215.99307193389126,3021231.3702476467,5000.0,0.0,0.655100883139495,0.344899116860505
2024-10-28 09:15:00,442.82,536.0,607.75,10.8394924,3.55,1.0,195.01244243049757,244.50211058088948,0.0,0.0,7046.457569299012,0.0,0.0,409.8131780661087,115.4403318496081,1.0,577.5,409.8131780661087,115.4403318496081,0.0,126.18682193383574,3021105.183425713,5000.0,0.0,0.7645768247502028,0.23542317524969356
2024-10-28 09:30:00,439.262,476.25,617.775,10.8394924,3.55,1.0,0.0,233.7702601440725,0.0,179.55009683544722,6866.907472463565,0.0,0.0,409.36942806608823,115.31533184960233,1.0,577.5,409.36942806608823,115.31533184960233,0.0,66.88057193391177,3021038.302853779,5000.0,0.0,0.8595683528946735,0.14043164710532655
2024-10-28 09:45:00,446.385,504.25,617.8,10.8394924,3.55,1.0,0.0,56.22466815039927,0.0,0.0,6866.907472463565,0.0,0.0,408.92567806608247,115.1903318496007,1.0,577.5,408.92567806608247,115.1903318496007,0.0,95.32432193391753,3020942.978531845,5000.0,0.0,0.8109582113358106,0.18904178866418944
2024-10-28 10:00:00,439.866,494.75,627.925,9.966488,3.55,1.0,0.0,72.99366815038991,0.0,0.0,6866.907472463565,0.0,0.0,408.4819280661157,115.06533184961006,1.0,577.5,408.4819280661157,115.06533184961006,0.0,86.2680719338843,3020856.710459911,5000.0,0.0,0.8256330026601632,0.17436699733983688
2024-10-28 10:15:00,411.656,413.0,607.95,9.966488,3.55,1.0,163.14844243049572,244.50211058088948,0.0,0.0,6866.907472463565,0.0,0.0,408.0381780661022,114.94033184960627,1.0,577.5,408.0381780661022,114.94033184960627,0.0,4.961821933897795,3020851.748637977,5000.0,0.0,0.9879859033077535,0.012014096692246477
2024-10-28 10:30:00,424.804,408.25,617.95,9.966488,3.55,1.0,0.0,78.33066815039315,0.0,0.0,6866.907472463565,0.0,0.0,407.59442806610457,114.81533184960692,1.0,577.5,407.59442806610457,114.81533184960692,0.0,0.6555719338954304,3020851.093066043,5000.0,0.0,0.9983941899965819,0.0016058100034180782
2024-10-28 10:45:00,425.61,422.75,607.925,9.966488,3.55,1.0,0.0,67.62466815039528,0.0,0.0,6866.907472463565,0.0,0.0,407.15067806609653,114.69033184960466,1.0,577.5,407.15067806609653,114.69033184960466,0.0,15.599321933903468,3020835.4937441093,5000.0,0.0,0.963100362072375,0.036899637927625
2024-10-28 11:00:00,457.264,394.5,627.95,9.3538862,3.55,1.0,244.50211058088948,0.0,300.62277873128875,0.0,7152.499112258289,0.0,0.0,406.70692806608264,114.56533184960075,1.0,577.5,406.70692806608264,114.56533184960075,12.20692806608264,0.0,3020845.259286562,5000.0,0.0,1.0309427834374718,0.0
2024-10-28 11:15:00,443.608,436.75,597.95,9.3538862,3.55,1.0,244.50211058088948,0.0,284.4037787312843,0.0,7422.682702053009,0.0,0.0,406.2631780660984,114.44033184960519,1.0,577.5,406.2631780660984,114.44033184960519,0.0,30.48682193390158,3020814.772464628,5000.0,0.0,0.9301961718742952,0.06980382812570482
2024-10-28 11:30:00,497.851,412.25,607.95,9.3538862,3.55,1.0,244.50211058088948,0.0,240.2857787312843,0.0,7650.954191847729,0.0,0.0,405.81942806609857,114.31533184960523,1.0,577.5,405.81942806609857,114.31533184960523,0.0,6.430571933901433,3020808.341892694,5000.0,0.0,0.9844012809365641,0.01559871906343586
2024-10-28 11:45:00,495.258,384.75,597.925,9.3538862,3.55,1.0,244.50211058088948,0.0,232.9787787312815,0.0,7872.284031642446,0.0,0.0,405.3756780661082,114.19033184960796,1.0,577.5,405.3756780661082,114.19033184960796,20.625678066108208,0.0,3020824.842435147,5000.0,0.0,1.053608000171821,0.0
2024-10-28 12:00:00,488.226,371.5,567.825,9.5562134,3.55,1.0,244.50211058088948,0.0,210.035778731277,0.0,8071.81802143716,0.0,0.0,404.9319280661245,114.06533184961253,1.0,577.5,404.9319280661245,114.06533184961253,33.4319280661245,0.0,3020851.5879776,5000.0,0.0,1.0899917309989893,0.0
2024-10-28 12:15:00,441.252,354.75,577.775,9.5562134,3.55,1.0,244.50211058088948,0.0,267.0847787312685,0.0,8325.548561231864,0.0,0.0,404.4881780661544,113.94033184962096,1.0,577.5,404.4881780661544,113.94033184962096,49.738178066154376,0.0,3020891.378520053,5000.0,0.0,1.1402062806656923,0.0
2024-10-28 12:30:00,398.385,387.25,537.775,9.5562134,3.55,1.0,244.50211058088948,0.0,270.0767787312707,0.0,8582.121501026571,0.0,0.0,404.0444280661468,113.81533184961881,1.0,577.5,404.0444280661468,113.81533184961881,16.794428066146793,0.0,3020904.814062506,5000.0,0.0,1.0433684391637101,0.0
2024-10-28 12:45:00,441.816,446.75,557.775,9.5562134,3.55,1.0,244.50211058088948,0.0,246.77077873126848,0.0,8816.553740821277,0.0,0.0,403.60067806615456,113.690331849621,1.0,577.5,403.60067806615456,113.690331849621,0.0,43.14932193384544,3020861.664740572,5000.0,0.0,0.9034150600249682,0.09658493997503177
2024-10-28 13:00:00,465.676,362.0,527.775,9.6592504,3.55,1.0,244.50211058088948,0.0,193.03577873125607,0.0,8999.93773061597,0.0,0.0,403.1569280661985,113.56533184963338,1.0,577.5,403.1569280661985,113.56533184963338,41.156928066198475,0.0,3020894.590283025,5000.0,0.0,1.113693171453587,0.0
2024-10-28 13:15:00,515.386,386.5,537.825,9.6592504,3.55,1.0,244.50211058088948,0.0,153.50077873124957,0.0,9145.763470410657,0.0,0.0,402.7131780662219,113.44033184963997,1.0,577.5,402.7131780662219,113.44033184963997,16.21317806622187,0.0,3020907.560825478,5000.0,0.0,1.0419487142722428,0.0
2024-10-28 13:30:00,501.461,347.75,537.95,9.6592504,3.55,1.0,244.50211058088948,0.0,167.67577873123432,0.0,9305.055460205329,0.0,0.0,402.2694280662759,113.3153318496552,1.0,577.5,402.2694280662759,113.3153318496552,54.51942806627591,0.0,3020951.1763679306,5000.0,0.0,1.156777650801656,0.0
2024-10-28 13:45:00,464.282,334.75,538.175,9.6592504,3.55,1.0,244.50211058088948,0.0,205.20477873123184,0.0,9500.0,0.0,0.0,401.8256780662845,113.19033184965762,1.0,577.5,401.8256780662845,113.19033184965762,67.07567806628452,0.0,3021004.836910384,5000.0,0.0,1.200375438584868,0.0
2024-10-28 14:00:00,453.911,349.75,528.2,10.4919767,3.55,1.0,244.50211058088948,205.72577873122341,0.0,0.0,9500.0,0.0,0.0,401.3819280663147,113.06533184966611,1.0,577.5,401.3819280663147,113.06533184966611,51.631928066314686,0.0,3021046.142452837,5000.0,0.0,1.1476252410759533,0.0
2024-10-28 14:15:00,408.493,368.25,538.2,10.4919767,3.55,1.0,0.0,16.766668150372922,0.0,0.0,9500.0,0.0,0.0,400.9381780661763,112.94033184962713,1.0,577.5,400.9381780661763,112.94033184962713,32.688178066176306,0.0,3021072.29299529,5000.0,0.0,1.0887662676610355,0.0
2024-10-28 14:30:00,412.367,330.0,538.2,10.4919767,3.55,1.0,0.0,13.017668150342402,0.0,0.0,9500.0,0.0,0.0,400.49442806628457,112.81533184965762,1.0,577.5,400.49442806628457,112.81533184965762,70.49442806628457,0.0,3021128.688537743,5000.0,0.0,1.2136194789887411,0.0
2024-10-28 14:45:00,407.47,368.0,548.2,10.4919767,3.55,1.0,216.46244243053155,244.50211058088948,0.0,0.0,9500.0,0.0,0.0,400.0506780662294,112.69033184964209,1.0,577.5,400.0506780662294,112.69033184964209,32.05067806622941,0.0,3021154.329080196,5000.0,0.0,1.0870942338756233,0.0
2024-10-28 15:00:00,415.37,392.25,528.2,11.2375899,3.55,1.0,0.0,244.50211058088948,0.0,257.09204466370824,9242.907955336292,0.0,0.0,399.6069280661984,112.56533184963337,1.0,577.5,399.6069280661984,112.56533184963337,7.356928066198407,0.0,3021160.2146226494,5000.0,0.0,1.0187557120871853,0.0
2024-10-28 15:15:00,421.586,395.25,548.2,11.2375899,3.55,1.0,0.0,244.50211058088948,0.0,242.45099203207315,9000.45696330422,0.0,0.0,399.163178066009,112.44033184958,1.0,577.5,399.163178066009,112.44033184958,3.9131780660089817,0.0,3021163.345165102,5000.0,0.0,1.0099005137659935,0.0
2024-10-28 15:30:00,429.849,352.0,518.0,11.2375899,3.55,1.0,0.0,244.50211058088948,0.0,282.80678150587244,8717.650181798346,0.0,0.0,398.7194280663971,112.31533184968933,1.0,577.5,398.7194280663971,112.31533184968933,46.719428066397086,0.0,3021200.7207075544,5000.0,0.0,1.132725647915901,0.0
2024-10-28 15:45:00,449.935,384.25,538.025,11.2375899,3.55,1.0,0.0,244.50211058088948,0.0,282.73941308481983,8434.910768713526,0.0,0.0,398.2756780663971,112.19033184968933,1.0,577.5,398.2756780663971,112.19033184968933,14.025678066536784,0.0,3021211.9412500076,5000.0,0.0,1.0365014393400056,0.0
2024-10-28 16:00:00,442.211,351.75,538.025,13.6083776,3.55,1.0,0.0,244.50211058088948,0.0,274.512318031774,8160.3984506817515,0.0,0.0,397.95,112.09859154929578,1.0,577.5,397.95,112.09859154929578,46.2,0.0,3021248.9012500076,5000.0,0.0,1.1313432835820896,0.0
2024-10-28 16:15:00,449.606,348.75,568.025,13.6083776,3.55,1.0,0.0,244.50211058088948,0.0,250.84916013703713,7909.5492905447145,0.0,0.0,398.39375,112.22359154929578,1.0,577.5,398.39375,112.22359154929578,49.64375000000001,0.0,3021288.6162500074,5000.0,0.0,1.1423476702508961,0.0
2024-10-28 16:30:00,414.832,385.25,568.0,13.6083776,3.55,1.0,0.0,244.50211058088948,0.0,214.40284434756342,7695.146446197151,0.0,0.0,398.8375,112.34859154929578,1.0,577.5,398.8375,112.34859154929578,13.587499999999977,0.0,3021299.4862500075,5000.0,0.0,1.0352693056456845,0.0
2024-10-28 16:45:00,441.573,428.5,588.15,13.6083776,3.55,1.0,0.0,244.50211058088948,0.0,221.47231803177397,7473.674128165377,0.0,0.0,399.28125,112.47359154929578,1.0,577.5,399.28125,112.47359154929578,0.0,29.21875,3021270.2675000075,5000.0,0.0,0.9318115519253208,0.06818844807467911
2024-10-28 17:00:00,428.892,375.5,588.175,16.5496156,3.55,1.0,0.0,244.50211058088948,0.0,208.22916013703716,7265.44496802834,0.0,0.0,399.72499999999997,112.59859154929578,1.0,577.5,399.72499999999997,112.59859154929578,24.224999999999966,0.0,3021289.6475000074,5000.0,0.0,1.064513981358189,0.0
2024-10-28 17:15:00,436.263,400.75,647.925,16.5496156,3.55,1.0,0.0,244.50211058088948,0.0,153.22494961072135,7112.220018417618,0.0,0.0,400.16875,112.72359154929578,1.0,577.5,400.16875,112.72359154929578,0.0,0.5812500000000114,3021289.0662500076,5000.0,0.0,0.9985495945102931,0.0014504054897068281
2024-10-28 17:30:00,469.051,477.25,687.925,16.5496156,3.55,1.0,0.0,244.50211058088948,0.0,145.76494961072137,6966.455068806897,0.0,0.0,400.6125,112.84859154929578,1.0,577.5,400.6125,112.84859154929578,0.0,76.63749999999999,3021212.4287500074,5000.0,0.0,0.8394185437401781,0.16058145625982187
2024-10-28 17:45:00,491.881,477.25,697.925,16.5496156,3.55,1.0,0.0,244.50211058088948,0.0,159.4017917159845,6807.053277090912,0.0,0.0,401.05625,112.97359154929578,1.0,577.5,401.05625,112.97359154929578,0.0,76.19375000000002,3021136.2350000073,5000.0,0.0,0.8403483499214248,0.1596516500785752
2024-10-28 18:00:00,479.746,429.75,687.9,16.8203219,3.55,1.0,0.0,244.50211058088948,0.0,157.31231803177397,6649.740959059138,0.0,0.0,401.5,113.09859154929578,1.0,577.5,401.5,113.09859154929578,0.0,28.25,3021107.9850000073,5000.0,0.0,0.9342641070389761,0.06573589296102385
2024-10-28 18:15:00,496.192,435.25,717.925,16.8203219,3.55,1.0,0.0,244.50211058088948,0.0,143.15021276861611,6506.590746290522,0.0,0.0,401.94374999999997,113.22359154929578,1.0,577.5,401.94374999999997,113.22359154929578,0.0,33.306250000000034,3021074.6787500074,5000.0,0.0,0.9234778862722572,0.07652211372774276
2024-10-28 18:30:00,500.291,429.75,677.95,16.8203219,3.55,1.0,0.0,244.50211058088948,0.0,189.67547592651076,6316.915270364011,0.0,0.0,402.3875,113.34859154929578,1.0,577.5,402.3875,113.34859154929578,0.0,27.36250000000001,3021047.3162500076,5000.0,0.0,0.9363292611983711,0.06367073880162888
2024-10-28 18:45:00,492.402,430.75,677.75,16.8203219,3.55,1.0,0.0,244.50211058088948,0.0,181.7133706633529,6135.201899700658,0.0,0.0,402.83125,113.47359154929578,1.0,577.5,402.83125,113.47359154929578,0.0,27.91874999999999,3021019.3975000074,5000.0,0.0,0.9351857225769008,0.06481427742309923
2024-10-28 19:00:00,506.516,420.5,697.75,14.7043166,3.55,1.0,0.0,244.50211058088948,0.0,175.64916013703714,5959.552739563621,0.0,0.0,403.275,113.59859154929578,1.0,577.5,403.275,113.59859154929578,0.0,17.225000000000023,3021002.1725000073,5000.0,0.0,0.9590368608799048,0.04096313912009518
2024-10-28 19:15:00,485.197,452.25,697.75,14.7043166,3.55,1.0,0.0,244.50211058088948,0.0,153.33968645282658,5806.213053110794,0.0,0.0,403.71875,113.72359154929578,1.0,577.5,403.71875,113.72359154929578,0.0,48.53125,3020953.6412500073,5000.0,0.0,0.892689331122167,0.10731066887783305
2024-10-28 19:30:00,493.409,437.25,677.775,14.7043166,3.55,1.0,0.0,244.50211058088948,0.0,183.1417917159845,5623.07126139481,0.0,0.0,404.16249999999997,113.84859154929578,1.0,577.5,404.16249999999997,113.84859154929578,0.0,33.087500000000034,3020920.5537500074,5000.0,0.0,0.9243281875357346,0.07567181246426537
2024-10-28 19:45:00,469.614,406.5,677.75,14.7043166,3.55,1.0,0.0,244.50211058088948,0.0,157.9891601370371,5465.082101257773,0.0,0.0,403.71875,113.72359154929578,1.0,577.5,403.71875,113.72359154929578,0.0,2.78125,3020917.7725000074,5000.0,0.0,0.9931580565805658,0.0068419434194341945
2024-10-28 20:00:00,487.18,424.5,707.75,11.7012564,3.55,1.0,0.0,244.50211058088948,0.0,144.76916013703712,5320.312941120736,0.0,0.0,403.275,113.59859154929578,1.0,577.5,403.275,113.59859154929578,0.0,21.225000000000023,3020896.5475000073,5000.0,0.0,0.95,0.05000000000000005
2024-10-28 20:15:00,445.537,422.25,707.9,11.7012564,3.55,1.0,0.0,244.50211058088948,0.0,100.64494961072133,5219.667991510014,0.0,0.0,402.83125,113.47359154929578,1.0,577.5,402.83125,113.47359154929578,0.0,19.41874999999999,3020877.128750007,5000.0,0.0,0.9540112492599171,0.045988750740082865
2024-10-28 20:30:00,444.946,430.75,677.925,11.7012564,3.55,1.0,0.0,244.50211058088948,0.0,131.44389697914247,5088.224094530871,0.0,0.0,402.3875,113.34859154929578,1.0,577.5,402.3875,113.34859154929578,0.0,28.36250000000001,3020848.7662500073,5000.0,0.0,0.9341555426581544,0.06584445734184564
2024-10-28 20:45:00,429.754,427.5,677.9,11.7012564,3.55,1.0,0.0,244.50211058088948,0.0,115.34705487387926,4972.877039656992,0.0,0.0,401.94374999999997,113.22359154929578,1.0,577.5,401.94374999999997,113.22359154929578,0.0,25.556250000000034,3020823.2100000074,5000.0,0.0,0.940219298245614,0.059780701754386045
2024-10-28 21:00:00,385.703,401.5,677.925,10.9172385,3.55,1.0,0.0,244.50211058088948,0.0,68.8196864528266,4904.057353204165,0.0,0.0,401.5,113.09859154929578,1.0,577.5,401.5,113.09859154929578,0.0,0.0,3020823.2100000074,5000.0,0.0,1.0,0.0
2024-10-28 21:15:00,482.886,411.5,687.925,10.9172385,3.55,1.0,0.0,244.50211058088948,0.0,160.45968645282667,4743.597666751339,0.0,0.0,401.05625,112.97359154929578,1.0,577.5,401.05625,112.97359154929578,0.0,10.443750000000023,3020812.7662500073,5000.0,0.0,0.9746202916160388,0.025379708383961173
2024-10-28 21:30:00,472.054,398.75,657.925,10.9172385,3.55,1.0,0.0,244.50211058088948,0.0,180.50494961072135,4563.092717140617,0.0,0.0,400.6125,112.84859154929578,1.0,577.5,400.6125,112.84859154929578,1.8625000000000114,0.0,3020814.2562500075,5000.0,0.0,1.0046708463949843,0.0
2024-10-28 21:45:00,423.372,351.75,587.825,10.9172385,3.55,1.0,0.0,244.50211058088948,0.0,202.91863382124762,4360.17408331937,0.0,0.0,400.16875,112.72359154929578,1.0,577.5,400.16875,112.72359154929578,48.41874999999999,0.0,3020852.9912500074,5000.0,0.0,1.1376510305614782,0.0
2024-10-28 22:00:00,405.376,329.5,557.75,10.4385848,3.55,1.0,0.0,39.77540845070425,0.0,0.0,4360.17408331937,0.0,0.0,399.72499999999997,112.59859154929578,1.0,577.5,399.72499999999997,112.59859154929578,70.22499999999997,0.0,3020909.1712500076,5000.0,0.0,1.2131259484066768,0.0
2024-10-28 22:15:00,385.902,288.0,497.75,10.4385848,3.55,1.0,244.50211058088948,243.8501105808895,0.0,0.0,4360.17408331937,0.0,0.0,399.375,112.5,1.0,577.5,399.375,112.5,111.375,0.0,3020998.2712500077,5000.0,0.0,1.38671875,0.0
2024-10-28 22:30:00,398.505,318.75,517.75,10.4385848,3.55,1.0,0.0,6.6200000000000045,0.0,0.0,4360.17408331937,0.0,0.0,399.81874999999997,112.625,1.0,577.5,399.81874999999997,112.625,81.06874999999997,0.0,3021063.1262500077,5000.0,0.0,1.2543333333333333,0.0
2024-10-28 22:45:00,406.105,271.5,497.925,10.4385848,3.55,1.0,244.50211058088948,223.57211058088947,0.0,0.0,4360.17408331937,0.0,0.0,400.2625,112.75,1.0,577.5,400.2625,112.75,128.7625,0.0,3021166.1362500074,5000.0,0.0,1.4742633517495396,0.0
2024-10-28 23:00:00,420.335,275.75,507.975,9.5318592,3.55,1.0,244.50211058088948,0.0,219.26711058088952,0.0,4568.477838371215,0.0,0.0,400.70624999999995,112.875,1.0,577.5,400.70624999999995,112.875,124.95624999999995,0.0,3021266.1012500073,5000.0,0.0,1.4531504986400723,0.0
2024-10-28 23:15:00,428.469,294.5,498.175,9.5318592,3.55,1.0,244.50211058088948,0.0,201.2081105808895,0.0,4759.62554342306,0.0,0.0,401.15,113.0,1.0,577.5,401.15,113.0,106.65,0.0,3021351.421250007,5000.0,0.0,1.3621392190152801,0.0
2024-10-28 23:30:00,428.0,280.0,478.175,9.5318592,3.55,1.0,244.50211058088948,0.0,181.5521105808895,0.0,4932.100048474905,0.0,0.0,401.59375,113.125,1.0,577.5,401.59375,113.125,121.59375,0.0,3021448.696250007,5000.0,0.0,1.4342633928571429,0.0
2024-10-28 23:45:00,370.716,308.75,498.2,9.5318592,3.55,1.0,244.50211058088948,0.0,258.73611058088943,0.0,5177.89935352675,0.0,0.0,402.03749999999997,113.25,1.0,577.5,402.03749999999997,113.25,93.28749999999997,0.0,3021523.326250007,5000.0,0.0,1.302145748987854,0.0
2024-10-29 00:00:00,388.456,276.0,478.175,9.8027847,3.55,1.0,244.50211058088948,220.84611058088947,0.0,0.0,5177.89935352675,0.0,0.0,402.48125,113.375,1.0,577.5,402.48125,113.375,126.48124999999999,0.0,3021624.511250007,5000.0,0.0,1.4582653985507246,0.0
2024-10-29 00:15:00,384.485,245.75,508.175,9.8027847,3.55,1.0,244.50211058088948,244.50211058088948,10.189999999999998,0.0,5187.57985352675,0.0,0.0,402.92499999999995,113.5,1.0,577.5,402.92499999999995,113.5,157.17499999999995,0.0,3021750.251250007,5000.0,0.0,1.6395727365208543,0.0
2024-10-29 00:30:00,358.325,288.0,478.2,9.8027847,3.55,1.0,244.50211058088948,244.50211058088948,6.25,0.0,5193.51735352675,0.0,0.0,403.36875,113.625,1.0,577.5,403.36875,113.625,115.36874999999998,0.0,3021842.546250007,5000.0,0.0,1.4005859374999998,0.0
2024-10-29 00:45:00,331.903,310.5,508.175,9.8027847,3.55,1.0,244.50211058088948,116.81025200854089,190.21385857234858,0.0,5374.220519170482,0.0,0.0,403.8125,113.75,1.0,577.5,403.8125,113.75,93.3125,0.0,3021917.196250007,5000.0,0.0,1.3005233494363928,0.0
2024-10-29 01:00:00,302.655,304.25,498.175,9.5582538,3.55,1.0,244.50211058088948,0.0,326.1471105808895,0.0,5684.060274222326,0.0,0.0,404.25624999999997,113.875,1.0,577.5,404.25624999999997,113.875,100.00624999999997,0.0,3021997.201250007,5000.0,0.0,1.3286976170912077,0.0
2024-10-29 01:15:00,288.44,315.25,498.025,9.5582538,3.55,1.0,244.50211058088948,0.0,340.08711058088943,0.0,6007.143029274172,0.0,0.0,404.7,114.0,1.0,577.5,404.7,114.0,89.45,0.0,3022068.761250007,5000.0,0.0,1.2837430610626486,0.0
2024-10-29 01:30:00,286.426,267.25,478.0,9.5582538,3.55,1.0,244.50211058088948,0.0,321.95111058088946,0.0,6312.996584326017,0.0,0.0,405.14374999999995,114.125,1.0,577.5,405.14374999999995,114.125,137.89374999999995,0.0,3022179.076250007,5000.0,0.0,1.5159728718428436,0.0
2024-10-29 01:45:00,332.315,264.25,508.0,9.5582538,3.55,1.0,244.50211058088948,0.0,305.93711058088945,0.0,6603.636839377862,0.0,0.0,405.5875,114.25,1.0,577.5,405.5875,114.25,141.33749999999998,0.0,3022292.1462500067,5000.0,0.0,1.5348628192999052,0.0
2024-10-29 02:00:00,322.38,343.0,478.025,9.46269,3.55,1.0,244.50211058088948,0.0,285.7721105808895,0.0,6875.120344429707,0.0,0.0,406.03125,114.375,1.0,577.5,406.03125,114.375,63.03125,0.0,3022342.5712500066,5000.0,0.0,1.1837645772594751,0.0
2024-10-29 02:15:00,380.684,319.75,498.05,9.46269,3.55,1.0,244.50211058088948,0.0,247.36811058088946,0.0,7110.120049481552,0.0,0.0,406.47499999999997,114.5,1.0,577.5,406.47499999999997,114.5,86.72499999999997,0.0,3022411.9512500064,5000.0,0.0,1.2712275215011726,0.0
2024-10-29 02:30:00,408.655,308.0,498.175,9.46269,3.55,1.0,244.50211058088948,0.0,219.39711058088952,0.0,7318.547304533397,0.0,0.0,406.91875,114.625,1.0,577.5,406.91875,114.625,98.91874999999999,0.0,3022491.086250006,5000.0,0.0,1.3211647727272726,0.0
2024-10-29 02:45:00,391.646,340.5,498.175,9.46269,3.55,1.0,244.50211058088948,0.0,236.28111058088948,0.0,7543.014359585242,0.0,0.0,407.36249999999995,114.75,1.0,577.5,407.36249999999995,114.75,66.86249999999995,0.0,3022544.5762500064,5000.0,0.0,1.1963656387665198,0.0
2024-10-29 03:00:00,332.109,386.5,498.175,9.4017915,3.55,1.0,244.50211058088948,0.0,295.69311058088954,0.0,7823.922814637087,0.0,0.0,407.80625,114.875,1.0,577.5,407.80625,114.875,21.306249999999977,0.0,3022561.6212500064,5000.0,0.0,1.0551261319534282,0.0
2024-10-29 03:15:00,395.16,313.75,498.175,9.4017915,3.55,1.0,244.50211058088948,0.0,232.51711058088947,0.0,8044.814069688932,0.0,0.0,408.25,115.0,1.0,577.5,408.25,115.0,94.5,0.0,3022637.2212500065,5000.0,0.0,1.3011952191235059,0.0
2024-10-29 03:30:00,452.32,351.25,478.175,9.4017915,3.55,1.0,244.50211058088948,0.0,155.2321105808895,0.0,8192.284574740777,0.0,0.0,408.69374999999997,115.125,1.0,577.5,408.69374999999997,115.125,57.443749999999966,0.0,3022683.1762500065,5000.0,0.0,1.1635409252669038,0.0
2024-10-29 03:45:00,427.089,363.5,478.175,9.4017915,3.55,1.0,244.50211058088948,0.0,180.3381105808895,0.0,8363.605779792622,0.0,0.0,409.1375,115.25,1.0,577.5,409.1375,115.25,45.63749999999999,0.0,3022719.6862500063,5000.0,0.0,1.1255502063273728,0.0
2024-10-29 04:00:00,369.751,361.5,488.175,9.5826132,3.55,1.0,244.50211058088948,0.0,247.5511105808895,0.0,8598.779334844467,0.0,0.0,409.58124999999995,115.375,1.0,577.5,409.58124999999995,115.375,48.081249999999955,0.0,3022758.151250006,5000.0,0.0,1.1330048409405256,0.0
2024-10-29 04:15:00,331.414,307.75,498.175,9.5826132,3.55,1.0,244.50211058088948,0.0,295.7631105808895,0.0,8879.754289896311,0.0,0.0,410.025,115.5,1.0,577.5,410.025,115.5,102.27499999999998,0.0,3022839.971250006,5000.0,0.0,1.332331437855402,0.0
2024-10-29 04:30:00,332.611,391.25,518.175,9.5826132,3.55,1.0,244.50211058088948,0.0,314.4411105808895,0.0,9178.473344948155,0.0,0.0,410.46875,115.625,1.0,577.5,410.46875,115.625,19.21875,0.0,3022855.346250006,5000.0,0.0,1.0491214057507987,0.0
2024-10-29 04:45:00,308.328,391.0,518.025,9.5826132,3.55,1.0,244.50211058088948,0.0,338.4491105808895,0.0,9500.0,0.0,0.0,410.91249999999997,115.75,1.0,577.5,410.91249999999997,115.75,19.912499999999966,0.0,3022871.276250006,5000.0,0.0,1.0509271099744244,0.0
2024-10-29 05:00:00,334.334,369.0,518.0,10.5195132,3.55,1.0,0.0,67.791,0.0,0.0,9500.0,0.0,0.0,411.35625,115.875,1.0,577.5,411.35625,115.875,42.35624999999999,0.0,3022905.161250006,5000.0,0.0,1.1147865853658536,0.0
2024-10-29 05:15:00,314.165,535.25,518.0,10.5195132,3.55,1.0,156.6671105808895,244.50211058088948,0.0,0.0,9500.0,0.0,0.0,411.8,116.0,1.0,577.5,411.8,116.0,0.0,123.45,3022781.7112500058,5000.0,0.0,0.7693601120971509,0.23063988790284914
2024-10-29 05:30:00,343.402,583.5,518.0,10.5195132,3.55,1.0,0.0,58.47300000000001,0.0,0.0,9500.0,0.0,0.0,412.24375,116.125,1.0,577.5,412.24375,116.125,0.0,171.25625000000002,3022610.4550000057,5000.0,0.0,0.7065017137960582,0.29349828620394175
2024-10-29 05:45:00,342.93,630.5,558.075,10.5195132,3.55,1.0,0.0,98.89500000000004,0.0,0.0,9500.0,0.0,0.0,412.6875,116.25,1.0,577.5,412.6875,116.25,0.0,217.8125,3022392.6425000057,5000.0,0.0,0.6545400475812847,0.3454599524187153
2024-10-29 06:00:00,393.393,674.0,548.175,11.5060689,3.55,1.0,206.0951105808895,244.50211058088948,0.0,0.0,9500.0,0.0,0.0,413.13124999999997,116.375,1.0,577.5,413.13124999999997,116.375,0.0,260.86875000000003,3022131.7737500058,5000.0,0.0,0.6129543768545993,0.38704562314540064
2024-10-29 06:15:00,407.809,610.75,588.175,11.5060689,3.55,1.0,0.0,63.86599999999993,0.0,0.0,9500.0,0.0,0.0,413.575,116.5,1.0,577.5,413.575,116.5,0.0,197.175,3021934.598750006,5000.0,0.0,0.6771592304543593,0.3228407695456406
2024-10-29 06:30:00,428.491,716.25,558.15,11.5060689,3.55,1.0,231.4681105808895,244.50211058088948,0.0,0.0,9500.0,0.0,0.0,414.01874999999995,116.625,1.0,577.5,414.01874999999995,116.625,0.0,302.23125000000005,3021632.3675000058,5000.0,0.0,0.5780366492146596,0.42196335078534036
2024-10-29 06:45:00,415.702,638.25,578.15,11.5060689,3.55,1.0,0.0,45.69799999999998,0.0,0.0,9500.0,0.0,0.0,414.4625,116.75,1.0,577.5,414.4625,116.75,0.0,223.78750000000002,3021408.5800000057,5000.0,0.0,0.6493732863298081,0.350626713670192
2024-10-29 07:00:00,446.388,592.0,598.175,14.2736715,3.55,1.0,0.0,244.50211058088948,0.0,220.62116903251527,9279.378830967486,0.0,0.0,414.90625,116.875,1.0,577.5,414.90625,116.875,0.0,177.09375,3021231.4862500057,5000.0,0.0,0.700855152027027,0.29914484797297297
2024-10-29 07:15:00,446.859,646.75,598.15,14.2736715,3.55,1.0,0.0,244.50211058088948,0.0,221.27485324304158,9058.103977724444,0.0,0.0,415.35,117.0,1.0,577.5,415.35,117.0,0.0,231.4,3021000.0862500058,5000.0,0.0,0.6422110552763819,0.3577889447236181
2024-10-29 07:30:00,423.97,682.75,578.175,14.2736715,3.55,1.0,0.0,244.50211058088948,0.0,218.33906376935744,8839.764913955087,0.0,0.0,415.79375,117.125,1.0,577.5,415.79375,117.125,0.0,266.95625,3020733.130000006,5000.0,0.0,0.6089985353350421,0.3910014646649579
2024-10-29 07:45:00,457.525,674.0,618.15,14.2736715,3.55,1.0,0.0,244.50211058088948,0.0,211.71274797988366,8628.052165975203,0.0,0.0,416.23749999999995,117.25,1.0,577.5,416.23749999999995,117.25,0.0,257.76250000000005,3020475.3675000058,5000.0,0.0,0.6175630563798219,0.3824369436201781
2024-10-29 08:00:00,501.172,696.5,618.175,14.2999047,3.55,1.0,0.0,244.50211058088948,0.0,257.7622216640943,8370.28994431111,0.0,0.0,416.68125,117.375,1.0,577.5,416.68125,117.375,0.0,279.81875,3020195.5487500057,5000.0,0.0,0.5982501794687723,0.4017498205312276
2024-10-29 08:15:00,491.981,652.75,577.875,14.2999047,3.55,1.0,0.0,244.50211058088948,0.0,290.64011640093634,8079.6498279101725,0.0,0.0,417.125,117.5,1.0,577.5,417.125,117.5,0.0,235.625,3019959.9237500057,5000.0,0.0,0.6390271926464955,0.3609728073535044
2024-10-29 08:30:00,492.878,633.0,617.775,14.2999047,3.55,1.0,0.0,244.50211058088948,0.0,249.71590587462052,7829.933922035552,0.0,0.0,417.56874999999997,117.625,1.0,577.5,417.56874999999997,117.625,0.0,215.43125000000003,3019744.4925000058,5000.0,0.0,0.6596662717219589,0.34033372827804115
2024-10-29 08:45:00,464.459,624.75,577.775,14.2999047,3.55,1.0,0.0,244.50211058088948,0.0,262.0380111377784,7567.895910897774,0.0,0.0,418.0125,117.75,1.0,577.5,418.0125,117.75,0.0,206.7375,3019537.755000006,5000.0,0.0,0.6690876350540216,0.3309123649459784
2024-10-29 09:00:00,476.852,635.5,617.775,12.3680169,3.55,1.0,0.0,244.50211058088948,0.0,233.10959008514683,7334.786320812627,0.0,0.0,418.45624999999995,117.875,1.0,577.5,418.45624999999995,117.875,0.0,217.04375000000005,3019320.7112500058,5000.0,0.0,0.6584677419354839,0.3415322580645162
2024-10-29 09:15:00,434.736,557.75,577.75,12.3680169,3.55,1.0,0.0,244.50211058088948,0.0,231.04011640093628,7103.746204411691,0.0,0.0,418.9,118.0,1.0,577.5,418.9,118.0,0.0,138.85,3019181.8612500057,5000.0,0.0,0.7510533393097265,0.2489466606902734
2024-10-29 09:30:00,462.515,470.0,607.925,12.3680169,3.55,1.0,0.0,244.50211058088948,0.0,228.64959008514685,6875.096614326544,0.0,0.0,419.34375,118.125,1.0,577.5,419.34375,118.125,0.0,50.65625,3019131.2050000057,5000.0,0.0,0.8922207446808511,0.10777925531914893
2024-10-29 09:45:00,438.172,422.25,587.925,12.3680169,3.55,1.0,0.0,244.50211058088948,0.0,224.2095900851469,6650.887024241397,0.0,0.0,419.78749999999997,118.25,1.0,577.5,419.78749999999997,118.25,0.0,2.462500000000034,3019128.7425000058,5000.0,0.0,0.9941681468324451,0.005831853167554847
2024-10-29 10:00:00,432.937,452.75,597.95,11.5491663,3.55,1.0,0.0,46.638000000000034,0.0,0.0,6650.887024241397,0.0,0.0,420.23125,118.375,1.0,577.5,420.23125,118.375,0.0,32.51875000000001,3019096.223750006,5000.0,0.0,0.9281750414135836,0.07182495858641637
2024-10-29 10:15:00,423.717,432.25,597.925,11.5491663,3.55,1.0,0.0,55.70799999999997,0.0,0.0,6650.887024241397,0.0,0.0,420.67499999999995,118.5,1.0,577.5,420.67499999999995,118.5,0.0,11.575000000000045,3019084.6487500058,5000.0,0.0,0.9732215153267784,0.02677848467322162
2024-10-29 10:30:00,428.956,424.0,597.95,11.5491663,3.55,1.0,194.13311058088945,244.50211058088948,0.0,0.0,6650.887024241397,0.0,0.0,421.11875,118.625,1.0,577.5,421.11875,118.625,0.0,2.8812500000000227,3019081.7675000057,5000.0,0.0,0.9932045990566037,0.00679540094339628
2024-10-29 10:45:00,406.584,415.25,587.95,11.5491663,3.55,1.0,181.88611058088944,244.50211058088948,0.0,0.0,6650.887024241397,0.0,0.0,421.5625,118.75,1.0,577.5,421.5625,118.75,6.3125,0.0,3019086.8175000055,5000.0,0.0,1.015201685731487,0.0
2024-10-29 11:00:00,412.917,425.5,607.95,11.0104488,3.55,1.0,0.0,76.15800000000007,0.0,0.0,6650.887024241397,0.0,0.0,422.00624999999997,118.875,1.0,577.5,422.00624999999997,118.875,0.0,3.493750000000034,3019083.3237500056,5000.0,0.0,0.991789071680376,0.008210928319624052
2024-10-29 11:15:00,459.571,337.75,597.925,11.0104488,3.55,1.0,225.14811058088955,244.50211058088948,0.0,0.0,6650.887024241397,0.0,0.0,422.45,119.0,1.0,577.5,422.45,119.0,84.7,0.0,3019151.0837500053,5000.0,0.0,1.2507772020725387,0.0
2024-10-29 11:30:00,447.069,340.75,557.925,11.0104488,3.55,1.0,244.50211058088948,236.23311058088942,0.0,0.0,6650.887024241397,0.0,0.0,422.89374999999995,119.125,1.0,577.5,422.89374999999995,119.125,82.14374999999995,0.0,3019216.798750005,5000.0,0.0,1.2410674981658105,0.0
2024-10-29 11:45:00,507.657,415.25,577.775,11.0104488,3.55,1.0,49.132000000000005,0.0,0.0,0.0,6650.887024241397,0.0,0.0,423.3375,119.25,1.0,577.5,423.3375,119.25,8.087499999999977,0.0,3019223.2687500054,5000.0,0.0,1.0194762191450932,0.0
2024-10-29 12:00:00,455.044,363.5,557.775,10.4857848,3.55,1.0,244.50211058088948,0.0,227.85811058088947,0.0,6867.352229293242,0.0,0.0,423.78125,119.375,1.0,577.5,423.78125,119.375,60.28125,0.0,3019271.4937500055,5000.0,0.0,1.1658356258596974,0.0
2024-10-29 12:15:00,448.421,377.5,537.775,10.4857848,3.55,1.0,244.50211058088948,0.0,214.35611058088946,0.0,7070.990534345087,0.0,0.0,424.22499999999997,119.5,1.0,577.5,424.22499999999997,119.5,46.724999999999966,0.0,3019308.8737500054,5000.0,0.0,1.123774834437086,0.0
2024-10-29 12:30:00,411.836,382.75,527.775,10.4857848,3.55,1.0,244.50211058088948,0.0,240.81611058088944,0.0,7299.765839396932,0.0,0.0,424.66875,119.625,1.0,577.5,424.66875,119.625,41.91874999999999,0.0,3019342.4087500055,5000.0,0.0,1.1095199216198564,0.0
2024-10-29 12:45:00,430.885,327.0,527.95,10.4857848,3.55,1.0,244.50211058088948,0.0,221.81711058088953,0.0,7510.492094448778,0.0,0.0,425.11249999999995,119.75,1.0,577.5,425.11249999999995,119.75,98.11249999999995,0.0,3019420.8987500058,5000.0,0.0,1.3000382262996941,0.0
2024-10-29 13:00:00,449.831,414.0,518.175,10.6075818,3.55,1.0,244.50211058088948,0.0,192.97111058088942,0.0,7693.814649500622,0.0,0.0,425.55625,119.875,1.0,577.5,425.55625,119.875,11.556249999999977,0.0,3019430.143750006,5000.0,0.0,1.027913647342995,0.0
2024-10-29 13:15:00,492.988,390.25,518.175,10.6075818,3.55,1.0,244.50211058088948,0.0,149.68911058088943,0.0,7836.0193045524675,0.0,0.0,426.0,120.0,1.0,577.5,426.0,120.0,35.75,0.0,3019458.743750006,5000.0,0.0,1.0916079436258808,0.0
2024-10-29 13:30:00,497.652,335.5,518.2,10.6075818,3.55,1.0,244.50211058088948,0.0,144.92511058088954,0.0,7973.698159604312,0.0,0.0,426.44374999999997,120.125,1.0,577.5,426.44374999999997,120.125,90.94374999999997,0.0,3019531.498750006,5000.0,0.0,1.271069299552906,0.0
2024-10-29 13:45:00,467.042,351.25,518.175,10.6075818,3.55,1.0,244.50211058088948,0.0,175.38511058088946,0.0,8140.314014656157,0.0,0.0,426.8875,120.25,1.0,577.5,426.8875,120.25,75.63749999999999,0.0,3019592.0087500056,5000.0,0.0,1.2153380782918148,0.0
2024-10-29 14:00:00,449.413,338.5,528.175,11.4498549,3.55,1.0,41.613000000000056,0.0,0.0,0.0,8140.314014656157,0.0,0.0,427.33124999999995,120.375,1.0,577.5,427.33124999999995,120.375,88.83124999999995,0.0,3019663.0737500056,5000.0,0.0,1.2624261447562775,0.0
2024-10-29 14:15:00,436.867,317.25,508.175,11.4498549,3.55,1.0,49.19200000000001,0.0,0.0,0.0,8140.314014656157,0.0,0.0,427.775,120.5,1.0,577.5,427.775,120.5,110.52499999999998,0.0,3019751.4937500055,5000.0,0.0,1.3483845547675335,0.0
2024-10-29 14:30:00,415.784,367.0,508.2,11.4498549,3.55,1.0,28.209000000000003,0.0,0.0,0.0,8140.314014656157,0.0,0.0,428.21875,120.625,1.0,577.5,428.21875,120.625,61.21875,0.0,3019800.4687500056,5000.0,0.0,1.1668085831062671,0.0
2024-10-29 14:45:00,418.411,401.25,518.175,11.4498549,3.55,1.0,244.50211058088948,223.51611058088943,0.0,0.0,8140.314014656157,0.0,0.0,428.66249999999997,120.75,1.0,577.5,428.66249999999997,120.75,27.412499999999966,0.0,3019822.3987500058,5000.0,0.0,1.0683177570093456,0.0
2024-10-29 15:00:00,415.33,340.25,508.175,13.1212845,3.55,1.0,0.0,244.50211058088948,0.0,286.8759058746205,7853.438108781536,0.0,0.0,429.10625,120.875,1.0,577.5,429.10625,120.875,88.85624999999999,0.0,3019893.4837500057,5000.0,0.0,1.2611498897869213,0.0
2024-10-29 15:15:00,432.132,327.75,508.025,13.1212845,3.55,1.0,0.0,244.50211058088948,0.0,304.8516953483047,7548.586413433231,0.0,0.0,429.55,121.0,1.0,577.5,429.55,121.0,101.8,0.0,3019974.9237500057,5000.0,0.0,1.310602593440122,0.0
2024-10-29 15:30:00,412.168,417.5,508.025,13.1212845,3.55,1.0,0.0,244.50211058088948,0.0,283.96853745356793,7264.617875979664,0.0,0.0,429.99375,121.125,1.0,577.5,429.99375,121.125,12.493749999999977,0.0,3019984.918750006,5000.0,0.0,1.0299251497005988,0.0
2024-10-29 15:45:00,427.414,420.75,518.0,13.1212845,3.55,1.0,0.0,244.50211058088948,0.0,289.6485374535679,6974.969338526096,0.0,0.0,430.4375,121.25,1.0,577.5,430.4375,121.25,9.6875,0.0,3019992.668750006,5000.0,0.0,1.0230243612596555,0.0
2024-10-29 16:00:00,427.799,349.75,508.0,16.0359804,3.55,1.0,0.0,244.50211058088948,0.0,300.7116953483047,6674.257643177792,0.0,0.0,430.88124999999997,121.375,1.0,577.5,430.88124999999997,121.375,81.13124999999997,0.0,3020057.5737500056,5000.0,0.0,1.2319692637598283,0.0
2024-10-29 16:15:00,443.117,377.5,548.0,16.0359804,3.55,1.0,0.0,244.50211058088948,0.0,274.8622216640942,6399.395421513697,0.0,0.0,431.325,121.5,1.0,577.5,431.325,121.5,53.82499999999999,0.0,3020100.6337500056,5000.0,0.0,1.1425827814569536,0.0
2024-10-29 16:30:00,464.4,383.0,548.15,16.0359804,3.55,1.0,0.0,244.50211058088948,0.0,297.2390637693574,6102.15635774434,0.0,0.0,431.76874999999995,121.625,1.0,577.5,431.76874999999995,121.625,48.768749999999955,0.0,3020139.6487500058,5000.0,0.0,1.127333550913838,0.0
2024-10-29 16:45:00,451.494,374.75,568.15,16.0359804,3.55,1.0,0.0,244.50211058088948,0.0,262.73274797988375,5839.423609764456,0.0,0.0,432.2125,121.75,1.0,577.5,432.2125,121.75,57.46249999999998,0.0,3020185.618750006,5000.0,0.0,1.1533355570380253,0.0
2024-10-29 17:00:00,457.297,372.75,578.025,18.7417476,3.55,1.0,0.0,244.50211058088948,0.0,258.57801113777845,5580.845598626678,0.0,0.0,432.65625,121.875,1.0,577.5,432.65625,121.875,59.90625,0.0,3020233.543750006,5000.0,0.0,1.1607142857142858,0.0
2024-10-29 17:15:00,452.039,454.75,637.925,18.7417476,3.55,1.0,0.0,244.50211058088948,0.0,190.12222222222223,5390.723376962584,0.0,0.0,433.1,122.0,1.0,577.5,433.1,122.0,0.0,21.65,3020211.893750006,5000.0,0.0,0.9523914238592633,0.047608576140736665
2024-10-29 17:30:00,461.04,439.25,637.925,18.7417476,3.55,1.0,0.0,244.50211058088948,0.0,199.72853745356795,5190.994839509016,0.0,0.0,433.54375,122.125,1.0,577.5,433.54375,122.125,0.0,5.706250000000011,3020206.187500006,5000.0,0.0,0.9870091064314171,0.012990893568582837
2024-10-29 17:45:00,505.31,441.25,667.925,18.7417476,3.55,1.0,0.0,244.50211058088948,0.0,214.8811690325153,4976.1136704765,0.0,0.0,433.98749999999995,122.25,1.0,577.5,433.98749999999995,122.25,0.0,7.2625000000000455,3020198.925000006,5000.0,0.0,0.983541076487252,0.01645892351274798
2024-10-29 18:00:00,505.889,503.5,657.925,15.45885,3.55,1.0,0.0,244.50211058088948,0.0,226.14853745356794,4749.965133022933,0.0,0.0,434.43125,122.375,1.0,577.5,434.43125,122.375,0.0,69.06875000000002,3020129.856250006,5000.0,0.0,0.8628227408142999,0.13717725918570015
2024-10-29 18:15:00,539.304,490.0,677.925,15.45885,3.55,1.0,0.0,244.50211058088948,0.0,240.40116903251527,4509.5639639904175,0.0,0.0,434.875,122.5,1.0,577.5,434.875,122.5,0.0,55.125,3020074.731250006,5000.0,0.0,0.8875,0.1125
2024-10-29 18:30:00,512.546,416.5,677.95,15.45885,3.55,1.0,0.0,244.50211058088948,0.0,212.3401164009363,4297.223847589481,0.0,0.0,435.31874999999997,122.625,1.0,577.5,435.31874999999997,122.625,18.818749999999966,0.0,3020089.786250006,5000.0,0.0,1.0451830732292917,0.0
2024-10-29 18:45:00,509.483,455.75,677.775,15.45885,3.55,1.0,0.0,244.50211058088948,0.0,209.43169534830474,4087.792152241176,0.0,0.0,435.7625,122.75,1.0,577.5,435.7625,122.75,0.0,19.98750000000001,3020069.798750006,5000.0,0.0,0.9561437191442677,0.04385628085573234
2024-10-29 19:00:00,472.702,396.25,677.75,14.6231352,3.55,1.0,0.0,244.50211058088948,0.0,170.87274797988366,3916.9194042612926,0.0,0.0,436.20624999999995,122.875,1.0,577.5,436.20624999999995,122.875,39.956249999999955,0.0,3020101.763750006,5000.0,0.0,1.1008359621451103,0.0
2024-10-29 19:15:00,516.453,457.0,677.775,14.6231352,3.55,1.0,0.0,244.50211058088948,0.0,217.0316953483047,3699.887708912988,0.0,0.0,436.65,123.0,1.0,577.5,436.65,123.0,0.0,20.35,3020081.413750006,5000.0,0.0,0.9554704595185995,0.04452954048140044
2024-10-29 19:30:00,462.039,472.75,657.775,14.6231352,3.55,1.0,0.0,244.50211058088948,0.0,180.93801113777843,3518.949697775209,0.0,0.0,437.09375,123.125,1.0,577.5,437.09375,123.125,0.0,35.65625,3020045.757500006,5000.0,0.0,0.9245769434161819,0.07542305658381808
2024-10-29 19:45:00,463.83,425.25,667.775,14.6231352,3.55,1.0,0.0,244.50211058088948,0.0,172.42853745356788,3346.521160321641,0.0,0.0,437.53749999999997,123.25,1.0,577.5,437.53749999999997,123.25,12.287499999999966,0.0,3020055.587500006,5000.0,0.0,1.0288947677836566,0.0
2024-10-29 20:00:00,477.163,408.0,667.775,12.2471568,3.55,1.0,0.0,244.50211058088948,0.0,186.5948532430416,3159.9263070785996,0.0,0.0,437.98125,123.375,1.0,577.5,437.98125,123.375,29.98124999999999,0.0,3020079.572500006,5000.0,0.0,1.073483455882353,0.0
2024-10-29 20:15:00,461.855,417.5,647.925,12.2471568,3.55,1.0,0.0,244.50211058088948,0.0,191.507484821989,2968.418822256611,0.0,0.0,438.42499999999995,123.5,1.0,577.5,438.42499999999995,123.5,20.924999999999955,0.0,3020096.312500006,5000.0,0.0,1.0501197604790418,0.0
2024-10-29 20:30:00,466.156,408.0,677.925,12.2471568,3.55,1.0,0.0,244.50211058088948,0.0,164.587484821989,2803.8313374346217,0.0,0.0,438.86875,123.625,1.0,577.5,438.86875,123.625,30.868749999999977,0.0,3020121.007500006,5000.0,0.0,1.0756587009803922,0.0
2024-10-29 20:45:00,439.512,409.5,667.925,12.2471568,3.55,1.0,0.0,244.50211058088948,0.0,147.1990637693574,2656.632273665264,0.0,0.0,439.3125,123.75,1.0,577.5,439.3125,123.75,29.8125,0.0,3020144.857500006,5000.0,0.0,1.0728021978021978,0.0
2024-10-29 21:00:00,421.066,490.5,667.9,11.0704104,3.55,1.0,121.54311058088948,244.50211058088948,0.0,0.0,2656.632273665264,0.0,0.0,439.75624999999997,123.875,1.0,577.5,439.75624999999997,123.875,0.0,50.743750000000034,3020094.113750006,5000.0,0.0,0.8965468909276249,0.10345310907237519
2024-10-29 21:15:00,475.727,417.25,667.925,11.0704104,3.55,1.0,0.0,68.19799999999998,0.0,0.0,2656.632273665264,0.0,0.0,440.2,124.0,1.0,577.5,440.2,124.0,22.95,0.0,3020112.473750006,5000.0,0.0,1.0550029958058718,0.0
2024-10-29 21:30:00,449.481,395.5,627.925,11.0704104,3.55,1.0,0.0,54.31899999999996,0.0,0.0,2656.632273665264,0.0,0.0,440.64374999999995,124.125,1.0,577.5,440.64374999999995,124.125,45.143749999999955,0.0,3020148.588750006,5000.0,0.0,1.1141434892541087,0.0
2024-10-29 21:45:00,432.025,398.25,587.95,11.0704104,3.55,1.0,0.0,31.675000000000068,0.0,0.0,2656.632273665264,0.0,0.0,441.0875,124.25,1.0,577.5,441.0875,124.25,42.83749999999998,0.0,3020182.858750006,5000.0,0.0,1.107564344005022,0.0
2024-10-29 22:00:00,430.341,364.75,537.775,10.6731648,3.55,1.0,16.94100000000003,0.0,0.0,0.0,2656.632273665264,0.0,0.0,441.53125,124.375,1.0,577.5,441.53125,124.375,76.78125,0.0,3020244.283750006,5000.0,0.0,1.2105037697052776,0.0
2024-10-29 22:15:00,393.605,338.25,517.75,10.6731648,3.55,1.0,244.50211058088948,244.14711058088946,0.0,0.0,2656.632273665264,0.0,0.0,441.97499999999997,124.5,1.0,577.5,441.97499999999997,124.5,103.72499999999997,0.0,3020327.263750006,5000.0,0.0,1.3066518847006652,0.0
2024-10-29 22:30:00,425.494,310.75,487.825,10.6731648,3.55,1.0,62.29400000000004,0.0,0.0,0.0,2656.632273665264,0.0,0.0,442.41875,124.625,1.0,577.5,442.41875,124.625,131.66875,0.0,3020432.598750006,5000.0,0.0,1.4237127916331456,0.0
2024-10-29 22:45:00,422.317,310.5,458.0,10.6731648,3.55,1.0,244.50211058088948,155.43511058088947,0.0,0.0,2656.632273665264,0.0,0.0,442.86249999999995,124.75,1.0,577.5,442.86249999999995,124.75,132.36249999999995,0.0,3020538.488750006,5000.0,0.0,1.4262882447665055,0.0
2024-10-29 23:00:00,431.04,294.75,478.0,9.6669342,3.55,1.0,244.50211058088948,0.0,166.58711058088946,0.0,2814.890028717109,0.0,0.0,443.30625,124.875,1.0,577.5,443.30625,124.875,148.55624999999998,0.0,3020657.3337500063,5000.0,0.0,1.504007633587786,0.0
2024-10-29 23:15:00,425.573,263.75,468.15,9.6669342,3.55,1.0,244.50211058088948,0.0,162.07911058088948,0.0,2968.865183768954,0.0,0.0,443.75,125.0,1.0,577.5,443.75,125.0,180.0,0.0,3020801.3337500063,5000.0,0.0,1.6824644549763033,0.0
2024-10-29 23:30:00,386.077,267.25,458.175,9.6669342,3.55,1.0,244.50211058088948,0.0,191.4751105808895,0.0,3150.766538820799,0.0,0.0,444.19374999999997,125.125,1.0,577.5,444.19374999999997,125.125,176.94374999999997,0.0,3020942.8887500064,5000.0,0.0,1.662090739008419,0.0
2024-10-29 23:45:00,395.283,271.75,488.175,9.6669342,3.55,1.0,244.50211058088948,0.0,212.14411058088947,0.0,3352.3034438726436,0.0,0.0,444.6375,125.25,1.0,577.5,444.6375,125.25,172.8875,0.0,3021081.1987500065,5000.0,0.0,1.6362005519779208,0.0
2024-10-30 00:00:00,359.825,289.25,458.175,10.14444,3.55,1.0,244.50211058088948,0.0,217.4771105808895,0.0,3558.9066989244884,0.0,0.0,445.08124999999995,125.375,1.0,577.5,445.08124999999995,125.375,155.83124999999995,0.0,3021205.8637500065,5000.0,0.0,1.5387424373379428,0.0
2024-10-30 00:15:00,413.505,255.0,488.15,10.14444,3.55,1.0,244.50211058088948,0.0,193.64711058088946,0.0,3742.871453976333,0.0,0.0,445.525,125.5,1.0,577.5,445.525,125.5,190.52499999999998,0.0,3021358.2837500065,5000.0,0.0,1.747156862745098,0.0
2024-10-30 00:30:00,340.455,294.25,458.175,10.14444,3.55,1.0,244.50211058088948,0.0,236.5971105808895,0.0,3967.6387090281783,0.0,0.0,445.96875,125.625,1.0,577.5,445.96875,125.625,151.71875,0.0,3021479.6587500065,5000.0,0.0,1.5156117247238743,0.0
2024-10-30 00:45:00,340.253,275.25,468.175,10.14444,3.55,1.0,244.50211058088948,0.0,246.6741105808895,0.0,4201.9791140800235,0.0,0.0,446.41249999999997,125.75,1.0,577.5,446.41249999999997,125.75,171.16249999999997,0.0,3021616.5887500066,5000.0,0.0,1.6218437783832877,0.0
2024-10-30 01:00:00,314.664,316.0,478.175,9.6794865,3.55,1.0,244.50211058088948,0.0,282.1381105808895,0.0,4470.0103191318685,0.0,0.0,446.85625,125.875,1.0,577.5,446.85625,125.875,130.85625,0.0,3021721.2737500067,5000.0,0.0,1.4141020569620253,0.0
2024-10-30 01:15:00,287.103,307.75,468.15,9.6794865,3.55,1.0,244.50211058088948,0.0,299.5491105808894,0.0,4754.581974183713,0.0,0.0,447.3,126.0,1.0,577.5,447.3,126.0,139.55,0.0,3021832.913750007,5000.0,0.0,1.4534524776604387,0.0
2024-10-30 01:30:00,273.683,254.75,478.05,9.6794865,3.55,1.0,244.50211058088948,0.0,322.74411058088947,0.0,5061.1888792355585,0.0,0.0,447.74375,126.125,1.0,577.5,447.74375,126.125,192.99374999999998,0.0,3021987.308750007,5000.0,0.0,1.7575809617271834,0.0
2024-10-30 01:45:00,317.584,251.75,468.0,9.6794865,3.55,1.0,244.50211058088948,0.0,268.66811058088945,0.0,5316.423584287403,0.0,0.0,448.1875,126.25,1.0,577.5,448.1875,126.25,196.4375,0.0,3022144.4587500067,5000.0,0.0,1.7802879841112214,0.0
2024-10-30 02:00:00,313.318,259.5,478.0,9.5038374,3.55,1.0,244.50211058088948,0.0,282.8091105808895,0.0,5585.092239339248,0.0,0.0,448.63124999999997,126.375,1.0,577.5,448.63124999999997,126.375,189.13124999999997,0.0,3022295.763750007,5000.0,0.0,1.728829479768786,0.0
2024-10-30 02:15:00,392.454,298.0,468.0,9.5038374,3.55,1.0,244.50211058088948,0.0,193.54811058088947,0.0,5768.9629443910935,0.0,0.0,449.075,126.5,1.0,577.5,449.075,126.5,151.075,0.0,3022416.623750007,5000.0,0.0,1.5069630872483222,0.0
