DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-10-30 02:30:00,390.459,246.0,478.075,9.5038374,3.55,1.0,244.50211058088948,0.0,205.49311058088946,0.0,5964.1813994429385,0.0,0.0,449.51874999999995,126.625,1.0,577.5,449.51874999999995,126.625,203.51874999999995,0.0,3022579.4387500067,5000.0,0.0,1.8273119918699186,0.0
2024-10-30 02:45:00,376.837,292.25,478.15,9.5038374,3.55,1.0,244.50211058088948,0.0,219.06511058088947,0.0,6172.2932544947835,0.0,0.0,449.9625,126.75,1.0,577.5,449.9625,126.75,157.71249999999998,0.0,3022705.6087500066,5000.0,0.0,1.5396492728828057,0.0
2024-10-30 03:00:00,352.895,338.0,478.175,9.4850514,3.55,1.0,244.50211058088948,0.0,242.9071105808895,0.0,6403.055009546629,0.0,0.0,450.40625,126.875,1.0,577.5,450.40625,126.875,112.40625,0.0,3022795.5337500065,5000.0,0.0,1.3325628698224852,0.0
2024-10-30 03:15:00,409.91,358.75,458.175,9.4850514,3.55,1.0,244.50211058088948,0.0,165.76711058088947,0.0,6560.533764598474,0.0,0.0,450.85,127.0,1.0,577.5,450.85,127.0,92.1,0.0,3022869.2137500066,5000.0,0.0,1.2567247386759584,0.0
2024-10-30 03:30:00,431.214,389.0,458.175,9.4850514,3.55,1.0,244.50211058088948,0.0,144.3381105808895,0.0,6697.654969650319,0.0,0.0,451.29375,127.125,1.0,577.5,451.29375,127.125,62.29374999999999,0.0,3022919.0487500066,5000.0,0.0,1.160138174807198,0.0
2024-10-30 03:45:00,416.34,457.25,468.175,9.4850514,3.55,1.0,244.50211058088948,0.0,169.08711058088952,0.0,6858.287724702164,0.0,0.0,451.73749999999995,127.25,1.0,577.5,451.73749999999995,127.25,0.0,5.5125000000000455,3022913.5362500064,5000.0,0.0,0.9879442318206669,0.012055768179333069
2024-10-30 04:00:00,386.731,481.25,478.15,9.5864958,3.55,1.0,244.50211058088948,0.0,208.54611058088946,0.0,7056.406529754009,0.0,0.0,452.18125,127.375,1.0,577.5,452.18125,127.375,0.0,29.068750000000023,3022884.4675000063,5000.0,0.0,0.9395974025974025,0.06040259740259745
2024-10-30 04:15:00,329.391,364.25,468.175,9.5864958,3.55,1.0,244.50211058088948,0.0,255.78611058088947,0.0,7299.403334805854,0.0,0.0,452.625,127.5,1.0,577.5,452.625,127.5,88.375,0.0,3022955.1675000065,5000.0,0.0,1.2426218256691832,0.0
2024-10-30 04:30:00,337.859,501.5,498.175,9.5864958,3.55,1.0,244.50211058088948,0.0,277.19311058088954,0.0,7562.736789857699,0.0,0.0,453.06874999999997,127.625,1.0,577.5,453.06874999999997,127.625,0.0,48.431250000000034,3022906.7362500066,5000.0,0.0,0.9034272183449651,0.09657278165503497
2024-10-30 04:45:00,333.925,446.5,488.175,9.5864958,3.55,1.0,244.50211058088948,0.0,271.0021105808895,0.0,7820.1887949095435,0.0,0.0,453.5125,127.75,1.0,577.5,453.5125,127.75,7.012499999999989,0.0,3022912.3462500065,5000.0,0.0,1.0157054871220605,0.0
2024-10-30 05:00:00,300.708,453.25,498.175,10.5520962,3.55,1.0,244.50211058088948,0.0,314.0941105808895,0.0,8118.578199961388,0.0,0.0,453.95624999999995,127.875,1.0,577.5,453.95624999999995,127.875,0.7062499999999545,0.0,3022912.9112500064,5000.0,0.0,1.001558190843905,0.0
2024-10-30 05:15:00,323.424,498.25,508.025,10.5520962,3.55,1.0,244.50211058088948,0.0,301.1031105808895,0.0,8404.626155013233,0.0,0.0,454.4,128.0,1.0,577.5,454.4,128.0,0.0,43.85,3022869.0612500063,5000.0,0.0,0.9119919719016557,0.08800802809834421
2024-10-30 05:30:00,306.483,533.5,498.025,10.5520962,3.55,1.0,244.50211058088948,0.0,307.9191105808894,0.0,8697.149310065079,0.0,0.0,454.84375,128.125,1.0,577.5,454.84375,128.125,0.0,78.65625,3022790.4050000063,5000.0,0.0,0.8525656044985942,0.1474343955014058
2024-10-30 05:45:00,356.868,540.75,518.0,10.5520962,3.55,1.0,244.50211058088948,0.0,277.38411058088946,0.0,8960.664215116924,0.0,0.0,455.28749999999997,128.25,1.0,577.5,455.28749999999997,128.25,0.0,85.46250000000003,3022704.9425000064,5000.0,0.0,0.8419556171983356,0.1580443828016644
2024-10-30 06:00:00,361.586,630.0,528.0,11.7393714,3.55,1.0,0.0,38.03899999999999,0.0,0.0,8960.664215116924,0.0,0.0,455.73125,128.375,1.0,577.5,455.73125,128.375,0.0,174.26875,3022530.6737500066,5000.0,0.0,0.7233829365079365,0.2766170634920635
2024-10-30 06:15:00,415.869,691.5,528.125,11.7393714,3.55,1.0,16.244000000000028,0.0,0.0,0.0,8960.664215116924,0.0,0.0,456.17499999999995,128.5,1.0,577.5,456.17499999999995,128.5,0.0,235.32500000000005,3022295.3487500064,5000.0,0.0,0.6596890817064353,0.3403109182935648
2024-10-30 06:30:00,450.71,729.75,558.175,11.7393714,3.55,1.0,21.160000000000025,0.0,0.0,0.0,8960.664215116924,0.0,0.0,456.61875,128.625,1.0,577.5,456.61875,128.625,0.0,273.13125,3022022.2175000063,5000.0,0.0,0.6257194244604316,0.3742805755395684
2024-10-30 06:45:00,447.418,669.75,558.15,11.7393714,3.55,1.0,18.01800000000003,0.0,0.0,0.0,8960.664215116924,0.0,0.0,457.0625,128.75,1.0,577.5,457.0625,128.75,0.0,212.6875,3021809.5300000063,5000.0,0.0,0.6824374766703994,0.3175625233296006
2024-10-30 07:00:00,491.274,770.0,568.175,14.7676746,3.55,1.0,0.0,244.50211058088948,0.0,312.0801164009364,8648.584098715986,0.0,0.0,457.50624999999997,128.875,1.0,577.5,457.50624999999997,128.875,0.0,312.49375000000003,3021497.0362500064,5000.0,0.0,0.594163961038961,0.405836038961039
2024-10-30 07:15:00,442.413,747.5,578.15,14.7676746,3.55,1.0,0.0,244.50211058088948,0.0,250.2790637693574,8398.305034946628,0.0,0.0,457.95,129.0,1.0,577.5,457.95,129.0,0.0,289.55,3021207.4862500066,5000.0,0.0,0.6126421404682274,0.3873578595317726
2024-10-30 07:30:00,423.782,662.5,578.15,14.7676746,3.55,1.0,0.0,244.50211058088948,0.0,230.79906376935736,8167.505971177271,0.0,0.0,458.39374999999995,129.125,1.0,577.5,458.39374999999995,129.125,0.0,204.10625000000005,3021003.3800000064,5000.0,0.0,0.6919150943396226,0.30808490566037744
2024-10-30 07:45:00,460.618,616.75,578.175,14.7676746,3.55,1.0,0.0,244.50211058088948,0.0,269.67906376935736,7897.8269074079135,0.0,0.0,458.8375,129.25,1.0,577.5,458.8375,129.25,0.0,157.91250000000002,3020845.4675000063,5000.0,0.0,0.7439602756384271,0.2560397243615728
2024-10-30 08:00:00,474.766,718.5,588.15,14.6840769,3.55,1.0,0.0,244.50211058088948,0.0,274.20327429567317,7623.62363311224,0.0,0.0,459.28125,129.375,1.0,577.5,459.28125,129.375,0.0,259.21875,3020586.2487500063,5000.0,0.0,0.639222338204593,0.3607776617954071
2024-10-30 08:15:00,457.654,702.75,598.15,14.6840769,3.55,1.0,0.0,244.50211058088948,0.0,245.79590587462053,7377.82772723762,0.0,0.0,459.72499999999997,129.5,1.0,577.5,459.72499999999997,129.5,0.0,243.02500000000003,3020343.2237500064,5000.0,0.0,0.6541800071149056,0.3458199928850943
2024-10-30 08:30:00,487.658,634.5,578.15,14.6840769,3.55,1.0,0.0,244.50211058088948,0.0,298.56327429567324,7079.264452941947,0.0,0.0,460.16875,129.625,1.0,577.5,460.16875,129.625,0.0,174.33125,3020168.8925000066,5000.0,0.0,0.7252462568951931,0.27475374310480694
2024-10-30 08:45:00,464.446,604.5,578.15,14.6840769,3.55,1.0,0.0,244.50211058088948,0.0,274.26116903251534,6805.003283909431,0.0,0.0,460.61249999999995,129.75,1.0,577.5,460.61249999999995,129.75,0.0,143.88750000000005,3020025.0050000064,5000.0,0.0,0.7619727047146401,0.23802729528535987
2024-10-30 09:00:00,469.473,536.5,578.175,12.3809133,3.55,1.0,0.0,244.50211058088948,0.0,279.65801113777843,6525.345272771652,0.0,0.0,461.05625,129.875,1.0,577.5,461.05625,129.875,0.0,75.44375000000002,3019949.5612500063,5000.0,0.0,0.8593779123951537,0.14062208760484626
2024-10-30 09:15:00,435.14,549.75,568.0,12.3809133,3.55,1.0,0.0,244.50211058088948,0.0,254.36011640093628,6270.985156370716,0.0,0.0,461.5,130.0,1.0,577.5,461.5,130.0,0.0,88.25,3019861.3112500063,5000.0,0.0,0.8394724874943156,0.1605275125056844
2024-10-30 09:30:00,436.378,563.75,587.975,12.3809133,3.55,1.0,0.0,244.50211058088948,0.0,234.76853745356783,6036.2166189171485,0.0,0.0,461.94374999999997,130.125,1.0,577.5,461.94374999999997,130.125,0.0,101.80625000000003,3019759.5050000064,5000.0,0.0,0.8194124168514412,0.18058758314855883
2024-10-30 09:45:00,417.648,514.0,568.0,12.3809133,3.55,1.0,0.0,244.50211058088948,0.0,236.2106427167258,5800.005976200423,0.0,0.0,462.3875,130.25,1.0,577.5,462.3875,130.25,0.0,51.61250000000001,3019707.8925000066,5000.0,0.0,0.8995865758754864,0.10041342412451364
2024-10-30 10:00:00,419.554,519.25,568.0,11.1269478,3.55,1.0,0.0,18.071000000000026,0.0,0.0,5800.005976200423,0.0,0.0,462.83124999999995,130.375,1.0,577.5,462.83124999999995,130.375,0.0,56.418750000000045,3019651.4737500064,5000.0,0.0,0.8913456909003369,0.10865430909966306
2024-10-30 10:15:00,426.774,431.5,588.15,11.1269478,3.55,1.0,0.0,30.875999999999976,0.0,0.0,5800.005976200423,0.0,0.0,463.275,130.5,1.0,577.5,463.275,130.5,31.774999999999977,0.0,3019676.8937500063,5000.0,0.0,1.073638470451912,0.0
2024-10-30 10:30:00,440.612,420.25,578.15,11.1269478,3.55,1.0,0.0,6.912999999999954,0.0,0.0,5800.005976200423,0.0,0.0,463.71875,130.625,1.0,577.5,463.71875,130.625,43.46875,0.0,3019711.6687500062,5000.0,0.0,1.1034354550862582,0.0
2024-10-30 10:45:00,405.653,457.25,588.175,11.1269478,3.55,1.0,0.0,51.771999999999935,0.0,0.0,5800.005976200423,0.0,0.0,464.16249999999997,130.75,1.0,577.5,464.16249999999997,130.75,6.912499999999966,0.0,3019717.198750006,5000.0,0.0,1.0151175505740841,0.0
2024-10-30 11:00:00,401.837,438.25,558.175,10.6601157,3.55,1.0,219.0391105808895,244.50211058088948,0.0,0.0,5800.005976200423,0.0,0.0,464.60625,130.875,1.0,577.5,464.60625,130.875,26.35624999999999,0.0,3019738.283750006,5000.0,0.0,1.0601397604107246,0.0
2024-10-30 11:15:00,416.935,434.75,548.175,10.6601157,3.55,1.0,0.0,0.0,0.23999999999995225,0.0,5800.233976200423,0.0,0.0,465.05,131.0,1.0,577.5,465.05,131.0,30.3,0.0,3019762.523750006,5000.0,0.0,1.0696952271420357,0.0
2024-10-30 11:30:00,423.59,429.5,558.175,10.6601157,3.55,1.0,241.0421105808895,244.50211058088948,0.0,0.0,5800.233976200423,0.0,0.0,465.49375,131.125,1.0,577.5,465.49375,131.125,35.99374999999998,0.0,3019791.318750006,5000.0,0.0,1.0838038416763678,0.0
2024-10-30 11:45:00,463.158,439.0,548.15,10.6601157,3.55,1.0,74.5923746891153,0.0,28.334374689115258,0.0,5827.151632155083,0.0,0.0,465.9375,131.25,1.0,577.5,465.9375,131.25,26.9375,0.0,3019812.868750006,5000.0,0.0,1.061361047835991,0.0
2024-10-30 12:00:00,462.423,347.0,538.175,9.8992827,3.55,1.0,244.50211058088948,0.0,188.87911058088943,0.0,6006.5867872069275,0.0,0.0,466.38124999999997,131.375,1.0,577.5,466.38124999999997,131.375,119.38124999999997,0.0,3019908.373750006,5000.0,0.0,1.3440381844380402,0.0
2024-10-30 12:15:00,447.15,406.5,518.175,9.8992827,3.55,1.0,244.50211058088948,0.0,184.02711058088946,0.0,6181.412542258772,0.0,0.0,466.825,131.5,1.0,577.5,466.825,131.5,60.32499999999999,0.0,3019956.6337500056,5000.0,0.0,1.1484009840098401,0.0
2024-10-30 12:30:00,431.863,393.5,538.15,9.8992827,3.55,1.0,244.50211058088948,0.0,219.16411058088946,0.0,6389.618447310617,0.0,0.0,467.26874999999995,131.625,1.0,577.5,467.26874999999995,131.625,73.76874999999995,0.0,3020015.6487500058,5000.0,0.0,1.1874682337992375,0.0
2024-10-30 12:45:00,433.765,363.75,518.0,9.8992827,3.55,1.0,244.50211058088948,0.0,196.9871105808895,0.0,6576.756202362461,0.0,0.0,467.7125,131.75,1.0,577.5,467.7125,131.75,103.96249999999998,0.0,3020098.8187500057,5000.0,0.0,1.285807560137457,0.0
2024-10-30 13:00:00,458.563,356.0,498.0,10.2346128,3.55,1.0,244.50211058088948,0.0,152.0641105808895,0.0,6721.217107414306,0.0,0.0,468.15625,131.875,1.0,577.5,468.15625,131.875,112.15625,0.0,3020188.543750006,5000.0,0.0,1.3150456460674158,0.0
2024-10-30 13:15:00,504.556,387.0,498.025,10.2346128,3.55,1.0,244.50211058088948,0.0,105.97111058088947,0.0,6821.889662466151,0.0,0.0,468.6,132.0,1.0,577.5,468.6,132.0,81.6,0.0,3020253.8237500056,5000.0,0.0,1.2108527131782947,0.0
2024-10-30 13:30:00,506.141,360.25,498.0,10.2346128,3.55,1.0,244.50211058088948,0.0,104.23611058088946,0.0,6920.913967517996,0.0,0.0,469.04375,132.125,1.0,577.5,469.04375,132.125,108.79374999999999,0.0,3020340.8587500057,5000.0,0.0,1.3019951422623177,0.0
2024-10-30 13:45:00,456.903,387.75,478.125,10.2346128,3.55,1.0,244.50211058088948,0.0,133.47411058088946,0.0,7047.714372569841,0.0,0.0,469.48749999999995,132.25,1.0,577.5,469.48749999999995,132.25,81.73749999999995,0.0,3020406.248750006,5000.0,0.0,1.2107994842037395,0.0
2024-10-30 14:00:00,463.106,355.5,498.175,11.6172624,3.55,1.0,97.30599999999998,0.0,0.0,0.0,7047.714372569841,0.0,0.0,469.93125,132.375,1.0,577.5,469.93125,132.375,114.43124999999998,0.0,3020497.793750006,5000.0,0.0,1.3218881856540083,0.0
2024-10-30 14:15:00,449.03,320.5,498.175,11.6172624,3.55,1.0,244.50211058088948,161.14711058088952,0.0,0.0,7047.714372569841,0.0,0.0,470.375,132.5,1.0,577.5,470.375,132.5,149.875,0.0,3020617.6937500057,5000.0,0.0,1.467628705148206,0.0
2024-10-30 14:30:00,410.926,345.0,478.175,11.6172624,3.55,1.0,244.50211058088948,179.1261105808895,0.0,0.0,7047.714372569841,0.0,0.0,470.81874999999997,132.625,1.0,577.5,470.81874999999997,132.625,125.81874999999997,0.0,3020718.3487500055,5000.0,0.0,1.3646920289855071,0.0
2024-10-30 14:45:00,428.452,350.5,498.175,11.6172624,3.55,1.0,63.02699999999999,0.0,0.0,0.0,7047.714372569841,0.0,0.0,471.2625,132.75,1.0,577.5,471.2625,132.75,120.76249999999999,0.0,3020814.9587500053,5000.0,0.0,1.3445435092724678,0.0
2024-10-30 15:00:00,418.042,387.75,498.15,13.601064,3.55,1.0,0.0,244.50211058088948,0.0,312.91485324304153,6734.799519326799,0.0,0.0,471.70624999999995,132.875,1.0,577.5,471.70624999999995,132.875,83.95624999999995,0.0,3020882.1237500054,5000.0,0.0,1.2165215989684073,0.0
2024-10-30 15:15:00,441.522,427.25,478.175,13.601064,3.55,1.0,0.0,244.50211058088948,0.0,358.7885374535679,6376.010981873231,0.0,0.0,472.15,133.0,1.0,577.5,472.15,133.0,44.9,0.0,3020918.0437500053,5000.0,0.0,1.1050906963136335,0.0
2024-10-30 15:30:00,445.148,357.75,498.15,13.601064,3.55,1.0,0.0,244.50211058088948,0.0,341.7106427167259,6034.300339156505,0.0,0.0,472.59375,133.125,1.0,577.5,472.59375,133.125,114.84375,0.0,3021009.9187500053,5000.0,0.0,1.3210167714884695,0.0
2024-10-30 15:45:00,426.456,359.25,488.175,13.601064,3.55,1.0,0.0,244.50211058088948,0.0,332.66643219041,5701.633906966095,0.0,0.0,473.03749999999997,133.25,1.0,577.5,473.03749999999997,133.25,113.78749999999997,0.0,3021100.948750005,5000.0,0.0,1.3167362560890743,0.0
2024-10-30 16:00:00,420.772,357.0,488.15,15.7473645,3.55,1.0,0.0,244.50211058088948,0.0,326.84116903251527,5374.79273793358,0.0,0.0,473.48125,133.375,1.0,577.5,473.48125,133.375,116.48124999999999,0.0,3021194.133750005,5000.0,0.0,1.3262780112044819,0.0
2024-10-30 16:15:00,444.895,415.25,528.1,15.7473645,3.55,1.0,0.0,244.50211058088948,0.0,310.3127479798837,5064.479989953696,0.0,0.0,473.92499999999995,133.5,1.0,577.5,473.92499999999995,133.5,58.674999999999955,0.0,3021241.073750005,5000.0,0.0,1.1413004214328717,0.0
2024-10-30 16:30:00,464.673,361.25,528.0,15.7473645,3.55,1.0,0.0,244.50211058088948,0.0,331.3685374535679,4733.111452500128,0.0,0.0,474.36875,133.625,1.0,577.5,474.36875,133.625,113.11874999999998,0.0,3021331.568750005,5000.0,0.0,1.3131314878892733,0.0
2024-10-30 16:45:00,442.836,405.25,527.925,15.7473645,3.55,1.0,0.0,244.50211058088948,0.0,308.59274797988377,4424.518704520244,0.0,0.0,474.8125,133.75,1.0,577.5,474.8125,133.75,69.5625,0.0,3021387.218750005,5000.0,0.0,1.1716533004318321,0.0
2024-10-30 17:00:00,490.907,463.0,557.75,15.5012679,3.55,1.0,0.0,244.50211058088948,0.0,327.93064271672574,4096.588061803518,0.0,0.0,475.25624999999997,133.875,1.0,577.5,475.25624999999997,133.875,12.256249999999966,0.0,3021397.0237500053,5000.0,0.0,1.0264713822894167,0.0
2024-10-30 17:15:00,470.185,437.75,627.75,15.5012679,3.55,1.0,0.0,244.50211058088948,0.0,232.56537955883104,3864.022682244687,0.0,0.0,475.7,134.0,1.0,577.5,475.7,134.0,37.95,0.0,3021427.383750005,5000.0,0.0,1.0866933181039407,0.0
2024-10-30 17:30:00,478.409,413.0,627.825,15.5012679,3.55,1.0,0.0,244.50211058088948,0.0,241.27485324304152,3622.7478290016456,0.0,0.0,476.14374999999995,134.125,1.0,577.5,476.14374999999995,134.125,63.143749999999955,0.0,3021477.8987500053,5000.0,0.0,1.152890435835351,0.0
2024-10-30 17:45:00,488.282,476.0,627.9,15.5012679,3.55,1.0,0.0,244.50211058088948,0.0,251.72011640093632,3371.0277126007095,0.0,0.0,476.5875,134.25,1.0,577.5,476.5875,134.25,0.5874999999999773,0.0,3021478.3687500055,5000.0,0.0,1.001234243697479,0.0
2024-10-30 18:00:00,526.791,453.25,657.925,15.6327699,3.55,1.0,0.0,244.50211058088948,0.0,260.7822216640943,3110.245490936615,0.0,0.0,477.03125,134.375,1.0,577.5,477.03125,134.375,23.78125,0.0,3021497.3937500054,5000.0,0.0,1.0524682846111417,0.0
2024-10-30 18:15:00,509.516,427.75,647.9,15.6327699,3.55,1.0,0.0,244.50211058088948,0.0,253.28222166409424,2856.963269272521,0.0,0.0,477.47499999999997,134.5,1.0,577.5,477.47499999999997,134.5,49.724999999999966,0.0,3021537.173750005,5000.0,0.0,1.1162478082992402,0.0
2024-10-30 18:30:00,508.966,436.75,647.9,15.6327699,3.55,1.0,0.0,244.50211058088948,0.0,252.8348532430416,2604.128416029479,0.0,0.0,477.91875,134.625,1.0,577.5,477.91875,134.625,41.16874999999999,0.0,3021570.1087500053,5000.0,0.0,1.0942615912993703,0.0
2024-10-30 18:45:00,522.776,416.0,657.9,15.6327699,3.55,1.0,0.0,244.50211058088948,0.0,256.9769585061994,2347.1514575232795,0.0,0.0,478.36249999999995,134.75,1.0,577.5,478.36249999999995,134.75,62.362499999999955,0.0,3021619.9987500054,5000.0,0.0,1.1499098557692307,0.0
2024-10-30 19:00:00,530.203,407.0,657.9,15.2673822,3.55,1.0,0.0,244.50211058088948,0.0,264.92643219040997,2082.22502533287,0.0,0.0,478.80625,134.875,1.0,577.5,478.80625,134.875,71.80624999999998,0.0,3021677.443750005,5000.0,0.0,1.1764281326781327,0.0
2024-10-30 19:15:00,511.823,444.5,657.9,15.2673822,3.55,1.0,0.0,244.50211058088948,0.0,245.71064271672577,1836.514382616144,0.0,0.0,479.25,135.0,1.0,577.5,479.25,135.0,34.75,0.0,3021705.243750005,5000.0,0.0,1.078177727784027,0.0
2024-10-30 19:30:00,513.198,445.5,647.9,15.2673822,3.55,1.0,0.0,244.50211058088948,0.0,257.8159058746205,1578.6984767415236,0.0,0.0,479.69374999999997,135.125,1.0,577.5,479.69374999999997,135.125,34.193749999999966,0.0,3021732.598750005,5000.0,0.0,1.0767536475869808,0.0
2024-10-30 19:45:00,481.918,409.5,637.825,15.2673822,3.55,1.0,0.0,244.50211058088948,0.0,235.62643219040996,1343.0720445511135,0.0,0.0,480.1375,135.25,1.0,577.5,480.1375,135.25,70.63749999999999,0.0,3021789.108750005,5000.0,0.0,1.1724969474969476,0.0
2024-10-30 20:00:00,484.773,423.0,657.725,12.6138597,3.55,1.0,0.0,244.50211058088948,0.0,217.8159058746205,1125.256138676493,0.0,0.0,480.58124999999995,135.375,1.0,577.5,480.58124999999995,135.375,57.581249999999955,0.0,3021835.1737500047,5000.0,0.0,1.1361258865248225,0.0
2024-10-30 20:15:00,477.57,478.75,637.75,12.6138597,3.55,1.0,0.0,244.50211058088948,0.0,231.39169534830472,893.8644433281884,0.0,0.0,481.025,135.5,1.0,577.5,481.025,135.5,2.2749999999999773,0.0,3021836.9937500046,5000.0,0.0,1.004751958224543,0.0
2024-10-30 20:30:00,462.603,407.25,657.725,12.6138597,3.55,1.0,0.0,244.50211058088948,0.0,194.7422216640942,699.1222222222223,0.0,0.0,481.46875,135.625,1.0,577.5,481.46875,135.625,74.21875,0.0,3021896.3687500046,5000.0,0.0,1.182243707796194,0.0
2024-10-30 20:45:00,456.664,424.25,647.75,12.6138597,3.55,1.0,0.0,244.50211058088948,0.0,199.12222222222223,500.0,0.0,0.0,481.91249999999997,135.75,1.0,577.5,481.91249999999997,135.75,57.662499999999966,0.0,3021942.4987500045,5000.0,0.0,1.1359163229228049,0.0
2024-10-30 21:00:00,420.503,442.75,647.8,11.5900227,3.55,1.0,0.0,91.42199999999997,0.0,0.0,500.0,0.0,0.0,482.35625,135.875,1.0,577.5,482.35625,135.875,39.60624999999999,0.0,3021974.1837500045,5000.0,0.0,1.089455110107284,0.0
2024-10-30 21:15:00,446.035,438.25,627.925,11.5900227,3.55,1.0,0.0,45.88999999999993,0.0,0.0,500.0,0.0,0.0,482.8,136.0,1.0,577.5,482.8,136.0,44.55,0.0,3022009.8237500046,5000.0,0.0,1.101654306902453,0.0
2024-10-30 21:30:00,457.973,469.25,627.9,11.5900227,3.55,1.0,0.0,33.801999999999964,0.0,0.0,500.0,0.0,0.0,483.24375,136.125,1.0,577.5,483.24375,136.125,13.993749999999977,0.0,3022021.0187500045,5000.0,0.0,1.0298215237080448,0.0
2024-10-30 21:45:00,452.715,413.5,577.925,11.5900227,3.55,1.0,244.50211058088948,233.46211058088946,0.0,0.0,500.0,0.0,0.0,483.6875,136.25,1.0,577.5,483.6875,136.25,70.1875,0.0,3022077.1687500044,5000.0,0.0,1.169740024183797,0.0
2024-10-30 22:00:00,412.53,388.5,517.925,10.7784675,3.55,1.0,30.980000000000018,0.0,0.0,0.0,500.0,0.0,0.0,484.13124999999997,136.375,1.0,577.5,484.13124999999997,136.375,95.63124999999997,0.0,3022153.6737500043,5000.0,0.0,1.2461550836550837,0.0
2024-10-30 22:15:00,404.5,381.75,477.925,10.7784675,3.55,1.0,63.07499999999999,0.0,0.0,0.0,500.0,0.0,0.0,484.575,136.5,1.0,577.5,484.575,136.5,102.82499999999999,0.0,3022235.933750004,5000.0,0.0,1.269351669941061,0.0
2024-10-30 22:30:00,413.719,357.5,478.15,10.7784675,3.55,1.0,72.19400000000002,0.0,0.0,0.0,500.0,0.0,0.0,485.01874999999995,136.625,1.0,577.5,485.01874999999995,136.625,127.51874999999995,0.0,3022337.948750004,5000.0,0.0,1.3566958041958042,0.0
2024-10-30 22:45:00,404.376,354.5,458.175,10.7784675,3.55,1.0,82.95099999999996,0.0,0.0,0.0,500.0,0.0,0.0,485.4625,136.75,1.0,577.5,485.4625,136.75,130.96249999999998,0.0,3022442.718750004,5000.0,0.0,1.369428772919605,0.0
2024-10-30 23:00:00,414.887,290.5,458.175,9.9894555,3.55,1.0,93.58699999999999,0.0,0.0,0.0,500.0,0.0,0.0,485.90625,136.875,1.0,577.5,485.90625,136.875,195.40625,0.0,3022599.0437500044,5000.0,0.0,1.6726549053356283,0.0
2024-10-30 23:15:00,415.608,289.25,438.1,9.9894555,3.55,1.0,114.50799999999998,0.0,0.0,0.0,500.0,0.0,0.0,486.35,137.0,1.0,577.5,486.35,137.0,197.1,0.0,3022756.7237500045,5000.0,0.0,1.6814174589455488,0.0
2024-10-30 23:30:00,405.611,293.0,458.025,9.9894555,3.55,1.0,84.71100000000001,0.0,0.0,0.0,500.0,0.0,0.0,486.79375,137.125,1.0,577.5,486.79375,137.125,193.79375,0.0,3022911.7587500047,5000.0,0.0,1.6614121160409556,0.0
2024-10-30 23:45:00,357.653,319.0,438.0,9.9894555,3.55,1.0,244.50211058088948,187.59911058088946,0.0,0.0,500.0,0.0,0.0,487.23749999999995,137.25,1.0,577.5,487.23749999999995,137.25,168.23749999999995,0.0,3023046.3487500045,5000.0,0.0,1.5273902821316614,0.0
2024-10-31 00:00:00,383.839,294.5,458.025,9.6360056,3.55,1.0,244.50211058088948,0.0,181.31311058088946,0.0,672.247455051845,0.0,0.0,487.68125,137.375,1.0,577.5,487.68125,137.375,193.18124999999998,0.0,3023200.8937500045,5000.0,0.0,1.6559634974533106,0.0
2024-10-31 00:15:00,388.352,288.75,438.05,9.6360056,3.55,1.0,244.50211058088948,0.0,156.70011058088951,0.0,821.11256010369,0.0,0.0,488.125,137.5,1.0,577.5,488.125,137.5,199.375,0.0,3023360.3937500045,5000.0,0.0,1.6904761904761905,0.0
2024-10-31 00:30:00,347.805,302.5,448.2,9.6360056,3.55,1.0,244.50211058088948,0.0,207.27211058088946,0.0,1018.021065155535,0.0,0.0,488.56874999999997,137.625,1.0,577.5,488.56874999999997,137.625,186.06874999999997,0.0,3023509.2487500045,5000.0,0.0,1.6151033057851238,0.0
2024-10-31 00:45:00,328.537,347.5,448.175,9.6360056,3.55,1.0,244.50211058088948,0.0,226.3901105808895,0.0,1233.09167020738,0.0,0.0,489.0125,137.75,1.0,577.5,489.0125,137.75,141.5125,0.0,3023622.4587500044,5000.0,0.0,1.4072302158273382,0.0
2024-10-31 01:00:00,310.442,341.5,458.175,9.3762344,3.55,1.0,244.50211058088948,0.0,254.36011058088948,0.0,1474.733775259225,0.0,0.0,489.45624999999995,137.875,1.0,577.5,489.45624999999995,137.875,147.95624999999995,0.0,3023740.8237500046,5000.0,0.0,1.433254026354319,0.0
2024-10-31 01:15:00,284.59,324.75,438.175,9.3762344,3.55,1.0,244.50211058088948,0.0,260.08711058088954,0.0,1721.81653031107,0.0,0.0,489.9,138.0,1.0,577.5,489.9,138.0,165.15,0.0,3023872.9437500047,5000.0,0.0,1.5085450346420322,0.0
2024-10-31 01:30:00,286.556,327.75,458.175,9.3762344,3.55,1.0,244.50211058088948,0.0,277.99611058088954,0.0,1985.912835362915,0.0,0.0,490.34375,138.125,1.0,577.5,490.34375,138.125,162.59375,0.0,3024003.018750005,5000.0,0.0,1.4960907704042716,0.0
2024-10-31 01:45:00,325.306,312.25,458.175,9.3762344,3.55,1.0,244.50211058088948,0.0,239.1211105808895,0.0,2213.07789041476,0.0,0.0,490.78749999999997,138.25,1.0,577.5,490.78749999999997,138.25,178.53749999999997,0.0,3024145.848750005,5000.0,0.0,1.57177742193755,0.0
2024-10-31 02:00:00,339.483,368.5,448.175,9.054344,3.55,1.0,244.50211058088948,0.0,214.8191105808895,0.0,2417.156045466605,0.0,0.0,491.23125,138.375,1.0,577.5,491.23125,138.375,122.73124999999999,0.0,3024244.033750005,5000.0,0.0,1.3330563093622796,0.0
2024-10-31 02:15:00,382.272,415.0,448.175,9.054344,3.55,1.0,244.50211058088948,0.0,171.9051105808895,0.0,2580.46590051845,0.0,0.0,491.67499999999995,138.5,1.0,577.5,491.67499999999995,138.5,76.67499999999995,0.0,3024305.373750005,5000.0,0.0,1.1847590361445781,0.0
2024-10-31 02:30:00,450.981,343.5,458.175,9.054344,3.55,1.0,244.50211058088948,0.0,113.0711105808895,0.0,2687.8834555702947,0.0,0.0,492.11875,138.625,1.0,577.5,492.11875,138.625,148.61874999999998,0.0,3024424.268750005,5000.0,0.0,1.432660116448326,0.0
2024-10-31 02:45:00,391.548,391.25,438.175,9.054344,3.55,1.0,244.50211058088948,0.0,152.3791105808895,0.0,2832.64361062214,0.0,0.0,492.5625,138.75,1.0,577.5,492.5625,138.75,101.3125,0.0,3024505.3187500047,5000.0,0.0,1.2589456869009585,0.0
2024-10-31 03:00:00,347.513,354.0,448.175,8.8773984,3.55,1.0,244.50211058088948,0.0,206.2891105808895,0.0,3028.6182656739848,0.0,0.0,493.00624999999997,138.875,1.0,577.5,493.00624999999997,138.875,139.00624999999997,0.0,3024616.523750005,5000.0,0.0,1.39267302259887,0.0
2024-10-31 03:15:00,414.529,365.25,448.1,8.8773984,3.55,1.0,244.50211058088948,0.0,139.0731105808895,0.0,3160.7377207258296,0.0,0.0,493.45,139.0,1.0,577.5,493.45,139.0,128.2,0.0,3024719.083750005,5000.0,0.0,1.3509924709103354,0.0
2024-10-31 03:30:00,438.809,361.75,438.025,8.8773984,3.55,1.0,244.50211058088948,0.0,104.59311058088943,0.0,3260.1011757776746,0.0,0.0,493.89374999999995,139.125,1.0,577.5,493.89374999999995,139.125,132.14374999999995,0.0,3024824.7987500047,5000.0,0.0,1.3652902557014512,0.0
2024-10-31 03:45:00,412.549,443.0,478.0,8.8773984,3.55,1.0,244.50211058088948,0.0,170.7031105808895,0.0,3422.26913082952,0.0,0.0,494.3375,139.25,1.0,577.5,494.3375,139.25,51.33749999999998,0.0,3024865.8687500046,5000.0,0.0,1.1158860045146726,0.0
2024-10-31 04:00:00,363.963,530.5,438.0,9.0524616,3.55,1.0,244.50211058088948,0.0,179.16411058088946,0.0,3592.475035881365,0.0,0.0,494.78125,139.375,1.0,577.5,494.78125,139.375,0.0,35.71875,3024830.15,5000.0,0.0,0.9326696512723845,0.06733034872761545
2024-10-31 04:15:00,348.781,463.25,468.1,9.0524616,3.55,1.0,244.50211058088948,0.0,224.3211105808895,0.0,3805.5800909332097,0.0,0.0,495.22499999999997,139.5,1.0,577.5,495.22499999999997,139.5,31.974999999999966,0.0,3024855.7300000046,5000.0,0.0,1.0690232056125202,0.0
2024-10-31 04:30:00,333.058,488.25,458.175,9.0524616,3.55,1.0,244.50211058088948,0.0,229.9941105808895,0.0,4024.074495985055,0.0,0.0,495.66875,139.625,1.0,577.5,495.66875,139.625,7.418749999999989,0.0,3024861.6650000047,5000.0,0.0,1.015194572452637,0.0
2024-10-31 04:45:00,326.737,389.75,468.15,9.0524616,3.55,1.0,244.50211058088948,0.0,246.16511058088943,0.0,4257.9313510369,0.0,0.0,496.11249999999995,139.75,1.0,577.5,496.11249999999995,139.75,106.36249999999995,0.0,3024946.7550000045,5000.0,0.0,1.2728992944194997,0.0
2024-10-31 05:00:00,333.859,430.0,478.175,9.421412,3.55,1.0,244.50211058088948,0.0,248.9431105808895,0.0,4494.427306088745,0.0,0.0,496.55625,139.875,1.0,577.5,496.55625,139.875,66.55624999999998,0.0,3025000.0,5000.0,0.0,1.154781976744186,0.0
2024-10-31 05:15:00,341.963,529.0,488.175,9.421412,3.55,1.0,244.50211058088948,0.0,250.71411058088947,0.0,4732.605711140591,0.0,0.0,497.0,140.0,1.0,577.5,497.0,140.0,0.0,32.0,3024968.0,5000.0,0.0,0.9395085066162571,0.06049149338374291
2024-10-31 05:30:00,320.477,608.0,468.15,9.421412,3.55,1.0,244.50211058088948,0.0,252.05011058088948,0.0,4972.053316192436,0.0,0.0,497.44374999999997,140.125,1.0,577.5,497.44374999999997,140.125,0.0,110.55625000000003,3024857.4437500047,5000.0,0.0,0.8181640625,0.18183593750000004
2024-10-31 05:45:00,347.447,605.75,498.175,9.421412,3.55,1.0,244.50211058088948,0.0,254.9801105808895,0.0,5214.284421244281,0.0,0.0,497.8875,140.25,1.0,577.5,497.8875,140.25,0.0,107.86250000000001,3024749.581250005,5000.0,0.0,0.8219356170037144,0.1780643829962856
2024-10-31 06:00:00,403.162,765.75,508.175,10.8238,3.55,1.0,0.0,244.50211058088948,0.0,294.5938006114626,4919.690620632818,0.0,0.0,498.33124999999995,140.375,1.0,577.5,498.33124999999995,140.375,0.0,267.41875000000005,3024482.1625000047,5000.0,0.0,0.650775383610839,0.349224616389161
2024-10-31 06:15:00,426.925,705.25,528.15,10.8238,3.55,1.0,59.26128027422618,244.50211058088948,0.0,236.33245295438246,4683.358167678435,0.0,0.0,498.775,140.5,1.0,577.5,498.775,140.5,0.0,206.47500000000002,3024275.6875000047,5000.0,0.0,0.70723147819922,0.2927685218007799
2024-10-31 06:30:00,447.044,756.5,518.175,10.8238,3.55,1.0,0.0,244.50211058088948,0.0,330.52222222222224,4352.835946014341,0.0,0.0,499.21875,140.625,1.0,577.5,499.21875,140.625,0.0,257.28125,3024018.4062500047,5000.0,0.0,0.659905816259088,0.3400941837409121
2024-10-31 06:45:00,456.572,677.0,548.175,10.8238,3.55,1.0,0.0,244.50211058088948,0.0,309.1043269272522,4043.731619087089,0.0,0.0,499.66249999999997,140.75,1.0,577.5,499.66249999999997,140.75,0.0,177.33750000000003,3023841.0687500047,5000.0,0.0,0.7380539143279172,0.2619460856720828
2024-10-31 07:00:00,469.327,708.0,558.175,11.816766,3.55,1.0,0.0,244.50211058088948,0.0,312.1359058746206,3731.595713212468,0.0,0.0,500.10625,140.875,1.0,577.5,500.10625,140.875,0.0,207.89375,3023633.175000005,5000.0,0.0,0.7063647598870056,0.29363524011299436
2024-10-31 07:15:00,450.455,671.0,558.15,11.816766,3.55,1.0,0.0,244.50211058088948,0.0,292.42853745356786,3439.1671757589,0.0,0.0,500.55,141.0,1.0,577.5,500.55,141.0,0.0,170.45,3023462.7250000047,5000.0,0.0,0.7459761549925484,0.25402384500745157
2024-10-31 07:30:00,460.362,698.25,578.15,11.816766,3.55,1.0,0.0,244.50211058088948,0.0,281.9359058746205,3157.2312698842798,0.0,0.0,500.99375,141.125,1.0,577.5,500.99375,141.125,0.0,197.25625000000002,3023265.4687500047,5000.0,0.0,0.7174991049051199,0.2825008950948801
2024-10-31 07:45:00,484.181,732.75,568.05,11.816766,3.55,1.0,0.0,244.50211058088948,0.0,317.7716953483047,2839.459574535975,0.0,0.0,501.4375,141.25,1.0,577.5,501.4375,141.25,0.0,231.3125,3023034.1562500047,5000.0,0.0,0.6843227567383146,0.31567724326168545
2024-10-31 08:00:00,503.517,699.0,577.975,11.6417028,3.55,1.0,0.0,244.50211058088948,0.0,327.8095900851468,2511.6499844508285,0.0,0.0,501.88124999999997,141.375,1.0,577.5,501.88124999999997,141.375,0.0,197.11875000000003,3022837.0375000047,5000.0,0.0,0.7179989270386266,0.28200107296137344
2024-10-31 08:15:00,523.36,736.0,568.0,11.6417028,3.55,1.0,0.0,244.50211058088948,0.0,359.32853745356795,2152.3214469972604,0.0,0.0,502.325,141.5,1.0,577.5,502.325,141.5,0.0,233.675,3022603.362500005,5000.0,0.0,0.6825067934782608,0.3174932065217391
2024-10-31 08:30:00,506.605,776.5,578.0,11.6417028,3.55,1.0,0.0,244.50211058088948,0.0,331.29695850619953,1821.0244884910608,0.0,0.0,502.76874999999995,141.625,1.0,577.5,502.76874999999995,141.625,0.0,273.73125000000005,3022329.6312500047,5000.0,0.0,0.6474806825499033,0.3525193174500966
2024-10-31 08:45:00,490.495,673.0,568.125,11.6417028,3.55,1.0,0.0,244.50211058088948,0.0,324.8653795588311,1496.1591089322296,0.0,0.0,503.2125,141.75,1.0,577.5,503.2125,141.75,0.0,169.78750000000002,3022159.8437500047,5000.0,0.0,0.7477154531946508,0.25228454680534923
2024-10-31 09:00:00,485.971,675.5,578.175,10.6082652,3.55,1.0,49.67100000000005,0.0,0.0,0.0,1496.1591089322296,0.0,0.0,503.65625,141.875,1.0,577.5,503.65625,141.875,0.0,171.84375,3021988.0,5000.0,0.0,0.7456051073279053,0.25439489267209475
2024-10-31 09:15:00,459.364,604.75,558.15,10.6082652,3.55,1.0,43.214,0.0,0.0,0.0,1496.1591089322296,0.0,0.0,504.1,142.0,1.0,577.5,504.1,142.0,0.0,100.65,3021887.35,5000.0,0.0,0.8335675899131874,0.16643241008681275
2024-10-31 09:30:00,464.36,572.5,588.15,10.6082652,3.55,1.0,244.50211058088948,226.16711058088944,0.0,0.0,1496.1591089322296,0.0,0.0,504.54375,142.125,1.0,577.5,504.54375,142.125,0.0,67.95625000000001,3021819.393750005,5000.0,0.0,0.8812991266375546,0.11870087336244543
2024-10-31 09:45:00,461.513,598.5,568.15,10.6082652,3.55,1.0,35.613,0.0,0.0,0.0,1496.1591089322296,0.0,0.0,504.98749999999995,142.25,1.0,577.5,504.98749999999995,142.25,0.0,93.51250000000005,3021725.8812500047,5000.0,0.0,0.8437552213868003,0.15624477861319974
2024-10-31 10:00:00,453.332,575.5,578.15,9.534356,3.55,1.0,244.50211058088948,0.0,226.94511058088946,0.0,1711.7569639840747,0.0,0.0,505.43125,142.375,1.0,577.5,505.43125,142.375,0.0,70.06875000000002,3021655.8125000047,5000.0,0.0,0.8782471763683752,0.12175282363162471
2024-10-31 10:15:00,476.156,520.5,578.0,9.534356,3.55,1.0,244.50211058088948,0.0,203.84611058088947,0.0,1905.4107690359197,0.0,0.0,505.875,142.5,1.0,577.5,505.875,142.5,0.0,14.625,3021641.1875000047,5000.0,0.0,0.9719020172910663,0.028097982708933718
2024-10-31 10:30:00,471.804,439.5,547.925,9.534356,3.55,1.0,244.50211058088948,0.0,177.99811058088946,0.0,2074.5089740877647,0.0,0.0,506.31874999999997,142.625,1.0,577.5,506.31874999999997,142.625,66.81874999999997,0.0,3021694.6425000047,5000.0,0.0,1.1520335608646188,0.0
2024-10-31 10:45:00,486.906,461.5,537.925,9.534356,3.55,1.0,244.50211058088948,0.0,152.77111058088943,0.0,2219.6415291396097,0.0,0.0,506.7625,142.75,1.0,577.5,506.7625,142.75,45.26249999999999,0.0,3021730.8525000047,5000.0,0.0,1.098076923076923,0.0
2024-10-31 11:00:00,484.341,483.5,537.925,9.2011712,3.55,1.0,244.50211058088948,0.0,155.2111111111111,0.0,2367.092084191455,0.0,0.0,507.20624999999995,142.875,1.0,577.5,507.20624999999995,142.875,23.706249999999955,0.0,3021749.8175000045,5000.0,0.0,1.04903050672182,0.0
2024-10-31 11:15:00,470.746,471.75,507.925,9.2011712,3.55,1.0,244.50211058088948,0.0,138.6811105808895,0.0,2498.8391392433,0.0,0.0,507.65,143.0,1.0,577.5,507.65,143.0,35.9,0.0,3021778.5375000047,5000.0,0.0,1.0760996290408054,0.0
2024-10-31 11:30:00,499.435,468.5,517.825,9.2011712,3.55,1.0,244.50211058088948,0.0,119.76711058088952,0.0,2612.617894295145,0.0,0.0,508.09375,143.125,1.0,577.5,508.09375,143.125,39.59375,0.0,3021810.2125000046,5000.0,0.0,1.0845117395944504,0.0
2024-10-31 11:45:00,488.3,471.75,527.775,9.2011712,3.55,1.0,244.50211058088948,0.0,140.72711058088944,0.0,2746.30864934699,0.0,0.0,508.53749999999997,143.25,1.0,577.5,508.53749999999997,143.25,36.787499999999966,0.0,3021839.6425000047,5000.0,0.0,1.077980922098569,0.0
2024-10-31 12:00:00,545.965,526.0,527.775,8.6129212,3.55,1.0,244.50211058088948,0.0,82.93711058088942,0.0,2825.098904398835,0.0,0.0,508.98125,143.375,1.0,577.5,508.98125,143.375,0.0,17.01875000000001,3021822.623750005,5000.0,0.0,0.9676449619771863,0.03235503802281371
2024-10-31 12:15:00,497.833,417.5,507.75,8.6129212,3.55,1.0,244.50211058088948,0.0,110.91911058088945,0.0,2930.4720594506803,0.0,0.0,509.42499999999995,143.5,1.0,577.5,509.42499999999995,143.5,91.92499999999995,0.0,3021896.163750005,5000.0,0.0,1.2201796407185628,0.0
2024-10-31 12:30:00,486.865,385.0,477.775,8.6129212,3.55,1.0,244.50211058088948,0.0,91.78711058088945,0.0,3017.6698145025252,0.0,0.0,509.86875,143.625,1.0,577.5,509.86875,143.625,124.86874999999998,0.0,3021996.058750005,5000.0,0.0,1.3243344155844154,0.0
2024-10-31 12:45:00,471.246,425.75,467.95,8.6129212,3.55,1.0,244.50211058088948,0.0,97.45611058088949,0.0,3110.25311955437,0.0,0.0,510.3125,143.75,1.0,577.5,510.3125,143.75,84.5625,0.0,3022063.708750005,5000.0,0.0,1.1986200822078685,0.0
2024-10-31 13:00:00,503.676,453.25,457.925,8.668452,3.55,1.0,244.50211058088948,0.0,54.8761105808895,0.0,3162.385424606215,0.0,0.0,510.75624999999997,143.875,1.0,577.5,510.75624999999997,143.875,57.506249999999966,0.0,3022109.713750005,5000.0,0.0,1.1268753447324875,0.0
2024-10-31 13:15:00,520.372,479.5,467.95,8.668452,3.55,1.0,244.50211058088948,0.0,48.08011058088951,0.0,3208.06152965806,0.0,0.0,511.2,144.0,1.0,577.5,511.2,144.0,31.7,0.0,3022135.0737500046,5000.0,0.0,1.0661105318039625,0.0
2024-10-31 13:30:00,526.896,444.75,477.95,8.668452,3.55,1.0,244.50211058088948,0.0,51.43111058088951,0.0,3256.921084709905,0.0,0.0,511.64374999999995,144.125,1.0,577.5,511.64374999999995,144.125,66.89374999999995,0.0,3022188.588750005,5000.0,0.0,1.1504075323215288,0.0
2024-10-31 13:45:00,518.017,437.75,497.925,8.668452,3.55,1.0,244.50211058088948,0.0,80.16011058088944,0.0,3333.0731897617497,0.0,0.0,512.0875,144.25,1.0,577.5,512.0875,144.25,74.33749999999998,0.0,3022248.058750005,5000.0,0.0,1.1698172472872643,0.0
2024-10-31 14:00:00,477.893,453.75,477.95,9.134346,3.55,1.0,244.50211058088948,0.0,100.1841105808895,0.0,3428.248094813595,0.0,0.0,512.53125,144.375,1.0,577.5,512.53125,144.375,58.78125,0.0,3022295.083750005,5000.0,0.0,1.1295454545454546,0.0
2024-10-31 14:15:00,456.318,420.25,467.95,9.134346,3.55,1.0,244.50211058088948,0.0,111.63411058088948,0.0,3534.30049986544,0.0,0.0,512.975,144.5,1.0,577.5,512.975,144.5,92.72500000000002,0.0,3022369.263750005,5000.0,0.0,1.2206424747174303,0.0
2024-10-31 14:30:00,433.35,442.0,467.95,9.134346,3.55,1.0,244.50211058088948,0.0,134.47711058088944,0.0,3662.053754917285,0.0,0.0,513.4187499999999,144.625,1.0,577.5,513.4187499999999,144.625,71.41874999999993,0.0,3022426.398750005,5000.0,0.0,1.161580882352941,0.0
2024-10-31 14:45:00,412.278,434.25,457.95,9.134346,3.55,1.0,244.50211058088948,0.0,145.42411058088945,0.0,3800.20665996913,0.0,0.0,513.8625,144.75,1.0,577.5,513.8625,144.75,79.61249999999995,0.0,3022490.088750005,5000.0,0.0,1.1833333333333331,0.0
2024-10-31 15:00:00,429.891,492.0,457.95,9.9117772,3.55,1.0,116.81600000000003,0.0,0.0,0.0,3800.20665996913,0.0,0.0,514.30625,144.875,1.0,577.5,514.30625,144.875,22.306249999999977,0.0,3022507.933750005,5000.0,0.0,1.0453379065040649,0.0
2024-10-31 15:15:00,435.277,542.5,477.95,9.9117772,3.55,1.0,102.327,0.0,0.0,0.0,3800.20665996913,0.0,0.0,514.75,145.0,1.0,577.5,514.75,145.0,0.0,27.75,3022480.183750005,5000.0,0.0,0.9488479262672811,0.05115207373271889
2024-10-31 15:30:00,430.835,566.25,477.925,9.9117772,3.55,1.0,98.03499999999997,0.0,0.0,0.0,3800.20665996913,0.0,0.0,515.19375,145.125,1.0,577.5,515.19375,145.125,0.0,51.05624999999998,3022429.127500005,5000.0,0.0,0.9098344370860928,0.09016556291390725
2024-10-31 15:45:00,445.66,539.75,487.85,9.9117772,3.55,1.0,103.06,0.0,0.0,0.0,3800.20665996913,0.0,0.0,515.6374999999999,145.25,1.0,577.5,515.6374999999999,145.25,0.0,24.112500000000068,3022405.0150000053,5000.0,0.0,0.9553265400648447,0.04467345993515529
2024-10-31 16:00:00,449.207,469.0,487.775,10.710856,3.55,1.0,106.80700000000002,0.0,0.0,0.0,3800.20665996913,0.0,0.0,516.08125,145.375,1.0,577.5,516.08125,145.375,47.081249999999955,0.0,3022442.6800000053,5000.0,0.0,1.100386460554371,0.0
2024-10-31 16:15:00,489.964,425.75,527.775,10.710856,3.55,1.0,244.50211058088948,136.81311058088946,0.0,0.0,3800.20665996913,0.0,0.0,516.525,145.5,1.0,577.5,516.525,145.5,90.77499999999998,0.0,3022515.3,5000.0,0.0,1.2132119788608338,0.0
2024-10-31 16:30:00,453.742,444.25,507.775,10.710856,3.55,1.0,91.59200000000004,0.0,0.0,0.0,3800.20665996913,0.0,0.0,516.96875,145.625,1.0,577.5,516.96875,145.625,72.71875,0.0,3022573.475000005,5000.0,0.0,1.1636888013505908,0.0
2024-10-31 16:45:00,445.085,435.5,507.775,10.710856,3.55,1.0,244.50211058088948,161.44211058088948,0.0,0.0,3800.20665996913,0.0,0.0,517.4125,145.75,1.0,577.5,517.4125,145.75,81.91250000000002,0.0,3022639.005000005,5000.0,0.0,1.1880884041331803,0.0
2024-10-31 17:00:00,447.107,395.5,517.9,11.8666496,3.55,1.0,0.0,244.50211058088948,0.0,336.4043269272521,3463.8023330418782,0.0,0.0,517.8562499999999,145.875,1.0,577.5,517.8562499999999,145.875,122.35624999999993,0.0,3022736.890000005,5000.0,0.0,1.3093710493046775,0.0
2024-10-31 17:15:00,486.625,463.5,597.925,11.8666496,3.55,1.0,0.0,244.50211058088948,0.0,293.89695850619955,3169.9053745356787,0.0,0.0,518.3,146.0,1.0,577.5,518.3,146.0,54.8,0.0,3022780.7300000046,5000.0,0.0,1.1182308522114346,0.0
2024-10-31 17:30:00,475.211,495.0,607.925,11.8666496,3.55,1.0,0.0,244.50211058088948,0.0,271.487484821989,2898.41788971369,0.0,0.0,518.74375,146.125,1.0,577.5,518.74375,146.125,23.743749999999977,0.0,3022799.7250000047,5000.0,0.0,1.0479671717171717,0.0
2024-10-31 17:45:00,497.188,534.25,647.925,11.8666496,3.55,1.0,0.0,244.50211058088948,0.0,252.64748482198897,2645.7704048917008,0.0,0.0,519.1875,146.25,1.0,577.5,519.1875,146.25,0.0,15.0625,3022784.6625000047,5000.0,0.0,0.9718062704726251,0.028193729527374825
2024-10-31 18:00:00,514.68,533.25,637.925,12.0774784,3.55,1.0,0.0,244.50211058088948,0.0,281.71801113777843,2364.0523937539224,0.0,0.0,519.63125,146.375,1.0,577.5,519.63125,146.375,0.0,13.618749999999977,3022771.043750005,5000.0,0.0,0.9744608532583217,0.025539146741678346
2024-10-31 18:15:00,506.941,517.5,637.95,12.0774784,3.55,1.0,0.0,244.50211058088948,0.0,273.67695850619936,2090.375435247723,0.0,0.0,520.0749999999999,146.5,1.0,577.5,520.0749999999999,146.5,2.574999999999932,0.0,3022773.103750005,5000.0,0.0,1.004975845410628,0.0
2024-10-31 18:30:00,487.397,566.75,637.925,12.0774784,3.55,1.0,0.0,244.50211058088948,0.0,253.26222166409423,1837.1132135836287,0.0,0.0,520.51875,146.625,1.0,577.5,520.51875,146.625,0.0,46.231250000000045,3022726.8725000047,5000.0,0.0,0.9184274371415967,0.08157256285840325
2024-10-31 18:45:00,523.401,528.75,637.925,12.0774784,3.55,1.0,0.0,244.50211058088948,0.0,291.2927479798837,1545.820465603745,0.0,0.0,520.9625,146.75,1.0,577.5,520.9625,146.75,0.0,7.787500000000023,3022719.0850000046,5000.0,0.0,0.9852718676122931,0.0147281323877069
2024-10-31 19:00:00,488.685,490.25,617.95,10.8774484,3.55,1.0,0.0,244.50211058088948,0.0,275.9074848219889,1269.9129807817562,0.0,0.0,521.40625,146.875,1.0,577.5,521.40625,146.875,31.15625,0.0,3022744.0100000044,5000.0,0.0,1.0635517593064763,0.0
2024-10-31 19:15:00,508.68,511.25,637.925,10.8774484,3.55,1.0,0.0,244.50211058088948,0.0,276.06011640093635,993.8528643808199,0.0,0.0,521.85,147.0,1.0,577.5,521.85,147.0,10.6,0.0,3022752.4900000044,5000.0,0.0,1.0207334963325183,0.0
2024-10-31 19:30:00,474.62,472.75,627.875,10.8774484,3.55,1.0,0.0,244.50211058088948,0.0,250.91801113777842,742.9348532430415,0.0,0.0,522.2937499999999,147.125,1.0,577.5,522.2937499999999,147.125,49.54374999999993,0.0,3022792.125000004,5000.0,0.0,1.1047990481226864,0.0
2024-10-31 19:45:00,486.811,487.5,647.775,10.8774484,3.55,1.0,0.0,244.50211058088948,0.0,242.93485324304157,500.0,0.0,0.0,522.7375,147.25,1.0,577.5,522.7375,147.25,35.237499999999955,0.0,3022820.315000004,5000.0,0.0,1.0722820512820512,0.0
2024-10-31 20:00:00,482.505,518.5,637.775,9.8289516,3.55,1.0,0.0,7.894999999999982,0.0,0.0,500.0,0.0,0.0,523.18125,147.375,1.0,577.5,523.18125,147.375,4.681249999999977,0.0,3022824.0600000042,5000.0,0.0,1.0090284474445514,0.0
2024-10-31 20:15:00,450.015,481.0,637.775,9.8289516,3.55,1.0,204.2421105808895,244.50211058088948,0.0,0.0,500.0,0.0,0.0,523.625,147.5,1.0,577.5,523.625,147.5,42.625,0.0,3022858.1600000043,5000.0,0.0,1.0886174636174637,0.0
2024-10-31 20:30:00,457.8,417.25,627.775,9.8289516,3.55,1.0,0.0,22.35,0.0,0.0,500.0,0.0,0.0,524.06875,147.625,1.0,577.5,524.06875,147.625,106.81875000000002,0.0,3022943.6150000044,5000.0,0.0,1.2560065907729179,0.0
2024-10-31 20:45:00,444.233,468.0,627.85,9.8289516,3.55,1.0,0.0,35.86700000000002,0.0,0.0,500.0,0.0,0.0,524.5124999999999,147.75,1.0,577.5,524.5124999999999,147.75,56.51249999999993,0.0,3022988.8250000044,5000.0,0.0,1.120753205128205,0.0
2024-10-31 21:00:00,426.492,535.75,617.925,9.2294072,3.55,1.0,200.94411058088954,244.50211058088948,0.0,0.0,500.0,0.0,0.0,524.95625,147.875,1.0,577.5,524.95625,147.875,0.0,10.793750000000045,3022978.031250004,5000.0,0.0,0.9798530097993466,0.020146990200653376
2024-10-31 21:15:00,503.622,504.0,627.95,9.2294072,3.55,1.0,23.67199999999997,0.0,0.0,0.0,500.0,0.0,0.0,525.4,148.0,1.0,577.5,525.4,148.0,21.4,0.0,3022995.1512500043,5000.0,0.0,1.0424603174603173,0.0
2024-10-31 21:30:00,485.157,541.0,607.95,9.2294072,3.55,1.0,25.331999999999937,0.0,0.0,0.0,500.0,0.0,0.0,525.84375,148.125,1.0,577.5,525.84375,148.125,0.0,15.15625,3022979.9950000043,5000.0,0.0,0.9719847504621072,0.028015249537892792
2024-10-31 21:45:00,461.511,496.0,558.15,9.2294072,3.55,1.0,244.50211058088948,192.89111058088943,0.0,0.0,500.0,0.0,0.0,526.2875,148.25,1.0,577.5,526.2875,148.25,30.287500000000023,0.0,3023004.2250000043,5000.0,0.0,1.061063508064516,0.0
2024-10-31 22:00:00,437.188,467.75,488.175,9.1305812,3.55,1.0,97.38799999999998,0.0,0.0,0.0,500.0,0.0,0.0,526.7312499999999,148.375,1.0,577.5,526.7312499999999,148.375,58.98124999999993,0.0,3023051.4100000043,5000.0,0.0,1.126095670764297,0.0
2024-10-31 22:15:00,407.012,414.75,478.2,9.1305812,3.55,1.0,77.31200000000001,0.0,0.0,0.0,500.0,0.0,0.0,527.175,148.5,1.0,577.5,527.175,148.5,112.42499999999995,0.0,3023141.35,5000.0,0.0,1.2710669077757684,0.0
2024-10-31 22:30:00,423.199,439.75,478.175,9.1305812,3.55,1.0,93.649,0.0,0.0,0.0,500.0,0.0,0.0,527.61875,148.625,1.0,577.5,527.61875,148.625,87.86874999999998,0.0,3023211.645000004,5000.0,0.0,1.1998152359295053,0.0
2024-10-31 22:45:00,446.295,412.25,448.2,9.1305812,3.55,1.0,146.84500000000003,0.0,0.0,0.0,500.0,0.0,0.0,528.0625,148.75,1.0,577.5,528.0625,148.75,115.8125,0.0,3023304.295000004,5000.0,0.0,1.2809278350515463,0.0
2024-10-31 23:00:00,437.95,377.75,438.175,8.1809104,3.55,1.0,148.65,0.0,0.0,0.0,500.0,0.0,0.0,528.50625,148.875,1.0,577.5,528.50625,148.875,150.75625000000002,0.0,3023424.9,5000.0,0.0,1.3990900066181338,0.0
2024-10-31 23:15:00,438.355,430.0,458.025,8.1809104,3.55,1.0,129.33000000000004,0.0,0.0,0.0,500.0,0.0,0.0,528.95,149.0,1.0,577.5,528.95,149.0,98.95,0.0,3023504.0600000042,5000.0,0.0,1.2301162790697675,0.0
2024-10-31 23:30:00,420.626,481.25,478.0,8.1809104,3.55,1.0,91.75099999999998,0.0,0.0,0.0,500.0,0.0,0.0,529.39375,149.125,1.0,577.5,529.39375,149.125,48.143749999999955,0.0,3023542.5750000044,5000.0,0.0,1.100038961038961,0.0
2024-10-31 23:45:00,376.086,440.5,448.0,8.1809104,3.55,1.0,77.33600000000001,0.0,0.0,0.0,500.0,0.0,0.0,529.8375,149.25,1.0,577.5,529.8375,149.25,89.33749999999998,0.0,3023614.0450000046,5000.0,0.0,1.2028093076049944,0.0
2024-11-01 00:00:00,381.904,431.5,448.0,8.3947435,3.35,1.0,394.6840386376589,311.4050386376589,0.0,0.0,500.0,0.0,0.0,500.40625,149.375,1.0,577.5,500.40625,149.375,68.90625,0.0,3023669.1700000046,5000.0,0.0,1.1596900347624566,0.0
2024-11-01 00:15:00,386.764,354.5,438.1,8.3947435,3.35,1.0,98.16399999999999,0.0,0.0,0.0,500.0,0.0,0.0,500.825,149.5,1.0,577.5,500.825,149.5,146.325,0.0,3023786.2300000046,5000.0,0.0,1.4127644569816642,0.0
2024-11-01 00:30:00,395.794,366.5,458.175,8.3947435,3.35,1.0,87.24399999999997,0.0,0.0,0.0,500.0,0.0,0.0,501.24375000000003,149.625,1.0,577.5,501.24375000000003,149.625,134.74375000000003,0.0,3023894.0250000046,5000.0,0.0,1.367650068212824,0.0
2024-11-01 00:45:00,334.216,439.25,448.175,8.3947435,3.35,1.0,35.791,0.0,0.0,0.0,500.0,0.0,0.0,501.6625,149.75,1.0,577.5,501.6625,149.75,62.41250000000002,0.0,3023943.9550000047,5000.0,0.0,1.1420887877063177,0.0
2024-11-01 01:00:00,327.208,405.0,448.175,7.5953339,3.35,1.0,394.6840386376589,0.0,365.77603863765887,0.0,847.4872367057759,0.0,0.0,502.08125,149.875,1.0,577.5,502.08125,149.875,97.08125000000001,0.0,3024021.620000005,5000.0,0.0,1.2397067901234569,0.0
2024-11-01 01:15:00,320.807,319.25,448.15,7.5953339,3.35,1.0,394.6840386376589,0.0,372.02703863765885,0.0,1200.9129234115517,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,183.25,0.0,3024168.220000005,5000.0,0.0,1.5740015661707125,0.0
2024-11-01 01:30:00,295.78,368.0,458.175,7.5953339,3.35,1.0,394.6840386376589,0.0,407.0790386376589,0.0,1587.6380101173277,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,134.5,0.0,3024275.820000005,5000.0,0.0,1.3654891304347827,0.0
2024-11-01 01:45:00,335.105,432.0,448.175,7.5953339,3.35,1.0,394.6840386376589,0.0,357.7540386376589,0.0,1927.5043468231036,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,70.5,0.0,3024332.220000005,5000.0,0.0,1.1631944444444444,0.0
2024-11-01 02:00:00,325.543,427.5,458.175,7.437903,3.35,1.0,394.6840386376589,0.0,377.3160386376589,0.0,2285.9545835288795,325.543,0.0,502.5,150.0,1.0,577.5,502.5,150.0,75.0,0.0,3024392.220000005,5000.0,0.0,1.1754385964912282,0.0
2024-11-01 02:15:00,396.819,384.75,438.175,7.437903,3.35,1.0,394.6840386376589,0.0,286.0400386376589,0.0,2557.6926202346554,396.819,0.0,502.5,150.0,1.0,577.5,502.5,150.0,117.75,0.0,3024486.420000005,5000.0,0.0,1.3060428849902534,0.0
