DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-11-01 02:30:00,421.631,424.25,458.175,7.437903,3.35,1.0,394.6840386376589,0.0,281.2280386376589,0.0,2824.8592569404314,421.631,0.0,502.5,150.0,1.0,577.5,502.5,150.0,78.25,0.0,3024549.020000005,5000.0,0.0,1.1844431349440188,0.0
2024-11-01 02:45:00,375.067,459.5,428.175,7.437903,3.35,1.0,394.6840386376589,0.0,297.7920386376589,0.0,3107.7616936462073,375.067,0.0,502.5,150.0,1.0,577.5,502.5,150.0,43.0,0.0,3024583.420000005,5000.0,0.0,1.0935799782372144,0.0
2024-11-01 03:00:00,372.972,483.0,458.15,7.1437806,3.35,1.0,394.6840386376589,0.0,329.8620386376589,0.0,3421.130630351983,372.972,0.0,502.5,150.0,1.0,577.5,502.5,150.0,19.5,0.0,3024599.020000005,5000.0,0.0,1.0403726708074534,0.0
2024-11-01 03:15:00,448.314,508.0,438.075,7.1437806,3.35,1.0,394.6840386376589,0.0,234.44503863765885,0.0,3643.853417057759,438.075,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,5.5,3024593.520000005,5000.0,0.0,0.9891732283464567,0.010826771653543307
2024-11-01 03:30:00,482.167,537.75,458.0,7.1437806,3.35,1.0,394.6840386376589,0.0,220.5170386376589,0.0,3853.344603763535,458.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,35.25,3024558.270000005,5000.0,0.0,0.9344490934449093,0.06555090655509066
2024-11-01 03:45:00,456.396,555.75,458.0,7.1437806,3.35,1.0,394.6840386376589,0.0,246.28803863765887,0.0,4087.3182404693107,456.396,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,53.25,3024505.020000005,5000.0,0.0,0.9041835357624831,0.09581646423751687
2024-11-01 04:00:00,393.33,584.25,448.0,7.07025,3.35,1.0,394.6840386376589,0.0,299.3540386376589,0.0,4371.704577175086,393.33,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,81.75,3024423.270000005,5000.0,0.0,0.8600770218228498,0.1399229781771502
2024-11-01 04:15:00,394.849,470.25,448.125,7.07025,3.35,1.0,394.6840386376589,0.0,297.9600386376589,0.0,4654.766613880863,394.849,0.0,502.5,150.0,1.0,577.5,502.5,150.0,32.25,0.0,3024449.070000005,5000.0,0.0,1.0685805422647527,0.0
2024-11-01 04:30:00,371.971,541.5,458.15,7.07025,3.35,1.0,394.6840386376589,0.0,330.86303863765886,0.0,4969.086500586639,371.971,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,39.0,3024410.070000005,5000.0,0.0,0.9279778393351801,0.07202216066481995
2024-11-01 04:45:00,334.597,516.25,438.175,7.07025,3.35,1.0,394.6840386376589,0.0,348.2620386376589,0.0,5299.935437292415,334.597,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,13.75,3024396.320000005,5000.0,0.0,0.9733656174334141,0.026634382566585957
2024-11-01 05:00:00,353.743,546.75,448.15,7.5972193,3.35,1.0,394.6840386376589,0.0,339.09103863765887,0.0,5622.071923998191,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,44.25,3024352.070000005,5000.0,0.0,0.9190672153635117,0.08093278463648834
2024-11-01 05:15:00,349.119,578.25,468.175,7.5972193,3.35,1.0,394.6840386376589,0.0,363.74003863765887,0.0,5967.624960703967,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,75.75,3024276.320000005,5000.0,0.0,0.8690012970168612,0.1309987029831388
2024-11-01 05:30:00,361.593,607.0,478.175,7.5972193,3.35,1.0,394.6840386376589,0.0,361.2660386376589,0.0,6310.827697409743,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,104.5,3024171.820000005,5000.0,0.0,0.8278418451400329,0.17215815485996705
2024-11-01 05:45:00,359.684,693.0,458.15,7.5972193,3.35,1.0,394.6840386376589,0.0,343.15003863765884,0.0,6636.820234115519,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,190.5,3023981.320000005,5000.0,0.0,0.7251082251082251,0.2748917748917749
2024-11-01 06:00:00,397.473,742.75,498.175,8.559716,3.35,1.0,0.0,394.6840386376589,0.0,467.3495143554304,6169.470719760089,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,240.25,3023741.070000005,5000.0,0.0,0.6765398855604173,0.3234601144395826
2024-11-01 06:15:00,437.604,755.75,478.175,8.559716,3.35,1.0,0.0,394.6840386376589,0.0,530.6453038291146,5638.8254159309745,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,253.25,3023487.820000005,5000.0,0.0,0.6649024148197155,0.3350975851802845
2024-11-01 06:30:00,429.989,828.5,478.15,8.559716,3.35,1.0,0.0,0.0,0.0,107.19894736842106,5531.626468562554,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,326.0,3023161.820000005,5000.0,0.0,0.6065178032589016,0.39348219674109836
2024-11-01 06:45:00,467.412,777.0,538.175,8.559716,3.35,1.0,0.0,145.78948195743297,0.0,236.8699810078242,5294.75648755473,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,274.5,3022887.320000005,5000.0,0.0,0.6467181467181468,0.3532818532818533
2024-11-01 07:00:00,476.67,788.75,518.175,8.6247623,3.35,1.0,0.0,394.6840386376589,0.0,529.6621459343779,4765.094341620352,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,286.25,3022601.070000005,5000.0,0.0,0.6370839936608558,0.3629160063391442
2024-11-01 07:15:00,467.838,763.25,558.15,8.6247623,3.35,1.0,0.0,394.6840386376589,0.0,478.28635646069364,4286.8079851596585,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,260.75,3022340.320000005,5000.0,0.0,0.6583688175565018,0.3416311824434982
2024-11-01 07:30:00,481.616,754.0,538.175,8.6247623,3.35,1.0,0.0,394.6840386376589,0.0,513.8158301449041,3772.9921550147546,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,251.5,3022088.820000005,5000.0,0.0,0.666445623342175,0.33355437665782495
2024-11-01 07:45:00,488.222,726.0,558.175,8.6247623,3.35,1.0,0.0,394.6840386376589,0.0,499.7168827764831,3273.2752722382716,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,223.5,3021865.320000005,5000.0,0.0,0.6921487603305785,0.30785123966942146
2024-11-01 08:00:00,550.693,739.0,598.05,8.1241886,3.35,1.0,102.64300000000003,0.0,0.0,0.0,3273.2752722382716,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,236.5,3021628.820000005,5000.0,0.0,0.6799729364005412,0.3200270635994587
2024-11-01 08:15:00,498.437,760.25,548.0,8.1241886,3.35,1.0,100.43700000000001,0.0,0.0,0.0,3273.2752722382716,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,257.75,3021371.070000005,5000.0,0.0,0.6609667872410391,0.33903321275896087
2024-11-01 08:30:00,529.815,740.25,568.0,8.1241886,3.35,1.0,111.81500000000005,0.0,0.0,0.0,3273.2752722382716,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,237.75,3021133.320000005,5000.0,0.0,0.6788247213779128,0.3211752786220871
2024-11-01 08:45:00,475.237,724.75,548.0,8.1241886,3.35,1.0,77.23700000000002,0.0,0.0,0.0,3273.2752722382716,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,222.25,3020911.070000005,5000.0,0.0,0.6933425319075543,0.30665746809244565
2024-11-01 09:00:00,508.006,633.0,548.125,6.6036135,3.35,1.0,394.6840386376589,0.0,284.8030386376589,0.0,3543.8381589440473,508.006,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,130.5,3020780.570000005,5000.0,0.0,0.7938388625592417,0.20616113744075829
2024-11-01 09:15:00,485.798,612.5,538.175,6.6036135,3.35,1.0,394.6840386376589,0.0,297.06103863765884,0.0,3826.0461456498233,485.798,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,110.0,3020670.570000005,5000.0,0.0,0.8204081632653061,0.17959183673469387
2024-11-01 09:30:00,518.792,673.75,578.2,6.6036135,3.35,1.0,394.6840386376589,0.0,304.0920386376589,0.0,4114.933582355599,518.792,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,171.25,3020499.320000005,5000.0,0.0,0.7458256029684601,0.2541743970315399
2024-11-01 09:45:00,461.59,575.5,538.175,6.6036135,3.35,1.0,394.6840386376589,0.0,321.26903863765887,0.0,4420.1391690613755,461.59,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,73.0,3020426.320000005,5000.0,0.0,0.8731537793223284,0.1268462206776716
2024-11-01 10:00:00,452.886,632.0,558.15,3.7283785,3.35,1.0,394.6840386376589,0.0,349.94803863765884,0.0,4752.589805767151,452.886,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,129.5,3020296.820000005,5000.0,0.0,0.7950949367088608,0.20490506329113925
2024-11-01 10:15:00,477.253,605.0,518.2,3.7283785,3.35,1.0,394.6840386376589,0.0,285.63103863765895,0.0,5023.939292472927,477.253,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,102.5,3020194.320000005,5000.0,0.0,0.8305785123966942,0.16942148760330578
2024-11-01 10:30:00,466.304,522.0,518.175,3.7283785,3.35,1.0,394.6840386376589,0.0,296.55503863765887,0.0,5305.666579178704,466.304,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,19.5,3020174.820000005,5000.0,0.0,0.9626436781609196,0.03735632183908046
2024-11-01 10:45:00,509.392,532.75,468.2,3.7283785,3.35,1.0,394.6840386376589,0.0,203.49203863765888,0.0,5498.98401588448,468.2,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,30.25,3020144.570000005,5000.0,0.0,0.9432191459408729,0.05678085405912717
2024-11-01 11:00:00,481.475,509.5,448.175,3.2881376,3.35,1.0,394.6840386376589,0.0,211.38403863765888,0.0,5699.798852590256,448.175,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,7.0,3020137.570000005,5000.0,0.0,0.9862610402355251,0.013738959764474975
2024-11-01 11:15:00,478.82,526.0,438.2,3.2881376,3.35,1.0,394.6840386376589,0.0,204.06403863765888,0.0,5893.6596892960315,438.2,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,23.5,3020114.070000005,5000.0,0.0,0.9553231939163498,0.04467680608365019
2024-11-01 11:30:00,498.128,522.75,508.175,3.2881376,3.35,1.0,394.6840386376589,0.0,254.7310386376589,0.0,6135.654176001807,498.128,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,20.25,3020093.820000005,5000.0,0.0,0.9612625538020086,0.03873744619799139
2024-11-01 11:45:00,514.597,517.25,488.2,3.2881376,3.35,1.0,394.6840386376589,0.0,218.2870386376589,0.0,6343.026862707583,488.2,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,14.75,3020079.070000005,5000.0,0.0,0.97148380860319,0.028516191396810053
2024-11-01 12:00:00,517.776,517.5,478.175,2.8101887,3.35,1.0,394.6840386376589,0.0,205.08303863765894,0.0,6537.855749413359,478.175,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,15.0,3020064.070000005,5000.0,0.0,0.9710144927536232,0.028985507246376812
2024-11-01 12:15:00,488.922,490.0,438.175,2.8101887,3.35,1.0,394.6840386376589,0.0,193.93703863765887,0.0,6722.095936119135,438.175,0.0,502.5,150.0,1.0,577.5,502.5,150.0,12.5,0.0,3020074.070000005,5000.0,0.0,1.0255102040816326,0.0
2024-11-01 12:30:00,451.402,507.5,418.2,2.8101887,3.35,1.0,394.6840386376589,0.0,211.4820386376589,0.0,6923.003872824911,418.2,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,5.0,3020069.070000005,5000.0,0.0,0.9901477832512315,0.009852216748768473
2024-11-01 12:45:00,498.011,487.0,418.175,2.8101887,3.35,1.0,394.6840386376589,0.0,164.84803863765887,0.0,7079.609509530687,418.175,0.0,502.5,150.0,1.0,577.5,502.5,150.0,15.5,0.0,3020081.470000005,5000.0,0.0,1.0318275154004106,0.0
2024-11-01 13:00:00,499.81,462.0,418.05,2.7498559,3.35,1.0,394.6840386376589,0.0,162.9240386376589,0.0,7234.387346236464,418.05,0.0,502.5,150.0,1.0,577.5,502.5,150.0,40.5,0.0,3020113.870000005,5000.0,0.0,1.0876623376623376,0.0
2024-11-01 13:15:00,581.884,451.5,458.0,2.7498559,3.35,1.0,394.6840386376589,0.0,120.80003863765887,0.0,7349.147382942239,458.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,51.0,0.0,3020154.6700000046,5000.0,0.0,1.1129568106312293,0.0
2024-11-01 13:30:00,572.439,437.0,478.025,2.7498559,3.35,1.0,394.6840386376589,0.0,150.2700386376589,0.0,7491.903919648015,478.025,0.0,502.5,150.0,1.0,577.5,502.5,150.0,65.5,0.0,3020207.0700000045,5000.0,0.0,1.1498855835240274,0.0
2024-11-01 13:45:00,539.846,470.5,458.0,2.7498559,3.35,1.0,394.6840386376589,0.0,162.83803863765888,0.0,7646.600056353791,458.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,32.0,0.0,3020232.6700000046,5000.0,0.0,1.0680127523910734,0.0
2024-11-01 14:00:00,473.434,434.25,428.125,4.4721688,3.35,1.0,394.6840386376589,0.0,199.37503863765886,0.0,7836.0063430595665,428.125,0.0,502.5,150.0,1.0,577.5,502.5,150.0,68.25,0.0,3020287.2700000047,5000.0,0.0,1.157167530224525,0.0
2024-11-01 14:15:00,465.28,424.5,428.175,4.4721688,3.35,1.0,394.6840386376589,0.0,207.57903863765893,0.0,8033.206429765342,428.175,0.0,502.5,150.0,1.0,577.5,502.5,150.0,78.0,0.0,3020349.6700000046,5000.0,0.0,1.1837455830388692,0.0
2024-11-01 14:30:00,452.483,418.75,418.175,4.4721688,3.35,1.0,394.6840386376589,0.0,210.3760386376589,0.0,8233.063666471118,418.175,0.0,502.5,150.0,1.0,577.5,502.5,150.0,83.75,0.0,3020416.6700000046,5000.0,0.0,1.2,0.0
2024-11-01 14:45:00,439.146,415.75,458.175,4.4721688,3.35,1.0,394.6840386376589,0.0,263.7130386376589,0.0,8483.591053176895,439.146,0.0,502.5,150.0,1.0,577.5,502.5,150.0,86.75,0.0,3020486.0700000045,5000.0,0.0,1.2086590499098016,0.0
2024-11-01 15:00:00,447.9,405.75,448.175,7.44733,3.35,1.0,394.6840386376589,0.0,244.95903863765892,0.0,8716.302139882671,447.9,0.0,502.5,150.0,1.0,577.5,502.5,150.0,96.75,0.0,3020563.4700000044,5000.0,0.0,1.2384473197781884,0.0
2024-11-01 15:15:00,469.931,437.75,468.175,7.44733,3.35,1.0,394.6840386376589,0.0,242.92803863765891,0.0,8947.083776588448,468.175,0.0,502.5,150.0,1.0,577.5,502.5,150.0,64.75,0.0,3020615.270000004,5000.0,0.0,1.1479154768703599,0.0
2024-11-01 15:30:00,467.565,487.5,498.175,7.44733,3.35,1.0,394.6840386376589,0.0,275.2940386376589,0.0,9208.613113294225,467.565,0.0,502.5,150.0,1.0,577.5,502.5,150.0,15.0,0.0,3020627.270000004,5000.0,0.0,1.0307692307692307,0.0
2024-11-01 15:45:00,456.136,493.5,518.175,7.44733,3.35,1.0,394.6840386376589,0.0,306.7230386376588,0.0,9500.0,456.136,0.0,502.5,150.0,1.0,577.5,502.5,150.0,9.0,0.0,3020634.4700000044,5000.0,0.0,1.0182370820668694,0.0
2024-11-01 16:00:00,463.755,504.5,508.175,9.1489035,3.35,1.0,105.57999999999998,0.0,0.0,0.0,9500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,2.0,3020632.4700000044,5000.0,0.0,0.9960356788899901,0.003964321110009911
2024-11-01 16:15:00,471.739,511.25,528.175,9.1489035,3.35,1.0,394.6840386376589,301.12003863765887,0.0,0.0,9500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,8.75,3020623.7200000044,5000.0,0.0,0.9828850855745721,0.017114914425427872
2024-11-01 16:30:00,454.73,427.75,538.15,9.1489035,3.35,1.0,394.6840386376589,328.10403863765885,0.0,0.0,9500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,74.75,0.0,3020683.520000004,5000.0,0.0,1.174751607247224,0.0
2024-11-01 16:45:00,469.25,460.25,538.15,9.1489035,3.35,1.0,81.1,0.0,0.0,0.0,9500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,42.25,0.0,3020717.320000004,5000.0,0.0,1.0917979359043999,0.0
2024-11-01 17:00:00,487.077,510.25,558.15,10.4036372,3.35,1.0,0.0,394.6840386376589,0.0,498.537935408062,9001.462064591939,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,7.75,3020709.570000004,5000.0,0.0,0.984811366976972,0.015188633023027927
2024-11-01 17:15:00,522.229,464.0,627.975,10.4036372,3.35,1.0,0.0,394.6840386376589,0.0,462.0400406712199,8539.422023920719,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,38.5,0.0,3020740.370000004,5000.0,0.0,1.0829741379310345,0.0
2024-11-01 17:30:00,519.201,522.0,637.8,10.4036372,3.35,1.0,0.0,394.6840386376589,0.0,448.51056698700944,8090.91145693371,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,19.5,3020720.870000004,5000.0,0.0,0.9626436781609196,0.03735632183908046
2024-11-01 17:45:00,524.206,476.75,617.75,10.4036372,3.35,1.0,0.0,394.6840386376589,0.0,474.8842511975357,7616.027205736174,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,25.75,0.0,3020741.470000004,5000.0,0.0,1.0540115364446776,0.0
2024-11-01 18:00:00,509.042,542.75,617.75,10.8184252,3.35,1.0,0.0,394.6840386376589,0.0,458.9221459343778,7157.105059801796,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,40.25,3020701.220000004,5000.0,0.0,0.9258406264394289,0.07415937356057116
2024-11-01 18:15:00,514.414,605.5,617.75,10.8184252,3.35,1.0,0.0,394.6840386376589,0.0,464.57688277648305,6692.528177025313,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,103.0,3020598.220000004,5000.0,0.0,0.8298926507018992,0.17010734929810073
2024-11-01 18:30:00,522.732,599.75,627.75,10.8184252,3.35,1.0,0.0,394.6840386376589,0.0,462.80635646069356,6229.7218205646195,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,97.25,3020500.970000004,5000.0,0.0,0.8378491037932472,0.16215089620675283
2024-11-01 18:45:00,511.827,530.75,617.875,10.8184252,3.35,1.0,0.0,394.6840386376589,0.0,461.7221459343778,5767.999674630241,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,28.25,3020472.720000004,5000.0,0.0,0.946773433820066,0.05322656617993406
2024-11-01 19:00:00,519.053,533.75,607.9,10.4903656,3.35,1.0,0.0,394.6840386376589,0.0,479.8284617238515,5288.17121290639,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,31.25,3020441.470000004,5000.0,0.0,0.9414519906323185,0.0585480093676815
2024-11-01 19:15:00,526.564,574.0,637.9,10.4903656,3.35,1.0,0.0,394.6840386376589,0.0,456.1558301449041,4832.015382761486,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,71.5,3020369.970000004,5000.0,0.0,0.8754355400696864,0.12456445993031359
2024-11-01 19:30:00,505.528,531.0,607.9,10.4903656,3.35,1.0,0.0,394.6840386376589,0.0,465.59161961858837,4366.423763142898,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,28.5,3020341.470000004,5000.0,0.0,0.9463276836158192,0.05367231638418079
2024-11-01 19:45:00,478.387,548.25,607.9,10.4903656,3.35,1.0,0.0,394.6840386376589,0.0,437.0221459343778,3929.40161720852,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,45.75,3020295.720000004,5000.0,0.0,0.9165526675786594,0.08344733242134063
2024-11-01 20:00:00,472.213,506.75,617.925,10.2198107,3.35,1.0,0.0,394.6840386376589,0.0,419.9705669870094,3509.4310502215103,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,4.25,3020291.470000004,5000.0,0.0,0.9916132215096202,0.008386778490379871
2024-11-01 20:15:00,481.675,482.5,627.9,10.2198107,3.35,1.0,0.0,394.6840386376589,0.0,419.4305669870094,3090.0004832345007,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,20.0,0.0,3020307.470000004,5000.0,0.0,1.0414507772020725,0.0
2024-11-01 20:30:00,450.371,489.25,617.925,10.2198107,3.35,1.0,0.0,394.6840386376589,0.0,396.97898803964097,2693.0214951948597,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,13.25,0.0,3020318.070000004,5000.0,0.0,1.0270822687787429,0.0
2024-11-01 20:45:00,448.81,500.75,607.925,10.2198107,3.35,1.0,0.0,394.6840386376589,0.0,405.86214593437785,2287.1593492604816,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,1.75,0.0,3020319.470000004,5000.0,0.0,1.0034947578632052,0.0
2024-11-01 21:00:00,453.052,522.5,627.925,9.304449,3.35,1.0,369.81103863765895,394.6840386376589,0.0,0.0,2287.1593492604816,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,20.0,3020299.470000004,5000.0,0.0,0.9617224880382775,0.03827751196172249
2024-11-01 21:15:00,466.541,536.75,597.775,9.304449,3.35,1.0,18.76600000000002,0.0,0.0,0.0,2287.1593492604816,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,34.25,3020265.220000004,5000.0,0.0,0.936190032603633,0.06380996739636702
2024-11-01 21:30:00,470.108,509.25,597.775,9.304449,3.35,1.0,394.6840386376589,372.35103863765886,0.0,0.0,2287.1593492604816,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,6.75,3020258.470000004,5000.0,0.0,0.9867452135493373,0.013254786450662739
2024-11-01 21:45:00,454.45,475.75,507.775,9.304449,3.35,1.0,394.6840386376589,298.0090386376589,0.0,0.0,2287.1593492604816,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,26.75,0.0,3020279.870000004,5000.0,0.0,1.0562270099842355,0.0
2024-11-01 22:00:00,405.888,407.75,467.75,9.1489035,3.35,1.0,394.6840386376589,306.5460386376589,0.0,0.0,2287.1593492604816,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,94.75,0.0,3020355.6700000037,5000.0,0.0,1.2323727774371551,0.0
2024-11-01 22:15:00,437.342,422.25,457.8,9.1489035,3.35,1.0,129.54199999999997,0.0,0.0,0.0,2287.1593492604816,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,80.25,0.0,3020419.870000004,5000.0,0.0,1.1900532859680284,0.0
2024-11-01 22:30:00,429.904,399.0,447.925,9.1489035,3.35,1.0,131.97899999999998,0.0,0.0,0.0,2287.1593492604816,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,103.5,0.0,3020502.6700000037,5000.0,0.0,1.2593984962406015,0.0
2024-11-01 22:45:00,444.19,387.5,477.925,9.1489035,3.35,1.0,394.6840386376589,278.4190386376589,0.0,0.0,2287.1593492604816,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,115.0,0.0,3020594.6700000037,5000.0,0.0,1.2967741935483872,0.0
2024-11-01 23:00:00,419.923,388.75,457.925,8.6690692,3.35,1.0,111.99799999999999,0.0,0.0,0.0,2287.1593492604816,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,113.75,0.0,3020685.6700000037,5000.0,0.0,1.292604501607717,0.0
2024-11-01 23:15:00,429.743,347.75,467.925,8.6690692,3.35,1.0,111.81799999999998,0.0,0.0,0.0,2287.1593492604816,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,154.75,0.0,3020809.4700000035,5000.0,0.0,1.445003594536305,0.0
2024-11-01 23:30:00,446.569,434.5,457.925,8.6690692,3.35,1.0,138.644,0.0,0.0,0.0,2287.1593492604816,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,68.0,0.0,3020863.8700000034,5000.0,0.0,1.1565017261219792,0.0
2024-11-01 23:45:00,401.386,396.25,457.925,8.6690692,3.35,1.0,93.46100000000001,0.0,0.0,0.0,2287.1593492604816,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,106.25,0.0,3020948.8700000034,5000.0,0.0,1.2681388012618298,0.0
2024-11-02 00:00:00,421.38,406.5,457.925,8.7793651,3.35,1.0,113.45499999999998,0.0,0.0,0.0,2287.1593492604816,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,96.0,0.0,3021025.670000003,5000.0,0.0,1.2361623616236161,0.0
2024-11-02 00:15:00,423.968,407.0,467.925,8.7793651,3.35,1.0,106.043,0.0,0.0,0.0,2287.1593492604816,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,95.5,0.0,3021102.070000003,5000.0,0.0,1.2346437346437347,0.0
2024-11-02 00:30:00,386.874,384.0,457.925,8.7793651,3.35,1.0,78.94900000000001,0.0,0.0,0.0,2287.1593492604816,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,118.5,0.0,3021196.870000003,5000.0,0.0,1.30859375,0.0
2024-11-02 00:45:00,352.906,377.5,457.95,8.7793651,3.35,1.0,44.95600000000002,0.0,0.0,0.0,2287.1593492604816,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,125.0,0.0,3021296.870000003,5000.0,0.0,1.3311258278145695,0.0
2024-11-02 01:00:00,335.717,434.5,467.925,8.3938008,3.35,1.0,394.6840386376589,0.0,376.8920386376589,0.0,2645.2067859662575,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,68.0,0.0,3021351.270000003,5000.0,0.0,1.1565017261219792,0.0
2024-11-02 01:15:00,314.972,397.25,467.9,8.3938008,3.35,1.0,394.6840386376589,0.0,397.6120386376589,0.0,3022.9382226720336,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,105.25,0.0,3021435.470000003,5000.0,0.0,1.264946507237256,0.0
2024-11-02 01:30:00,310.857,391.75,458.025,8.3938008,3.35,1.0,394.6840386376589,0.0,391.85203863765884,0.0,3395.1976593778095,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,110.75,0.0,3021524.070000003,5000.0,0.0,1.282705807275048,0.0
2024-11-02 01:45:00,337.886,353.5,458.025,8.3938008,3.35,1.0,394.6840386376589,0.0,364.82303863765884,0.0,3741.7795460835855,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,149.0,0.0,3021643.2700000033,5000.0,0.0,1.4214992927864214,0.0
2024-11-02 02:00:00,383.729,435.25,458.025,8.3843738,3.35,1.0,394.6840386376589,0.0,318.9800386376589,0.0,4044.8105827893614,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,67.25,0.0,3021697.070000003,5000.0,0.0,1.154508902929351,0.0
2024-11-02 02:15:00,398.001,471.75,448.125,8.3843738,3.35,1.0,394.6840386376589,0.0,294.8080386376589,0.0,4324.878219495137,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,30.75,0.0,3021721.670000003,5000.0,0.0,1.0651828298887123,0.0
2024-11-02 02:30:00,430.593,453.75,458.175,8.3843738,3.35,1.0,394.6840386376589,0.0,272.2660386376589,0.0,4583.530956200913,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,48.75,0.0,3021760.670000003,5000.0,0.0,1.1074380165289257,0.0
2024-11-02 02:45:00,388.815,475.25,468.175,8.3843738,3.35,1.0,394.6840386376589,0.0,324.0440386376589,0.0,4891.372792906689,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,27.25,0.0,3021782.470000003,5000.0,0.0,1.0573382430299842,0.0
2024-11-02 03:00:00,377.042,519.5,478.175,8.2062035,3.35,1.0,394.6840386376589,0.0,345.8170386376589,0.0,5219.898979612465,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,17.0,3021765.470000003,5000.0,0.0,0.9672762271414822,0.032723772858517804
2024-11-02 03:15:00,435.298,532.25,468.2,8.2062035,3.35,1.0,394.6840386376589,0.0,277.5860386376589,0.0,5483.605716318241,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,29.75,3021735.720000003,5000.0,0.0,0.9441052137153593,0.055894786284640674
2024-11-02 03:30:00,491.071,521.5,458.175,8.2062035,3.35,1.0,394.6840386376589,0.0,211.78803863765887,0.0,5684.8043530240175,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,19.0,3021716.720000003,5000.0,0.0,0.9635666347075743,0.0364333652924257
2024-11-02 03:45:00,435.085,439.5,458.175,8.2062035,3.35,1.0,394.6840386376589,0.0,267.7740386376589,0.0,5939.189689729794,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,63.0,0.0,3021767.120000003,5000.0,0.0,1.1433447098976108,0.0
2024-11-02 04:00:00,383.217,477.0,438.175,8.3815457,3.35,1.0,394.6840386376589,0.0,299.6420386376589,0.0,6223.84962643557,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,25.5,0.0,3021787.520000003,5000.0,0.0,1.0534591194968554,0.0
2024-11-02 04:15:00,356.941,418.0,458.175,8.3815457,3.35,1.0,394.6840386376589,0.0,345.9180386376589,0.0,6552.471763141346,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,84.5,0.0,3021855.120000003,5000.0,0.0,1.2021531100478469,0.0
2024-11-02 04:30:00,341.009,450.5,458.175,8.3815457,3.35,1.0,394.6840386376589,0.0,361.8500386376589,0.0,6896.229299847122,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,52.0,0.0,3021896.720000003,5000.0,0.0,1.1154273029966704,0.0
2024-11-02 04:45:00,327.661,476.0,468.175,8.3815457,3.35,1.0,394.6840386376589,0.0,385.1980386376589,0.0,7262.167436552898,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,26.5,0.0,3021917.920000003,5000.0,0.0,1.055672268907563,0.0
2024-11-02 05:00:00,329.705,501.25,468.175,8.3881446,3.35,1.0,394.6840386376589,0.0,383.1540386376589,0.0,7626.163773258674,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,1.25,0.0,3021918.920000003,5000.0,0.0,1.0024937655860349,0.0
2024-11-02 05:15:00,325.175,512.75,438.175,8.3881446,3.35,1.0,394.6840386376589,0.0,357.6840386376589,0.0,7965.96360996445,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,10.25,3021908.670000003,5000.0,0.0,0.9800097513408094,0.019990248659190638
2024-11-02 05:30:00,341.044,590.25,458.175,8.3881446,3.35,1.0,394.6840386376589,0.0,361.8150386376589,0.0,8309.687896670226,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,87.75,3021820.920000003,5000.0,0.0,0.8513341804320204,0.14866581956797967
2024-11-02 05:45:00,325.453,630.5,458.175,8.3881446,3.35,1.0,394.6840386376589,0.0,377.4060386376589,0.0,8668.223633376003,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,128.0,3021692.920000003,5000.0,0.0,0.7969865186360032,0.20301348136399683
2024-11-02 06:00:00,359.102,651.25,458.1,9.1357057,3.35,1.0,51.00199999999995,0.0,0.0,0.0,8668.223633376003,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,148.75,3021544.170000003,5000.0,0.0,0.7715930902111324,0.22840690978886757
2024-11-02 06:15:00,353.684,681.0,458.0,9.1357057,3.35,1.0,45.684000000000026,0.0,0.0,0.0,8668.223633376003,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,178.5,3021365.670000003,5000.0,0.0,0.737885462555066,0.2621145374449339
2024-11-02 06:30:00,369.696,714.25,448.025,9.1357057,3.35,1.0,71.67100000000005,0.0,0.0,0.0,8668.223633376003,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,211.75,3021153.920000003,5000.0,0.0,0.7035351767588379,0.2964648232411621
2024-11-02 06:45:00,395.647,650.75,468.025,9.1357057,3.35,1.0,77.62200000000001,0.0,0.0,0.0,8668.223633376003,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,148.25,3021005.670000003,5000.0,0.0,0.7721859393008068,0.22781406069919324
2024-11-02 07:00:00,378.022,654.0,458.1,9.408146,3.35,1.0,0.0,394.6840386376589,0.0,489.05898803964095,8179.164645336362,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,151.5,3020854.170000003,5000.0,0.0,0.768348623853211,0.231651376146789
2024-11-02 07:15:00,376.891,619.5,448.15,9.408146,3.35,1.0,0.0,394.6840386376589,0.0,498.34214593437787,7680.822499401984,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,117.0,3020737.170000003,5000.0,0.0,0.8111380145278451,0.18886198547215496
2024-11-02 07:30:00,354.71,643.75,448.175,9.408146,3.35,1.0,0.0,394.6840386376589,0.0,474.9674090922725,7205.855090309711,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,141.25,3020595.920000003,5000.0,0.0,0.7805825242718447,0.21941747572815534
2024-11-02 07:45:00,397.095,637.25,488.175,9.408146,3.35,1.0,0.0,394.6840386376589,0.0,477.477935408062,6728.377154901649,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,134.75,3020461.170000003,5000.0,0.0,0.7885445272655943,0.21145547273440565
2024-11-02 08:00:00,427.653,691.0,468.175,9.4015471,3.35,1.0,0.0,206.18784644670302,0.0,332.2798383649506,6396.097316536699,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,188.5,3020272.670000003,5000.0,0.0,0.7272069464544139,0.2727930535455861
2024-11-02 08:15:00,413.458,746.5,478.2,9.4015471,3.35,1.0,0.0,0.0,0.0,89.74526315789478,6306.352053378804,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,244.0,3020028.670000003,5000.0,0.0,0.6731413261888815,0.32685867381111855
2024-11-02 08:30:00,438.219,642.0,458.175,9.4015471,3.35,1.0,0.0,394.6840386376589,0.0,552.3453038291146,5754.00674954969,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,139.5,3019889.170000003,5000.0,0.0,0.7827102803738317,0.21728971962616822
2024-11-02 08:45:00,408.877,639.5,438.175,9.4015471,3.35,1.0,0.0,0.0,0.0,127.05473684210527,5626.952012707585,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,137.0,3019752.170000003,5000.0,0.0,0.7857701329163409,0.2142298670836591
2024-11-02 09:00:00,433.975,648.75,448.175,9.0188109,3.35,1.0,394.6840386376589,258.8840386376589,0.0,0.0,5626.952012707585,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,146.25,3019605.920000003,5000.0,0.0,0.7745664739884393,0.2254335260115607
2024-11-02 09:15:00,435.303,568.0,438.175,9.0188109,3.35,1.0,147.128,0.0,0.0,0.0,5626.952012707585,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,65.5,3019540.420000003,5000.0,0.0,0.8846830985915493,0.1153169014084507
2024-11-02 09:30:00,433.184,549.75,438.175,9.0188109,3.35,1.0,394.6840386376589,249.67503863765887,0.0,0.0,5626.952012707585,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,47.25,3019493.170000003,5000.0,0.0,0.9140518417462483,0.08594815825375171
2024-11-02 09:45:00,387.541,567.0,448.175,9.0188109,3.35,1.0,89.36599999999999,0.0,0.0,0.0,5626.952012707585,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,64.5,3019428.670000003,5000.0,0.0,0.8862433862433863,0.11375661375661375
2024-11-02 10:00:00,416.325,451.75,458.2,8.3862592,3.35,1.0,394.6840386376589,0.0,286.5590386376589,0.0,5899.183099413361,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,50.75,0.0,3019469.2700000033,5000.0,0.0,1.1123408965135584,0.0
2024-11-02 10:15:00,402.772,470.25,428.175,8.3862592,3.35,1.0,394.6840386376589,0.0,270.0870386376589,0.0,6155.7657861191365,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,32.25,0.0,3019495.070000003,5000.0,0.0,1.0685805422647527,0.0
2024-11-02 10:30:00,425.88,447.25,448.175,8.3862592,3.35,1.0,394.6840386376589,0.0,266.9790386376589,0.0,6409.395872824913,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,55.25,0.0,3019539.2700000033,5000.0,0.0,1.1235326998323085,0.0
2024-11-02 10:45:00,406.307,503.75,428.175,8.3862592,3.35,1.0,394.6840386376589,0.0,266.5520386376589,0.0,6662.620309530688,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,1.25,3019538.0200000033,5000.0,0.0,0.9975186104218362,0.0024813895781637717
2024-11-02 11:00:00,393.88,459.0,448.175,8.3061297,3.35,1.0,394.6840386376589,0.0,298.9790386376589,0.0,6946.650396236464,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,43.5,0.0,3019572.820000003,5000.0,0.0,1.0947712418300655,0.0
2024-11-02 11:15:00,413.803,425.5,458.2,8.3061297,3.35,1.0,394.6840386376589,0.0,289.0810386376589,0.0,7221.27738294224,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,77.0,0.0,3019634.420000003,5000.0,0.0,1.1809635722679201,0.0
2024-11-02 11:30:00,418.328,441.0,448.175,8.3061297,3.35,1.0,394.6840386376589,0.0,274.5310386376589,0.0,7482.081869648016,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,61.5,0.0,3019683.6200000034,5000.0,0.0,1.1394557823129252,0.0
2024-11-02 11:45:00,422.863,400.75,428.0,8.3061297,3.35,1.0,394.6840386376589,0.0,249.8210386376589,0.0,7719.411856353792,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,101.75,0.0,3019765.0200000033,5000.0,0.0,1.2538989394884592,0.0
2024-11-02 12:00:00,436.663,441.5,448.025,7.9394194,3.35,1.0,394.6840386376589,0.0,256.04603863765885,0.0,7962.655593059568,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,61.0,0.0,3019813.820000003,5000.0,0.0,1.1381653454133636,0.0
2024-11-02 12:15:00,449.831,493.0,448.025,7.9394194,3.35,1.0,394.6840386376589,0.0,242.87803863765885,0.0,8193.389729765344,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,9.5,0.0,3019821.420000003,5000.0,0.0,1.0192697768762677,0.0
2024-11-02 12:30:00,441.183,455.25,448.05,7.9394194,3.35,1.0,394.6840386376589,0.0,251.5510386376589,0.0,8432.36321647112,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,47.25,0.0,3019859.220000003,5000.0,0.0,1.1037891268533773,0.0
2024-11-02 12:45:00,437.76,387.5,448.2,7.9394194,3.35,1.0,394.6840386376589,0.0,255.12403863765888,0.0,8674.731053176896,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,115.0,0.0,3019951.220000003,5000.0,0.0,1.2967741935483872,0.0
2024-11-02 13:00:00,441.382,484.5,448.175,8.2062035,3.35,1.0,394.6840386376589,0.0,251.4770386376589,0.0,8913.634239882673,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,18.0,0.0,3019965.620000003,5000.0,0.0,1.0371517027863777,0.0
2024-11-02 13:15:00,472.276,385.75,448.2,8.2062035,3.35,1.0,394.6840386376589,0.0,220.60803863765886,0.0,9123.211876588448,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,116.75,0.0,3020059.020000003,5000.0,0.0,1.3026571613739468,0.0
2024-11-02 13:30:00,495.07,433.75,428.175,8.2062035,3.35,1.0,394.6840386376589,0.0,177.7890386376589,0.0,9292.111463294224,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,68.75,0.0,3020114.020000003,5000.0,0.0,1.15850144092219,0.0
2024-11-02 13:45:00,474.054,448.0,448.2,8.2062035,3.35,1.0,394.6840386376589,0.0,218.8300386376589,0.0,9500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,54.5,0.0,3020157.620000003,5000.0,0.0,1.1216517857142858,0.0
2024-11-02 14:00:00,451.269,383.25,428.2,9.0810291,3.35,1.0,173.06900000000002,0.0,0.0,0.0,9500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,119.25,0.0,3020253.020000003,5000.0,0.0,1.3111545988258317,0.0
2024-11-02 14:15:00,441.516,448.5,448.175,9.0810291,3.35,1.0,394.6840386376589,251.34303863765888,0.0,0.0,9500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,54.0,0.0,3020296.220000003,5000.0,0.0,1.120401337792642,0.0
2024-11-02 14:30:00,408.59,472.25,418.2,9.0810291,3.35,1.0,140.39,0.0,0.0,0.0,9500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,30.25,0.0,3020320.420000003,5000.0,0.0,1.0640550555849655,0.0
2024-11-02 14:45:00,411.985,392.25,448.2,9.0810291,3.35,1.0,113.78500000000003,0.0,0.0,0.0,9500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,110.25,0.0,3020408.6200000034,5000.0,0.0,1.2810707456978967,0.0
2024-11-02 15:00:00,401.191,460.0,418.2,10.5902918,3.35,1.0,292.52681139083495,394.6840386376589,0.0,247.52444973349884,9252.475550266501,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,42.5,0.0,3020442.6200000034,5000.0,0.0,1.0923913043478262,0.0
2024-11-02 15:15:00,423.635,442.75,488.2,10.5902918,3.35,1.0,394.6840386376589,394.6840386376589,0.0,89.93157894736842,9162.543971319134,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,59.75,0.0,3020490.420000003,5000.0,0.0,1.134952004517222,0.0
2024-11-02 15:30:00,416.939,469.25,508.2,10.5902918,3.35,1.0,394.6840386376589,394.6840386376589,0.0,61.83052631578951,9100.713445003345,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,33.25,0.0,3020517.0200000033,5000.0,0.0,1.0708577517314863,0.0
2024-11-02 15:45:00,444.732,415.5,528.175,10.5902918,3.35,1.0,0.0,0.0,0.0,70.06000000000007,9030.653445003345,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,87.0,0.0,3020586.6200000034,5000.0,0.0,1.2093862815884477,0.0
2024-11-02 16:00:00,434.559,407.75,538.175,12.085414,3.35,1.0,0.0,394.6840386376589,0.0,464.28214593437787,8566.371299068967,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,94.75,0.0,3020662.420000003,5000.0,0.0,1.2323727774371551,0.0
2024-11-02 16:15:00,441.684,435.25,588.2,12.085414,3.35,1.0,0.0,394.6840386376589,0.0,419.12425119753567,8147.247047871432,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,67.25,0.0,3020716.220000003,5000.0,0.0,1.154508902929351,0.0
2024-11-02 16:30:00,476.234,474.75,618.175,12.085414,3.35,1.0,0.0,394.6840386376589,0.0,423.94004067121995,7723.307007200212,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,27.75,0.0,3020738.420000003,5000.0,0.0,1.0584518167456556,0.0
2024-11-02 16:45:00,451.027,500.75,638.175,12.085414,3.35,1.0,0.0,394.6840386376589,0.0,376.35372488174625,7346.953282318465,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,1.75,0.0,3020739.820000003,5000.0,0.0,1.0034947578632052,0.0
2024-11-02 17:00:00,474.617,498.75,618.05,13.4815527,3.35,1.0,0.0,394.6840386376589,0.0,422.3695143554305,6924.583767963035,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,3.75,0.0,3020742.820000003,5000.0,0.0,1.0075187969924813,0.0
2024-11-02 17:15:00,464.766,570.0,618.0,13.4815527,3.35,1.0,0.0,394.6840386376589,0.0,412.0526722501673,6512.531095712868,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,67.5,3020675.320000003,5000.0,0.0,0.881578947368421,0.11842105263157894
2024-11-02 17:30:00,465.191,539.75,618.0,13.4815527,3.35,1.0,0.0,394.6840386376589,0.0,412.5000406712199,6100.031055041648,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,37.25,3020638.070000003,5000.0,0.0,0.9309865678554886,0.06901343214451135
2024-11-02 17:45:00,479.819,534.5,618.0,13.4815527,3.35,1.0,0.0,394.6840386376589,0.0,427.89793540806204,5672.133119633586,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,32.0,3020606.070000003,5000.0,0.0,0.9401309635173059,0.05986903648269411
2024-11-02 18:00:00,476.667,560.25,608.05,13.6578376,3.35,1.0,0.0,394.6840386376589,0.0,435.05372488174623,5237.07939475184,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,57.75,3020548.320000003,5000.0,0.0,0.8969210174029452,0.10307898259705489
2024-11-02 18:15:00,465.904,531.75,608.175,13.6578376,3.35,1.0,0.0,394.6840386376589,0.0,423.5926722501673,4813.486722501672,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,29.25,3020519.070000003,5000.0,0.0,0.9449929478138223,0.05500705218617771
2024-11-02 18:30:00,482.568,456.5,618.15,13.6578376,3.35,1.0,0.0,394.6840386376589,0.0,430.6337248817462,4382.852997619926,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,46.0,0.0,3020555.870000003,5000.0,0.0,1.1007667031763417,0.0
2024-11-02 18:45:00,508.609,481.0,618.025,13.6578376,3.35,1.0,0.0,394.6840386376589,0.0,458.17688277648307,3924.6761148434434,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,21.5,0.0,3020573.070000003,5000.0,0.0,1.0446985446985446,0.0
2024-11-02 19:00:00,490.565,482.25,627.925,12.5718472,3.35,1.0,0.0,394.6840386376589,0.0,428.7621459343778,3495.9139689090657,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,20.25,0.0,3020589.2700000033,5000.0,0.0,1.04199066874028,0.0
2024-11-02 19:15:00,519.138,538.75,617.9,12.5718472,3.35,1.0,0.0,394.6840386376589,0.0,469.3916196185884,3026.5223492904775,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,36.25,3020553.0200000033,5000.0,0.0,0.9327146171693735,0.06728538283062645
2024-11-02 19:30:00,490.894,551.5,597.925,12.5718472,3.35,1.0,0.0,394.6840386376589,0.0,460.68740909227256,2565.834940198205,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,49.0,3020504.0200000033,5000.0,0.0,0.9111514052583862,0.08884859474161379
2024-11-02 19:45:00,498.059,579.75,617.9,12.5718472,3.35,1.0,0.0,394.6840386376589,0.0,447.20319856595677,2118.631741632248,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,77.25,3020426.7700000033,5000.0,0.0,0.8667529107373868,0.1332470892626132
2024-11-02 20:00:00,463.402,520.75,597.9,10.7910869,3.35,1.0,0.0,394.6840386376589,0.0,431.77477751332515,1686.856964118923,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,18.25,3020408.5200000033,5000.0,0.0,0.9649543927028325,0.03504560729716755
2024-11-02 20:15:00,467.995,478.5,617.925,10.7910869,3.35,1.0,0.0,394.6840386376589,0.0,415.5305669870094,1271.3263971319136,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,24.0,0.0,3020427.7200000035,5000.0,0.0,1.0501567398119123,0.0
2024-11-02 20:30:00,447.594,527.75,617.925,10.7910869,3.35,1.0,0.0,394.6840386376589,0.0,394.0558301449042,877.2705669870095,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,25.25,3020402.4700000035,5000.0,0.0,0.9521553765987684,0.04784462340123164
2024-11-02 20:45:00,421.648,529.25,607.925,10.7910869,3.35,1.0,0.0,394.6840386376589,0.0,377.27056698700943,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,26.75,3020375.7200000035,5000.0,0.0,0.949456778460085,0.05054322153991497
2024-11-02 21:00:00,441.536,542.75,617.75,10.2575187,3.35,1.0,0.0,26.214,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,40.25,3020335.4700000035,5000.0,0.0,0.9258406264394289,0.07415937356057116
2024-11-02 21:15:00,484.747,576.0,607.775,10.2575187,3.35,1.0,26.972000000000037,0.0,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,73.5,3020261.9700000035,5000.0,0.0,0.8723958333333334,0.12760416666666666
2024-11-02 21:30:00,472.902,497.25,587.75,10.2575187,3.35,1.0,35.15199999999999,0.0,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,5.25,0.0,3020266.1700000037,5000.0,0.0,1.0105580693815988,0.0
2024-11-02 21:45:00,461.584,452.25,497.75,10.2575187,3.35,1.0,113.834,0.0,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,50.25,0.0,3020306.370000004,5000.0,0.0,1.1111111111111112,0.0
2024-11-02 22:00:00,417.409,439.5,437.85,10.0944316,3.35,1.0,129.55899999999997,0.0,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,63.0,0.0,3020356.7700000037,5000.0,0.0,1.1433447098976108,0.0
2024-11-02 22:15:00,453.176,389.75,457.925,10.0944316,3.35,1.0,145.25099999999998,0.0,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,112.75,0.0,3020446.970000004,5000.0,0.0,1.2892880051314946,0.0
2024-11-02 22:30:00,417.723,393.75,427.925,10.0944316,3.35,1.0,139.798,0.0,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,108.75,0.0,3020533.970000004,5000.0,0.0,1.276190476190476,0.0
2024-11-02 22:45:00,465.282,381.75,457.925,10.0944316,3.35,1.0,157.35699999999997,0.0,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,120.75,0.0,3020630.570000004,5000.0,0.0,1.3163064833005893,0.0
2024-11-02 23:00:00,446.721,372.5,447.925,9.4901609,3.35,1.0,148.796,0.0,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,130.0,0.0,3020734.570000004,5000.0,0.0,1.348993288590604,0.0
2024-11-02 23:15:00,453.855,331.5,457.925,9.4901609,3.35,1.0,145.93,0.0,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,171.0,0.0,3020871.370000004,5000.0,0.0,1.5158371040723981,0.0
2024-11-02 23:30:00,444.933,307.75,467.925,9.4901609,3.35,1.0,127.00799999999998,0.0,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,194.75,0.0,3021027.1700000037,5000.0,0.0,1.6328188464662876,0.0
2024-11-02 23:45:00,414.12,348.0,447.925,9.4901609,3.35,1.0,116.195,0.0,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,154.5,0.0,3021150.7700000037,5000.0,0.0,1.4439655172413792,0.0
2024-11-03 00:00:00,407.857,336.5,437.925,9.4006044,3.35,1.0,119.93200000000002,0.0,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,166.0,0.0,3021283.5700000036,5000.0,0.0,1.4933135215453195,0.0
2024-11-03 00:15:00,426.208,320.5,467.925,9.4006044,3.35,1.0,108.28300000000002,0.0,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,182.0,0.0,3021429.1700000037,5000.0,0.0,1.5678627145085804,0.0
2024-11-03 00:30:00,394.609,316.5,447.925,9.4006044,3.35,1.0,96.68399999999997,0.0,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,186.0,0.0,3021577.9700000035,5000.0,0.0,1.5876777251184835,0.0
2024-11-03 00:45:00,353.146,358.25,457.925,9.4006044,3.35,1.0,394.6840386376589,349.4630386376589,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,144.25,0.0,3021693.3700000034,5000.0,0.0,1.4026517794836009,0.0
2024-11-03 01:00:00,338.449,372.25,477.925,9.3270738,3.35,1.0,394.6840386376589,384.1600386376589,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,130.25,0.0,3021797.5700000036,5000.0,0.0,1.3498992612491605,0.0
2024-11-03 01:15:00,308.838,331.5,437.85,9.3270738,3.35,1.0,20.988,0.0,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,171.0,0.0,3021934.3700000034,5000.0,0.0,1.5158371040723981,0.0
2024-11-03 01:30:00,292.205,364.5,447.75,9.3270738,3.35,1.0,0.0,5.545000000000016,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,138.0,0.0,3022044.7700000033,5000.0,0.0,1.3786008230452675,0.0
2024-11-03 01:45:00,336.287,365.5,437.775,9.3270738,3.35,1.0,48.512,0.0,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,137.0,0.0,3022154.3700000034,5000.0,0.0,1.3748290013679891,0.0
2024-11-03 02:00:00,372.069,321.75,467.775,9.3280165,3.35,1.0,54.29400000000004,0.0,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,180.75,0.0,3022298.9700000035,5000.0,0.0,1.5617715617715617,0.0
2024-11-03 02:15:00,402.683,301.5,438.0,9.3280165,3.35,1.0,114.68299999999999,0.0,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,201.0,0.0,3022459.7700000033,5000.0,0.0,1.6666666666666667,0.0
2024-11-03 02:30:00,432.72,300.75,448.15,9.3280165,3.35,1.0,134.57000000000005,0.0,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,201.75,0.0,3022621.170000003,5000.0,0.0,1.6708229426433916,0.0
2024-11-03 02:45:00,382.764,328.25,448.175,9.3280165,3.35,1.0,84.589,0.0,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,174.25,0.0,3022760.570000003,5000.0,0.0,1.5308453922315308,0.0
2024-11-03 03:00:00,356.383,400.0,468.15,9.1479608,3.35,1.0,394.6840386376589,356.4510386376589,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,102.5,0.0,3022842.570000003,5000.0,0.0,1.25625,0.0
2024-11-03 03:15:00,395.287,337.25,448.175,9.1479608,3.35,1.0,394.6840386376589,297.5720386376589,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,165.25,0.0,3022974.7700000033,5000.0,0.0,1.4899925871015567,0.0
2024-11-03 03:30:00,425.243,351.5,438.15,9.1479608,3.35,1.0,394.6840386376589,257.59103863765887,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,151.0,0.0,3023095.570000003,5000.0,0.0,1.429587482219061,0.0
2024-11-03 03:45:00,402.828,348.25,448.175,9.1479608,3.35,1.0,394.6840386376589,290.0310386376589,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,154.25,0.0,3023218.970000003,5000.0,0.0,1.4429289303661164,0.0
2024-11-03 04:00:00,377.693,423.0,438.175,9.0546335,3.35,1.0,394.6840386376589,0.0,305.1660386376589,0.0,789.907736705776,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,79.5,0.0,3023282.570000003,5000.0,0.0,1.1879432624113475,0.0
2024-11-03 04:15:00,361.544,368.75,448.175,9.0546335,3.35,1.0,394.6840386376589,0.0,331.3150386376589,0.0,1104.657023411552,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,133.75,0.0,3023389.570000003,5000.0,0.0,1.3627118644067797,0.0
2024-11-03 04:30:00,341.501,433.25,468.175,9.0546335,3.35,1.0,394.6840386376589,0.0,371.3580386376589,0.0,1457.447160117328,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,69.25,0.0,3023444.970000003,5000.0,0.0,1.1598384304673977,0.0
2024-11-03 04:45:00,306.118,369.5,448.2,9.0546335,3.35,1.0,394.6840386376589,0.0,386.7660386376589,0.0,1824.8748968231039,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,133.0,0.0,3023551.370000003,5000.0,0.0,1.3599458728010825,0.0
2024-11-03 05:00:00,286.019,398.75,448.175,9.14419,3.35,1.0,394.6840386376589,394.6840386376589,12.156000000000006,0.0,1836.4230968231038,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,103.75,0.0,3023634.370000003,5000.0,0.0,1.2601880877742946,0.0
2024-11-03 05:15:00,284.379,418.0,438.175,9.14419,3.35,1.0,394.6840386376589,394.6840386376589,3.7959999999999923,0.0,1840.0292968231038,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,84.5,0.0,3023701.970000003,5000.0,0.0,1.2021531100478469,0.0
2024-11-03 05:30:00,287.297,486.25,448.2,9.14419,3.35,1.0,394.6840386376589,157.357064516427,248.22997412123186,0.0,2075.847772238274,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,16.25,0.0,3023714.970000003,5000.0,0.0,1.0334190231362468,0.0
2024-11-03 05:45:00,297.844,498.0,448.175,9.14419,3.35,1.0,394.6840386376589,394.6840386376589,0.3310000000000173,0.0,2076.162222238274,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,4.5,0.0,3023718.570000003,5000.0,0.0,1.0090361445783131,0.0
2024-11-03 06:00:00,314.582,567.25,478.175,9.2214914,3.35,1.0,0.0,13.593000000000018,0.0,0.0,2076.162222238274,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,64.75,3023653.820000003,5000.0,0.0,0.8858527985896871,0.11414720141031291
2024-11-03 06:15:00,332.228,536.75,468.175,9.2214914,3.35,1.0,14.052999999999997,0.0,0.0,0.0,2076.162222238274,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,34.25,3023619.570000003,5000.0,0.0,0.936190032603633,0.06380996739636702
2024-11-03 06:30:00,335.48,615.75,498.2,9.2214914,3.35,1.0,381.9640386376589,394.6840386376589,0.0,0.0,2076.162222238274,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,113.25,3023506.320000003,5000.0,0.0,0.8160779537149817,0.18392204628501826
