DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-11-03 06:45:00,345.562,634.5,478.175,9.2214914,3.35,1.0,17.387,0.0,0.0,0.0,2076.162222238274,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,132.0,3023374.320000003,5000.0,0.0,0.7919621749408984,0.20803782505910165
2024-11-03 07:00:00,340.778,615.25,488.025,9.304449,3.35,1.0,394.6840386376589,391.93103863765884,0.0,0.0,2076.162222238274,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,112.75,3023261.570000003,5000.0,0.0,0.8167411621292158,0.18325883787078423
2024-11-03 07:15:00,342.023,611.5,488.0,9.304449,3.35,1.0,4.023000000000025,0.0,0.0,0.0,2076.162222238274,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,109.0,3023152.570000003,5000.0,0.0,0.821749795584628,0.17825020441537204
2024-11-03 07:30:00,362.683,635.5,478.025,9.304449,3.35,1.0,34.658000000000015,0.0,0.0,0.0,2076.162222238274,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,133.0,3023019.570000003,5000.0,0.0,0.7907159716758458,0.20928402832415421
2024-11-03 07:45:00,359.081,591.25,457.8,9.304449,3.35,1.0,51.281000000000006,0.0,0.0,0.0,2076.162222238274,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,88.75,3022930.820000003,5000.0,0.0,0.8498942917547568,0.15010570824524314
2024-11-03 08:00:00,361.36,670.25,457.925,8.597424,3.35,1.0,394.6840386376589,0.0,341.2490386376589,0.0,2400.34880894405,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,167.75,3022763.070000003,5000.0,0.0,0.7497202536367027,0.25027974636329725
2024-11-03 08:15:00,390.833,621.25,477.925,8.597424,3.35,1.0,394.6840386376589,0.0,331.77603863765887,0.0,2715.5360456498256,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,118.75,3022644.320000003,5000.0,0.0,0.8088531187122736,0.19114688128772636
2024-11-03 08:30:00,361.462,640.25,467.9,8.597424,3.35,1.0,394.6840386376589,0.0,351.1220386376589,0.0,3049.1019823556016,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,137.75,3022506.570000003,5000.0,0.0,0.7848496680983991,0.21515033190160093
2024-11-03 08:45:00,375.413,576.25,487.925,8.597424,3.35,1.0,394.6840386376589,0.0,357.1960386376589,0.0,3388.4382190613774,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,73.75,3022432.820000003,5000.0,0.0,0.8720173535791758,0.1279826464208243
2024-11-03 09:00:00,385.932,684.0,487.9,7.485038,3.35,1.0,394.6840386376589,0.0,346.65203863765885,0.0,3717.757655767153,385.932,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,181.5,3022251.320000003,5000.0,0.0,0.7346491228070176,0.26535087719298245
2024-11-03 09:15:00,398.424,664.75,467.925,7.485038,3.35,1.0,394.6840386376589,0.0,314.1850386376589,0.0,4016.2334424729293,398.424,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,162.25,3022089.070000003,5000.0,0.0,0.7559232794283566,0.24407672057164348
2024-11-03 09:30:00,397.833,631.5,447.925,7.485038,3.35,1.0,394.6840386376589,0.0,294.77603863765887,0.0,4296.270679178705,397.833,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,129.0,3021960.070000003,5000.0,0.0,0.7957244655581948,0.2042755344418052
2024-11-03 09:45:00,412.364,598.5,437.95,7.485038,3.35,1.0,394.6840386376589,0.0,270.2700386376589,0.0,4553.027215884481,412.364,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,96.0,3021864.070000003,5000.0,0.0,0.8395989974937343,0.16040100250626566
2024-11-03 10:00:00,381.953,608.25,427.95,5.4290093,3.35,1.0,394.6840386376589,0.0,290.6810386376589,0.0,4829.174202590257,381.953,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,105.75,3021758.320000003,5000.0,0.0,0.8261405672009864,0.17385943279901356
2024-11-03 10:15:00,376.418,530.75,427.925,5.4290093,3.35,1.0,394.6840386376589,0.0,296.1910386376589,0.0,5110.555689296033,376.418,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,28.25,3021730.070000003,5000.0,0.0,0.946773433820066,0.05322656617993406
2024-11-03 10:30:00,410.525,539.0,437.95,5.4290093,3.35,1.0,394.6840386376589,0.0,272.1090386376589,0.0,5369.059276001809,410.525,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,36.5,3021693.570000003,5000.0,0.0,0.9322820037105751,0.06771799628942486
2024-11-03 10:45:00,364.701,543.75,437.925,5.4290093,3.35,1.0,394.6840386376589,0.0,317.9080386376589,0.0,5671.0719127075845,364.701,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,41.25,3021652.320000003,5000.0,0.0,0.9241379310344827,0.07586206896551724
2024-11-03 11:00:00,376.999,483.75,427.925,4.3213368,3.35,1.0,394.6840386376589,0.0,295.6100386376589,0.0,5951.901449413361,376.999,0.0,502.5,150.0,1.0,577.5,502.5,150.0,18.75,0.0,3021667.320000003,5000.0,0.0,1.0387596899224807,0.0
2024-11-03 11:15:00,395.564,510.75,437.95,4.3213368,3.35,1.0,394.6840386376589,0.0,287.07003863765885,0.0,6224.617986119137,395.564,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,8.25,3021659.070000003,5000.0,0.0,0.9838472834067548,0.016152716593245228
2024-11-03 11:30:00,388.12,480.75,437.8,4.3213368,3.35,1.0,394.6840386376589,0.0,294.3640386376589,0.0,6504.2638228249125,388.12,0.0,502.5,150.0,1.0,577.5,502.5,150.0,21.75,0.0,3021676.470000003,5000.0,0.0,1.045241809672387,0.0
2024-11-03 11:45:00,366.733,503.0,427.775,4.3213368,3.35,1.0,394.6840386376589,0.0,305.72603863765886,0.0,6794.703559530689,366.733,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,0.5,3021675.970000003,5000.0,0.0,0.9990059642147118,0.0009940357852882703
2024-11-03 12:00:00,399.482,492.5,427.825,4.2930558,3.35,1.0,394.6840386376589,0.0,273.02703863765885,0.0,7054.079246236464,399.482,0.0,502.5,150.0,1.0,577.5,502.5,150.0,10.0,0.0,3021683.970000003,5000.0,0.0,1.0203045685279188,0.0
2024-11-03 12:15:00,395.13,511.5,408.025,4.2930558,3.35,1.0,394.6840386376589,0.0,257.57903863765887,0.0,7298.77933294224,395.13,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,9.0,3021674.970000003,5000.0,0.0,0.9824046920821115,0.017595307917888565
2024-11-03 12:30:00,407.836,500.25,428.125,4.2930558,3.35,1.0,394.6840386376589,0.0,264.9730386376589,0.0,7550.503719648016,407.836,0.0,502.5,150.0,1.0,577.5,502.5,150.0,2.25,0.0,3021676.770000003,5000.0,0.0,1.0044977511244377,0.0
2024-11-03 12:45:00,417.518,473.25,408.175,4.2930558,3.35,1.0,394.6840386376589,0.0,235.34103863765893,0.0,7774.077706353793,408.175,0.0,502.5,150.0,1.0,577.5,502.5,150.0,29.25,0.0,3021700.1700000027,5000.0,0.0,1.0618066561014263,0.0
2024-11-03 13:00:00,453.596,515.75,408.2,4.24215,3.35,1.0,394.6840386376589,0.0,199.28803863765887,0.0,7963.401343059569,408.2,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,13.25,3021686.9200000027,5000.0,0.0,0.9743092583616093,0.025690741638390694
2024-11-03 13:15:00,484.566,487.25,398.2,4.24215,3.35,1.0,394.6840386376589,0.0,158.3180386376589,0.0,8113.8034797653445,398.2,0.0,502.5,150.0,1.0,577.5,502.5,150.0,15.25,0.0,3021699.120000003,5000.0,0.0,1.0312981015905593,0.0
2024-11-03 13:30:00,446.486,465.5,408.2,4.24215,3.35,1.0,394.6840386376589,0.0,206.39803863765889,0.0,8309.88161647112,408.2,0.0,502.5,150.0,1.0,577.5,502.5,150.0,37.0,0.0,3021728.720000003,5000.0,0.0,1.079484425349087,0.0
2024-11-03 13:45:00,439.059,476.75,418.225,4.24215,3.35,1.0,394.6840386376589,0.0,223.85003863765888,0.0,8522.539153176896,418.225,0.0,502.5,150.0,1.0,577.5,502.5,150.0,25.75,0.0,3021749.320000003,5000.0,0.0,1.0540115364446776,0.0
2024-11-03 14:00:00,399.279,485.0,408.2,6.900564,3.35,1.0,394.6840386376589,0.0,253.60503863765888,0.0,8763.463939882673,399.279,0.0,502.5,150.0,1.0,577.5,502.5,150.0,17.5,0.0,3021763.320000003,5000.0,0.0,1.0360824742268042,0.0
2024-11-03 14:15:00,405.309,503.5,398.2,6.900564,3.35,1.0,394.6840386376589,0.0,237.57503863765885,0.0,8989.160226588448,398.2,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,1.0,3021762.320000003,5000.0,0.0,0.9980139026812314,0.0019860973187686196
2024-11-03 14:30:00,370.112,465.5,408.2,6.900564,3.35,1.0,394.6840386376589,0.0,282.77203863765885,0.0,9257.793663294224,370.112,0.0,502.5,150.0,1.0,577.5,502.5,150.0,37.0,0.0,3021791.920000003,5000.0,0.0,1.079484425349087,0.0
2024-11-03 14:45:00,387.93,450.25,398.2,6.900564,3.35,1.0,394.6840386376589,0.0,254.95403863765887,0.0,9500.0,387.93,0.0,502.5,150.0,1.0,577.5,502.5,150.0,52.25,0.0,3021833.720000003,5000.0,0.0,1.116046640755136,0.0
2024-11-03 15:00:00,371.755,424.5,398.175,9.3251884,3.35,1.0,394.6840386376589,271.1040386376589,0.0,0.0,9500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,78.0,0.0,3021896.120000003,5000.0,0.0,1.1837455830388692,0.0
2024-11-03 15:15:00,392.792,478.75,448.2,9.3251884,3.35,1.0,394.6840386376589,300.0920386376589,0.0,0.0,9500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,23.75,0.0,3021915.120000003,5000.0,0.0,1.0496083550913837,0.0
2024-11-03 15:30:00,399.567,523.0,478.2,9.3251884,3.35,1.0,394.6840386376589,323.31703863765887,0.0,0.0,9500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,20.5,3021894.620000003,5000.0,0.0,0.9608030592734226,0.03919694072657744
2024-11-03 15:45:00,415.481,484.25,498.2,9.3251884,3.35,1.0,67.281,0.0,0.0,0.0,9500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,18.25,0.0,3021909.220000003,5000.0,0.0,1.0376871450696954,0.0
2024-11-03 16:00:00,427.254,519.0,528.175,10.8797007,3.35,1.0,394.6840386376589,345.6050386376588,0.0,0.0,9500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,16.5,3021892.720000003,5000.0,0.0,0.9682080924855492,0.031791907514450865
2024-11-03 16:15:00,424.234,519.75,568.175,10.8797007,3.35,1.0,0.0,0.0,0.0,6.377894736842133,9493.622105263157,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,17.25,3021875.470000003,5000.0,0.0,0.9668109668109668,0.03318903318903319
2024-11-03 16:30:00,430.19,541.25,568.2,10.8797007,3.35,1.0,0.0,29.115928171095412,0.0,43.26939807483723,9450.35270718832,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,38.75,3021836.720000003,5000.0,0.0,0.9284064665127021,0.07159353348729793
2024-11-03 16:45:00,418.974,461.25,568.1,10.8797007,3.35,1.0,394.6840386376589,394.6840386376589,0.0,0.9199999999999651,9449.43270718832,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,41.25,0.0,3021869.720000003,5000.0,0.0,1.089430894308943,0.0
2024-11-03 17:00:00,433.716,474.5,568.025,12.2852664,3.35,1.0,0.0,394.6840386376589,0.0,431.97372488174625,9017.458982306574,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,28.0,0.0,3021892.120000003,5000.0,0.0,1.0590094836670179,0.0
2024-11-03 17:15:00,479.148,505.0,568.0,12.2852664,3.35,1.0,0.0,394.6840386376589,0.0,479.8231985659568,8537.635783740618,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,2.5,3021889.620000003,5000.0,0.0,0.995049504950495,0.0049504950495049506
2024-11-03 17:30:00,483.54,553.0,558.0,12.2852664,3.35,1.0,0.0,394.6840386376589,0.0,494.9726722501673,8042.663111490449,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,50.5,3021839.120000003,5000.0,0.0,0.9086799276672695,0.09132007233273057
2024-11-03 17:45:00,510.623,565.5,568.025,12.2852664,3.35,1.0,0.0,394.6840386376589,0.0,512.9284617238515,7529.734649766598,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,63.0,3021776.120000003,5000.0,0.0,0.8885941644562334,0.11140583554376658
2024-11-03 18:00:00,503.997,584.25,558.175,12.7113668,3.35,1.0,0.0,394.6840386376589,0.0,516.3221459343779,7013.41250383222,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,81.75,3021694.370000003,5000.0,0.0,0.8600770218228498,0.1399229781771502
2024-11-03 18:15:00,475.007,558.0,568.175,12.7113668,3.35,1.0,0.0,394.6840386376589,0.0,475.28004067122,6538.132463161,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,55.5,3021638.870000003,5000.0,0.0,0.9005376344086021,0.09946236559139784
2024-11-03 18:30:00,486.28,572.0,568.175,12.7113668,3.35,1.0,0.0,394.6840386376589,0.0,487.1463564606936,6050.986106700306,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,69.5,3021569.370000003,5000.0,0.0,0.8784965034965035,0.1215034965034965
2024-11-03 18:45:00,481.77,617.25,568.175,12.7113668,3.35,1.0,0.0,394.6840386376589,0.0,482.398988039641,5568.587118660665,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,114.75,3021454.620000003,5000.0,0.0,0.8140947752126367,0.1859052247873633
2024-11-03 19:00:00,488.957,512.0,558.175,11.7875208,3.35,1.0,0.0,394.6840386376589,0.0,500.4905669870094,5068.096551673655,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,9.5,3021445.120000003,5000.0,0.0,0.9814453125,0.0185546875
2024-11-03 19:15:00,509.498,489.25,568.175,11.7875208,3.35,1.0,0.0,394.6840386376589,0.0,511.58635646069365,4556.510195212962,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,13.25,0.0,3021455.720000003,5000.0,0.0,1.0270822687787429,0.0
2024-11-03 19:30:00,493.799,516.0,568.175,11.7875208,3.35,1.0,0.0,394.6840386376589,0.0,495.0610933027989,4061.4491019101624,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,13.5,3021442.220000003,5000.0,0.0,0.9738372093023255,0.02616279069767442
2024-11-03 19:45:00,467.925,508.75,548.175,11.7875208,3.35,1.0,0.0,394.6840386376589,0.0,488.87793540806206,3572.5711665021004,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,6.25,3021435.970000003,5000.0,0.0,0.9877149877149877,0.012285012285012284
2024-11-03 20:00:00,444.793,533.25,558.175,10.9145806,3.35,1.0,0.0,394.6840386376589,0.0,454.00214593437784,3118.5690205677224,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,30.75,3021405.220000003,5000.0,0.0,0.9423347398030942,0.057665260196905765
2024-11-03 20:15:00,446.914,557.75,558.175,10.9145806,3.35,1.0,0.0,394.6840386376589,0.0,456.2347775133252,2662.334243054397,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,55.25,3021349.970000003,5000.0,0.0,0.9009412819363514,0.09905871806364859
2024-11-03 20:30:00,426.065,565.25,558.175,10.9145806,3.35,1.0,0.0,394.6840386376589,0.0,434.2884617238515,2228.0457813305457,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,62.75,3021287.220000003,5000.0,0.0,0.8889871738168952,0.11101282618310482
2024-11-03 20:45:00,444.544,495.75,578.175,10.9145806,3.35,1.0,0.0,394.6840386376589,0.0,432.68740909227256,1795.358372238273,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,6.75,0.0,3021292.620000003,5000.0,0.0,1.0136157337367624,0.0
2024-11-03 21:00:00,419.364,526.0,568.175,10.46397,3.35,1.0,1.1890000000000214,0.0,0.0,0.0,1795.358372238273,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,23.5,3021269.120000003,5000.0,0.0,0.9553231939163498,0.04467680608365019
2024-11-03 21:15:00,479.037,464.0,558.175,10.46397,3.35,1.0,394.6840386376589,323.82203863765886,0.0,0.0,1795.358372238273,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,38.5,0.0,3021299.9200000027,5000.0,0.0,1.0829741379310345,0.0
2024-11-03 21:30:00,470.804,516.5,538.175,10.46397,3.35,1.0,82.62900000000002,0.0,0.0,0.0,1795.358372238273,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,14.0,3021285.9200000027,5000.0,0.0,0.972894482090997,0.027105517909002903
2024-11-03 21:45:00,459.974,501.25,458.175,10.46397,3.35,1.0,151.79899999999998,0.0,0.0,0.0,1795.358372238273,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,1.25,0.0,3021286.9200000027,5000.0,0.0,1.0024937655860349,0.0
2024-11-03 22:00:00,450.193,476.5,458.125,10.0529528,3.35,1.0,142.06799999999998,0.0,0.0,0.0,1795.358372238273,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,26.0,0.0,3021307.7200000025,5000.0,0.0,1.0545645330535152,0.0
2024-11-03 22:15:00,416.433,423.25,428.0,10.0529528,3.35,1.0,138.433,0.0,0.0,0.0,1795.358372238273,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,79.25,0.0,3021371.1200000024,5000.0,0.0,1.1872415829887772,0.0
2024-11-03 22:30:00,424.664,414.5,428.0,10.0529528,3.35,1.0,146.664,0.0,0.0,0.0,1795.358372238273,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,88.0,0.0,3021441.5200000023,5000.0,0.0,1.212303980699638,0.0
2024-11-03 22:45:00,448.281,384.5,418.025,10.0529528,3.35,1.0,180.25600000000003,0.0,0.0,0.0,1795.358372238273,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,118.0,0.0,3021535.9200000023,5000.0,0.0,1.306892067620286,0.0
2024-11-03 23:00:00,423.312,419.25,418.075,9.5278689,3.35,1.0,394.6840386376589,0.0,239.44703863765886,0.0,2022.8330589440488,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,83.25,0.0,3021602.5200000023,5000.0,0.0,1.1985688729874777,0.0
2024-11-03 23:15:00,443.9,458.75,428.175,9.5278689,3.35,1.0,394.6840386376589,0.0,228.95903863765892,0.0,2240.344145649825,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,43.75,0.0,3021637.5200000023,5000.0,0.0,1.095367847411444,0.0
2024-11-03 23:30:00,420.561,403.25,428.175,9.5278689,3.35,1.0,394.6840386376589,0.0,252.29803863765892,0.0,2480.027282355601,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,99.25,0.0,3021716.9200000023,5000.0,0.0,1.2461252324860508,0.0
2024-11-03 23:45:00,400.498,416.75,438.175,9.5278689,3.35,1.0,394.6840386376589,0.0,282.3610386376589,0.0,2748.270269061377,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,85.75,0.0,3021785.5200000023,5000.0,0.0,1.2057588482303538,0.0
2024-11-04 00:00:00,389.128,347.75,428.2,9.15593,3.35,1.0,394.6840386376589,0.0,283.7560386376589,0.0,3017.8385057671526,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,154.75,0.0,3021909.320000002,5000.0,0.0,1.445003594536305,0.0
2024-11-04 00:15:00,396.728,380.5,428.175,9.15593,3.35,1.0,394.6840386376589,0.0,276.1310386376589,0.0,3280.1629924729286,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,122.0,0.0,3022006.9200000023,5000.0,0.0,1.3206307490144547,0.0
2024-11-04 00:30:00,375.654,444.75,428.175,9.15593,3.35,1.0,394.6840386376589,0.0,297.2050386376589,0.0,3562.507779178705,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,57.75,0.0,3022053.1200000024,5000.0,0.0,1.129848229342327,0.0
2024-11-04 00:45:00,359.575,413.75,428.175,9.15593,3.35,1.0,394.6840386376589,0.0,313.2840386376589,0.0,3860.1276158844807,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,88.75,0.0,3022124.1200000024,5000.0,0.0,1.2145015105740182,0.0
2024-11-04 01:00:00,325.522,414.0,418.175,9.088178,3.35,1.0,394.6840386376589,0.0,337.3370386376589,0.0,4180.597802590257,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,88.5,0.0,3022194.9200000023,5000.0,0.0,1.213768115942029,0.0
2024-11-04 01:15:00,296.508,428.0,428.175,9.088178,3.35,1.0,394.6840386376589,0.0,376.3510386376589,0.0,4538.131289296033,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,74.5,0.0,3022254.5200000023,5000.0,0.0,1.1740654205607477,0.0
2024-11-04 01:30:00,303.079,399.25,428.2,9.088178,3.35,1.0,394.6840386376589,0.0,369.80503863765887,0.0,4889.446076001809,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,103.25,0.0,3022337.1200000024,5000.0,0.0,1.258609893550407,0.0
2024-11-04 01:45:00,335.128,482.5,428.175,9.088178,3.35,1.0,394.6840386376589,0.0,337.7310386376589,0.0,5210.290562707585,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,20.0,0.0,3022353.1200000024,5000.0,0.0,1.0414507772020725,0.0
2024-11-04 02:00:00,350.951,482.75,418.175,9.049597,3.35,1.0,394.6840386376589,0.0,311.9080386376589,0.0,5506.603199413361,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,19.75,0.0,3022368.9200000023,5000.0,0.0,1.0409114448472294,0.0
2024-11-04 02:15:00,404.755,512.25,428.175,9.049597,3.35,1.0,394.6840386376589,0.0,268.1040386376589,0.0,5761.302036119137,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,9.75,3022359.1700000023,5000.0,0.0,0.9809663250366032,0.01903367496339678
2024-11-04 02:30:00,434.353,548.25,418.2,9.049597,3.35,1.0,394.6840386376589,0.0,228.53103863765887,0.0,5978.406522824913,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,45.75,3022313.4200000023,5000.0,0.0,0.9165526675786594,0.08344733242134063
2024-11-04 02:45:00,405.848,545.25,428.175,9.049597,3.35,1.0,394.6840386376589,0.0,267.0110386376589,0.0,6232.067009530689,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,42.75,3022270.6700000023,5000.0,0.0,0.921595598349381,0.07840440165061899
2024-11-04 03:00:00,385.606,549.0,418.175,9.09947,3.35,1.0,394.6840386376589,0.0,277.2530386376589,0.0,6495.457396236465,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,46.5,3022224.1700000023,5000.0,0.0,0.9153005464480874,0.08469945355191257
2024-11-04 03:15:00,477.978,546.5,428.175,9.09947,3.35,1.0,394.6840386376589,0.0,194.8810386376589,0.0,6680.59438294224,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,44.0,3022180.1700000023,5000.0,0.0,0.9194876486733761,0.08051235132662397
2024-11-04 03:30:00,488.859,514.0,428.175,9.09947,3.35,1.0,394.6840386376589,0.0,184.00003863765892,0.0,6855.394419648016,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,11.5,3022168.6700000023,5000.0,0.0,0.9776264591439688,0.02237354085603113
2024-11-04 03:45:00,462.119,582.0,418.175,9.09947,3.35,1.0,394.6840386376589,0.0,200.74003863765887,0.0,7046.097456353792,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,79.5,3022089.1700000023,5000.0,0.0,0.8634020618556701,0.13659793814432988
2024-11-04 04:00:00,425.109,605.25,428.175,9.307431,3.35,1.0,394.6840386376589,0.0,247.75003863765892,0.0,7281.459993059568,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,102.75,3021986.4200000023,5000.0,0.0,0.8302354399008675,0.1697645600991326
2024-11-04 04:15:00,399.643,519.5,418.175,9.307431,3.35,1.0,394.6840386376589,0.0,263.2160386376589,0.0,7531.515229765344,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,17.0,3021969.4200000023,5000.0,0.0,0.9672762271414822,0.032723772858517804
2024-11-04 04:30:00,379.981,540.5,418.175,9.307431,3.35,1.0,394.6840386376589,0.0,282.8780386376589,0.0,7800.24936647112,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,38.0,3021931.4200000023,5000.0,0.0,0.9296947271045328,0.07030527289546716
2024-11-04 04:45:00,384.48,575.75,428.175,9.307431,3.35,1.0,394.6840386376589,0.0,288.3790386376589,0.0,8074.209453176896,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,73.25,3021858.1700000023,5000.0,0.0,0.8727746417716022,0.12722535822839776
2024-11-04 05:00:00,375.953,521.5,458.175,9.629253,3.35,1.0,394.6840386376589,0.0,326.9060386376589,0.0,8384.770189882673,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,19.0,3021839.1700000023,5000.0,0.0,0.9635666347075743,0.0364333652924257
2024-11-04 05:15:00,362.902,581.0,488.175,9.629253,3.35,1.0,394.6840386376589,0.0,369.9570386376589,0.0,8736.229376588448,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,78.5,3021760.6700000023,5000.0,0.0,0.8648881239242685,0.1351118760757315
2024-11-04 05:30:00,371.603,626.25,498.15,9.629253,3.35,1.0,394.6840386376589,0.0,371.23103863765886,0.0,9088.898863294224,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,123.75,3021636.9200000023,5000.0,0.0,0.8023952095808383,0.19760479041916168
2024-11-04 05:45:00,380.121,679.5,568.175,9.629253,3.35,1.0,394.6840386376589,0.0,432.73803863765886,0.0,9500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,177.0,3021459.9200000023,5000.0,0.0,0.739514348785872,0.26048565121412803
2024-11-04 06:00:00,424.866,684.75,568.175,11.402097,3.35,1.0,6.691000000000031,0.0,0.0,0.0,9500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,182.25,3021277.6700000023,5000.0,0.0,0.7338444687842278,0.2661555312157722
2024-11-04 06:15:00,433.675,740.75,568.175,11.402097,3.35,1.0,15.5,0.0,0.0,0.0,9500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,238.25,3021039.4200000023,5000.0,0.0,0.6783665204184948,0.32163347958150523
2024-11-04 06:30:00,467.062,829.25,578.15,11.402097,3.35,1.0,38.912000000000035,0.0,0.0,0.0,9500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,326.75,3020712.6700000023,5000.0,0.0,0.6059692493216762,0.39403075067832377
2024-11-04 06:45:00,470.353,770.25,558.175,11.402097,3.35,1.0,62.178000000000054,0.0,0.0,0.0,9500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,267.75,3020444.9200000023,5000.0,0.0,0.6523855890944499,0.3476144109055501
2024-11-04 07:00:00,480.862,776.0,568.15,13.225755,3.35,1.0,0.0,394.6840386376589,0.0,481.4695143554305,9018.53048564457,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,273.5,3020171.4200000023,5000.0,0.0,0.6475515463917526,0.35244845360824745
2024-11-04 07:15:00,471.548,799.75,578.175,13.225755,3.35,1.0,0.0,394.6840386376589,0.0,461.1126722501673,8557.417813394402,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,297.25,3019874.1700000023,5000.0,0.0,0.6283213504220069,0.3716786495779931
2024-11-04 07:30:00,485.641,775.75,588.15,13.225755,3.35,1.0,0.0,394.6840386376589,0.0,465.44740909227255,8091.97040430213,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,273.25,3019600.9200000023,5000.0,0.0,0.647760232033516,0.35223976796648404
2024-11-04 07:45:00,482.799,747.5,528.175,13.225755,3.35,1.0,0.0,394.6840386376589,0.0,525.5874090922725,7566.382995209858,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,245.0,3019355.9200000023,5000.0,0.0,0.6722408026755853,0.3277591973244147
2024-11-04 08:00:00,514.293,779.75,518.15,12.943455,3.35,1.0,0.0,394.6840386376589,0.0,569.2916196185884,6997.09137559127,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,277.25,3019078.6700000023,5000.0,0.0,0.6444373196537352,0.3555626803462648
2024-11-04 08:15:00,538.872,787.5,478.175,12.943455,3.35,1.0,0.0,394.6840386376589,0.0,637.2431985659566,6359.848177025313,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,285.0,3018793.6700000023,5000.0,0.0,0.638095238095238,0.3619047619047619
2024-11-04 08:30:00,512.476,733.75,488.125,12.943455,3.35,1.0,0.0,394.6840386376589,0.0,598.9842511975357,5760.863925827777,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,231.25,3018562.4200000023,5000.0,0.0,0.6848381601362862,0.3151618398637138
2024-11-04 08:45:00,498.113,734.5,568.0,12.943455,3.35,1.0,0.0,394.6840386376589,0.0,499.7863564606936,5261.077569367084,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,232.0,3018330.4200000023,5000.0,0.0,0.684138869979578,0.31586113002042204
2024-11-04 09:00:00,498.996,697.25,528.0,11.219543,3.35,1.0,394.6840386376589,273.6880386376589,0.0,0.0,5261.077569367084,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,194.75,3018135.6700000023,5000.0,0.0,0.7206884187880961,0.2793115812119039
2024-11-04 09:15:00,474.139,673.25,458.0,11.219543,3.35,1.0,394.6840386376589,0.0,228.54503863765888,0.0,5478.19535607286,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,170.75,3017964.9200000023,5000.0,0.0,0.746379502413665,0.2536204975863349
2024-11-04 09:30:00,476.107,638.75,448.075,11.219543,3.35,1.0,394.6840386376589,216.65203863765885,0.0,0.0,5478.19535607286,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,136.25,3017828.6700000023,5000.0,0.0,0.786692759295499,0.21330724070450097
2024-11-04 09:45:00,485.655,694.75,428.175,11.219543,3.35,1.0,394.6840386376589,116.75223883595243,70.45179980170647,0.0,5545.124565884481,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,192.25,3017636.4200000023,5000.0,0.0,0.723281756027348,0.27671824397265204
2024-11-04 10:00:00,456.059,692.0,448.175,10.48274,3.35,1.0,394.6840386376589,0.0,236.80003863765887,0.0,5770.0846025902565,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,189.5,3017446.9200000023,5000.0,0.0,0.7261560693641619,0.2738439306358382
2024-11-04 10:15:00,476.72,607.5,448.175,10.48274,3.35,1.0,394.6840386376589,0.0,216.13903863765887,0.0,5975.416689296032,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,105.0,3017341.9200000023,5000.0,0.0,0.8271604938271605,0.1728395061728395
2024-11-04 10:30:00,456.533,586.25,458.2,10.48274,3.35,1.0,394.6840386376589,0.0,246.35103863765886,0.0,6209.450176001808,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,83.75,3017258.1700000023,5000.0,0.0,0.8571428571428571,0.14285714285714285
2024-11-04 10:45:00,471.177,551.0,458.175,10.48274,3.35,1.0,394.6840386376589,0.0,231.68203863765888,0.0,6429.548112707585,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,48.5,3017209.6700000023,5000.0,0.0,0.911978221415608,0.08802177858439202
2024-11-04 11:00:00,444.064,545.25,438.2,9.789223,3.35,1.0,394.6840386376589,0.0,238.94503863765885,0.0,6656.5458994133605,0.0,0.0,502.08125,149.875,1.0,577.5,502.08125,149.875,0.0,43.16874999999999,3017166.501250002,5000.0,0.0,0.9208276020174232,0.07917239798257678
2024-11-04 11:15:00,455.348,562.25,448.175,9.789223,3.35,1.0,394.6840386376589,0.0,237.76103863765888,0.0,6882.418886119136,0.0,0.0,501.6625,149.75,1.0,577.5,501.6625,149.75,0.0,60.58749999999998,3017105.913750002,5000.0,0.0,0.8922409959982215,0.10775900400177853
2024-11-04 11:30:00,479.998,518.25,448.175,9.789223,3.35,1.0,394.6840386376589,0.0,213.2360386376589,0.0,7084.993122824912,0.0,0.0,501.24375000000003,149.625,1.0,577.5,501.24375000000003,149.625,0.0,17.006249999999966,3017088.907500002,5000.0,0.0,0.9671852387843706,0.03281476121562946
2024-11-04 11:45:00,500.732,479.5,458.2,9.789223,3.35,1.0,394.6840386376589,0.0,202.65203863765885,0.0,7277.512559530687,0.0,0.0,500.825,149.5,1.0,577.5,500.825,149.5,21.32499999999999,0.0,3017105.967500002,5000.0,0.0,1.0444734098018769,0.0
2024-11-04 12:00:00,495.791,476.75,448.175,9.564324,3.35,1.0,394.6840386376589,0.0,197.6930386376589,0.0,7465.320946236463,0.0,0.0,500.40625,149.375,1.0,577.5,500.40625,149.375,23.65625,0.0,3017124.892500002,5000.0,0.0,1.0496198217094914,0.0
2024-11-04 12:15:00,452.288,454.0,448.2,9.564324,3.35,1.0,394.6840386376589,0.0,241.34603863765886,0.0,7694.599682942239,0.0,0.0,499.9875,149.25,1.0,577.5,499.9875,149.25,45.98750000000001,0.0,3017161.682500002,5000.0,0.0,1.101294052863436,0.0
2024-11-04 12:30:00,447.553,427.5,418.175,9.564324,3.35,1.0,394.6840386376589,0.0,216.1810386376589,0.0,7899.971669648015,0.0,0.0,499.56875,149.125,1.0,577.5,499.56875,149.125,72.06875000000002,0.0,3017219.337500002,5000.0,0.0,1.1685818713450293,0.0
2024-11-04 12:45:00,445.442,478.5,408.175,9.564324,3.35,1.0,394.6840386376589,0.0,208.4170386376589,0.0,8097.967856353792,0.0,0.0,499.15,149.0,1.0,577.5,499.15,149.0,20.65,0.0,3017235.857500002,5000.0,0.0,1.0431556948798328,0.0
2024-11-04 13:00:00,445.947,492.75,408.2,9.88991,3.35,1.0,394.6840386376589,0.0,208.06203863765887,0.0,8295.626793059568,0.0,0.0,498.73125,148.875,1.0,577.5,498.73125,148.875,5.981249999999989,0.0,3017240.642500002,5000.0,0.0,1.012138508371385,0.0
2024-11-04 13:15:00,498.665,498.25,378.175,9.88991,3.35,1.0,394.6840386376589,0.0,125.44403863765888,0.0,8414.798629765344,0.0,0.0,498.3125,148.75,1.0,577.5,498.3125,148.75,0.0625,0.0,3017240.6925000018,5000.0,0.0,1.000125439036628,0.0
2024-11-04 13:30:00,521.725,465.0,398.2,9.88991,3.35,1.0,394.6840386376589,0.0,122.53403863765885,0.0,8531.20596647112,0.0,0.0,497.89375,148.625,1.0,577.5,497.89375,148.625,32.89375000000001,0.0,3017267.0075000017,5000.0,0.0,1.070739247311828,0.0
2024-11-04 13:45:00,522.042,435.5,408.175,9.88991,3.35,1.0,394.6840386376589,0.0,132.31703863765887,0.0,8656.907153176895,0.0,0.0,497.475,148.5,1.0,577.5,497.475,148.5,61.97500000000002,0.0,3017316.587500002,5000.0,0.0,1.1423076923076925,0.0
2024-11-04 14:00:00,487.455,457.0,438.175,10.792329,3.35,1.0,394.6840386376589,0.0,197.0290386376589,0.0,8844.084739882672,0.0,0.0,497.05625000000003,148.375,1.0,577.5,497.05625000000003,148.375,40.056250000000034,0.0,3017348.6325000017,5000.0,0.0,1.0876504376367615,0.0
2024-11-04 14:15:00,442.802,479.25,418.2,10.792329,3.35,1.0,394.6840386376589,0.0,221.83203863765885,0.0,9054.825176588447,0.0,0.0,496.6375,148.25,1.0,577.5,496.6375,148.25,17.38749999999999,0.0,3017362.542500002,5000.0,0.0,1.036280646844027,0.0
2024-11-04 14:30:00,416.774,495.5,408.175,10.792329,3.35,1.0,394.6840386376589,0.0,237.9600386376589,0.0,9280.887213294223,0.0,0.0,496.21875,148.125,1.0,577.5,496.21875,148.125,0.71875,0.0,3017363.117500002,5000.0,0.0,1.0014505549949546,0.0
2024-11-04 14:45:00,414.164,519.0,398.125,10.792329,3.35,1.0,394.6840386376589,0.0,230.6450386376589,0.0,9500.0,0.0,0.0,495.8,148.0,1.0,577.5,495.8,148.0,0.0,23.2,3017339.917500002,5000.0,0.0,0.9552986512524085,0.04470134874759152
2024-11-04 15:00:00,440.127,500.25,408.025,13.045083,3.35,1.0,179.97700000000003,0.0,0.0,0.0,9500.0,0.0,0.0,495.38125,147.875,1.0,577.5,495.38125,147.875,0.0,4.868749999999977,3017335.048750002,5000.0,0.0,0.9902673663168416,0.009732633683158375
2024-11-04 15:15:00,438.659,506.25,418.0,13.045083,3.35,1.0,394.6840386376589,226.2750386376589,0.0,0.0,9500.0,0.0,0.0,494.96250000000003,147.75,1.0,577.5,494.96250000000003,147.75,0.0,11.287499999999966,3017323.761250002,5000.0,0.0,0.9777037037037037,0.022296296296296227
2024-11-04 15:30:00,437.043,488.75,458.0,13.045083,3.35,1.0,126.668,0.0,0.0,0.0,9500.0,0.0,0.0,494.54375,147.625,1.0,577.5,494.54375,147.625,5.793749999999989,0.0,3017328.3962500016,5000.0,0.0,1.0118542199488492,0.0
2024-11-04 15:45:00,453.352,477.0,448.075,13.045083,3.35,1.0,152.777,0.0,0.0,0.0,9500.0,0.0,0.0,494.125,147.5,1.0,577.5,494.125,147.5,17.125,0.0,3017342.096250002,5000.0,0.0,1.0359014675052411,0.0
2024-11-04 16:00:00,481.771,526.0,478.175,15.049413,3.35,1.0,0.0,394.6840386376589,0.0,574.3737248817462,8925.626275118253,0.0,0.0,493.70625,147.375,1.0,577.5,493.70625,147.375,0.0,32.29374999999999,3017309.8025000016,5000.0,0.0,0.9386050380228137,0.06139496197718629
2024-11-04 16:15:00,460.17,494.75,458.175,15.049413,3.35,1.0,0.0,394.6840386376589,0.0,572.5568827764831,8353.06939234177,0.0,0.0,493.2875,147.25,1.0,577.5,493.2875,147.25,0.0,1.4624999999999773,3017308.3400000017,5000.0,0.0,0.9970439615967661,0.0029560384032339105
2024-11-04 16:30:00,442.154,436.5,468.175,15.049413,3.35,1.0,0.0,394.6840386376589,0.0,542.9347775133252,7810.134614828444,0.0,0.0,492.86875000000003,147.125,1.0,577.5,492.86875000000003,147.125,56.368750000000034,0.0,3017353.435000002,5000.0,0.0,1.1291380297823597,0.0
2024-11-04 16:45:00,468.041,456.75,488.15,15.049413,3.35,1.0,387.2606182025444,394.6840386376589,0.0,141.38360045801528,7668.7510143704285,0.0,0.0,492.45,147.0,1.0,577.5,492.45,147.0,35.7,0.0,3017381.995000002,5000.0,0.0,1.07816091954023,0.0
2024-11-04 17:00:00,471.613,474.0,488.175,15.08423,3.35,1.0,0.0,394.6840386376589,0.0,552.6284617238515,7116.122552646577,0.0,0.0,492.03125,146.875,1.0,577.5,492.03125,146.875,18.03125,0.0,3017396.420000002,5000.0,0.0,1.038040611814346,0.0
2024-11-04 17:15:00,476.148,495.75,488.175,15.08423,3.35,1.0,0.0,394.6840386376589,0.0,557.5337248817461,6558.588827764831,0.0,0.0,492.45,147.0,1.0,577.5,492.45,147.0,0.0,3.3,3017393.120000002,5000.0,0.0,0.9933434190620272,0.0066565809379727685
2024-11-04 17:30:00,490.366,593.5,488.15,15.08423,3.35,1.0,0.0,394.6840386376589,0.0,572.657935408062,5985.930892356769,0.0,0.0,492.86875000000003,147.125,1.0,577.5,492.86875000000003,147.125,0.0,100.63124999999997,3017292.488750002,5000.0,0.0,0.8304443976411121,0.1695556023588879
2024-11-04 17:45:00,514.417,501.25,468.175,15.08423,3.35,1.0,0.0,394.6840386376589,0.0,619.1326722501673,5366.798220106602,0.0,0.0,493.2875,147.25,1.0,577.5,493.2875,147.25,0.0,7.962499999999977,3017284.526250002,5000.0,0.0,0.9841147132169576,0.015885286783042348
2024-11-04 18:00:00,523.246,581.75,478.175,16.461854,3.35,1.0,0.0,394.6840386376589,0.0,618.0316196185883,4748.766600488013,0.0,0.0,493.70625,147.375,1.0,577.5,493.70625,147.375,0.0,88.04374999999999,3017196.482500002,5000.0,0.0,0.8486570691877955,0.15134293081220454
2024-11-04 18:15:00,533.881,579.0,478.15,16.461854,3.35,1.0,0.0,394.6840386376589,0.0,629.3842511975357,4119.382349290478,0.0,0.0,494.125,147.5,1.0,577.5,494.125,147.5,0.0,84.875,3017111.607500002,5000.0,0.0,0.8534110535405872,0.14658894645941278
2024-11-04 18:30:00,494.019,612.75,458.175,16.461854,3.35,1.0,0.0,394.6840386376589,0.0,608.5821459343779,3510.8002033560997,0.0,0.0,494.54375,147.625,1.0,577.5,494.54375,147.625,0.0,118.20625000000001,3016993.401250002,5000.0,0.0,0.8070889432884537,0.19291105671154632
2024-11-04 18:45:00,536.415,517.75,478.175,16.461854,3.35,1.0,0.0,394.6840386376589,0.0,632.2884617238515,2878.5117416322482,0.0,0.0,494.96250000000003,147.75,1.0,577.5,494.96250000000003,147.75,0.0,22.787499999999966,3016970.613750002,5000.0,0.0,0.9559874456784163,0.04401255432158371
2024-11-04 19:00:00,504.544,536.25,478.175,15.918897,3.35,1.0,0.0,394.6840386376589,0.0,598.8716196185883,2279.64012201366,0.0,0.0,495.38125,147.875,1.0,577.5,495.38125,147.875,0.0,40.86874999999998,3016929.745000002,5000.0,0.0,0.9237878787878788,0.07621212121212118
2024-11-04 19:15:00,519.776,564.75,498.15,15.918897,3.35,1.0,0.0,394.6840386376589,0.0,594.0105669870094,1685.6295550266505,0.0,0.0,495.8,148.0,1.0,577.5,495.8,148.0,0.0,68.95,3016860.795000002,5000.0,0.0,0.8779105799026118,0.12208942009738823
2024-11-04 19:30:00,511.212,533.75,478.175,15.918897,3.35,1.0,0.0,394.6840386376589,0.0,606.1537248817463,1079.4758301449042,0.0,0.0,496.21875,148.125,1.0,577.5,496.21875,148.125,0.0,37.53125,3016823.263750002,5000.0,0.0,0.9296838407494146,0.07031615925058549
2024-11-04 19:45:00,505.743,549.5,498.175,15.918897,3.35,1.0,0.0,394.6840386376589,0.0,579.4758301449041,500.0,0.0,0.0,496.6375,148.25,1.0,577.5,496.6375,148.25,0.0,52.86250000000001,3016770.401250002,5000.0,0.0,0.9037989080982711,0.09620109190172886
2024-11-04 20:00:00,487.971,596.0,458.15,12.77878,3.35,1.0,178.19600000000003,0.0,0.0,0.0,500.0,0.0,0.0,497.05625000000003,148.375,1.0,577.5,497.05625000000003,148.375,0.0,98.94374999999997,3016671.457500002,5000.0,0.0,0.8339869966442953,0.16601300335570465
2024-11-04 20:15:00,483.904,643.0,478.175,12.77878,3.35,1.0,154.22899999999998,0.0,0.0,0.0,500.0,0.0,0.0,497.475,148.5,1.0,577.5,497.475,148.5,0.0,145.52499999999998,3016525.932500002,5000.0,0.0,0.7736780715396578,0.2263219284603421
2024-11-04 20:30:00,490.161,599.25,478.05,12.77878,3.35,1.0,394.6840386376589,233.9480386376589,0.0,0.0,500.0,0.0,0.0,497.89375,148.625,1.0,577.5,497.89375,148.625,0.0,101.35624999999999,3016424.576250002,5000.0,0.0,0.8308614935335836,0.16913850646641634
2024-11-04 20:45:00,434.032,526.25,458.0,12.77878,3.35,1.0,124.78199999999998,0.0,0.0,0.0,500.0,0.0,0.0,498.3125,148.75,1.0,577.5,498.3125,148.75,0.0,27.9375,3016396.638750002,5000.0,0.0,0.9469121140142518,0.05308788598574822
2024-11-04 21:00:00,449.035,500.75,498.025,10.894898,3.35,1.0,394.6840386376589,0.0,294.79903863765884,0.0,780.0590867057758,0.0,0.0,498.73125,148.875,1.0,577.5,498.73125,148.875,0.0,2.0187500000000114,3016394.620000002,5000.0,0.0,0.9959685471792311,0.004031452820768869
2024-11-04 21:15:00,455.636,566.75,458.0,10.894898,3.35,1.0,394.6840386376589,0.0,248.04803863765886,0.0,1015.7047234115518,0.0,0.0,499.15,149.0,1.0,577.5,499.15,149.0,0.0,67.6,3016327.020000002,5000.0,0.0,0.8807234230260256,0.11927657697397441
2024-11-04 21:30:00,477.958,507.75,468.15,10.894898,3.35,1.0,394.6840386376589,0.0,236.00103863765884,0.0,1239.9057101173275,0.0,0.0,498.73125,148.875,1.0,577.5,498.73125,148.875,0.0,9.018750000000011,3016318.001250002,5000.0,0.0,0.9822378138847858,0.017762186115214202
2024-11-04 21:45:00,477.421,478.0,448.175,10.894898,3.35,1.0,394.6840386376589,0.0,216.6880386376589,0.0,1445.7593468231034,0.0,0.0,498.3125,148.75,1.0,577.5,498.3125,148.75,20.3125,0.0,3016334.251250002,5000.0,0.0,1.042494769874477,0.0
2024-11-04 22:00:00,426.029,501.0,318.2,10.417811,3.35,1.0,394.6840386376589,0.0,138.23003863765888,0.0,1577.0778835288793,0.0,0.0,497.89375,148.625,1.0,577.5,497.89375,148.625,0.0,3.1062499999999886,3016331.145000002,5000.0,0.0,0.9937999001996008,0.006200099800399179
2024-11-04 22:15:00,438.165,502.75,298.175,10.417811,3.35,1.0,394.6840386376589,0.0,106.19403863765888,0.0,1677.9622202346552,0.0,0.0,497.475,148.5,1.0,577.5,497.475,148.5,0.0,5.274999999999977,3016325.870000002,5000.0,0.0,0.9895077076081552,0.010492292391844809
2024-11-04 22:30:00,417.318,466.0,288.2,10.417811,3.35,1.0,394.6840386376589,0.0,117.19103863765889,0.0,1789.293706940431,0.0,0.0,497.05625000000003,148.375,1.0,577.5,497.05625000000003,148.375,31.056250000000034,0.0,3016350.715000002,5000.0,0.0,1.0666443133047212,0.0
2024-11-04 22:45:00,440.374,448.5,288.175,10.417811,3.35,1.0,394.6840386376589,0.0,94.23503863765887,0.0,1878.816993646207,0.0,0.0,496.6375,148.25,1.0,577.5,496.6375,148.25,48.13749999999999,0.0,3016389.225000002,5000.0,0.0,1.107329988851728,0.0
2024-11-04 23:00:00,447.713,388.5,298.175,9.770403,3.35,1.0,394.6840386376589,0.0,97.02103863765888,0.0,1970.986980351983,0.0,0.0,496.21875,148.125,1.0,577.5,496.21875,148.125,107.71875,0.0,3016475.4,5000.0,0.0,1.2772683397683398,0.0
2024-11-04 23:15:00,438.028,433.5,298.2,9.770403,3.35,1.0,394.6840386376589,0.0,106.85603863765886,0.0,2072.500217057759,0.0,0.0,495.8,148.0,1.0,577.5,495.8,148.0,62.3,0.0,3016525.2400000016,5000.0,0.0,1.1437139561707037,0.0
2024-11-04 23:30:00,431.654,457.75,308.175,9.770403,3.35,1.0,394.6840386376589,0.0,123.3300386376589,0.0,2189.663753763535,0.0,0.0,495.38125,147.875,1.0,577.5,495.38125,147.875,37.63125000000002,0.0,3016555.3450000016,5000.0,0.0,1.0822091753140362,0.0
2024-11-04 23:45:00,405.509,460.25,308.175,9.770403,3.35,1.0,394.6840386376589,0.0,149.60003863765888,0.0,2331.783790469311,0.0,0.0,494.96250000000003,147.75,1.0,577.5,494.96250000000003,147.75,34.712500000000034,0.0,3016583.1150000016,5000.0,0.0,1.0754209668658339,0.0
2024-11-05 00:00:00,393.86,395.0,298.15,9.7085052,3.35,1.0,394.6840386376589,0.0,151.34903863765885,0.0,2475.5653771750867,0.0,0.0,494.54375,147.625,1.0,577.5,494.54375,147.625,99.54374999999999,0.0,3016662.75,5000.0,0.0,1.252009493670886,0.0
2024-11-05 00:15:00,434.487,399.25,288.2,9.7085052,3.35,1.0,394.6840386376589,0.0,100.64703863765885,0.0,2571.1800638808627,0.0,0.0,494.96250000000003,147.75,1.0,577.5,494.96250000000003,147.75,95.71250000000003,0.0,3016739.320000001,5000.0,0.0,1.239730745147151,0.0
2024-11-05 00:30:00,388.223,444.75,298.175,9.7085052,3.35,1.0,394.6840386376589,0.0,156.76103863765888,0.0,2720.103050586639,0.0,0.0,495.38125,147.875,1.0,577.5,495.38125,147.875,50.63125000000002,0.0,3016779.825000001,5000.0,0.0,1.113842046093311,0.0
2024-11-05 00:45:00,357.799,379.75,278.175,9.7085052,3.35,1.0,394.6840386376589,0.0,167.06003863765892,0.0,2878.8100872924147,0.0,0.0,495.8,148.0,1.0,577.5,495.8,148.0,116.05,0.0,3016872.665000001,5000.0,0.0,1.3055957867017776,0.0
2024-11-05 01:00:00,331.957,366.5,298.175,9.6210666,3.35,1.0,394.6840386376589,0.0,212.7770386376589,0.0,3080.9482739981904,0.0,0.0,496.21875,148.125,1.0,577.5,496.21875,148.125,129.71875,0.0,3016976.440000001,5000.0,0.0,1.3539392905866303,0.0
2024-11-05 01:15:00,318.58,388.0,298.2,9.6210666,3.35,1.0,394.6840386376589,0.0,226.0540386376589,0.0,3295.6996107039663,0.0,0.0,496.6375,148.25,1.0,577.5,496.6375,148.25,108.63749999999999,0.0,3017063.35,5000.0,0.0,1.279993556701031,0.0
2024-11-05 01:30:00,309.687,418.25,298.175,9.6210666,3.35,1.0,394.6840386376589,0.0,234.7970386376589,0.0,3518.7567974097424,0.0,0.0,497.05625000000003,148.375,1.0,577.5,497.05625000000003,148.375,78.80625000000003,0.0,3017126.395000001,5000.0,0.0,1.1884190077704724,0.0
2024-11-05 01:45:00,325.241,346.0,298.2,9.6210666,3.35,1.0,394.6840386376589,0.0,219.1430386376589,0.0,3726.942684115518,0.0,0.0,497.475,148.5,1.0,577.5,497.475,148.5,151.47500000000002,0.0,3017247.575000001,5000.0,0.0,1.4377890173410406,0.0
2024-11-05 02:00:00,312.663,430.25,288.175,9.5966214,3.35,1.0,394.6840386376589,0.0,221.5710386376589,0.0,3937.4351708212944,0.0,0.0,497.89375,148.625,1.0,577.5,497.89375,148.625,67.64375000000001,0.0,3017301.6900000013,5000.0,0.0,1.1572196397443346,0.0
2024-11-05 02:15:00,397.425,415.75,298.2,9.5966214,3.35,1.0,394.6840386376589,0.0,146.70903863765886,0.0,4076.80875752707,0.0,0.0,498.3125,148.75,1.0,577.5,498.3125,148.75,82.5625,0.0,3017367.740000001,5000.0,0.0,1.1985868911605533,0.0
2024-11-05 02:30:00,435.68,458.25,278.175,9.5966214,3.35,1.0,394.6840386376589,0.0,88.30403863765889,0.0,4160.697594232846,0.0,0.0,498.73125,148.875,1.0,577.5,498.73125,148.875,40.48124999999999,0.0,3017400.125000001,5000.0,0.0,1.0883387888707037,0.0
2024-11-05 02:45:00,414.67,462.25,268.2,9.5966214,3.35,1.0,394.6840386376589,0.0,99.21403863765886,0.0,4254.950930938622,0.0,0.0,499.15,149.0,1.0,577.5,499.15,149.0,36.9,0.0,3017429.645000001,5000.0,0.0,1.0798269334775554,0.0
2024-11-05 03:00:00,355.231,447.25,288.175,9.5044818,3.35,1.0,394.6840386376589,0.0,178.5030386376589,0.0,4424.528817644398,0.0,0.0,499.56875,149.125,1.0,577.5,499.56875,149.125,52.31875000000002,0.0,3017471.5,5000.0,0.0,1.1169787590832867,0.0
2024-11-05 03:15:00,434.506,485.0,298.175,9.5044818,3.35,1.0,394.6840386376589,0.0,109.10303863765893,0.0,4528.176704350174,0.0,0.0,499.9875,149.25,1.0,577.5,499.9875,149.25,14.987500000000011,0.0,3017483.490000001,5000.0,0.0,1.0309020618556701,0.0
2024-11-05 03:30:00,470.737,536.5,268.2,9.5044818,3.35,1.0,394.6840386376589,0.0,42.77203863765885,0.0,4568.81014105595,0.0,0.0,500.40625,149.375,1.0,577.5,500.40625,149.375,0.0,36.09375,3017447.396250001,5000.0,0.0,0.9327236719478099,0.06727632805219012
2024-11-05 03:45:00,435.797,613.75,288.175,9.5044818,3.35,1.0,394.6840386376589,0.0,97.56203863765887,0.0,4661.494077761726,0.0,0.0,500.825,149.5,1.0,577.5,500.825,149.5,0.0,112.92500000000001,3017334.4712500013,5000.0,0.0,0.8160081466395112,0.18399185336048882
2024-11-05 04:00:00,394.836,547.0,288.2,9.5270466,3.35,1.0,394.6840386376589,0.0,138.42303863765886,0.0,4792.995964467502,0.0,0.0,501.24375000000003,149.625,1.0,577.5,501.24375000000003,149.625,0.0,45.756249999999966,3017288.7150000012,5000.0,0.0,0.9163505484460696,0.08364945155393047
2024-11-05 04:15:00,368.833,522.75,268.175,9.5270466,3.35,1.0,394.6840386376589,0.0,144.27603863765887,0.0,4930.058201173278,0.0,0.0,501.6625,149.75,1.0,577.5,501.6625,149.75,0.0,21.087499999999977,3017267.6275000013,5000.0,0.0,0.959660449545672,0.04033955045432803
2024-11-05 04:30:00,368.542,546.0,288.1,9.5270466,3.35,1.0,394.6840386376589,0.0,164.36703863765894,0.0,5086.206887879053,0.0,0.0,502.08125,149.875,1.0,577.5,502.08125,149.875,0.0,43.91874999999999,3017223.708750001,5000.0,0.0,0.919562728937729,0.08043727106227104
2024-11-05 04:45:00,362.363,556.5,358.0,9.5270466,3.35,1.0,394.6840386376589,0.0,240.3210386376589,0.0,5314.5118745848295,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,54.0,3017169.708750001,5000.0,0.0,0.9029649595687331,0.09703504043126684
2024-11-05 05:00:00,341.298,629.25,368.025,9.782781,3.35,1.0,394.6840386376589,0.0,271.41103863765886,0.0,5572.352361290606,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,126.75,3017042.958750001,5000.0,0.0,0.798569725864124,0.20143027413587605
2024-11-05 05:15:00,345.836,644.0,468.025,9.782781,3.35,1.0,394.6840386376589,0.0,366.87303863765885,0.0,5920.881747996382,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,141.5,3016901.458750001,5000.0,0.0,0.78027950310559,0.21972049689440995
2024-11-05 05:30:00,368.287,593.5,478.15,9.782781,3.35,1.0,394.6840386376589,0.0,354.5470386376589,0.0,6257.701434702158,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,91.0,3016810.458750001,5000.0,0.0,0.8466722830665543,0.15332771693344566
2024-11-05 05:45:00,370.096,702.5,498.175,9.782781,3.35,1.0,394.6840386376589,0.0,372.7630386376589,0.0,6611.826321407933,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,200.0,3016610.458750001,5000.0,0.0,0.7153024911032029,0.2846975088967972
2024-11-05 06:00:00,430.197,812.25,518.175,11.8662642,3.35,1.0,394.6840386376589,0.0,332.66203863765884,0.0,6927.855258113709,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,309.75,3016300.708750001,5000.0,0.0,0.61865189289012,0.38134810710988
2024-11-05 06:15:00,449.057,753.25,478.175,11.8662642,3.35,1.0,394.6840386376589,0.0,273.8020386376589,0.0,7187.9671948194855,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,250.75,3016049.958750001,5000.0,0.0,0.6671091934948556,0.33289080650514435
2024-11-05 06:30:00,477.995,773.75,448.175,11.8662642,3.35,1.0,394.6840386376589,0.0,214.8640386376589,0.0,7392.088031525262,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,271.25,3015778.708750001,5000.0,0.0,0.6494345718901454,0.3505654281098546
2024-11-05 06:45:00,474.081,723.0,478.15,11.8662642,3.35,1.0,394.6840386376589,0.0,248.75303863765885,0.0,7628.403418231038,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,220.5,3015558.208750001,5000.0,0.0,0.6950207468879668,0.3049792531120332
2024-11-05 07:00:00,515.689,758.0,488.175,14.2938606,3.35,1.0,0.0,394.6840386376589,0.0,602.3137248817461,7026.089693349291,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,255.5,3015302.708750001,5000.0,0.0,0.6629287598944591,0.3370712401055409
2024-11-05 07:15:00,486.166,732.75,498.175,14.2938606,3.35,1.0,0.0,394.6840386376589,0.0,560.578988039641,6465.510705309651,0.0,0.0,502.08125,149.875,1.0,577.5,502.08125,149.875,0.0,230.66875,3015072.040000001,5000.0,0.0,0.685201296485841,0.31479870351415895
2024-11-05 07:30:00,490.801,808.75,478.15,14.2938606,3.35,1.0,0.0,394.6840386376589,0.0,586.4053038291147,5879.105401480536,0.0,0.0,501.6625,149.75,1.0,577.5,501.6625,149.75,0.0,307.0875,3014764.952500001,5000.0,0.0,0.6202936630602782,0.3797063369397218
2024-11-05 07:45:00,494.441,767.75,458.175,14.2938606,3.35,1.0,0.0,394.6840386376589,0.0,611.1316196185883,5267.973781861948,0.0,0.0,501.24375000000003,149.625,1.0,577.5,501.24375000000003,149.625,0.0,266.50624999999997,3014498.446250001,5000.0,0.0,0.6528736567893195,0.34712634321068053
2024-11-05 08:00:00,504.597,863.75,498.15,13.5040926,3.35,1.0,0.0,0.0,0.0,164.15473684210528,5103.819045019843,0.0,0.0,500.825,149.5,1.0,577.5,500.825,149.5,0.0,362.925,3014135.521250001,5000.0,0.0,0.5798263386396527,0.42017366136034734
