DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-11-05 08:15:00,484.915,837.25,478.175,13.5040926,3.35,1.0,156.115,0.0,0.0,0.0,5103.819045019843,0.0,0.0,500.40625,149.375,1.0,577.5,500.40625,149.375,0.0,336.84375,3013798.677500001,5000.0,0.0,0.5976784114661093,0.4023215885338907
2024-11-05 08:30:00,508.08,785.5,498.15,13.5040926,3.35,1.0,60.227167839459014,0.0,0.0,104.1608759584642,4999.658169061378,0.0,0.0,499.9875,149.25,1.0,577.5,499.9875,149.25,0.0,285.5125,3013513.165000001,5000.0,0.0,0.6365213239974539,0.36347867600254613
2024-11-05 08:45:00,496.914,783.25,478.175,13.5040926,3.35,1.0,167.86399999999998,0.0,0.0,0.0,4999.658169061378,0.0,0.0,499.56875,149.125,1.0,577.5,499.56875,149.125,0.0,283.68125,3013229.483750001,5000.0,0.0,0.6378151931056496,0.36218480689435045
2024-11-05 09:00:00,497.483,701.75,448.175,11.3773602,3.35,1.0,394.6840386376589,0.0,196.3760386376589,0.0,5186.215405767154,0.0,0.0,499.15,149.0,1.0,577.5,499.15,149.0,0.0,202.6,3013026.883750001,5000.0,0.0,0.7112931955824724,0.2887068044175276
2024-11-05 09:15:00,463.805,687.25,448.15,11.3773602,3.35,1.0,394.6840386376589,0.0,230.15403863765886,0.0,5404.86174247293,0.0,0.0,498.73125,148.875,1.0,577.5,498.73125,148.875,0.0,188.51875,3012838.365000001,5000.0,0.0,0.7256911604219716,0.2743088395780284
2024-11-05 09:30:00,477.13,651.0,458.175,11.3773602,3.35,1.0,394.6840386376589,0.0,226.9790386376589,0.0,5620.491829178706,0.0,0.0,498.3125,148.75,1.0,577.5,498.3125,148.75,0.0,152.6875,3012685.677500001,5000.0,0.0,0.7654569892473119,0.23454301075268819
2024-11-05 09:45:00,480.709,646.5,448.2,11.3773602,3.35,1.0,394.6840386376589,0.0,213.55003863765887,0.0,5823.364365884482,0.0,0.0,497.89375,148.625,1.0,577.5,497.89375,148.625,0.0,148.60625,3012537.071250001,5000.0,0.0,0.7701372776488786,0.2298627223511214
2024-11-05 10:00:00,501.071,659.0,468.175,10.0939872,3.35,1.0,394.6840386376589,0.0,213.28803863765887,0.0,6025.9880025902585,0.0,0.0,497.475,148.5,1.0,577.5,497.475,148.5,0.0,161.52499999999998,3012375.546250001,5000.0,0.0,0.7548937784522003,0.24510622154779965
2024-11-05 10:15:00,453.916,616.5,438.175,10.0939872,3.35,1.0,394.6840386376589,0.0,230.5680386376589,0.0,6245.027639296034,0.0,0.0,497.05625000000003,148.375,1.0,577.5,497.05625000000003,148.375,0.0,119.44374999999997,3012256.102500001,5000.0,0.0,0.8062550689375507,0.19374493106244925
2024-11-05 10:30:00,488.053,533.75,438.2,10.0939872,3.35,1.0,394.6840386376589,0.0,196.58103863765888,0.0,6431.77962600181,0.0,0.0,496.6375,148.25,1.0,577.5,496.6375,148.25,0.0,37.11250000000001,3012218.990000001,5000.0,0.0,0.9304683840749415,0.06953161592505856
2024-11-05 10:45:00,446.285,626.0,418.175,10.0939872,3.35,1.0,394.6840386376589,0.0,218.44903863765887,0.0,6639.306212707586,0.0,0.0,496.21875,148.125,1.0,577.5,496.21875,148.125,0.0,129.78125,3012089.208750001,5000.0,0.0,0.7926817092651757,0.20731829073482427
2024-11-05 11:00:00,462.86,627.0,438.2,9.6191862,3.35,1.0,394.6840386376589,0.0,222.02403863765886,0.0,6850.229049413362,0.0,0.0,495.8,148.0,1.0,577.5,495.8,148.0,0.0,131.2,3011958.008750001,5000.0,0.0,0.7907496012759171,0.2092503987240829
2024-11-05 11:15:00,453.604,617.75,418.2,9.6191862,3.35,1.0,394.6840386376589,0.0,211.4050386376589,0.0,7051.063836119138,0.0,0.0,495.38125,147.875,1.0,577.5,495.38125,147.875,0.0,122.36874999999998,3011835.640000001,5000.0,0.0,0.8019121813031161,0.19808781869688383
2024-11-05 11:30:00,500.187,604.5,438.175,9.6191862,3.35,1.0,394.6840386376589,0.0,184.9220386376589,0.0,7226.739772824913,0.0,0.0,494.96250000000003,147.75,1.0,577.5,494.96250000000003,147.75,0.0,109.53749999999997,3011726.102500001,5000.0,0.0,0.8187965260545906,0.18120347394540937
2024-11-05 11:45:00,510.512,574.25,438.2,9.6191862,3.35,1.0,394.6840386376589,0.0,174.74703863765887,0.0,7392.749459530689,0.0,0.0,494.54375,147.625,1.0,577.5,494.54375,147.625,0.0,79.70625000000001,3011646.396250001,5000.0,0.0,0.86119939050936,0.13880060949064
2024-11-05 12:00:00,513.592,536.75,458.1,9.4311462,3.35,1.0,394.6840386376589,0.0,191.69203863765892,0.0,7574.856896236465,0.0,0.0,494.125,147.5,1.0,577.5,494.125,147.5,0.0,42.625,3011603.771250001,5000.0,0.0,0.9205868653935724,0.07941313460642757
2024-11-05 12:15:00,485.292,515.75,398.025,9.4311462,3.35,1.0,394.6840386376589,0.0,160.0420386376589,0.0,7726.896832942241,0.0,0.0,493.70625,147.375,1.0,577.5,493.70625,147.375,0.0,22.04374999999999,3011581.727500001,5000.0,0.0,0.9572588463402811,0.04274115365971883
2024-11-05 12:30:00,448.599,485.5,398.025,9.4311462,3.35,1.0,394.6840386376589,0.0,196.86003863765887,0.0,7913.913869648018,0.0,0.0,493.2875,147.25,1.0,577.5,493.2875,147.25,7.787500000000023,0.0,3011587.957500001,5000.0,0.0,1.0160401647785788,0.0
2024-11-05 12:45:00,448.649,442.75,378.025,9.4311462,3.35,1.0,394.6840386376589,0.0,176.93503863765886,0.0,8082.002156353794,0.0,0.0,492.86875000000003,147.125,1.0,577.5,492.86875000000003,147.125,50.118750000000034,0.0,3011628.052500001,5000.0,0.0,1.1131987577639753,0.0
2024-11-05 13:00:00,458.119,439.25,378.075,9.5392692,3.35,1.0,394.6840386376589,0.0,167.64003863765885,0.0,8241.26019305957,0.0,0.0,492.45,147.0,1.0,577.5,492.45,147.0,53.2,0.0,3011670.612500001,5000.0,0.0,1.1211155378486055,0.0
2024-11-05 13:15:00,505.588,478.0,418.2,9.5392692,3.35,1.0,394.6840386376589,0.0,160.42103863765885,0.0,8393.660179765346,0.0,0.0,492.03125,146.875,1.0,577.5,492.03125,146.875,14.03125,0.0,3011681.8375000013,5000.0,0.0,1.029354079497908,0.0
2024-11-05 13:30:00,490.649,511.25,398.2,9.5392692,3.35,1.0,394.6840386376589,0.0,155.48503863765887,0.0,8541.370966471122,0.0,0.0,491.6125,146.75,1.0,577.5,491.6125,146.75,0.0,19.63749999999999,3011662.2,5000.0,0.0,0.9615892420537897,0.038410757946210246
2024-11-05 13:45:00,509.107,452.25,458.2,9.5392692,3.35,1.0,394.6840386376589,0.0,197.15203863765885,0.0,8728.665403176898,0.0,0.0,491.19375,146.625,1.0,577.5,491.19375,146.625,38.94375000000002,0.0,3011693.355000001,5000.0,0.0,1.0861111111111112,0.0
2024-11-05 14:00:00,483.339,474.5,438.2,10.4286984,3.35,1.0,394.6840386376589,0.0,203.04503863765888,0.0,8921.558189882673,0.0,0.0,490.77500000000003,146.5,1.0,577.5,490.77500000000003,146.5,16.275000000000034,0.0,3011706.375000001,5000.0,0.0,1.0342992623814542,0.0
2024-11-05 14:15:00,452.474,483.75,398.175,10.4286984,3.35,1.0,394.6840386376589,0.0,194.0100386376589,0.0,9105.867726588449,0.0,0.0,490.35625,146.375,1.0,577.5,490.35625,146.375,6.606249999999989,0.0,3011711.660000001,5000.0,0.0,1.013656330749354,0.0
2024-11-05 14:30:00,437.999,454.5,398.2,10.4286984,3.35,1.0,394.6840386376589,0.0,208.63503863765885,0.0,9304.071013294224,0.0,0.0,489.9375,146.25,1.0,577.5,489.9375,146.25,35.4375,0.0,3011740.010000001,5000.0,0.0,1.077970297029703,0.0
2024-11-05 14:45:00,430.518,504.75,388.2,10.4286984,3.35,1.0,394.6840386376589,0.0,206.2410386376589,0.0,9500.0,0.0,0.0,489.51875,146.125,1.0,577.5,489.51875,146.125,0.0,15.231249999999989,3011724.778750001,5000.0,0.0,0.9698241703813769,0.030175829618623057
2024-11-05 15:00:00,464.271,539.75,428.175,13.6263186,3.35,1.0,182.096,0.0,0.0,0.0,9500.0,0.0,0.0,489.1,146.0,1.0,577.5,489.1,146.0,0.0,50.65,3011674.128750001,5000.0,0.0,0.9061602593793423,0.09383974062065771
2024-11-05 15:15:00,470.847,499.5,448.2,13.6263186,3.35,1.0,168.522,0.0,0.0,0.0,9500.0,0.0,0.0,488.68125000000003,145.875,1.0,577.5,488.68125000000003,145.875,0.0,10.818749999999966,3011663.310000001,5000.0,0.0,0.9783408408408409,0.02165915915915909
2024-11-05 15:30:00,469.254,596.75,428.2,13.6263186,3.35,1.0,186.80400000000003,0.0,0.0,0.0,9500.0,0.0,0.0,488.2625,145.75,1.0,577.5,488.2625,145.75,0.0,108.48750000000001,3011554.822500001,5000.0,0.0,0.8182027649769585,0.1817972350230415
2024-11-05 15:45:00,451.774,540.0,458.175,13.6263186,3.35,1.0,394.6840386376589,255.4600386376589,0.0,0.0,9500.0,0.0,0.0,487.84375,145.625,1.0,577.5,487.84375,145.625,0.0,52.15625,3011502.666250001,5000.0,0.0,0.9034143518518518,0.09658564814814814
2024-11-05 16:00:00,467.412,532.5,438.2,18.258684,3.35,1.0,0.0,394.6840386376589,0.0,599.3642511975357,8900.635748802464,0.0,0.0,487.425,145.5,1.0,577.5,487.425,145.5,0.0,45.07499999999999,3011457.591250001,5000.0,0.0,0.9153521126760563,0.08464788732394364
2024-11-05 16:15:00,459.601,614.25,468.2,18.258684,3.35,1.0,0.0,394.6840386376589,0.0,559.4316196185883,8341.204129183876,0.0,0.0,487.00625,145.375,1.0,577.5,487.00625,145.375,0.0,127.24374999999998,3011330.347500001,5000.0,0.0,0.7928469678469678,0.20715303215303213
2024-11-05 16:30:00,452.314,473.75,488.175,18.258684,3.35,1.0,0.0,394.6840386376589,0.0,530.6031985659567,7810.600930617919,0.0,0.0,486.58750000000003,145.25,1.0,577.5,486.58750000000003,145.25,12.837500000000034,0.0,3011340.617500001,5000.0,0.0,1.0270976253298154,0.0
2024-11-05 16:45:00,460.035,523.0,518.2,18.258684,3.35,1.0,0.0,394.6840386376589,0.0,506.9937248817462,7303.6072057361735,0.0,0.0,486.16875,145.125,1.0,577.5,486.16875,145.125,0.0,36.83125000000001,3011303.7862500013,5000.0,0.0,0.9295769598470363,0.07042304015296369
2024-11-05 17:00:00,483.515,488.0,558.175,17.7537966,3.35,1.0,0.0,394.6840386376589,0.0,489.498988039641,6814.108217696533,0.0,0.0,485.75,145.0,1.0,577.5,485.75,145.0,0.0,2.25,3011301.5362500013,5000.0,0.0,0.9953893442622951,0.004610655737704918
2024-11-05 17:15:00,471.325,525.25,548.2,17.7537966,3.35,1.0,0.0,394.6840386376589,0.0,487.0358301449041,6327.072387551629,0.0,0.0,485.33125,144.875,1.0,577.5,485.33125,144.875,0.0,39.91874999999999,3011261.617500001,5000.0,0.0,0.9240004759638267,0.07599952403617323
2024-11-05 17:30:00,484.372,567.0,538.175,17.7537966,3.35,1.0,0.0,394.6840386376589,0.0,511.19056698700945,5815.881820564619,0.0,0.0,484.9125,144.75,1.0,577.5,484.9125,144.75,0.0,82.08749999999998,3011179.530000001,5000.0,0.0,0.8552248677248677,0.14477513227513222
2024-11-05 17:45:00,492.164,599.5,528.2,17.7537966,3.35,1.0,0.0,394.6840386376589,0.0,529.7610933027988,5286.12072726182,0.0,0.0,484.49375000000003,144.625,1.0,577.5,484.49375000000003,144.625,0.0,115.00624999999997,3011064.523750001,5000.0,0.0,0.8081630525437865,0.19183694745621346
2024-11-05 18:00:00,530.54,633.0,528.175,18.470229,3.35,1.0,0.0,394.6840386376589,0.0,570.0516196185883,4716.069107643232,0.0,0.0,484.075,144.5,1.0,577.5,484.075,144.5,0.0,148.925,3010915.5987500013,5000.0,0.0,0.7647314375987362,0.23526856240126384
2024-11-05 18:15:00,484.553,625.75,498.15,18.470229,3.35,1.0,0.0,394.6840386376589,0.0,553.1179354080621,4162.95117223517,0.0,0.0,483.65625,144.375,1.0,577.5,483.65625,144.375,0.0,142.09375,3010773.5050000013,5000.0,0.0,0.7729224930083899,0.22707750699161006
2024-11-05 18:30:00,491.582,641.5,528.025,18.470229,3.35,1.0,0.0,394.6840386376589,0.0,528.937935408062,3634.013236827108,0.0,0.0,483.2375,144.25,1.0,577.5,483.2375,144.25,0.0,158.2625,3010615.242500001,5000.0,0.0,0.7532930631332814,0.2467069368667186
2024-11-05 18:45:00,498.645,614.25,508.0,18.470229,3.35,1.0,0.0,394.6840386376589,0.0,557.3200406712199,3076.693196155888,0.0,0.0,482.81875,144.125,1.0,577.5,482.81875,144.125,0.0,131.43124999999998,3010483.811250001,5000.0,0.0,0.7860297110297111,0.21397028897028894
2024-11-05 19:00:00,522.113,593.5,518.0,18.0997902,3.35,1.0,0.0,394.6840386376589,0.0,571.3653038291147,2505.3278923267735,0.0,0.0,482.4,144.0,1.0,577.5,482.4,144.0,0.0,111.1,3010372.711250001,5000.0,0.0,0.8128053917438921,0.18719460825610781
2024-11-05 19:15:00,500.934,504.5,528.025,18.0997902,3.35,1.0,0.0,394.6840386376589,0.0,538.3874090922726,1966.9404832345008,0.0,0.0,481.98125,143.875,1.0,577.5,481.98125,143.875,0.0,22.51875000000001,3010350.1925000013,5000.0,0.0,0.9553642220019821,0.044635777998017864
2024-11-05 19:30:00,493.604,514.75,528.175,18.0997902,3.35,1.0,0.0,394.6840386376589,0.0,530.3821459343778,1436.558337300123,0.0,0.0,481.5625,143.75,1.0,577.5,481.5625,143.75,0.0,33.1875,3010317.0050000013,5000.0,0.0,0.935526954832443,0.06447304516755707
2024-11-05 19:45:00,496.747,492.75,528.175,18.0997902,3.35,1.0,0.0,394.6840386376589,0.0,533.558988039641,902.999349260482,0.0,0.0,481.14375,143.625,1.0,577.5,481.14375,143.625,0.0,11.606249999999989,3010305.398750001,5000.0,0.0,0.9764459665144597,0.02355403348554031
2024-11-05 20:00:00,481.108,498.75,518.175,15.3826122,3.35,1.0,394.6840386376589,394.6840386376589,0.0,112.03473684210532,790.9646124183766,0.0,0.0,480.725,143.5,1.0,577.5,480.725,143.5,0.0,18.024999999999977,3010287.373750001,5000.0,0.0,0.9638596491228071,0.03614035087719294
2024-11-05 20:15:00,501.995,544.0,508.175,15.3826122,3.35,1.0,394.6840386376589,394.6840386376589,0.0,144.41578947368416,646.5488229446925,0.0,0.0,480.30625000000003,143.375,1.0,577.5,480.30625000000003,143.375,0.0,63.693749999999966,3010223.680000001,5000.0,0.0,0.8829159007352941,0.11708409926470582
2024-11-05 20:30:00,478.117,506.0,518.175,15.3826122,3.35,1.0,394.6840386376589,394.6840386376589,0.0,108.62315789473692,537.9256650499556,0.0,0.0,479.8875,143.25,1.0,577.5,479.8875,143.25,0.0,26.11250000000001,3010197.5675000013,5000.0,0.0,0.9483942687747036,0.051605731225296464
2024-11-05 20:45:00,443.826,531.75,508.15,15.3826122,3.35,1.0,394.6840386376589,351.91242043511664,0.0,37.92566504995557,500.0,0.0,0.0,479.46875,143.125,1.0,577.5,479.46875,143.125,0.0,52.28125,3010145.2862500013,5000.0,0.0,0.9016807710390221,0.0983192289609779
2024-11-05 21:00:00,451.768,574.0,528.175,12.4162812,3.35,1.0,394.6840386376589,0.0,328.09103863765887,0.0,811.6864867057759,0.0,0.0,479.05,143.0,1.0,577.5,479.05,143.0,0.0,94.95,3010050.336250001,5000.0,0.0,0.8345818815331011,0.16541811846689897
2024-11-05 21:15:00,464.234,654.5,518.175,12.4162812,3.35,1.0,394.6840386376589,0.0,305.75003863765886,0.0,1102.1490234115518,0.0,0.0,478.63125,142.875,1.0,577.5,478.63125,142.875,0.0,175.86874999999998,3009874.467500001,5000.0,0.0,0.7312929717341482,0.26870702826585174
2024-11-05 21:30:00,493.356,708.5,498.15,12.4162812,3.35,1.0,394.6840386376589,0.0,256.72803863765887,0.0,1346.0406601173277,0.0,0.0,478.21250000000003,142.75,1.0,577.5,478.21250000000003,142.75,0.0,230.28749999999997,3009644.180000001,5000.0,0.0,0.6749647141848977,0.32503528581510227
2024-11-05 21:45:00,466.28,590.5,448.2,12.4162812,3.35,1.0,394.6840386376589,0.0,233.9790386376589,0.0,1568.3207468231035,0.0,0.0,477.79375,142.625,1.0,577.5,477.79375,142.625,0.0,112.70625000000001,3009531.4737500013,5000.0,0.0,0.8091342082980525,0.19086579170194753
2024-11-05 22:00:00,424.957,496.75,358.175,10.9805958,3.35,1.0,394.6840386376589,0.0,185.4020386376589,0.0,1744.4526835288793,0.0,0.0,477.375,142.5,1.0,577.5,477.375,142.5,0.0,19.375,3009512.0987500013,5000.0,0.0,0.9609964771011575,0.03900352289884248
2024-11-05 22:15:00,418.618,488.25,358.2,10.9805958,3.35,1.0,394.6840386376589,0.0,191.89103863765888,0.0,1926.7491702346551,0.0,0.0,476.95625,142.375,1.0,577.5,476.95625,142.375,0.0,11.293749999999989,3009500.805000001,5000.0,0.0,0.9768689196108551,0.02313108038914488
2024-11-05 22:30:00,413.699,436.0,328.175,10.9805958,3.35,1.0,394.6840386376589,0.0,166.9100386376589,0.0,2085.313706940431,0.0,0.0,476.5375,142.25,1.0,577.5,476.5375,142.25,40.53750000000002,0.0,3009533.2350000013,5000.0,0.0,1.0929759174311928,0.0
2024-11-05 22:45:00,453.054,470.0,338.175,10.9805958,3.35,1.0,394.6840386376589,0.0,137.68003863765892,0.0,2216.109743646207,0.0,0.0,476.11875000000003,142.125,1.0,577.5,476.11875000000003,142.125,6.118750000000034,0.0,3009538.1300000013,5000.0,0.0,1.0130186170212767,0.0
2024-11-05 23:00:00,420.447,399.0,348.2,10.4277582,3.35,1.0,394.6840386376589,0.0,180.43703863765887,0.0,2387.5249303519827,0.0,0.0,475.7,142.0,1.0,577.5,475.7,142.0,76.7,0.0,3009599.490000001,5000.0,0.0,1.1922305764411028,0.0
2024-11-05 23:15:00,459.261,385.25,368.175,10.4277582,3.35,1.0,394.6840386376589,0.0,161.72303863765887,0.0,2541.1618170577585,0.0,0.0,475.28125,141.875,1.0,577.5,475.28125,141.875,90.03125,0.0,3009671.515000001,5000.0,0.0,1.233695652173913,0.0
2024-11-05 23:30:00,411.492,449.25,358.2,10.4277582,3.35,1.0,394.6840386376589,0.0,199.64203863765886,0.0,2730.8217537635346,0.0,0.0,474.8625,141.75,1.0,577.5,474.8625,141.75,25.61250000000001,0.0,3009692.0050000013,5000.0,0.0,1.0570116861435725,0.0
2024-11-05 23:45:00,405.186,451.25,358.175,10.4277582,3.35,1.0,394.6840386376589,0.0,206.04803863765892,0.0,2926.5673904693103,0.0,0.0,474.44375,141.625,1.0,577.5,474.44375,141.625,23.193750000000023,0.0,3009710.5600000015,5000.0,0.0,1.051398891966759,0.0
2024-11-06 00:00:00,402.262,397.25,358.175,10.440636,3.35,1.0,394.6840386376589,0.0,209.0970386376589,0.0,3125.2095771750865,0.0,0.0,474.02500000000003,141.5,1.0,577.5,474.02500000000003,141.5,76.77500000000003,0.0,3009771.9800000014,5000.0,0.0,1.1932662051604783,0.0
2024-11-06 00:15:00,403.883,433.75,358.2,10.440636,3.35,1.0,394.6840386376589,0.0,207.46745654810667,0.0,3322.3036608957877,0.0,0.0,474.1375,141.53358208955223,1.0,577.5,474.1375,141.53358208955223,40.38749999999999,0.0,3009804.2900000014,5000.0,0.0,1.0931123919308356,0.0
2024-11-06 00:30:00,388.766,447.0,348.175,10.440636,3.35,1.0,394.6840386376589,0.0,212.43445654810665,0.0,3524.116394616489,0.0,0.0,474.55625,141.65858208955223,1.0,577.5,474.55625,141.65858208955223,27.556249999999977,0.0,3009826.3350000014,5000.0,0.0,1.061647091722595,0.0
2024-11-06 00:45:00,343.981,400.5,348.075,10.440636,3.35,1.0,394.6840386376589,0.0,256.99445654810665,0.0,3768.2611283371903,0.0,0.0,474.97499999999997,141.78358208955223,1.0,577.5,474.97499999999997,141.78358208955223,74.47499999999997,0.0,3009885.9150000014,5000.0,0.0,1.1859550561797751,0.0
2024-11-06 01:00:00,357.475,415.75,368.0,10.1211872,3.35,1.0,394.6840386376589,0.0,263.30045654810664,0.0,4018.3965620578915,0.0,0.0,475.39374999999995,141.90858208955223,1.0,577.5,475.39374999999995,141.90858208955223,59.643749999999955,0.0,3009933.6300000013,5000.0,0.0,1.1434606133493685,0.0
2024-11-06 01:15:00,337.323,459.5,368.025,10.1211872,3.35,1.0,394.6840386376589,0.0,283.35245654810666,0.0,4287.581395778593,0.0,0.0,475.81249999999994,142.03358208955223,1.0,577.5,475.81249999999994,142.03358208955223,16.312499999999943,0.0,3009946.680000001,5000.0,0.0,1.0355005440696408,0.0
2024-11-06 01:30:00,304.384,453.5,338.025,10.1211872,3.35,1.0,394.6840386376589,0.0,286.1664565481066,0.0,4559.439529499295,0.0,0.0,476.23125,142.15858208955223,1.0,577.5,476.23125,142.15858208955223,22.73124999999999,0.0,3009964.865000001,5000.0,0.0,1.0501240352811465,0.0
2024-11-06 01:45:00,347.114,491.25,378.15,10.1211872,3.35,1.0,394.6840386376589,0.0,283.43645654810666,0.0,4828.704163219996,0.0,0.0,476.65,142.28358208955223,1.0,577.5,476.65,142.28358208955223,0.0,14.6,3009950.265000001,5000.0,0.0,0.9702798982188294,0.02972010178117048
2024-11-06 02:00:00,351.562,505.25,338.175,10.02376,3.35,1.0,394.6840386376589,0.0,238.88845654810666,0.0,5055.648196940698,0.0,0.0,477.06874999999997,142.40858208955223,1.0,577.5,477.06874999999997,142.40858208955223,0.0,28.181250000000034,3009922.083750001,5000.0,0.0,0.944223156853043,0.05577684314695702
2024-11-06 02:15:00,419.727,491.25,348.2,10.02376,3.35,1.0,394.6840386376589,0.0,180.62345654810667,0.0,5227.2404806613995,0.0,0.0,477.48749999999995,142.53358208955223,1.0,577.5,477.48749999999995,142.53358208955223,0.0,13.762500000000045,3009908.321250001,5000.0,0.0,0.9719847328244274,0.028015267175572612
2024-11-06 02:30:00,434.193,502.5,358.175,10.02376,3.35,1.0,394.6840386376589,0.0,176.0074565481067,0.0,5394.447564382101,0.0,0.0,477.90624999999994,142.65858208955223,1.0,577.5,477.90624999999994,142.65858208955223,0.0,24.593750000000057,3009883.727500001,5000.0,0.0,0.9510572139303481,0.048942786069651856
2024-11-06 02:45:00,403.816,478.0,348.2,10.02376,3.35,1.0,394.6840386376589,0.0,196.28445654810668,0.0,5580.917798102802,0.0,0.0,478.325,142.78358208955223,1.0,577.5,478.325,142.78358208955223,0.32499999999998863,0.0,3009883.9875000007,5000.0,0.0,1.0006799163179916,0.0
2024-11-06 03:00:00,387.961,567.5,348.175,10.0293808,3.35,1.0,394.6840386376589,0.0,211.98945654810666,0.0,5782.307781823503,0.0,0.0,478.74375,142.90858208955223,1.0,577.5,478.74375,142.90858208955223,0.0,88.75625000000002,3009795.2312500007,5000.0,0.0,0.8436013215859031,0.15639867841409696
2024-11-06 03:15:00,462.731,484.5,358.175,10.0293808,3.35,1.0,394.6840386376589,0.0,147.09445654810668,0.0,5922.0475155442045,0.0,0.0,479.16249999999997,143.03358208955223,1.0,577.5,479.16249999999997,143.03358208955223,0.0,5.337500000000034,3009789.8937500007,5000.0,0.0,0.9889834881320949,0.011016511867905128
2024-11-06 03:30:00,474.125,481.5,348.2,10.0293808,3.35,1.0,394.6840386376589,0.0,125.60045654810665,0.0,6041.367949264906,0.0,0.0,479.58124999999995,143.15858208955223,1.0,577.5,479.58124999999995,143.15858208955223,0.0,1.9187500000000455,3009787.9750000006,5000.0,0.0,0.9960150571131878,0.00398494288681214
2024-11-06 03:45:00,450.71,480.0,358.175,10.0293808,3.35,1.0,394.6840386376589,0.0,158.8654565481067,0.0,6192.290132985608,0.0,0.0,480.0,143.28358208955223,1.0,577.5,480.0,143.28358208955223,0.0,0.0,3009787.9750000006,5000.0,0.0,1.0,0.0
2024-11-06 04:00:00,412.339,487.0,338.175,10.1286816,3.35,1.0,394.6840386376589,0.0,177.11145654810667,0.0,6360.546016706309,0.0,0.0,480.41875,143.40858208955223,1.0,577.5,480.41875,143.40858208955223,0.0,6.581250000000011,3009781.3937500007,5000.0,0.0,0.9864861396303901,0.01351386036960988
2024-11-06 04:15:00,356.821,501.0,348.2,10.1286816,3.35,1.0,394.6840386376589,0.0,242.52945654810662,0.0,6590.94900042701,0.0,0.0,480.8375,143.53358208955223,1.0,577.5,480.8375,143.53358208955223,0.0,20.162500000000023,3009761.2312500007,5000.0,0.0,0.9597554890219561,0.040244510978043956
2024-11-06 04:30:00,358.919,575.25,358.2,10.1286816,3.35,1.0,394.6840386376589,0.0,250.30645654810667,0.0,6828.740134147712,0.0,0.0,481.25624999999997,143.65858208955223,1.0,577.5,481.25624999999997,143.65858208955223,0.0,93.99375000000003,3009667.2375000007,5000.0,0.0,0.8366036505867014,0.1633963494132986
2024-11-06 04:45:00,354.331,528.0,348.175,10.1286816,3.35,1.0,394.6840386376589,0.0,244.74445654810665,0.0,7061.247367868413,0.0,0.0,481.67499999999995,143.78358208955223,1.0,577.5,481.67499999999995,143.78358208955223,0.0,46.325000000000045,3009620.9125000006,5000.0,0.0,0.9122632575757574,0.08773674242424251
2024-11-06 05:00:00,320.012,551.25,348.2,11.1451096,3.35,1.0,394.6840386376589,0.0,278.96345654810665,0.0,7326.262651589114,0.0,0.0,482.09374999999994,143.90858208955223,1.0,577.5,482.09374999999994,143.90858208955223,0.0,69.15625000000006,3009551.7562500006,5000.0,0.0,0.8745464852607708,0.12545351473922914
2024-11-06 05:15:00,333.336,632.25,438.175,11.1451096,3.35,1.0,394.6840386376589,0.0,355.6480386376589,0.0,7664.12828829489,0.0,0.0,481.98125,143.875,1.0,577.5,481.98125,143.875,0.0,150.26875,3009401.4875000007,5000.0,0.0,0.7623270067220245,0.2376729932779755
2024-11-06 05:30:00,335.721,695.75,458.2,11.1451096,3.35,1.0,394.6840386376589,0.0,373.4130386376589,0.0,8018.870675000666,0.0,0.0,481.5625,143.75,1.0,577.5,481.5625,143.75,0.0,214.1875,3009187.3,5000.0,0.0,0.6921487603305785,0.30785123966942146
2024-11-06 05:45:00,371.673,757.0,468.15,11.1451096,3.35,1.0,394.6840386376589,0.0,347.53603863765886,0.0,8349.029911706442,0.0,0.0,481.14375,143.625,1.0,577.5,481.14375,143.625,0.0,275.85625,3008911.4437500006,5000.0,0.0,0.6355928005284016,0.3644071994715984
2024-11-06 06:00:00,415.755,800.75,478.175,13.2847608,3.35,1.0,81.07999999999998,0.0,0.0,0.0,8349.029911706442,0.0,0.0,480.725,143.5,1.0,577.5,480.725,143.5,0.0,320.025,3008591.4187500007,5000.0,0.0,0.6003434280362161,0.3996565719637839
2024-11-06 06:15:00,451.053,726.5,468.175,13.2847608,3.35,1.0,394.6840386376589,268.4310386376589,0.0,0.0,8349.029911706442,0.0,0.0,480.30625000000003,143.375,1.0,577.5,480.30625000000003,143.375,0.0,246.19374999999997,3008345.2250000006,5000.0,0.0,0.661123537508603,0.3388764624913971
2024-11-06 06:30:00,431.27,740.25,448.175,13.2847608,3.35,1.0,394.6840386376589,268.3390386376589,0.0,0.0,8349.029911706442,0.0,0.0,479.8875,143.25,1.0,577.5,479.8875,143.25,0.0,260.3625,3008084.8625000007,5000.0,0.0,0.6482776089159068,0.3517223910840932
2024-11-06 06:45:00,497.133,705.5,478.175,13.2847608,3.35,1.0,162.08299999999997,0.0,0.0,0.0,8349.029911706442,0.0,0.0,479.46875,143.125,1.0,577.5,479.46875,143.125,0.0,226.03125,3007858.8312500007,5000.0,0.0,0.679615520907158,0.32038447909284196
2024-11-06 07:00:00,485.606,722.5,458.175,14.459508,3.35,1.0,394.6840386376589,224.2530386376589,0.0,0.0,8349.029911706442,0.0,0.0,479.05,143.0,1.0,577.5,479.05,143.0,0.0,243.45,3007615.3812500006,5000.0,0.0,0.663044982698962,0.33695501730103805
2024-11-06 07:15:00,492.378,695.0,498.175,14.459508,3.35,1.0,137.07799999999997,0.0,0.0,0.0,8349.029911706442,0.0,0.0,478.63125,142.875,1.0,577.5,478.63125,142.875,0.0,216.36874999999998,3007399.0125000007,5000.0,0.0,0.6886780575539568,0.3113219424460431
2024-11-06 07:30:00,479.578,691.25,468.175,14.459508,3.35,1.0,154.15299999999996,0.0,0.0,0.0,8349.029911706442,0.0,0.0,478.21250000000003,142.75,1.0,577.5,478.21250000000003,142.75,0.0,213.03749999999997,3007185.9750000006,5000.0,0.0,0.6918083182640146,0.3081916817359855
2024-11-06 07:45:00,487.727,753.25,488.175,14.459508,3.35,1.0,394.6840386376589,252.50703863765892,0.0,0.0,8349.029911706442,0.0,0.0,477.79375,142.625,1.0,577.5,477.79375,142.625,0.0,275.45625,3006910.5187500007,5000.0,0.0,0.6343096581480252,0.3656903418519748
2024-11-06 08:00:00,504.853,764.25,498.175,15.8253624,3.35,1.0,0.0,394.6840386376589,0.0,572.4863564606936,7776.543555245748,0.0,0.0,477.375,142.5,1.0,577.5,477.375,142.5,0.0,286.875,3006623.6437500007,5000.0,0.0,0.6246319921491659,0.37536800785083413
2024-11-06 08:15:00,472.482,739.75,448.175,15.8253624,3.35,1.0,0.0,394.6840386376589,0.0,590.9116196185884,7185.63193562716,0.0,0.0,476.95625,142.375,1.0,577.5,476.95625,142.375,0.0,262.79375,3006360.85,5000.0,0.0,0.6447532950321054,0.35524670496789457
2024-11-06 08:30:00,495.053,699.0,468.175,15.8253624,3.35,1.0,0.0,394.6840386376589,0.0,593.4863564606935,6592.145579166467,0.0,0.0,476.5375,142.25,1.0,577.5,476.5375,142.25,0.0,222.46249999999998,3006138.3875000007,5000.0,0.0,0.681741773962804,0.31825822603719595
2024-11-06 08:45:00,504.975,746.0,488.15,15.8253624,3.35,1.0,0.0,394.6840386376589,0.0,582.7726722501674,6009.372906916299,0.0,0.0,476.11875000000003,142.125,1.0,577.5,476.11875000000003,142.125,0.0,269.88124999999997,3005868.5062500006,5000.0,0.0,0.6382288873994638,0.3617711126005361
2024-11-06 09:00:00,484.421,646.5,468.175,14.2374864,3.35,1.0,158.24599999999998,0.0,0.0,0.0,6009.372906916299,0.0,0.0,475.7,142.0,1.0,577.5,475.7,142.0,0.0,170.8,3005697.7062500007,5000.0,0.0,0.7358081979891724,0.26419180201082754
2024-11-06 09:15:00,468.609,674.0,448.175,14.2374864,3.35,1.0,162.30899999999997,0.0,0.0,0.0,6009.372906916299,0.0,0.0,475.28125,141.875,1.0,577.5,475.28125,141.875,0.0,198.71875,3005498.9875000007,5000.0,0.0,0.705165059347181,0.294834940652819
2024-11-06 09:30:00,452.113,652.75,408.175,14.2374864,3.35,1.0,185.688,0.0,0.0,0.0,6009.372906916299,0.0,0.0,474.8625,141.75,1.0,577.5,474.8625,141.75,0.0,177.8875,3005321.1,5000.0,0.0,0.7274798927613941,0.27252010723860587
2024-11-06 09:45:00,448.581,680.75,438.175,14.2374864,3.35,1.0,152.031,0.0,0.0,0.0,6009.372906916299,0.0,0.0,474.44375,141.625,1.0,577.5,474.44375,141.625,0.0,206.30624999999998,3005114.7937500007,5000.0,0.0,0.6969427102460521,0.3030572897539478
2024-11-06 10:00:00,416.655,657.5,438.175,12.7751416,3.35,1.0,394.6840386376589,0.0,274.7040386376589,0.0,6270.341743622075,0.0,0.0,474.02500000000003,141.5,1.0,577.5,474.02500000000003,141.5,0.0,183.47499999999997,3004931.3187500006,5000.0,0.0,0.7209505703422053,0.2790494296577946
2024-11-06 10:15:00,462.172,644.0,448.0,12.7751416,3.35,1.0,394.6840386376589,0.0,239.13703863765886,0.0,6497.521930327851,0.0,0.0,473.60625,141.375,1.0,577.5,473.60625,141.375,0.0,170.39375,3004760.9250000007,5000.0,0.0,0.7354134316770187,0.2645865683229814
2024-11-06 10:30:00,467.456,622.0,448.025,12.7751416,3.35,1.0,394.6840386376589,0.0,234.00303863765885,0.0,6719.8248170336265,0.0,0.0,473.1875,141.25,1.0,577.5,473.1875,141.25,0.0,148.8125,3004612.1125000007,5000.0,0.0,0.7607516077170418,0.2392483922829582
2024-11-06 10:45:00,453.536,589.5,418.025,12.7751416,3.35,1.0,394.6840386376589,0.0,218.04803863765886,0.0,6926.970453739403,0.0,0.0,472.76875,141.125,1.0,577.5,472.76875,141.125,0.0,116.73124999999999,3004495.3812500006,5000.0,0.0,0.8019826123833758,0.19801738761662424
2024-11-06 11:00:00,446.587,552.25,418.075,12.1840208,3.35,1.0,394.6840386376589,0.0,225.1720386376589,0.0,7140.883890445179,0.0,0.0,472.35,141.0,1.0,577.5,472.35,141.0,0.0,79.9,3004415.4812500007,5000.0,0.0,0.8553191489361702,0.1446808510638298
2024-11-06 11:15:00,461.807,579.25,418.2,12.1840208,3.35,1.0,394.6840386376589,0.0,210.20203863765886,0.0,7340.575827150955,0.0,0.0,471.93125000000003,140.875,1.0,577.5,471.93125000000003,140.875,0.0,107.31874999999997,3004308.1625000006,5000.0,0.0,0.8147280966767372,0.1852719033232628
2024-11-06 11:30:00,466.161,518.5,428.175,12.1840208,3.35,1.0,394.6840386376589,0.0,215.9480386376589,0.0,7545.726463856731,0.0,0.0,471.5125,140.75,1.0,577.5,471.5125,140.75,0.0,46.98750000000001,3004261.1750000007,5000.0,0.0,0.9093780135004821,0.09062198649951786
2024-11-06 11:45:00,515.892,531.75,468.175,12.1840208,3.35,1.0,394.6840386376589,0.0,206.34203863765885,0.0,7741.751400562507,0.0,0.0,471.09375,140.625,1.0,577.5,471.09375,140.625,0.0,60.65625,3004200.5187500007,5000.0,0.0,0.8859308885754584,0.11406911142454161
2024-11-06 12:00:00,519.516,503.0,458.175,11.5704168,3.35,1.0,394.6840386376589,0.0,192.84303863765894,0.0,7924.952287268283,0.0,0.0,470.675,140.5,1.0,577.5,470.675,140.5,0.0,32.32499999999999,3004168.1937500006,5000.0,0.0,0.9357355864811133,0.06426441351888666
2024-11-06 12:15:00,483.986,454.75,398.2,11.5704168,3.35,1.0,394.6840386376589,0.0,168.52303863765889,0.0,8085.049173974059,0.0,0.0,470.25625,140.375,1.0,577.5,470.25625,140.375,15.506250000000023,0.0,3004180.5987500004,5000.0,0.0,1.0340984057174272,0.0
2024-11-06 12:30:00,464.902,452.0,378.175,11.5704168,3.35,1.0,394.6840386376589,0.0,167.7070386376589,0.0,8244.370860679835,0.0,0.0,469.83750000000003,140.25,1.0,577.5,469.83750000000003,140.25,17.837500000000034,0.0,3004194.8687500004,5000.0,0.0,1.0394634955752213,0.0
2024-11-06 12:45:00,483.764,452.5,388.2,11.5704168,3.35,1.0,394.6840386376589,0.0,158.99503863765887,0.0,8395.416147385611,0.0,0.0,469.41875,140.125,1.0,577.5,469.41875,140.125,16.91874999999999,0.0,3004208.4037500005,5000.0,0.0,1.037389502762431,0.0
2024-11-06 13:00:00,462.951,467.75,408.175,12.0828464,3.35,1.0,394.6840386376589,0.0,199.90803863765888,0.0,8585.328784091387,0.0,0.0,469.0,140.0,1.0,577.5,469.0,140.0,1.25,0.0,3004209.4037500005,5000.0,0.0,1.002672367717798,0.0
2024-11-06 13:15:00,482.869,420.25,398.2,12.0828464,3.35,1.0,394.6840386376589,0.0,170.14003863765885,0.0,8746.961820797163,0.0,0.0,468.58125,139.875,1.0,577.5,468.58125,139.875,48.33125000000001,0.0,3004248.0687500006,5000.0,0.0,1.1150059488399762,0.0
2024-11-06 13:30:00,499.483,398.5,428.175,12.0828464,3.35,1.0,394.6840386376589,0.0,183.6260386376589,0.0,8921.40655750294,0.0,0.0,468.1625,139.75,1.0,577.5,468.1625,139.75,69.66250000000002,0.0,3004303.7987500005,5000.0,0.0,1.1748117942283565,0.0
2024-11-06 13:45:00,496.258,427.0,418.2,12.0828464,3.35,1.0,394.6840386376589,0.0,177.0010386376589,0.0,9089.557544208716,0.0,0.0,467.74375000000003,139.625,1.0,577.5,467.74375000000003,139.625,40.743750000000034,0.0,3004336.3937500007,5000.0,0.0,1.095418618266979,0.0
2024-11-06 14:00:00,457.521,497.75,388.175,13.2632144,3.35,1.0,394.6840386376589,185.83803863765888,0.0,0.0,9089.557544208716,0.0,0.0,467.325,139.5,1.0,577.5,467.325,139.5,0.0,30.42500000000001,3004305.968750001,5000.0,0.0,0.9388749372174786,0.06112506278252137
2024-11-06 14:15:00,454.193,427.5,408.175,13.2632144,3.35,1.0,185.39299999999997,0.0,0.0,0.0,9089.557544208716,0.0,0.0,466.90625,139.375,1.0,577.5,466.90625,139.375,39.40625,0.0,3004337.493750001,5000.0,0.0,1.0921783625730994,0.0
2024-11-06 14:30:00,455.185,510.5,418.2,13.2632144,3.35,1.0,176.235,0.0,0.0,0.0,9089.557544208716,0.0,0.0,466.4875,139.25,1.0,577.5,466.4875,139.25,0.0,44.01249999999999,3004293.4812500007,5000.0,0.0,0.9137855044074437,0.0862144955925563
2024-11-06 14:45:00,416.111,467.5,408.175,13.2632144,3.35,1.0,147.06099999999998,0.0,0.0,0.0,9089.557544208716,0.0,0.0,466.06875,139.125,1.0,577.5,466.06875,139.125,0.0,1.4312499999999773,3004292.05,5000.0,0.0,0.9969385026737968,0.00306149732620316
2024-11-06 15:00:00,423.102,470.75,428.175,13.686648,3.35,1.0,133.92699999999996,0.0,0.0,0.0,9089.557544208716,0.0,0.0,465.65,139.0,1.0,577.5,465.65,139.0,0.0,5.1,3004286.95,5000.0,0.0,0.989166224110462,0.010833775889537971
2024-11-06 15:15:00,410.216,455.5,388.175,13.686648,3.35,1.0,394.6840386376589,233.7680386376589,0.0,0.0,9089.557544208716,0.0,0.0,465.23125,138.875,1.0,577.5,465.23125,138.875,9.731249999999989,0.0,3004294.735000001,5000.0,0.0,1.0213638858397365,0.0
2024-11-06 15:30:00,420.028,445.25,398.175,13.686648,3.35,1.0,160.603,0.0,0.0,0.0,9089.557544208716,0.0,0.0,464.8125,138.75,1.0,577.5,464.8125,138.75,19.5625,0.0,3004310.3850000007,5000.0,0.0,1.043935991016283,0.0
2024-11-06 15:45:00,427.511,432.5,418.175,13.686648,3.35,1.0,394.6840386376589,246.47303863765887,0.0,0.0,9089.557544208716,0.0,0.0,465.23125,138.875,1.0,577.5,465.23125,138.875,32.73124999999999,0.0,3004336.5700000008,5000.0,0.0,1.0756791907514451,0.0
2024-11-06 16:00:00,425.884,452.0,408.175,14.5072848,3.35,1.0,0.0,394.6840386376589,0.0,580.4137248817462,8509.14381932697,0.0,0.0,465.65,139.0,1.0,577.5,465.65,139.0,13.65,0.0,3004347.4900000007,5000.0,0.0,1.0301991150442478,0.0
2024-11-06 16:15:00,447.192,395.25,438.175,14.5072848,3.35,1.0,0.0,394.6840386376589,0.0,571.3958301449042,7937.747989182066,0.0,0.0,466.06875,139.125,1.0,577.5,466.06875,139.125,70.81875000000002,0.0,3004404.1450000005,5000.0,0.0,1.1791745730550285,0.0
2024-11-06 16:30:00,441.329,381.25,468.2,14.5072848,3.35,1.0,348.50395120426145,394.6840386376589,0.0,166.904302561471,7770.843686620595,0.0,0.0,466.4875,139.25,1.0,577.5,466.4875,139.25,85.23750000000001,0.0,3004472.3350000004,5000.0,0.0,1.2235737704918033,0.0
2024-11-06 16:45:00,439.94,402.0,498.175,14.5072848,3.35,1.0,0.0,394.6840386376589,0.0,500.8674090922725,7269.9762775283225,0.0,0.0,466.90625,139.375,1.0,577.5,466.90625,139.375,64.90625,0.0,3004524.2600000002,5000.0,0.0,1.1614583333333333,0.0
2024-11-06 17:00:00,471.948,402.5,518.175,15.560248,3.35,1.0,0.0,394.6840386376589,0.0,513.6389880396409,6756.337289488682,0.0,0.0,467.325,139.5,1.0,577.5,467.325,139.5,64.82499999999999,0.0,3004576.12,5000.0,0.0,1.161055900621118,0.0
2024-11-06 17:15:00,491.972,379.0,518.025,15.560248,3.35,1.0,0.0,394.6840386376589,0.0,535.0063564606936,6221.330933027988,0.0,0.0,467.74375000000003,139.625,1.0,577.5,467.74375000000003,139.625,88.74375000000003,0.0,3004647.115,5000.0,0.0,1.2341523746701848,0.0
2024-11-06 17:30:00,505.513,429.0,518.025,15.560248,3.35,1.0,0.0,394.6840386376589,0.0,549.3916196185884,5671.9393134094,0.0,0.0,468.1625,139.75,1.0,577.5,468.1625,139.75,39.16250000000002,0.0,3004678.4450000003,5000.0,0.0,1.0912878787878788,0.0
2024-11-06 17:45:00,512.707,457.0,508.0,15.560248,3.35,1.0,0.0,394.6840386376589,0.0,567.6484617238515,5104.290851685549,0.0,0.0,468.58125,139.875,1.0,577.5,468.58125,139.875,11.581250000000011,0.0,3004687.7100000004,5000.0,0.0,1.0253419037199125,0.0
2024-11-06 18:00:00,527.769,470.5,508.0,15.8281728,3.35,1.0,0.0,394.6840386376589,0.0,583.6347775133252,4520.656074172223,0.0,0.0,469.0,140.0,1.0,577.5,469.0,140.0,0.0,1.5,3004686.2100000004,5000.0,0.0,0.9968119022316685,0.003188097768331562
2024-11-06 18:15:00,518.558,539.5,528.175,15.8281728,3.35,1.0,0.0,394.6840386376589,0.0,552.8337248817462,3967.822349290477,0.0,0.0,469.41875,140.125,1.0,577.5,469.41875,140.125,0.0,70.08125000000001,3004616.1287500006,5000.0,0.0,0.8700996292863763,0.12990037071362376
2024-11-06 18:30:00,525.232,516.5,508.175,15.8281728,3.35,1.0,0.0,394.6840386376589,0.0,581.0431985659568,3386.7791507245206,0.0,0.0,469.83750000000003,140.25,1.0,577.5,469.83750000000003,140.25,0.0,46.662499999999966,3004569.4662500005,5000.0,0.0,0.9096563407550824,0.09034365924491765
2024-11-06 18:45:00,524.994,473.75,518.175,15.8281728,3.35,1.0,0.0,394.6840386376589,0.0,570.397935408062,2816.3812153164586,0.0,0.0,470.25625,140.375,1.0,577.5,470.25625,140.375,0.0,3.4937499999999773,3004565.9725000006,5000.0,0.0,0.9926253298153035,0.007374670184696522
2024-11-06 19:00:00,488.967,519.75,498.175,15.6454968,3.35,1.0,0.0,394.6840386376589,0.0,553.6589880396409,2262.7222272768176,0.0,0.0,470.675,140.5,1.0,577.5,470.675,140.5,0.0,49.07499999999999,3004516.8975000004,5000.0,0.0,0.9055796055796056,0.0944203944203944
2024-11-06 19:15:00,533.293,542.75,498.175,15.6454968,3.35,1.0,0.0,394.6840386376589,0.0,600.4495143554303,1662.2727129213874,0.0,0.0,471.09375,140.625,1.0,577.5,471.09375,140.625,0.0,71.65625,3004445.2412500004,5000.0,0.0,0.8679755872869646,0.13202441271303547
2024-11-06 19:30:00,503.951,536.0,488.15,15.6454968,3.35,1.0,0.0,394.6840386376589,0.0,580.2474090922726,1082.0253038291148,0.0,0.0,471.5125,140.75,1.0,577.5,471.5125,140.75,0.0,64.48750000000001,3004380.7537500006,5000.0,0.0,0.8796875,0.12031250000000002
2024-11-06 19:45:00,515.54,564.0,498.175,15.6454968,3.35,1.0,0.0,394.6840386376589,0.0,582.0253038291147,500.0,0.0,0.0,471.93125000000003,140.875,1.0,577.5,471.93125000000003,140.875,0.0,92.06874999999997,3004288.6850000005,5000.0,0.0,0.836757535460993,0.16324246453900704
2024-11-06 20:00:00,494.057,498.75,498.175,13.569548,3.35,1.0,136.882,0.0,0.0,0.0,500.0,0.0,0.0,472.35,141.0,1.0,577.5,472.35,141.0,0.0,26.4,3004262.2850000006,5000.0,0.0,0.9470676691729324,0.052932330827067664
2024-11-06 20:15:00,488.61,520.25,478.15,13.569548,3.35,1.0,151.58500000000004,0.0,0.0,0.0,500.0,0.0,0.0,472.76875,141.125,1.0,577.5,472.76875,141.125,0.0,47.48124999999999,3004214.8037500004,5000.0,0.0,0.908733781835656,0.09126621816434405
2024-11-06 20:30:00,471.483,507.5,498.175,13.569548,3.35,1.0,114.55799999999999,0.0,0.0,0.0,500.0,0.0,0.0,473.1875,141.25,1.0,577.5,473.1875,141.25,0.0,34.3125,3004180.4912500004,5000.0,0.0,0.9323891625615763,0.06761083743842365
2024-11-06 20:45:00,441.689,537.75,498.175,13.569548,3.35,1.0,394.6840386376589,309.7950386376589,0.0,0.0,500.0,0.0,0.0,473.60625,141.375,1.0,577.5,473.60625,141.375,0.0,64.14375000000001,3004116.3475000006,5000.0,0.0,0.880718270571827,0.11928172942817296
2024-11-06 21:00:00,447.808,494.25,488.175,12.932524,3.35,1.0,101.13299999999998,0.0,0.0,0.0,500.0,0.0,0.0,474.02500000000003,141.5,1.0,577.5,474.02500000000003,141.5,0.0,20.224999999999966,3004096.1225000005,5000.0,0.0,0.9590794132524026,0.0409205867475973
2024-11-06 21:15:00,495.55,502.0,498.175,12.932524,3.35,1.0,139.0,0.0,0.0,0.0,500.0,0.0,0.0,474.44375,141.625,1.0,577.5,474.44375,141.625,0.0,27.556249999999977,3004068.5662500006,5000.0,0.0,0.9451070717131475,0.05489292828685254
2024-11-06 21:30:00,491.148,526.75,478.2,12.932524,3.35,1.0,154.69800000000004,0.0,0.0,0.0,500.0,0.0,0.0,474.8625,141.75,1.0,577.5,474.8625,141.75,0.0,51.88749999999999,3004016.6787500004,5000.0,0.0,0.9014950166112957,0.0985049833887043
2024-11-06 21:45:00,460.64,482.5,408.175,12.932524,3.35,1.0,194.33999999999997,0.0,0.0,0.0,500.0,0.0,0.0,475.28125,141.875,1.0,577.5,475.28125,141.875,0.0,7.21875,3004009.4600000004,5000.0,0.0,0.985038860103627,0.014961139896373057
2024-11-06 22:00:00,401.557,479.0,318.2,11.5010936,3.35,1.0,394.6840386376589,0.0,169.32703863765886,0.0,660.860686705776,0.0,0.0,475.7,142.0,1.0,577.5,475.7,142.0,0.0,3.3,3004006.1600000006,5000.0,0.0,0.9931106471816283,0.006889352818371607
2024-11-06 22:15:00,411.694,413.0,328.2,11.5010936,3.35,1.0,394.6840386376589,0.0,169.06503863765886,0.0,821.4724734115518,0.0,0.0,476.11875000000003,142.125,1.0,577.5,476.11875000000003,142.125,63.118750000000034,0.0,3004056.6550000007,5000.0,0.0,1.1528299031476998,0.0
2024-11-06 22:30:00,377.295,415.0,318.175,11.5010936,3.35,1.0,394.6840386376589,0.0,193.31403863765888,0.0,1005.1208101173278,0.0,0.0,476.5375,142.25,1.0,577.5,476.5375,142.25,61.53750000000002,0.0,3004105.8850000007,5000.0,0.0,1.1482831325301206,0.0
2024-11-06 22:45:00,404.758,408.0,338.175,11.5010936,3.35,1.0,394.6840386376589,0.0,185.72603863765892,0.0,1181.5605468231038,0.0,0.0,476.95625,142.375,1.0,577.5,476.95625,142.375,68.95625000000001,0.0,3004161.05,5000.0,0.0,1.1690104166666666,0.0
2024-11-06 23:00:00,437.326,401.5,358.175,10.6776464,3.35,1.0,394.6840386376589,0.0,173.03303863765888,0.0,1345.9419335288796,0.0,0.0,477.375,142.5,1.0,577.5,477.375,142.5,75.875,0.0,3004221.75,5000.0,0.0,1.1889788293897883,0.0
2024-11-06 23:15:00,446.488,324.25,348.2,10.6776464,3.35,1.0,394.6840386376589,0.0,153.77103863765888,0.0,1492.0244202346555,0.0,0.0,477.79375,142.625,1.0,577.5,477.79375,142.625,153.54375,0.0,3004344.585000001,5000.0,0.0,1.4735350809560523,0.0
2024-11-06 23:30:00,430.634,339.25,358.175,10.6776464,3.35,1.0,394.6840386376589,0.0,179.47503863765888,0.0,1662.5257069404315,0.0,0.0,478.21250000000003,142.75,1.0,577.5,478.21250000000003,142.75,138.96250000000003,0.0,3004455.755000001,5000.0,0.0,1.4096168017686073,0.0
2024-11-06 23:45:00,371.544,354.5,338.175,10.6776464,3.35,1.0,394.6840386376589,0.0,218.44003863765892,0.0,1870.0437436462075,0.0,0.0,478.63125,142.875,1.0,577.5,478.63125,142.875,124.13125000000002,0.0,3004555.060000001,5000.0,0.0,1.3501586741889986,0.0
2024-11-07 00:00:00,396.241,336.25,338.2,9.9064296,3.35,1.0,394.6840386376589,0.0,193.6430386376589,0.0,2054.0046303519835,0.0,0.0,479.05,143.0,1.0,577.5,479.05,143.0,142.8,0.0,3004669.3,5000.0,0.0,1.4246840148698885,0.0
2024-11-07 00:15:00,394.069,343.25,328.175,9.9064296,3.35,1.0,394.6840386376589,0.0,185.66503863765888,0.0,2230.3864170577594,0.0,0.0,479.46875,143.125,1.0,577.5,479.46875,143.125,136.21875,0.0,3004778.2750000013,5000.0,0.0,1.396849963583394,0.0
2024-11-07 00:30:00,396.275,375.0,338.175,9.9064296,3.35,1.0,394.6840386376589,0.0,193.33403863765892,0.0,2414.0537537635355,0.0,0.0,479.8875,143.25,1.0,577.5,479.8875,143.25,104.88749999999999,0.0,3004862.1850000015,5000.0,0.0,1.2797,0.0
2024-11-07 00:45:00,360.075,403.25,338.175,9.9064296,3.35,1.0,394.6840386376589,0.0,229.4090386376589,0.0,2631.9923404693113,0.0,0.0,480.30625000000003,143.375,1.0,577.5,480.30625000000003,143.375,77.05625000000003,0.0,3004923.8300000015,5000.0,0.0,1.191088034717917,0.0
2024-11-07 01:00:00,332.685,374.75,338.2,9.625356,3.35,1.0,394.6840386376589,0.0,256.6990386376589,0.0,2875.8564271750874,0.0,0.0,480.725,143.5,1.0,577.5,480.725,143.5,105.97500000000002,0.0,3005008.6100000013,5000.0,0.0,1.2827885256837892,0.0
2024-11-07 01:15:00,314.401,381.75,348.175,9.625356,3.35,1.0,394.6840386376589,0.0,284.8330386376589,0.0,3146.4478138808636,0.0,0.0,481.14375,143.625,1.0,577.5,481.14375,143.625,99.39375000000001,0.0,3005088.1250000014,5000.0,0.0,1.2603634577603144,0.0
2024-11-07 01:30:00,280.088,383.0,338.2,9.625356,3.35,1.0,394.6840386376589,0.0,309.04603863765885,0.0,3440.0415505866395,0.0,0.0,481.5625,143.75,1.0,577.5,481.5625,143.75,98.5625,0.0,3005166.9750000015,5000.0,0.0,1.2573433420365536,0.0
2024-11-07 01:45:00,340.07,443.0,338.1,9.625356,3.35,1.0,394.6840386376589,0.0,248.83903863765892,0.0,3676.4386372924155,0.0,0.0,481.98125,143.875,1.0,577.5,481.98125,143.875,38.98124999999999,0.0,3005198.1600000015,5000.0,0.0,1.0879937923250564,0.0
2024-11-07 02:00:00,335.119,543.0,338.025,9.465012,3.35,1.0,394.6840386376589,0.0,253.59003863765884,0.0,3917.3491739981914,0.0,0.0,482.4,144.0,1.0,577.5,482.4,144.0,0.0,60.6,3005137.5600000015,5000.0,0.0,0.8883977900552485,0.11160220994475138
2024-11-07 02:15:00,404.843,513.25,338.0,9.465012,3.35,1.0,394.6840386376589,0.0,183.71603863765887,0.0,4091.8794107039676,0.0,0.0,482.81875,144.125,1.0,577.5,482.81875,144.125,0.0,30.431249999999977,3005107.1287500015,5000.0,0.0,0.9407087189478812,0.059291281052118804
2024-11-07 02:30:00,457.14,544.25,348.025,9.465012,3.35,1.0,394.6840386376589,0.0,141.31903863765888,0.0,4226.132497409743,0.0,0.0,483.2375,144.25,1.0,577.5,483.2375,144.25,0.0,61.01249999999999,3005046.1162500014,5000.0,0.0,0.8878961874138723,0.11210381258612767
2024-11-07 02:45:00,406.85,464.25,338.15,9.465012,3.35,1.0,394.6840386376589,0.0,181.60903863765884,0.0,4398.661084115519,0.0,0.0,483.65625,144.375,1.0,577.5,483.65625,144.375,19.40625,0.0,3005061.6412500013,5000.0,0.0,1.0418012924071083,0.0
2024-11-07 03:00:00,368.214,499.5,328.175,9.512172,3.35,1.0,394.6840386376589,0.0,210.1450386376589,0.0,4598.298870821295,0.0,0.0,484.075,144.5,1.0,577.5,484.075,144.5,0.0,15.425000000000011,3005046.2162500015,5000.0,0.0,0.9691191191191191,0.030880880880880902
2024-11-07 03:15:00,432.698,631.25,338.175,9.512172,3.35,1.0,394.6840386376589,0.0,155.53603863765892,0.0,4746.058107527071,0.0,0.0,484.49375000000003,144.625,1.0,577.5,484.49375000000003,144.625,0.0,146.75624999999997,3004899.4600000014,5000.0,0.0,0.7675148514851485,0.23248514851485144
2024-11-07 03:30:00,467.129,472.25,338.175,9.512172,3.35,1.0,394.6840386376589,0.0,120.98003863765888,0.0,4860.989144232847,0.0,0.0,484.9125,144.75,1.0,577.5,484.9125,144.75,12.662500000000023,0.0,3004909.5900000012,5000.0,0.0,1.026813128639492,0.0
2024-11-07 03:45:00,438.323,503.25,328.175,9.512172,3.35,1.0,394.6840386376589,0.0,139.66103863765892,0.0,4993.667130938623,0.0,0.0,485.33125,144.875,1.0,577.5,485.33125,144.875,0.0,17.91874999999999,3004891.671250001,5000.0,0.0,0.9643939393939395,0.035606060606060586
2024-11-07 04:00:00,401.994,519.75,338.175,9.5008536,3.35,1.0,394.6840386376589,0.0,185.86503863765887,0.0,5170.2389176443985,0.0,0.0,485.75,145.0,1.0,577.5,485.75,145.0,0.0,34.0,3004857.671250001,5000.0,0.0,0.9345839345839346,0.06541606541606541
2024-11-07 04:15:00,381.955,490.0,338.175,9.5008536,3.35,1.0,394.6840386376589,0.0,205.7790386376589,0.0,5365.729004350174,0.0,0.0,486.16875,145.125,1.0,577.5,486.16875,145.125,0.0,3.8312500000000114,3004853.8400000012,5000.0,0.0,0.9921811224489796,0.00781887755102043
2024-11-07 04:30:00,370.118,483.0,348.175,9.5008536,3.35,1.0,394.6840386376589,0.0,227.4910386376589,0.0,5581.84549105595,0.0,0.0,486.58750000000003,145.25,1.0,577.5,486.58750000000003,145.25,3.587500000000034,0.0,3004856.7100000014,5000.0,0.0,1.007427536231884,0.0
2024-11-07 04:45:00,336.3,500.75,318.2,9.5008536,3.35,1.0,394.6840386376589,0.0,231.20903863765886,0.0,5801.494077761727,0.0,0.0,487.00625,145.375,1.0,577.5,487.00625,145.375,0.0,13.743749999999977,3004842.9662500015,5000.0,0.0,0.9725536694957564,0.02744633050424359
2024-11-07 05:00:00,349.83,541.0,358.175,10.148832,3.35,1.0,394.6840386376589,0.0,257.5290386376589,0.0,6046.146664467503,0.0,0.0,487.425,145.5,1.0,577.5,487.425,145.5,0.0,53.57499999999999,3004789.3912500013,5000.0,0.0,0.9009704251386322,0.09902957486136782
2024-11-07 05:15:00,345.704,626.75,398.175,10.148832,3.35,1.0,394.6840386376589,0.0,301.5300386376589,0.0,6332.600201173279,0.0,0.0,487.84375,145.625,1.0,577.5,487.84375,145.625,0.0,138.90625,3004650.4850000013,5000.0,0.0,0.7783705624252094,0.2216294375747906
2024-11-07 05:30:00,349.373,626.0,418.175,10.148832,3.35,1.0,394.6840386376589,0.0,317.7360386376589,0.0,6634.449437879055,0.0,0.0,488.2625,145.75,1.0,577.5,488.2625,145.75,0.0,137.7375,3004512.7475000015,5000.0,0.0,0.7799720447284345,0.22002795527156552
2024-11-07 05:45:00,369.222,654.0,438.175,10.148832,3.35,1.0,394.6840386376589,0.0,317.7620386376589,0.0,6936.323374584831,0.0,0.0,488.68125000000003,145.875,1.0,577.5,488.68125000000003,145.875,0.0,165.31874999999997,3004347.4287500014,5000.0,0.0,0.7472190366972478,0.25278096330275224
2024-11-07 06:00:00,431.178,803.75,478.15,12.3964776,3.35,1.0,394.6840386376589,0.0,295.65603863765887,0.0,7217.196611290607,0.0,0.0,489.1,146.0,1.0,577.5,489.1,146.0,0.0,314.65,3004032.7787500015,5000.0,0.0,0.6085225505443235,0.3914774494556765
2024-11-07 06:15:00,422.607,783.75,458.175,12.3964776,3.35,1.0,394.6840386376589,0.0,284.12703863765887,0.0,7487.117297996382,0.0,0.0,489.51875,146.125,1.0,577.5,489.51875,146.125,0.0,294.23125,3003738.5475000013,5000.0,0.0,0.624585326953748,0.375414673046252
