DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-11-07 06:30:00,463.977,875.0,458.175,12.3964776,3.35,1.0,394.6840386376589,0.0,242.63203863765892,0.0,7717.6177347021585,0.0,0.0,489.9375,146.25,1.0,577.5,489.9375,146.25,0.0,385.0625,3003353.4850000013,5000.0,0.0,0.5599285714285714,0.44007142857142856
2024-11-07 06:45:00,484.332,800.25,478.175,12.3964776,3.35,1.0,394.6840386376589,0.0,242.1520386376589,0.0,7947.662171407935,0.0,0.0,490.35625,146.375,1.0,577.5,490.35625,146.375,0.0,309.89375,3003043.5912500015,5000.0,0.0,0.6127538269290846,0.38724617307091536
2024-11-07 07:00:00,464.601,775.75,458.175,13.643388,3.35,1.0,152.926,0.0,0.0,0.0,7947.662171407935,0.0,0.0,490.77500000000003,146.5,1.0,577.5,490.77500000000003,146.5,0.0,284.97499999999997,3002758.6162500014,5000.0,0.0,0.6326458266194006,0.3673541733805994
2024-11-07 07:15:00,485.981,747.25,498.15,13.643388,3.35,1.0,134.45600000000002,0.0,0.0,0.0,7947.662171407935,0.0,0.0,491.19375,146.625,1.0,577.5,491.19375,146.625,0.0,256.05625,3002502.5600000015,5000.0,0.0,0.6573352291736367,0.3426647708263633
2024-11-07 07:30:00,482.272,782.75,508.175,13.643388,3.35,1.0,394.6840386376589,273.8370386376589,0.0,0.0,7947.662171407935,0.0,0.0,491.6125,146.75,1.0,577.5,491.6125,146.75,0.0,291.1375,3002211.4225000013,5000.0,0.0,0.6280581283934845,0.3719418716065155
2024-11-07 07:45:00,498.152,817.5,508.15,13.643388,3.35,1.0,394.6840386376589,257.8070386376589,0.0,0.0,7947.662171407935,0.0,0.0,492.03125,146.875,1.0,577.5,492.03125,146.875,0.0,325.46875,3001885.9537500013,5000.0,0.0,0.6018730886850153,0.39812691131498473
2024-11-07 08:00:00,464.839,755.5,468.175,13.8989952,3.35,1.0,0.0,180.14830047196443,0.0,340.8550531283836,7606.807118279551,0.0,0.0,492.45,147.0,1.0,577.5,492.45,147.0,0.0,263.05,3001622.9037500015,5000.0,0.0,0.6518199867637327,0.3481800132362674
2024-11-07 08:15:00,513.895,678.25,508.15,13.8989952,3.35,1.0,0.0,394.6840386376589,0.0,576.3726722501673,7030.434446029384,0.0,0.0,492.86875000000003,147.125,1.0,577.5,492.86875000000003,147.125,0.0,185.38124999999997,3001437.5225000014,5000.0,0.0,0.7266771102100996,0.27332288978990044
2024-11-07 08:30:00,506.923,704.0,518.175,13.8989952,3.35,1.0,0.0,0.0,0.0,143.15578947368428,6887.2786565557,0.0,0.0,493.2875,147.25,1.0,577.5,493.2875,147.25,0.0,210.71249999999998,3001226.8100000015,5000.0,0.0,0.7006924715909091,0.29930752840909086
2024-11-07 08:45:00,529.289,731.75,498.175,13.8989952,3.35,1.0,0.0,394.6840386376589,0.0,603.34004067122,6283.93861588448,0.0,0.0,493.70625,147.375,1.0,577.5,493.70625,147.375,0.0,238.04375,3000988.7662500013,5000.0,0.0,0.6746925179364537,0.32530748206354626
2024-11-07 09:00:00,478.557,775.75,438.15,13.01616,3.35,1.0,394.6840386376589,206.77703863765885,0.0,0.0,6283.93861588448,0.0,0.0,494.125,147.5,1.0,577.5,494.125,147.5,0.0,281.625,3000707.1412500013,5000.0,0.0,0.6369642281662907,0.36303577183370933
2024-11-07 09:15:00,480.968,662.0,448.175,13.01616,3.35,1.0,180.418,0.0,0.0,0.0,6283.93861588448,0.0,0.0,494.54375,147.625,1.0,577.5,494.54375,147.625,0.0,167.45625,3000539.6850000015,5000.0,0.0,0.7470449395770392,0.25295506042296073
2024-11-07 09:30:00,440.956,671.25,408.2,13.01616,3.35,1.0,180.50600000000003,0.0,0.0,0.0,6283.93861588448,0.0,0.0,494.96250000000003,147.75,1.0,577.5,494.96250000000003,147.75,0.0,176.28749999999997,3000363.3975000014,5000.0,0.0,0.7373743016759777,0.26262569832402227
2024-11-07 09:45:00,463.742,705.75,428.175,13.01616,3.35,1.0,183.442,0.0,0.0,0.0,6283.93861588448,0.0,0.0,495.38125,147.875,1.0,577.5,495.38125,147.875,0.0,210.36874999999998,3000153.0287500015,5000.0,0.0,0.7019217144881332,0.29807828551186677
2024-11-07 10:00:00,482.661,641.25,428.2,11.9842992,3.35,1.0,394.6840386376589,0.0,192.22303863765887,0.0,6466.550502590256,0.0,0.0,495.8,148.0,1.0,577.5,495.8,148.0,0.0,145.45,3000007.5787500013,5000.0,0.0,0.7731773879142301,0.22682261208576995
2024-11-07 10:15:00,441.79,600.0,388.175,11.9842992,3.35,1.0,394.6840386376589,0.0,192.94403863765888,0.0,6649.847339296031,0.0,0.0,496.21875,148.125,1.0,577.5,496.21875,148.125,0.0,103.78125,2999903.7975000013,5000.0,0.0,0.82703125,0.17296875
2024-11-07 10:30:00,471.656,586.75,408.2,11.9842992,3.35,1.0,394.6840386376589,0.0,182.97803863765887,0.0,6823.676476001808,0.0,0.0,496.6375,148.25,1.0,577.5,496.6375,148.25,0.0,90.11250000000001,2999813.6850000015,5000.0,0.0,0.8464209629314018,0.15357903706859824
2024-11-07 10:45:00,467.819,506.75,418.2,11.9842992,3.35,1.0,394.6840386376589,0.0,196.69003863765886,0.0,7010.532012707584,0.0,0.0,497.05625000000003,148.375,1.0,577.5,497.05625000000003,148.375,0.0,9.693749999999966,2999803.9912500014,5000.0,0.0,0.980870744943266,0.01912925505673402
2024-11-07 11:00:00,499.994,499.5,428.175,11.3429232,3.35,1.0,394.6840386376589,0.0,174.36503863765887,0.0,7176.17879941336,0.0,0.0,497.475,148.5,1.0,577.5,497.475,148.5,0.0,2.0249999999999773,2999801.9662500015,5000.0,0.0,0.995945945945946,0.004054054054054008
2024-11-07 11:15:00,502.73,502.0,408.2,11.3429232,3.35,1.0,394.6840386376589,0.0,151.52903863765886,0.0,7320.131386119136,0.0,0.0,497.89375,148.625,1.0,577.5,497.89375,148.625,0.0,4.106249999999989,2999797.8600000013,5000.0,0.0,0.991820219123506,0.008179780876494002
2024-11-07 11:30:00,524.004,478.5,418.2,11.3429232,3.35,1.0,394.6840386376589,0.0,140.38003863765886,0.0,7453.492422824912,0.0,0.0,497.475,148.5,1.0,577.5,497.475,148.5,18.975000000000023,0.0,2999813.0400000014,5000.0,0.0,1.0396551724137932,0.0
2024-11-07 11:45:00,517.315,503.5,428.175,11.3429232,3.35,1.0,394.6840386376589,0.0,156.91903863765884,0.0,7602.565509530687,0.0,0.0,497.89375,148.625,1.0,577.5,497.89375,148.625,0.0,5.606249999999989,2999807.4337500012,5000.0,0.0,0.9888654419066535,0.011134558093346552
2024-11-07 12:00:00,506.549,493.25,388.2,10.969416,3.35,1.0,394.6840386376589,0.0,127.8350386376589,0.0,7724.008796236463,0.0,0.0,497.475,148.5,1.0,577.5,497.475,148.5,4.225000000000023,0.0,2999810.813750001,5000.0,0.0,1.0085656360871769,0.0
2024-11-07 12:15:00,458.202,474.75,388.175,10.969416,3.35,1.0,394.6840386376589,0.0,176.2820386376589,0.0,7891.476732942239,0.0,0.0,497.05625000000003,148.375,1.0,577.5,497.05625000000003,148.375,22.306250000000034,0.0,2999828.6587500013,5000.0,0.0,1.0469852553975778,0.0
2024-11-07 12:30:00,468.706,494.25,368.175,10.969416,3.35,1.0,394.6840386376589,0.0,145.65303863765888,0.0,8029.847119648015,0.0,0.0,497.475,148.5,1.0,577.5,497.475,148.5,3.2250000000000227,0.0,2999831.2387500014,5000.0,0.0,1.0065250379362671,0.0
2024-11-07 12:45:00,495.216,486.5,418.2,10.969416,3.35,1.0,394.6840386376589,0.0,169.04303863765887,0.0,8190.438006353791,0.0,0.0,497.89375,148.625,1.0,577.5,497.89375,148.625,11.393750000000011,0.0,2999840.3537500016,5000.0,0.0,1.0234198355601234,0.0
2024-11-07 13:00:00,513.534,532.0,408.125,11.2684104,3.35,1.0,394.6840386376589,0.0,140.5250386376589,0.0,8323.936793059567,0.0,0.0,498.3125,148.75,1.0,577.5,498.3125,148.75,0.0,33.6875,2999806.6662500016,5000.0,0.0,0.9366776315789473,0.06332236842105263
2024-11-07 13:15:00,556.825,485.5,428.0,11.2684104,3.35,1.0,394.6840386376589,0.0,116.98403863765884,0.0,8435.071629765343,0.0,0.0,498.73125,148.875,1.0,577.5,498.73125,148.875,13.231249999999989,0.0,2999817.2512500016,5000.0,0.0,1.0272528321318228,0.0
2024-11-07 13:30:00,525.987,520.75,418.05,11.2684104,3.35,1.0,394.6840386376589,0.0,137.74703863765893,0.0,8565.93131647112,0.0,0.0,499.15,149.0,1.0,577.5,499.15,149.0,0.0,21.6,2999795.6512500015,5000.0,0.0,0.9585213634181469,0.0414786365818531
2024-11-07 13:45:00,493.105,544.75,408.1,11.2684104,3.35,1.0,394.6840386376589,0.0,160.5540386376589,0.0,8718.457653176896,0.0,0.0,499.56875,149.125,1.0,577.5,499.56875,149.125,0.0,45.18124999999998,2999750.4700000016,5000.0,0.0,0.9170605782469022,0.08293942175309771
2024-11-07 14:00:00,461.671,541.5,418.125,12.3578064,3.35,1.0,394.6840386376589,0.0,202.1380386376589,0.0,8910.488789882673,0.0,0.0,499.15,149.0,1.0,577.5,499.15,149.0,0.0,42.35,2999708.1200000015,5000.0,0.0,0.9217913204062788,0.07820867959372114
2024-11-07 14:15:00,450.602,528.75,418.2,12.3578064,3.35,1.0,394.6840386376589,0.0,213.4070386376589,0.0,9113.225476588448,0.0,0.0,498.73125,148.875,1.0,577.5,498.73125,148.875,0.0,30.01875000000001,2999678.1012500017,5000.0,0.0,0.9432269503546099,0.056773049645390095
2024-11-07 14:30:00,451.788,504.5,418.2,12.3578064,3.35,1.0,394.6840386376589,0.0,212.34603863765886,0.0,9314.954213294224,0.0,0.0,498.3125,148.75,1.0,577.5,498.3125,148.75,0.0,6.1875,2999671.9137500017,5000.0,0.0,0.9877353815659068,0.012264618434093162
2024-11-07 14:45:00,449.474,584.25,398.2,12.3578064,3.35,1.0,394.6840386376589,0.0,194.7850386376589,0.0,9500.0,0.0,0.0,497.89375,148.625,1.0,577.5,497.89375,148.625,0.0,86.35624999999999,2999585.5575000015,5000.0,0.0,0.8521929824561404,0.14780701754385964
2024-11-07 15:00:00,468.302,550.75,408.2,13.1085936,3.35,1.0,394.6840386376589,186.08203863765885,0.0,0.0,9500.0,0.0,0.0,497.475,148.5,1.0,577.5,497.475,148.5,0.0,53.27499999999998,2999532.2825000016,5000.0,0.0,0.9032682705401726,0.09673172945982747
2024-11-07 15:15:00,436.615,512.0,418.175,13.1085936,3.35,1.0,166.815,0.0,0.0,0.0,9500.0,0.0,0.0,497.05625000000003,148.375,1.0,577.5,497.05625000000003,148.375,0.0,14.943749999999966,2999517.3387500015,5000.0,0.0,0.9708129882812501,0.029187011718749933
2024-11-07 15:30:00,469.808,474.5,428.2,13.1085936,3.35,1.0,189.858,0.0,0.0,0.0,9500.0,0.0,0.0,496.6375,148.25,1.0,577.5,496.6375,148.25,22.13749999999999,0.0,2999535.0487500015,5000.0,0.0,1.046654373024236,0.0
2024-11-07 15:45:00,453.003,486.0,438.175,13.1085936,3.35,1.0,162.95299999999997,0.0,0.0,0.0,9500.0,0.0,0.0,496.21875,148.125,1.0,577.5,496.21875,148.125,10.21875,0.0,2999543.2237500013,5000.0,0.0,1.0210262345679013,0.0
2024-11-07 16:00:00,449.229,551.75,448.2,14.657328,3.35,1.0,0.0,394.6840386376589,0.0,572.3295143554304,8927.67048564457,0.0,0.0,495.8,148.0,1.0,577.5,495.8,148.0,0.0,55.95,2999487.273750001,5000.0,0.0,0.8985953783416403,0.10140462165835977
2024-11-07 16:15:00,473.998,459.5,438.175,14.657328,3.35,1.0,0.0,394.6840386376589,0.0,608.8231985659568,8318.847287078614,0.0,0.0,495.38125,147.875,1.0,577.5,495.38125,147.875,35.88125000000002,0.0,2999515.978750001,5000.0,0.0,1.078087595212187,0.0
2024-11-07 16:30:00,474.912,502.5,468.175,14.657328,3.35,1.0,82.84657956488365,394.6840386376589,0.0,490.86785165555284,7827.979435423061,0.0,0.0,494.96250000000003,147.75,1.0,577.5,494.96250000000003,147.75,0.0,7.537499999999966,2999508.441250001,5000.0,0.0,0.9850000000000001,0.014999999999999932
2024-11-07 16:45:00,469.607,487.5,458.2,14.657328,3.35,1.0,394.6840386376589,394.6840386376589,0.0,167.40210526315795,7660.577330159903,0.0,0.0,494.54375,147.625,1.0,577.5,494.54375,147.625,7.043749999999989,0.0,2999514.076250001,5000.0,0.0,1.0144487179487178,0.0
2024-11-07 17:00:00,492.05,521.5,478.175,15.0949728,3.35,1.0,0.0,394.6840386376589,0.0,585.5884617238515,7074.988868436051,0.0,0.0,494.96250000000003,147.75,1.0,577.5,494.96250000000003,147.75,0.0,26.537499999999966,2999487.5387500008,5000.0,0.0,0.9491131351869607,0.050886864813039244
2024-11-07 17:15:00,467.83,518.25,448.175,15.0949728,3.35,1.0,0.0,394.6840386376589,0.0,591.8042511975357,6483.184617238516,0.0,0.0,495.38125,147.875,1.0,577.5,495.38125,147.875,0.0,22.868749999999977,2999464.670000001,5000.0,0.0,0.955873130728413,0.04412686927158703
2024-11-07 17:30:00,505.124,567.0,488.2,15.0949728,3.35,1.0,0.0,394.6840386376589,0.0,589.0610933027988,5894.1235239357175,0.0,0.0,495.8,148.0,1.0,577.5,495.8,148.0,0.0,71.2,2999393.4700000007,5000.0,0.0,0.8744268077601411,0.1255731922398589
2024-11-07 17:45:00,508.189,572.25,488.175,15.0949728,3.35,1.0,0.0,394.6840386376589,0.0,592.4453038291147,5301.678220106603,0.0,0.0,496.21875,148.125,1.0,577.5,496.21875,148.125,0.0,76.03125,2999317.4387500007,5000.0,0.0,0.8671363040629095,0.13286369593709044
2024-11-07 18:00:00,524.238,572.75,508.175,15.60996,3.35,1.0,0.0,394.6840386376589,0.0,588.4179354080621,4713.26028469854,0.0,0.0,496.6375,148.25,1.0,577.5,496.6375,148.25,0.0,76.11250000000001,2999241.326250001,5000.0,0.0,0.8671104321257093,0.1328895678742907
2024-11-07 18:15:00,537.823,639.5,508.2,15.60996,3.35,1.0,0.0,394.6840386376589,0.0,602.8231985659568,4110.437086132583,0.0,0.0,497.05625000000003,148.375,1.0,577.5,497.05625000000003,148.375,0.0,142.44374999999997,2999098.8825000008,5000.0,0.0,0.7772576231430806,0.22274237685691942
2024-11-07 18:30:00,501.996,568.25,468.175,15.60996,3.35,1.0,0.0,394.6840386376589,0.0,607.3737248817462,3503.063361250837,0.0,0.0,497.475,148.5,1.0,577.5,497.475,148.5,0.0,70.77499999999998,2999028.107500001,5000.0,0.0,0.8754509458864936,0.12454905411350634
2024-11-07 18:45:00,513.844,559.0,488.175,15.60996,3.35,1.0,0.0,394.6840386376589,0.0,598.9242511975358,2904.139110053301,0.0,0.0,497.89375,148.625,1.0,577.5,497.89375,148.625,0.0,61.10624999999999,2998967.0012500007,5000.0,0.0,0.8906864937388194,0.10931350626118067
2024-11-07 19:00:00,512.321,578.0,498.175,14.92614,3.35,1.0,0.0,394.6840386376589,0.0,586.9263564606936,2317.2127535926074,0.0,0.0,498.3125,148.75,1.0,577.5,498.3125,148.75,0.0,79.6875,2998887.3137500007,5000.0,0.0,0.8621323529411765,0.13786764705882354
2024-11-07 19:15:00,539.987,607.25,498.175,14.92614,3.35,1.0,0.0,394.6840386376589,0.0,616.1800406712198,1701.0327129213874,0.0,0.0,498.73125,148.875,1.0,577.5,498.73125,148.875,0.0,108.51875000000001,2998778.795000001,5000.0,0.0,0.8212947715109098,0.17870522848909018
2024-11-07 19:30:00,523.38,605.5,498.2,14.92614,3.35,1.0,0.0,394.6840386376589,0.0,598.8042511975358,1102.2284617238515,0.0,0.0,499.15,149.0,1.0,577.5,499.15,149.0,0.0,106.35,2998672.4450000008,5000.0,0.0,0.8243600330305533,0.17563996696944673
2024-11-07 19:45:00,506.483,639.75,478.175,14.92614,3.35,1.0,0.0,394.6840386376589,0.0,602.2284617238515,500.0,0.0,0.0,499.56875,149.125,1.0,577.5,499.56875,149.125,0.0,140.18124999999998,2998532.263750001,5000.0,0.0,0.7808812035951543,0.2191187964048456
2024-11-07 20:00:00,505.151,639.5,448.175,13.3142112,3.35,1.0,394.6840386376589,188.4580386376589,0.0,0.0,500.0,0.0,0.0,499.9875,149.25,1.0,577.5,499.9875,149.25,0.0,139.5125,2998392.7512500007,5000.0,0.0,0.7818412822517592,0.2181587177482408
2024-11-07 20:15:00,475.617,613.5,468.175,13.3142112,3.35,1.0,394.6840386376589,237.86703863765888,0.0,0.0,500.0,0.0,0.0,500.40625,149.375,1.0,577.5,500.40625,149.375,0.0,113.09375,2998279.6575000007,5000.0,0.0,0.8156581092094539,0.18434189079054605
2024-11-07 20:30:00,487.16,602.75,448.175,13.3142112,3.35,1.0,188.485,0.0,0.0,0.0,500.0,0.0,0.0,500.825,149.5,1.0,577.5,500.825,149.5,0.0,101.92500000000001,2998177.732500001,5000.0,0.0,0.8309000414765657,0.1690999585234343
2024-11-07 20:45:00,487.798,551.0,458.05,13.3142112,3.35,1.0,179.373,0.0,0.0,0.0,500.0,0.0,0.0,501.24375000000003,149.625,1.0,577.5,501.24375000000003,149.625,0.0,49.756249999999966,2998127.9762500008,5000.0,0.0,0.909698275862069,0.09030172413793097
2024-11-07 21:00:00,461.167,498.5,448.025,11.1042936,3.35,1.0,394.6840386376589,0.0,231.7920386376589,0.0,720.2024367057759,0.0,0.0,501.6625,149.75,1.0,577.5,501.6625,149.75,3.1625000000000227,0.0,2998130.5062500006,5000.0,0.0,1.0063440320962889,0.0
2024-11-07 21:15:00,492.501,605.5,448.025,11.1042936,3.35,1.0,394.6840386376589,0.0,200.3330386376589,0.0,910.5188234115518,0.0,0.0,502.08125,149.875,1.0,577.5,502.08125,149.875,0.0,103.41874999999999,2998027.0875000004,5000.0,0.0,0.829201073492981,0.17079892650701897
2024-11-07 21:30:00,464.682,618.5,398.0,11.1042936,3.35,1.0,394.6840386376589,0.0,178.00203863765887,0.0,1079.6207601173278,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,116.0,2997911.0875000004,5000.0,0.0,0.8124494745351657,0.18755052546483428
2024-11-07 21:45:00,460.213,666.75,318.2,11.1042936,3.35,1.0,394.6840386376589,0.0,102.67103863765885,0.0,1177.1582468231036,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,164.25,2997746.8375000004,5000.0,0.0,0.7536557930258717,0.24634420697412823
2024-11-07 22:00:00,435.128,470.5,298.175,10.3733136,3.35,1.0,394.6840386376589,0.0,107.73103863765891,0.0,1279.5027335288796,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,32.0,0.0,2997772.4375000005,5000.0,0.0,1.0680127523910734,0.0
2024-11-07 22:15:00,442.274,530.75,338.175,10.3733136,3.35,1.0,394.6840386376589,0.0,140.5850386376589,0.0,1413.0585202346556,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,28.25,2997744.1875000005,5000.0,0.0,0.946773433820066,0.05322656617993406
2024-11-07 22:30:00,403.186,574.25,328.2,10.3733136,3.35,1.0,394.6840386376589,0.0,169.6980386376589,0.0,1574.2716569404315,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,71.75,2997672.4375000005,5000.0,0.0,0.8750544188071397,0.12494558119286026
2024-11-07 22:45:00,427.988,443.75,348.175,10.3733136,3.35,1.0,394.6840386376589,0.0,164.8710386376589,0.0,1730.8991436462074,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,58.75,0.0,2997719.4375000005,5000.0,0.0,1.1323943661971831,0.0
2024-11-07 23:00:00,428.523,495.5,368.2,9.842292,3.35,1.0,394.6840386376589,0.0,184.36103863765885,0.0,1906.0421303519834,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,7.0,0.0,2997725.0375000006,5000.0,0.0,1.014127144298688,0.0
2024-11-07 23:15:00,431.203,492.5,328.175,9.842292,3.35,1.0,394.6840386376589,0.0,141.65603863765892,0.0,2040.6153670577594,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,10.0,0.0,2997733.0375000006,5000.0,0.0,1.0203045685279188,0.0
2024-11-07 23:30:00,451.229,495.75,338.175,9.842292,3.35,1.0,394.6840386376589,0.0,131.6300386376589,0.0,2165.6639037635355,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,6.75,0.0,2997738.4375000005,5000.0,0.0,1.0136157337367624,0.0
2024-11-07 23:45:00,390.404,436.0,318.2,9.842292,3.35,1.0,394.6840386376589,0.0,172.48003863765888,0.0,2329.519940469311,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,66.5,0.0,2997791.6375000007,5000.0,0.0,1.1525229357798166,0.0
2024-11-08 00:00:00,395.053,413.5,298.175,9.7715379,3.35,1.0,394.6840386376589,0.0,147.8060386376589,0.0,2469.935677175087,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,89.0,0.0,2997862.837500001,5000.0,0.0,1.215235792019347,0.0
2024-11-08 00:15:00,421.851,433.0,338.2,9.7715379,3.35,1.0,394.6840386376589,0.0,161.03303863765888,0.0,2622.917063880863,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,69.5,0.0,2997918.437500001,5000.0,0.0,1.1605080831408776,0.0
2024-11-08 00:30:00,382.526,471.75,318.175,9.7715379,3.35,1.0,394.6840386376589,0.0,180.3330386376589,0.0,2794.2334505866393,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,30.75,0.0,2997943.037500001,5000.0,0.0,1.0651828298887123,0.0
2024-11-08 00:45:00,374.765,454.25,338.175,9.7715379,3.35,1.0,394.6840386376589,0.0,208.0940386376589,0.0,2991.9227872924153,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,48.25,0.0,2997981.637500001,5000.0,0.0,1.1062190423775453,0.0
2024-11-08 01:00:00,337.434,446.25,328.175,9.6174927,3.35,1.0,394.6840386376589,0.0,235.42503863765887,0.0,3215.576573998191,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,56.25,0.0,2998026.637500001,5000.0,0.0,1.1260504201680672,0.0
2024-11-08 01:15:00,346.569,467.5,328.2,9.6174927,3.35,1.0,394.6840386376589,0.0,226.31503863765886,0.0,3430.575860703967,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,35.0,0.0,2998054.637500001,5000.0,0.0,1.0748663101604279,0.0
2024-11-08 01:30:00,310.965,490.25,328.175,9.6174927,3.35,1.0,394.6840386376589,0.0,261.8940386376589,0.0,3679.375197409743,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,12.25,0.0,2998064.437500001,5000.0,0.0,1.0249872514023457,0.0
2024-11-08 01:45:00,361.431,473.0,328.175,9.6174927,3.35,1.0,394.6840386376589,0.0,211.42803863765891,0.0,3880.231834115519,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,29.5,0.0,2998088.037500001,5000.0,0.0,1.062367864693446,0.0
2024-11-08 02:00:00,392.731,508.75,338.175,9.5724063,3.35,1.0,394.6840386376589,0.0,190.1280386376589,0.0,4060.853470821295,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,6.25,2998081.787500001,5000.0,0.0,0.9877149877149877,0.012285012285012284
2024-11-08 02:15:00,406.549,476.25,308.2,9.5724063,3.35,1.0,394.6840386376589,0.0,146.3350386376589,0.0,4199.871757527071,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,26.25,0.0,2998102.787500001,5000.0,0.0,1.0551181102362204,0.0
2024-11-08 02:30:00,467.026,507.25,328.2,9.5724063,3.35,1.0,394.6840386376589,0.0,105.85803863765886,0.0,4300.436894232847,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,4.75,2998098.037500001,5000.0,0.0,0.9906357811729917,0.009364218827008379
2024-11-08 02:45:00,405.2,550.5,318.175,9.5724063,3.35,1.0,394.6840386376589,0.0,157.6590386376589,0.0,4450.212980938623,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,48.0,2998050.037500001,5000.0,0.0,0.9128065395095368,0.08719346049046321
2024-11-08 03:00:00,359.915,619.0,318.175,9.5169876,3.35,1.0,394.6840386376589,0.0,202.94403863765888,0.0,4643.009817644399,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,116.5,2997933.537500001,5000.0,0.0,0.8117932148626817,0.18820678513731826
2024-11-08 03:15:00,454.995,599.25,338.2,9.5169876,3.35,1.0,394.6840386376589,0.0,127.88903863765887,0.0,4764.504404350175,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,96.75,2997836.787500001,5000.0,0.0,0.8385481852315394,0.16145181476846057
2024-11-08 03:30:00,472.352,572.75,318.2,9.5169876,3.35,1.0,394.6840386376589,0.0,90.5320386376589,0.0,4850.50984105595,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,70.25,2997766.537500001,5000.0,0.0,0.8773461370580532,0.12265386294194675
2024-11-08 03:45:00,468.625,676.25,338.175,9.5169876,3.35,1.0,394.6840386376589,0.0,114.2340386376589,0.0,4959.032177761726,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,173.75,2997592.787500001,5000.0,0.0,0.7430683918669131,0.25693160813308685
2024-11-08 04:00:00,399.387,636.25,308.2,9.5836779,3.35,1.0,394.6840386376589,0.0,153.49703863765887,0.0,5104.854364467502,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,133.75,2997459.037500001,5000.0,0.0,0.7897838899803536,0.21021611001964635
2024-11-08 04:15:00,362.16,559.5,308.2,9.5836779,3.35,1.0,394.6840386376589,0.0,190.72403863765885,0.0,5286.042201173278,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,57.0,2997402.037500001,5000.0,0.0,0.8981233243967829,0.10187667560321716
2024-11-08 04:30:00,394.591,590.5,338.175,9.5836779,3.35,1.0,394.6840386376589,0.0,188.2680386376589,0.0,5464.896837879054,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,88.0,2997314.037500001,5000.0,0.0,0.8509737510584251,0.14902624894157493
2024-11-08 04:45:00,348.22,567.75,318.2,9.5836779,3.35,1.0,394.6840386376589,0.0,214.66403863765885,0.0,5668.82767458483,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,65.25,2997248.787500001,5000.0,0.0,0.8850726552179656,0.11492734478203434
2024-11-08 05:00:00,375.187,591.5,328.2,9.8701644,3.35,1.0,394.6840386376589,0.0,197.69703863765886,0.0,5856.639861290606,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,89.0,2997159.787500001,5000.0,0.0,0.849535080304311,0.15046491969568893
2024-11-08 05:15:00,335.319,629.25,388.175,9.8701644,3.35,1.0,394.6840386376589,0.0,297.5400386376589,0.0,6139.302897996382,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,126.75,2997033.037500001,5000.0,0.0,0.798569725864124,0.20143027413587605
2024-11-08 05:30:00,370.004,705.25,408.2,9.8701644,3.35,1.0,394.6840386376589,0.0,282.88003863765886,0.0,6408.038934702158,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,202.75,2996830.287500001,5000.0,0.0,0.7125132931584545,0.28748670684154554
2024-11-08 05:45:00,371.108,807.25,458.175,9.8701644,3.35,1.0,394.6840386376589,0.0,331.7510386376589,0.0,6723.202421407934,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,304.75,2996525.537500001,5000.0,0.0,0.6224837410963147,0.37751625890368534
2024-11-08 06:00:00,396.83,777.25,448.175,11.224635,3.35,1.0,394.6840386376589,0.0,296.0290386376589,0.0,7004.43000811371,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,274.75,2996250.787500001,5000.0,0.0,0.646510131875201,0.353489868124799
2024-11-08 06:15:00,461.412,828.0,478.175,11.224635,3.35,1.0,394.6840386376589,0.0,261.4470386376589,0.0,7252.804694819486,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,325.5,2995925.287500001,5000.0,0.0,0.6068840579710145,0.39311594202898553
2024-11-08 06:30:00,471.191,820.25,458.175,11.224635,3.35,1.0,394.6840386376589,0.0,231.66803863765892,0.0,7472.889331525262,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,317.75,2995607.537500001,5000.0,0.0,0.6126181042365133,0.38738189576348675
2024-11-08 06:45:00,484.598,741.25,468.175,11.224635,3.35,1.0,394.6840386376589,0.0,228.26103863765888,0.0,7689.7373182310375,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,238.75,2995368.787500001,5000.0,0.0,0.6779089376053963,0.3220910623946037
2024-11-08 07:00:00,493.377,809.25,478.175,13.6752687,3.35,1.0,0.0,394.6840386376589,0.0,589.3537248817462,7100.383593349291,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,306.75,2995062.037500001,5000.0,0.0,0.6209453197405005,0.3790546802594995
2024-11-08 07:15:00,509.133,797.75,478.175,13.6752687,3.35,1.0,0.0,394.6840386376589,0.0,605.9389880396409,6494.44460530965,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,295.25,2994766.787500001,5000.0,0.0,0.629896584142902,0.3701034158570981
2024-11-08 07:30:00,542.961,887.5,498.175,13.6752687,3.35,1.0,0.0,394.6840386376589,0.0,620.4947775133253,5873.949827796325,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,385.0,2994381.787500001,5000.0,0.0,0.5661971830985916,0.43380281690140843
2024-11-08 07:45:00,553.699,913.75,518.15,13.6752687,3.35,1.0,0.0,394.6840386376589,0.0,610.7716196185883,5263.178208177736,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,411.25,2993970.537500001,5000.0,0.0,0.5499316005471956,0.45006839945280436
2024-11-08 08:00:00,542.782,827.25,478.175,13.8847326,3.35,1.0,0.0,394.6840386376589,0.0,641.358988039641,4621.819220138095,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,324.75,2993645.787500001,5000.0,0.0,0.6074342701722575,0.3925657298277425
2024-11-08 08:15:00,542.39,819.5,498.15,13.8847326,3.35,1.0,0.0,394.6840386376589,0.0,619.9200406712199,4001.8991794668755,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,317.0,2993328.787500001,5000.0,0.0,0.6131787675411836,0.38682123245881633
2024-11-08 08:30:00,533.142,850.75,458.175,13.8847326,3.35,1.0,0.0,394.6840386376589,0.0,652.2642511975358,3349.6349282693395,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,348.25,2992980.537500001,5000.0,0.0,0.5906553041434028,0.4093446958565971
2024-11-08 08:45:00,542.853,757.25,488.175,13.8847326,3.35,1.0,0.0,394.6840386376589,0.0,630.9074090922725,2718.727519177067,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,254.75,2992725.787500001,5000.0,0.0,0.6635853416969297,0.3364146583030703
2024-11-08 09:00:00,497.15,664.0,448.175,11.9676213,3.35,1.0,198.97499999999997,0.0,0.0,0.0,2718.727519177067,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,161.5,2992564.287500001,5000.0,0.0,0.7567771084337349,0.24322289156626506
2024-11-08 09:15:00,503.558,776.5,428.175,11.9676213,3.35,1.0,225.38299999999998,0.0,0.0,0.0,2718.727519177067,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,274.0,2992290.287500001,5000.0,0.0,0.6471345782356729,0.3528654217643271
2024-11-08 09:30:00,481.238,733.75,438.15,11.9676213,3.35,1.0,193.08800000000002,0.0,0.0,0.0,2718.727519177067,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,231.25,2992059.037500001,5000.0,0.0,0.6848381601362862,0.3151618398637138
2024-11-08 09:45:00,461.29,758.5,408.175,11.9676213,3.35,1.0,203.115,0.0,0.0,0.0,2718.727519177067,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,256.0,2991803.037500001,5000.0,0.0,0.6624917600527357,0.3375082399472643
2024-11-08 10:00:00,479.66,729.5,428.175,10.7822247,3.35,1.0,394.6840386376589,0.0,193.19903863765887,0.0,2902.2666058828427,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,227.0,2991576.037500001,5000.0,0.0,0.6888279643591501,0.3111720356408499
2024-11-08 10:15:00,471.233,691.25,398.175,10.7822247,3.35,1.0,394.6840386376589,0.0,171.6260386376589,0.0,3065.3113425886186,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,188.75,2991387.287500001,5000.0,0.0,0.7269439421338155,0.2730560578661845
2024-11-08 10:30:00,486.054,668.5,398.175,10.7822247,3.35,1.0,394.6840386376589,0.0,156.80503863765892,0.0,3214.2761292943947,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,166.0,2991221.287500001,5000.0,0.0,0.7516828721017202,0.24831712789827973
2024-11-08 10:45:00,459.452,585.25,368.175,10.7822247,3.35,1.0,394.6840386376589,0.0,153.4070386376589,0.0,3360.0128160001705,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,82.75,2991138.537500001,5000.0,0.0,0.8586074327210593,0.14139256727894062
2024-11-08 11:00:00,461.926,583.25,368.075,10.2017373,3.35,1.0,394.6840386376589,0.0,150.8330386376589,0.0,3503.3042027059464,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,80.75,2991057.787500001,5000.0,0.0,0.861551650235748,0.13844834976425205
2024-11-08 11:15:00,469.066,575.75,368.025,10.2017373,3.35,1.0,394.6840386376589,0.0,143.6430386376589,0.0,3639.7650894117223,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,73.25,2990984.537500001,5000.0,0.0,0.8727746417716022,0.12722535822839776
2024-11-08 11:30:00,472.778,523.25,378.025,10.2017373,3.35,1.0,394.6840386376589,0.0,149.93103863765884,0.0,3782.199576117498,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,20.75,2990963.787500001,5000.0,0.0,0.9603440038222647,0.03965599617773531
2024-11-08 11:45:00,504.489,531.0,388.0,10.2017373,3.35,1.0,394.6840386376589,0.0,128.1950386376589,0.0,3903.984862823274,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,28.5,2990935.287500001,5000.0,0.0,0.9463276836158192,0.05367231638418079
2024-11-08 12:00:00,514.868,519.0,398.2,9.7922025,3.35,1.0,394.6840386376589,0.0,128.01603863765882,0.0,4025.6000995290497,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,16.5,2990918.787500001,5000.0,0.0,0.9682080924855492,0.031791907514450865
2024-11-08 12:15:00,490.815,502.75,388.2,9.7922025,3.35,1.0,394.6840386376589,0.0,142.06903863765888,0.0,4160.565686234826,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,0.25,2990918.537500001,5000.0,0.0,0.9995027349577325,0.0004972650422675286
2024-11-08 12:30:00,466.51,537.75,388.175,9.7922025,3.35,1.0,394.6840386376589,0.0,166.3490386376589,0.0,4318.597272940602,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,35.25,2990883.287500001,5000.0,0.0,0.9344490934449093,0.06555090655509066
2024-11-08 12:45:00,468.463,511.25,388.2,9.7922025,3.35,1.0,394.6840386376589,0.0,164.42103863765885,0.0,4474.797259646378,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,8.75,2990874.537500001,5000.0,0.0,0.9828850855745721,0.017114914425427872
2024-11-08 13:00:00,490.52,523.0,388.2,9.7771737,3.35,1.0,394.6840386376589,0.0,142.3640386376589,0.0,4610.043096352154,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,20.5,2990854.037500001,5000.0,0.0,0.9608030592734226,0.03919694072657744
2024-11-08 13:15:00,543.041,551.25,408.175,9.7771737,3.35,1.0,394.6840386376589,0.0,109.81803863765884,0.0,4714.37023305793,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,48.75,2990805.287500001,5000.0,0.0,0.9115646258503401,0.08843537414965986
2024-11-08 13:30:00,517.84,537.5,438.2,9.7771737,3.35,1.0,394.6840386376589,0.0,165.04403863765884,0.0,4871.162069763705,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,35.0,2990770.287500001,5000.0,0.0,0.9348837209302325,0.06511627906976744
2024-11-08 13:45:00,483.388,477.5,408.2,9.7771737,3.35,1.0,394.6840386376589,0.0,169.4960386376589,0.0,5032.183306469481,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,25.0,0.0,2990790.287500001,5000.0,0.0,1.0523560209424083,0.0
2024-11-08 14:00:00,469.035,564.5,398.175,10.0458135,3.35,1.0,394.6840386376589,0.0,173.82403863765887,0.0,5197.316143175257,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,62.0,2990728.287500001,5000.0,0.0,0.8901682905225864,0.10983170947741364
2024-11-08 14:15:00,456.584,510.75,358.2,10.0458135,3.35,1.0,394.6840386376589,0.0,146.30003863765887,0.0,5336.301179881033,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,8.25,2990720.037500001,5000.0,0.0,0.9838472834067548,0.016152716593245228
2024-11-08 14:30:00,477.167,490.25,388.2,10.0458135,3.35,1.0,394.6840386376589,0.0,155.7170386376589,0.0,5484.232366586809,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,12.25,0.0,2990729.837500001,5000.0,0.0,1.0249872514023457,0.0
2024-11-08 14:45:00,455.05,522.5,398.2,10.0458135,3.35,1.0,394.6840386376589,0.0,187.83403863765886,0.0,5662.674703292585,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,20.0,2990709.837500001,5000.0,0.0,0.9617224880382775,0.03827751196172249
2024-11-08 15:00:00,444.732,532.5,408.175,10.9343913,3.35,1.0,394.6840386376589,0.0,208.12703863765887,0.0,5860.395389998361,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,30.0,2990679.837500001,5000.0,0.0,0.9436619718309859,0.056338028169014086
2024-11-08 15:15:00,455.932,576.25,418.2,10.9343913,3.35,1.0,394.6840386376589,0.0,206.95203863765886,0.0,6056.9998267041365,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,73.75,2990606.087500001,5000.0,0.0,0.8720173535791758,0.1279826464208243
2024-11-08 15:30:00,459.079,594.25,428.175,10.9343913,3.35,1.0,394.6840386376589,0.0,213.7800386376589,0.0,6260.090863409912,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,91.75,2990514.337500001,5000.0,0.0,0.8456037021455617,0.15439629785443837
2024-11-08 15:45:00,442.253,532.5,418.2,10.9343913,3.35,1.0,394.6840386376589,0.0,220.6310386376589,0.0,6469.6903501156885,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,30.0,2990484.337500001,5000.0,0.0,0.9436619718309859,0.056338028169014086
2024-11-08 16:00:00,475.774,582.5,428.175,12.4673289,3.35,1.0,0.0,76.12648487097363,0.0,288.132089337867,6181.5582607778215,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,80.0,2990404.337500001,5000.0,0.0,0.8626609442060086,0.13733905579399142
2024-11-08 16:15:00,476.407,534.0,448.2,12.4673289,3.35,1.0,0.0,0.0,0.0,187.58631578947367,5993.971944988348,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,31.5,2990372.837500001,5000.0,0.0,0.9410112359550562,0.05898876404494382
2024-11-08 16:30:00,454.374,608.25,438.2,12.4673289,3.35,1.0,0.0,394.6840386376589,0.0,590.3768827764831,5403.595062211864,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,105.75,2990267.087500001,5000.0,0.0,0.8261405672009864,0.17385943279901356
2024-11-08 16:45:00,443.824,580.75,448.175,12.4673289,3.35,1.0,0.0,0.0,0.0,153.31473684210528,5250.280325369759,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,78.25,2990188.837500001,5000.0,0.0,0.865260439087387,0.134739560912613
2024-11-08 17:00:00,476.546,592.75,458.2,13.6376967,3.35,1.0,0.0,394.6840386376589,0.0,592.6631985659568,4657.617126803802,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,90.25,2990098.587500001,5000.0,0.0,0.8477435681147195,0.15225643188528049
2024-11-08 17:15:00,478.228,633.25,478.2,13.6376967,3.35,1.0,0.0,394.6840386376589,0.0,573.3810933027988,4084.2360335010035,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,130.75,2989967.837500001,5000.0,0.0,0.7935254638768259,0.2064745361231741
2024-11-08 17:30:00,515.416,616.75,488.175,13.6376967,3.35,1.0,0.0,394.6840386376589,0.0,602.0263564606936,3482.20967704031,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,114.25,2989853.587500001,5000.0,0.0,0.8147547628698825,0.18524523713011756
2024-11-08 17:45:00,510.419,556.25,498.2,13.6376967,3.35,1.0,0.0,394.6840386376589,0.0,586.2137248817463,2895.995952158564,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,53.75,2989799.837500001,5000.0,0.0,0.903370786516854,0.09662921348314607
2024-11-08 18:00:00,506.615,594.0,468.2,13.1605323,3.35,1.0,0.0,394.6840386376589,0.0,613.7884617238515,2282.2074904347123,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,91.5,2989708.337500001,5000.0,0.0,0.8459595959595959,0.15404040404040403
2024-11-08 18:15:00,477.818,589.0,468.175,13.1605323,3.35,1.0,0.0,394.6840386376589,0.0,583.5021459343778,1698.7053445003346,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,86.5,2989621.837500001,5000.0,0.0,0.8531409168081494,0.1468590831918506
2024-11-08 18:30:00,474.663,582.75,468.2,13.1605323,3.35,1.0,0.0,394.6840386376589,0.0,580.1547775133251,1118.5505669870095,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,80.25,2989541.587500001,5000.0,0.0,0.8622908622908623,0.1377091377091377
2024-11-08 18:45:00,511.114,544.75,468.175,13.1605323,3.35,1.0,0.0,394.6840386376589,0.0,618.5505669870093,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,42.25,2989499.337500001,5000.0,0.0,0.9224414869206058,0.07755851307939422
2024-11-08 19:00:00,506.562,663.5,468.175,11.7872757,3.35,1.0,188.387,0.0,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,161.0,2989338.337500001,5000.0,0.0,0.7573474001507159,0.2426525998492841
2024-11-08 19:15:00,495.95,664.0,458.175,11.7872757,3.35,1.0,187.77499999999998,0.0,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,161.5,2989176.837500001,5000.0,0.0,0.7567771084337349,0.24322289156626506
2024-11-08 19:30:00,495.236,628.5,468.2,11.7872757,3.35,1.0,394.6840386376589,217.64803863765889,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,126.0,2989050.837500001,5000.0,0.0,0.7995226730310262,0.20047732696897375
2024-11-08 19:45:00,463.102,695.0,438.1,11.7872757,3.35,1.0,175.00199999999995,0.0,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,192.5,2988858.337500001,5000.0,0.0,0.7230215827338129,0.27697841726618705
2024-11-08 20:00:00,474.247,670.75,468.025,10.7427741,3.35,1.0,156.22200000000004,0.0,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,168.25,2988690.087500001,5000.0,0.0,0.7491613865076407,0.2508386134923593
2024-11-08 20:15:00,491.294,616.75,468.0,10.7427741,3.35,1.0,394.6840386376589,221.3900386376589,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,114.25,2988575.837500001,5000.0,0.0,0.8147547628698825,0.18524523713011756
2024-11-08 20:30:00,458.545,624.5,468.0,10.7427741,3.35,1.0,140.54500000000002,0.0,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,122.0,2988453.837500001,5000.0,0.0,0.8046437149719776,0.1953562850280224
2024-11-08 20:45:00,449.945,599.5,478.1,10.7427741,3.35,1.0,121.84499999999997,0.0,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,97.0,2988356.837500001,5000.0,0.0,0.8381984987489575,0.16180150125104253
2024-11-08 21:00:00,439.678,559.75,468.2,10.0016664,3.35,1.0,394.6840386376589,0.0,273.2060386376589,0.0,759.5457367057759,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,57.25,2988299.587500001,5000.0,0.0,0.8977221974095578,0.10227780259044217
2024-11-08 21:15:00,484.763,547.0,458.175,10.0016664,3.35,1.0,394.6840386376589,0.0,218.09603863765892,0.0,966.7369734115518,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,44.5,2988255.087500001,5000.0,0.0,0.9186471663619744,0.08135283363802559
2024-11-08 21:30:00,485.47,559.25,448.2,10.0016664,3.35,1.0,394.6840386376589,0.0,207.41403863765885,0.0,1163.7803101173276,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,56.75,2988198.337500001,5000.0,0.0,0.8985248100134108,0.10147518998658918
2024-11-08 21:45:00,460.885,567.5,418.175,10.0016664,3.35,1.0,394.6840386376589,0.0,201.9740386376589,0.0,1355.6556468231036,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,65.0,2988133.337500001,5000.0,0.0,0.8854625550660793,0.1145374449339207
2024-11-08 22:00:00,434.065,581.0,328.2,9.8711037,3.35,1.0,394.6840386376589,0.0,138.81903863765888,0.0,1487.5337335288796,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,78.5,2988054.837500001,5000.0,0.0,0.8648881239242685,0.1351118760757315
2024-11-08 22:15:00,450.995,526.25,308.2,9.8711037,3.35,1.0,394.6840386376589,0.0,101.88903863765887,0.0,1584.3283202346554,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,23.75,2988031.087500001,5000.0,0.0,0.9548693586698337,0.04513064133016627
2024-11-08 22:30:00,418.733,552.5,308.175,9.8711037,3.35,1.0,394.6840386376589,0.0,134.1260386376589,0.0,1711.7480569404313,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,50.0,2987981.087500001,5000.0,0.0,0.9095022624434389,0.09049773755656108
2024-11-08 22:45:00,424.248,490.25,278.2,9.8711037,3.35,1.0,394.6840386376589,0.0,98.63603863765888,0.0,1805.4522936462072,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,12.25,0.0,2987990.8875000007,5000.0,0.0,1.0249872514023457,0.0
2024-11-08 23:00:00,458.281,501.75,298.2,9.4916265,3.35,1.0,394.6840386376589,0.0,84.60303863765887,0.0,1885.8251803519831,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.75,0.0,2987991.4875000007,5000.0,0.0,1.0014947683109119,0.0
2024-11-08 23:15:00,440.677,476.75,318.2,9.4916265,3.35,1.0,394.6840386376589,0.0,122.20703863765885,0.0,2001.921867057759,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,25.75,0.0,2988012.087500001,5000.0,0.0,1.0540115364446776,0.0
2024-11-08 23:30:00,446.209,404.75,308.175,9.4916265,3.35,1.0,394.6840386376589,0.0,106.6500386376589,0.0,2103.239403763535,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,97.75,0.0,2988090.287500001,5000.0,0.0,1.2415071031500926,0.0
2024-11-08 23:45:00,418.271,415.5,318.2,9.4916265,3.35,1.0,394.6840386376589,0.0,144.61303863765886,0.0,2240.621790469311,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,87.0,0.0,2988159.887500001,5000.0,0.0,1.2093862815884477,0.0
2024-11-09 00:00:00,409.35,427.75,318.2,10.2806385,3.35,1.0,394.6840386376589,153.53403863765885,0.0,0.0,2240.621790469311,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,74.75,0.0,2988219.687500001,5000.0,0.0,1.174751607247224,0.0
2024-11-09 00:15:00,442.517,397.5,318.2,10.2806385,3.35,1.0,274.317,0.0,0.0,0.0,2240.621790469311,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,105.0,0.0,2988303.687500001,5000.0,0.0,1.2641509433962264,0.0
2024-11-09 00:30:00,402.682,399.5,308.175,10.2806385,3.35,1.0,244.507,0.0,0.0,0.0,2240.621790469311,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,103.0,0.0,2988386.087500001,5000.0,0.0,1.2578222778473092,0.0
2024-11-09 00:45:00,363.543,414.25,298.2,10.2806385,3.35,1.0,215.34300000000002,0.0,0.0,0.0,2240.621790469311,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,88.25,0.0,2988456.687500001,5000.0,0.0,1.2130356065178032,0.0
2024-11-09 01:00:00,343.274,403.0,298.175,10.0871427,3.35,1.0,394.6840386376589,199.5850386376589,0.0,0.0,2240.621790469311,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,99.5,0.0,2988536.287500001,5000.0,0.0,1.2468982630272953,0.0
2024-11-09 01:15:00,354.2,422.0,308.2,10.0871427,3.35,1.0,394.6840386376589,198.6840386376589,0.0,0.0,2240.621790469311,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,80.5,0.0,2988600.687500001,5000.0,0.0,1.1907582938388626,0.0
2024-11-09 01:30:00,336.695,405.0,318.175,10.0871427,3.35,1.0,394.6840386376589,226.1640386376589,0.0,0.0,2240.621790469311,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,97.5,0.0,2988678.687500001,5000.0,0.0,1.2407407407407407,0.0
2024-11-09 01:45:00,371.239,424.25,308.2,10.0871427,3.35,1.0,394.6840386376589,181.6450386376589,0.0,0.0,2240.621790469311,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,78.25,0.0,2988741.287500001,5000.0,0.0,1.1844431349440188,0.0
2024-11-09 02:00:00,355.666,445.25,308.175,9.8795574,3.35,1.0,394.6840386376589,0.0,197.1930386376589,0.0,2427.9551771750866,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,57.25,0.0,2988787.087500001,5000.0,0.0,1.128579449747333,0.0
2024-11-09 02:15:00,393.8,426.25,298.2,9.8795574,3.35,1.0,394.6840386376589,0.0,149.08403863765886,0.0,2569.585013880863,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,76.25,0.0,2988848.087500001,5000.0,0.0,1.1788856304985338,0.0
2024-11-09 02:30:00,429.478,490.5,308.2,9.8795574,3.35,1.0,394.6840386376589,0.0,123.40603863765887,0.0,2686.8207505866385,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,12.0,0.0,2988857.687500001,5000.0,0.0,1.0244648318042813,0.0
2024-11-09 02:45:00,412.379,509.0,308.2,9.8795574,3.35,1.0,394.6840386376589,0.0,140.50503863765886,0.0,2820.3005372924144,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,6.5,2988851.187500001,5000.0,0.0,0.9872298624754421,0.012770137524557957
2024-11-09 03:00:00,384.26,512.0,308.175,9.6794865,3.35,1.0,394.6840386376589,0.0,168.5990386376589,0.0,2980.4696239981904,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,9.5,2988841.687500001,5000.0,0.0,0.9814453125,0.0185546875
2024-11-09 03:15:00,455.027,561.0,298.2,9.6794865,3.35,1.0,394.6840386376589,0.0,87.85703863765889,0.0,3063.933810703966,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,58.5,2988783.187500001,5000.0,0.0,0.8957219251336899,0.10427807486631016
2024-11-09 03:30:00,496.493,485.5,318.2,9.6794865,3.35,1.0,394.6840386376589,0.0,66.39103863765888,0.0,3127.005297409742,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,17.0,0.0,2988796.787500001,5000.0,0.0,1.035015447991761,0.0
2024-11-09 03:45:00,454.323,535.0,298.2,9.6794865,3.35,1.0,394.6840386376589,0.0,88.5610386376589,0.0,3211.138284115518,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,32.5,2988764.287500001,5000.0,0.0,0.9392523364485982,0.06074766355140187
2024-11-09 04:00:00,398.82,595.5,298.175,9.6494289,3.35,1.0,394.6840386376589,0.0,144.0390386376589,0.0,3347.9753708212943,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,93.0,2988671.287500001,5000.0,0.0,0.8438287153652393,0.1561712846347607
2024-11-09 04:15:00,373.002,507.5,308.2,9.6494289,3.35,1.0,394.6840386376589,0.0,179.88203863765887,0.0,3518.86330752707,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,5.0,2988666.287500001,5000.0,0.0,0.9901477832512315,0.009852216748768473
2024-11-09 04:30:00,335.645,565.5,288.2,9.6494289,3.35,1.0,394.6840386376589,0.0,197.2390386376589,0.0,3706.240394232846,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,63.0,2988603.287500001,5000.0,0.0,0.8885941644562334,0.11140583554376658
2024-11-09 04:45:00,337.435,574.5,318.2,9.6494289,3.35,1.0,394.6840386376589,0.0,225.44903863765887,0.0,3920.416980938622,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,72.0,2988531.287500001,5000.0,0.0,0.8746736292428199,0.12532637075718014
2024-11-09 05:00:00,320.83,598.25,308.175,9.6804258,3.35,1.0,394.6840386376589,0.0,232.0290386376589,0.0,4140.844567644398,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,95.75,2988435.537500001,5000.0,0.0,0.8399498537400752,0.16005014625992478
2024-11-09 05:15:00,346.242,647.75,388.175,9.6804258,3.35,1.0,394.6840386376589,0.0,286.6170386376589,0.0,4413.130754350174,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,145.25,2988290.287500001,5000.0,0.0,0.7757622539560015,0.22423774604399846
2024-11-09 05:30:00,322.324,662.0,388.2,9.6804258,3.35,1.0,394.6840386376589,0.0,310.56003863765886,0.0,4708.16279105595,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,159.5,2988130.787500001,5000.0,0.0,0.7590634441087614,0.24093655589123866
2024-11-09 05:45:00,352.705,706.0,438.175,9.6804258,3.35,1.0,394.6840386376589,0.0,330.1540386376589,0.0,5021.809127761726,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,203.5,2987927.287500001,5000.0,0.0,0.7117563739376771,0.28824362606232296
2024-11-09 06:00:00,375.712,672.75,458.175,9.9800625,3.35,1.0,394.6840386376589,0.0,327.1470386376589,0.0,5332.598814467502,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,170.25,2987757.037500001,5000.0,0.0,0.7469342251950948,0.2530657748049052
2024-11-09 06:15:00,393.686,713.5,448.175,9.9800625,3.35,1.0,394.6840386376589,0.0,299.1730386376589,0.0,5616.813201173278,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,211.0,2987546.037500001,5000.0,0.0,0.7042747021723896,0.29572529782761037
2024-11-09 06:30:00,385.725,757.75,448.175,9.9800625,3.35,1.0,394.6840386376589,0.0,307.1340386376589,0.0,5908.590537879054,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,255.25,2987290.787500001,5000.0,0.0,0.6631474760805015,0.3368525239194985
2024-11-09 06:45:00,399.997,713.25,438.175,9.9800625,3.35,1.0,394.6840386376589,0.0,282.8620386376589,0.0,6177.30947458483,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,210.75,2987080.037500001,5000.0,0.0,0.704521556256572,0.29547844374342797
2024-11-09 07:00:00,396.921,732.75,438.175,10.1923443,3.35,1.0,394.6840386376589,285.9380386376589,0.0,0.0,6177.30947458483,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,230.25,2986849.787500001,5000.0,0.0,0.6857727737973388,0.3142272262026612
2024-11-09 07:15:00,396.136,736.75,438.175,10.1923443,3.35,1.0,394.6840386376589,286.7230386376589,0.0,0.0,6177.30947458483,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,234.25,2986615.537500001,5000.0,0.0,0.682049541907024,0.3179504580929759
2024-11-09 07:30:00,382.34,759.75,428.15,10.1923443,3.35,1.0,394.6840386376589,290.4940386376589,0.0,0.0,6177.30947458483,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,257.25,2986358.287500001,5000.0,0.0,0.6614017769002961,0.33859822309970383
2024-11-09 07:45:00,380.064,707.25,438.175,10.1923443,3.35,1.0,394.6840386376589,302.7950386376589,0.0,0.0,6177.30947458483,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,204.75,2986153.537500001,5000.0,0.0,0.7104984093319194,0.28950159066808057
