DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-11-09 08:00:00,382.306,721.75,438.175,10.2966066,3.35,1.0,94.13099999999997,0.0,0.0,0.0,6177.30947458483,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,219.25,2985934.287500001,5000.0,0.0,0.6962244544509871,0.3037755455490128
2024-11-09 08:15:00,403.849,720.75,448.175,10.2966066,3.35,1.0,394.6840386376589,289.0100386376589,0.0,0.0,6177.30947458483,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,218.25,2985716.037500001,5000.0,0.0,0.6971904266389178,0.3028095733610822
2024-11-09 08:30:00,412.997,742.75,438.175,10.2966066,3.35,1.0,124.822,0.0,0.0,0.0,6177.30947458483,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,240.25,2985475.787500001,5000.0,0.0,0.6765398855604173,0.3234601144395826
2024-11-09 08:45:00,436.253,725.0,438.2,10.2966066,3.35,1.0,148.053,0.0,0.0,0.0,6177.30947458483,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,222.5,2985253.287500001,5000.0,0.0,0.6931034482758621,0.30689655172413793
2024-11-09 09:00:00,424.428,675.0,448.175,10.2637311,3.35,1.0,126.25299999999999,0.0,0.0,0.0,6177.30947458483,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,172.5,2985080.787500001,5000.0,0.0,0.7444444444444445,0.25555555555555554
2024-11-09 09:15:00,427.585,672.0,448.175,10.2637311,3.35,1.0,129.40999999999997,0.0,0.0,0.0,6177.30947458483,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,169.5,2984911.287500001,5000.0,0.0,0.7477678571428571,0.25223214285714285
2024-11-09 09:30:00,421.378,673.0,438.2,10.2637311,3.35,1.0,133.178,0.0,0.0,0.0,6177.30947458483,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,170.5,2984740.787500001,5000.0,0.0,0.7466567607726597,0.25334323922734026
2024-11-09 09:45:00,411.415,651.25,438.175,10.2637311,3.35,1.0,123.24000000000001,0.0,0.0,0.0,6177.30947458483,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,148.75,2984592.037500001,5000.0,0.0,0.7715930902111324,0.22840690978886757
2024-11-09 10:00:00,430.296,672.5,428.2,9.9856983,3.35,1.0,394.6840386376589,0.0,242.58803863765888,0.0,6407.768111290607,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,170.0,2984422.037500001,5000.0,0.0,0.7472118959107806,0.2527881040892193
2024-11-09 10:15:00,443.148,647.0,428.175,9.9856983,3.35,1.0,394.6840386376589,0.0,229.71103863765887,0.0,6625.993597996383,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,144.5,2984277.537500001,5000.0,0.0,0.776661514683153,0.223338485316847
2024-11-09 10:30:00,421.977,585.0,418.2,9.9856983,3.35,1.0,394.6840386376589,0.0,240.9070386376589,0.0,6854.855284702159,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,82.5,2984195.037500001,5000.0,0.0,0.8589743589743589,0.14102564102564102
2024-11-09 10:45:00,401.976,518.75,388.2,9.9856983,3.35,1.0,394.6840386376589,0.0,230.90803863765888,0.0,7074.217921407935,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,16.25,2984178.787500001,5000.0,0.0,0.9686746987951808,0.03132530120481928
2024-11-09 11:00:00,401.125,501.75,398.175,9.7903239,3.35,1.0,394.6840386376589,0.0,241.7340386376589,0.0,7303.865258113711,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.75,0.0,2984179.387500001,5000.0,0.0,1.0014947683109119,0.0
2024-11-09 11:15:00,390.123,464.0,378.2,9.7903239,3.35,1.0,394.6840386376589,0.0,232.76103863765888,0.0,7524.988244819488,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,38.5,0.0,2984210.187500001,5000.0,0.0,1.0829741379310345,0.0
2024-11-09 11:30:00,391.625,487.25,378.2,9.7903239,3.35,1.0,394.6840386376589,0.0,231.25903863765888,0.0,7744.684331525264,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,15.25,0.0,2984222.387500001,5000.0,0.0,1.0312981015905593,0.0
2024-11-09 11:45:00,422.47,466.0,378.2,9.7903239,3.35,1.0,394.6840386376589,0.0,200.41403863765885,0.0,7935.07766823104,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,36.5,0.0,2984251.5875000013,5000.0,0.0,1.0783261802575108,0.0
2024-11-09 12:00:00,406.754,470.25,378.2,9.4878693,3.35,1.0,394.6840386376589,0.0,216.13003863765886,0.0,8140.401204936816,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,32.25,0.0,2984277.387500001,5000.0,0.0,1.0685805422647527,0.0
2024-11-09 12:15:00,444.484,405.0,388.2,9.4878693,3.35,1.0,394.6840386376589,0.0,188.4000386376589,0.0,8319.381241642592,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,97.5,0.0,2984355.387500001,5000.0,0.0,1.2407407407407407,0.0
2024-11-09 12:30:00,421.377,394.5,378.2,9.4878693,3.35,1.0,394.6840386376589,0.0,201.50703863765887,0.0,8510.812928348367,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,108.0,0.0,2984441.787500001,5000.0,0.0,1.273764258555133,0.0
2024-11-09 12:45:00,450.364,450.75,368.2,9.4878693,3.35,1.0,394.6840386376589,0.0,162.5200386376589,0.0,8665.206965054143,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,51.75,0.0,2984483.187500001,5000.0,0.0,1.1148086522462561,0.0
2024-11-09 13:00:00,461.338,405.0,388.2,9.4737798,3.35,1.0,394.6840386376589,0.0,171.54603863765885,0.0,8828.17570175992,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,97.5,0.0,2984561.187500001,5000.0,0.0,1.2407407407407407,0.0
2024-11-09 13:15:00,460.941,497.0,378.125,9.4737798,3.35,1.0,394.6840386376589,0.0,161.8680386376589,0.0,8981.950338465695,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,5.5,0.0,2984565.587500001,5000.0,0.0,1.011066398390342,0.0
2024-11-09 13:30:00,490.258,505.25,408.025,9.4737798,3.35,1.0,394.6840386376589,0.0,162.45103863765888,0.0,9136.27882517147,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,2.75,2984562.837500001,5000.0,0.0,0.9945571499257794,0.0054428500742206825
2024-11-09 13:45:00,467.595,489.0,378.05,9.4737798,3.35,1.0,394.6840386376589,0.0,155.13903863765887,0.0,9283.660911877247,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,13.5,0.0,2984573.6375000007,5000.0,0.0,1.0276073619631902,0.0
2024-11-09 14:00:00,422.558,499.75,358.05,10.0242096,3.35,1.0,394.6840386376589,180.1760386376589,0.0,0.0,9283.660911877247,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,2.75,0.0,2984575.837500001,5000.0,0.0,1.0055027513756878,0.0
2024-11-09 14:15:00,451.334,447.0,368.15,10.0242096,3.35,1.0,394.6840386376589,0.0,161.50003863765886,0.0,9437.085948583022,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,55.5,0.0,2984620.2375000007,5000.0,0.0,1.1241610738255035,0.0
2024-11-09 14:30:00,410.897,523.5,368.2,10.0242096,3.35,1.0,394.6840386376589,201.98703863765888,0.0,0.0,9437.085948583022,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,21.0,2984599.2375000007,5000.0,0.0,0.9598853868194842,0.04011461318051576
2024-11-09 14:45:00,427.213,482.0,388.2,10.0242096,3.35,1.0,394.6840386376589,139.4457213566298,66.22531728102905,0.0,9500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,20.5,0.0,2984615.6375000007,5000.0,0.0,1.0425311203319503,0.0
2024-11-09 15:00:00,430.916,454.75,408.2,11.2631463,3.35,1.0,172.716,0.0,0.0,0.0,9500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,47.75,0.0,2984653.837500001,5000.0,0.0,1.1050027487630567,0.0
2024-11-09 15:15:00,439.362,507.25,398.2,11.2631463,3.35,1.0,191.16200000000003,0.0,0.0,0.0,9500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,4.75,2984649.087500001,5000.0,0.0,0.9906357811729917,0.009364218827008379
2024-11-09 15:30:00,447.723,483.5,388.2,11.2631463,3.35,1.0,209.52300000000002,0.0,0.0,0.0,9500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,19.0,0.0,2984664.287500001,5000.0,0.0,1.0392967942088935,0.0
2024-11-09 15:45:00,444.789,503.75,428.175,11.2631463,3.35,1.0,166.61399999999998,0.0,0.0,0.0,9500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,1.25,2984663.037500001,5000.0,0.0,0.9975186104218362,0.0024813895781637717
2024-11-09 16:00:00,442.85,505.0,438.2,12.6918216,3.35,1.0,394.6840386376589,394.6840386376589,0.0,162.78947368421063,9337.21052631579,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,2.5,2984660.537500001,5000.0,0.0,0.995049504950495,0.0049504950495049506
2024-11-09 16:15:00,442.744,543.5,428.175,12.6918216,3.35,1.0,0.0,394.6840386376589,0.0,588.6874090922724,8748.523117223518,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,41.0,2984619.537500001,5000.0,0.0,0.9245630174793008,0.07543698252069918
2024-11-09 16:30:00,432.232,484.0,458.175,12.6918216,3.35,1.0,14.110579564882755,394.6840386376589,0.0,531.0583779713434,8217.464739252175,0.0,0.0,502.08125,149.875,1.0,577.5,502.08125,149.875,18.08125000000001,0.0,2984634.002500001,5000.0,0.0,1.0373579545454545,0.0
2024-11-09 16:45:00,433.205,503.5,448.175,12.6918216,3.35,1.0,0.0,394.6840386376589,0.0,557.5937248817462,7659.871014370428,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,1.0,2984633.002500001,5000.0,0.0,0.9980139026812314,0.0019860973187686196
2024-11-09 17:00:00,451.339,528.5,468.2,14.5450605,3.35,1.0,0.0,394.6840386376589,0.0,555.6031985659567,7104.267815804472,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,26.0,2984607.002500001,5000.0,0.0,0.9508041627246925,0.04919583727530748
2024-11-09 17:15:00,477.578,534.0,458.175,14.5450605,3.35,1.0,0.0,394.6840386376589,0.0,593.7758301449041,6510.491985659568,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,31.5,2984575.502500001,5000.0,0.0,0.9410112359550562,0.05898876404494382
2024-11-09 17:30:00,478.461,555.75,468.2,14.5450605,3.35,1.0,0.0,394.6840386376589,0.0,584.1526722501673,5926.3393134094,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,53.25,2984522.252500001,5000.0,0.0,0.9041835357624831,0.09581646423751687
2024-11-09 17:45:00,451.894,583.75,438.2,14.5450605,3.35,1.0,0.0,394.6840386376589,0.0,587.7663564606936,5338.572956948707,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,81.25,2984441.002500001,5000.0,0.0,0.860813704496788,0.139186295503212
2024-11-09 18:00:00,499.03,594.0,478.175,14.7122559,3.35,1.0,0.0,394.6840386376589,0.0,595.3042511975357,4743.268705751171,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,91.5,2984349.502500001,5000.0,0.0,0.8459595959595959,0.15404040404040403
2024-11-09 18:15:00,517.344,548.5,488.2,14.7122559,3.35,1.0,0.0,394.6840386376589,0.0,604.0295143554305,4139.239191395741,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,46.0,2984303.502500001,5000.0,0.0,0.9161349134001823,0.08386508659981769
2024-11-09 18:30:00,486.923,573.75,468.175,14.7122559,3.35,1.0,0.0,394.6840386376589,0.0,593.0863564606937,3546.1528349350474,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,71.25,2984232.252500001,5000.0,0.0,0.8758169934640523,0.12418300653594772
2024-11-09 18:45:00,492.692,579.75,448.2,14.7122559,3.35,1.0,0.0,394.6840386376589,0.0,620.1853038291146,2925.9675311059327,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,77.25,2984155.002500001,5000.0,0.0,0.8667529107373868,0.1332470892626132
2024-11-09 19:00:00,485.474,539.25,438.175,13.4535939,3.35,1.0,0.0,394.6840386376589,0.0,623.1400406712199,2302.8274904347127,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,36.75,2984118.252500001,5000.0,0.0,0.9318497913769124,0.06815020862308763
2024-11-09 19:15:00,461.552,538.5,438.2,13.4535939,3.35,1.0,0.0,394.6840386376589,0.0,597.9326722501673,1704.894818184545,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,36.0,2984082.252500001,5000.0,0.0,0.9331476323119777,0.06685236768802229
2024-11-09 19:30:00,475.698,518.0,438.175,13.4535939,3.35,1.0,0.0,394.6840386376589,0.0,612.8495143554303,1092.0453038291148,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,15.5,2984066.752500001,5000.0,0.0,0.9700772200772201,0.029922779922779922
2024-11-09 19:45:00,475.934,521.25,458.175,13.4535939,3.35,1.0,0.0,394.6840386376589,0.0,592.0453038291147,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,18.75,2984048.002500001,5000.0,0.0,0.9640287769784173,0.03597122302158273
2024-11-09 20:00:00,457.02,577.0,438.175,11.9995575,3.35,1.0,168.84499999999997,0.0,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,74.5,2983973.502500001,5000.0,0.0,0.8708838821490468,0.1291161178509532
2024-11-09 20:15:00,449.841,619.5,468.175,11.9995575,3.35,1.0,394.6840386376589,263.0180386376589,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,117.0,2983856.502500001,5000.0,0.0,0.8111380145278451,0.18886198547215496
2024-11-09 20:30:00,446.964,633.75,458.15,11.9995575,3.35,1.0,138.81400000000002,0.0,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,131.25,2983725.252500001,5000.0,0.0,0.7928994082840237,0.20710059171597633
2024-11-09 20:45:00,421.832,602.25,448.175,11.9995575,3.35,1.0,123.65699999999998,0.0,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,99.75,2983625.502500001,5000.0,0.0,0.8343711083437111,0.1656288916562889
2024-11-09 21:00:00,435.937,632.75,468.175,11.0809221,3.35,1.0,117.762,0.0,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,130.25,2983495.252500001,5000.0,0.0,0.7941525088897669,0.20584749111023312
2024-11-09 21:15:00,444.318,595.75,438.175,11.0809221,3.35,1.0,156.14299999999997,0.0,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,93.25,2983402.002500001,5000.0,0.0,0.8434746118338229,0.1565253881661771
2024-11-09 21:30:00,474.454,596.5,448.2,11.0809221,3.35,1.0,176.25400000000002,0.0,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,94.0,2983308.002500001,5000.0,0.0,0.8424140821458508,0.15758591785414922
2024-11-09 21:45:00,437.869,548.0,378.175,11.0809221,3.35,1.0,394.6840386376589,184.99003863765887,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,45.5,2983262.502500001,5000.0,0.0,0.916970802919708,0.08302919708029197
2024-11-09 22:00:00,407.457,591.0,308.2,10.8141609,3.35,1.0,249.257,0.0,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,88.5,2983174.002500001,5000.0,0.0,0.850253807106599,0.14974619289340102
2024-11-09 22:15:00,415.441,522.25,308.175,10.8141609,3.35,1.0,394.6840386376589,137.41803863765892,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,19.75,2983154.252500001,5000.0,0.0,0.9621828626136908,0.03781713738630924
2024-11-09 22:30:00,420.546,468.5,268.175,10.8141609,3.35,1.0,302.371,0.0,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,34.0,0.0,2983181.452500001,5000.0,0.0,1.0725720384204909,0.0
2024-11-09 22:45:00,435.859,484.0,288.175,10.8141609,3.35,1.0,394.6840386376589,97.00003863765892,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,18.5,0.0,2983196.252500001,5000.0,0.0,1.0382231404958677,0.0
2024-11-09 23:00:00,444.494,465.25,308.175,10.2487023,3.35,1.0,394.6840386376589,108.36503863765887,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,37.25,0.0,2983226.0525000007,5000.0,0.0,1.0800644814615799,0.0
2024-11-09 23:15:00,433.211,450.0,298.175,10.2487023,3.35,1.0,394.6840386376589,109.64803863765889,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,52.5,0.0,2983268.0525000007,5000.0,0.0,1.1166666666666667,0.0
2024-11-09 23:30:00,435.381,446.75,318.175,10.2487023,3.35,1.0,394.6840386376589,127.47803863765893,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,55.75,0.0,2983312.652500001,5000.0,0.0,1.1247901510912144,0.0
2024-11-09 23:45:00,395.204,467.25,308.2,10.2487023,3.35,1.0,394.6840386376589,157.68003863765887,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,35.25,0.0,2983340.852500001,5000.0,0.0,1.0754414125200642,0.0
2024-11-10 00:00:00,420.559,466.25,298.175,10.1585295,3.35,1.0,394.6840386376589,122.30003863765887,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,36.25,0.0,2983369.852500001,5000.0,0.0,1.0777479892761395,0.0
2024-11-10 00:15:00,428.623,459.75,298.2,10.1585295,3.35,1.0,394.6840386376589,114.26103863765888,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,42.75,0.0,2983404.052500001,5000.0,0.0,1.0929853181076672,0.0
2024-11-10 00:30:00,406.388,507.0,288.2,10.1585295,3.35,1.0,394.6840386376589,126.4960386376589,0.0,0.0,500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,4.5,2983399.552500001,5000.0,0.0,0.9911242603550295,0.008875739644970414
2024-11-10 00:45:00,374.127,457.0,298.2,10.1585295,3.35,1.0,394.6840386376589,108.66852816833148,60.08851046932741,0.0,557.084084945861,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,45.5,0.0,2983435.952500001,5000.0,0.0,1.099562363238512,0.0
2024-11-10 01:00:00,365.663,557.0,298.175,9.9678516,3.35,1.0,394.6840386376589,0.0,177.1960386376589,0.0,725.420321651637,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,54.5,2983381.452500001,5000.0,0.0,0.9021543985637342,0.09784560143626571
2024-11-10 01:15:00,324.59,499.5,288.2,9.9678516,3.35,1.0,394.6840386376589,0.0,208.2940386376589,0.0,923.2996583574129,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,3.0,0.0,2983383.852500001,5000.0,0.0,1.006006006006006,0.0
2024-11-10 01:30:00,334.87,583.5,308.175,9.9678516,3.35,1.0,394.6840386376589,0.0,217.9890386376589,0.0,1130.3892450631888,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,81.0,2983302.852500001,5000.0,0.0,0.8611825192802056,0.13881748071979436
2024-11-10 01:45:00,341.814,602.25,298.2,9.9678516,3.35,1.0,394.6840386376589,0.0,201.07003863765885,0.0,1321.4057817689647,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,99.75,2983203.102500001,5000.0,0.0,0.8343711083437111,0.1656288916562889
2024-11-10 02:00:00,373.926,516.0,288.175,9.8692251,3.35,1.0,394.6840386376589,0.0,158.9330386376589,0.0,1472.3921684747406,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,13.5,2983189.602500001,5000.0,0.0,0.9738372093023255,0.02616279069767442
2024-11-10 02:15:00,429.091,528.5,298.175,9.8692251,3.35,1.0,394.6840386376589,0.0,113.76803863765889,0.0,1580.4718051805166,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,26.0,2983163.602500001,5000.0,0.0,0.9508041627246925,0.04919583727530748
2024-11-10 02:30:00,451.183,510.25,288.175,9.8692251,3.35,1.0,394.6840386376589,0.0,81.6760386376589,0.0,1658.0640418862927,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,7.75,2983155.852500001,5000.0,0.0,0.984811366976972,0.015188633023027927
2024-11-10 02:45:00,447.178,554.5,298.175,9.8692251,3.35,1.0,394.6840386376589,0.0,95.6810386376589,0.0,1748.9610285920687,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,52.0,2983103.852500001,5000.0,0.0,0.9062218214607755,0.09377817853922453
2024-11-10 03:00:00,373.331,557.0,298.175,9.890829,3.35,1.0,394.6840386376589,0.0,169.52803863765888,0.0,1910.0126652978447,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,54.5,2983049.352500001,5000.0,0.0,0.9021543985637342,0.09784560143626571
2024-11-10 03:15:00,426.371,541.25,278.175,9.890829,3.35,1.0,394.6840386376589,0.0,96.48803863765892,0.0,2001.6763020036208,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,38.75,2983010.602500001,5000.0,0.0,0.9284064665127021,0.07159353348729793
2024-11-10 03:30:00,477.112,538.0,308.175,9.890829,3.35,1.0,394.6840386376589,0.0,75.74703863765887,0.0,2073.6359887093968,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,35.5,2982975.102500001,5000.0,0.0,0.9340148698884758,0.06598513011152417
2024-11-10 03:45:00,435.882,529.75,288.175,9.890829,3.35,1.0,394.6840386376589,0.0,96.9770386376589,0.0,2165.7641754151728,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,27.25,2982947.852500001,5000.0,0.0,0.9485606418121756,0.05143935818782445
2024-11-10 04:00:00,400.504,555.25,278.175,9.8203815,3.35,1.0,394.6840386376589,0.0,122.35503863765888,0.0,2282.001462120949,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,52.75,2982895.102500001,5000.0,0.0,0.904997748761819,0.095002251238181
2024-11-10 04:15:00,367.293,548.5,298.175,9.8203815,3.35,1.0,394.6840386376589,0.0,175.5660386376589,0.0,2448.7891988267247,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,46.0,2982849.102500001,5000.0,0.0,0.9161349134001823,0.08386508659981769
2024-11-10 04:30:00,356.242,560.25,288.175,9.8203815,3.35,1.0,394.6840386376589,0.0,176.61703863765888,0.0,2616.5753855325006,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,57.75,2982791.352500001,5000.0,0.0,0.8969210174029452,0.10307898259705489
2024-11-10 04:45:00,340.191,556.25,308.175,9.8203815,3.35,1.0,394.6840386376589,0.0,212.66803863765892,0.0,2818.6100222382765,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,53.75,2982737.602500001,5000.0,0.0,0.903370786516854,0.09662921348314607
2024-11-10 05:00:00,332.198,602.75,298.175,9.8729823,3.35,1.0,394.6840386376589,0.0,210.66103863765892,0.0,3018.7380089440526,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,100.25,2982637.352500001,5000.0,0.0,0.8336789713811696,0.16632102861883036
2024-11-10 05:15:00,351.5,689.25,358.2,9.8729823,3.35,1.0,394.6840386376589,0.0,251.38403863765888,0.0,3257.5528456498287,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,186.75,2982450.602500001,5000.0,0.0,0.7290533188248096,0.27094668117519044
2024-11-10 05:30:00,357.312,681.25,398.175,9.8729823,3.35,1.0,394.6840386376589,0.0,285.5470386376589,0.0,3528.822532355605,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,178.75,2982271.852500001,5000.0,0.0,0.7376146788990826,0.26238532110091745
2024-11-10 05:45:00,358.299,741.0,428.15,9.8729823,3.35,1.0,394.6840386376589,0.0,314.5350386376589,0.0,3827.630819061381,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,238.5,2982033.352500001,5000.0,0.0,0.6781376518218624,0.32186234817813764
2024-11-10 06:00:00,338.919,712.75,428.175,10.0617816,3.35,1.0,394.6840386376589,0.0,333.9400386376589,0.0,4144.873855767157,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,210.25,2981823.102500001,5000.0,0.0,0.7050157839354613,0.2949842160645388
2024-11-10 06:15:00,356.807,760.25,438.175,10.0617816,3.35,1.0,394.6840386376589,0.0,326.0520386376589,0.0,4454.623292472933,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,257.75,2981565.352500001,5000.0,0.0,0.6609667872410391,0.33903321275896087
2024-11-10 06:30:00,363.123,720.5,438.175,10.0617816,3.35,1.0,394.6840386376589,0.0,319.7360386376589,0.0,4758.372529178709,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,218.0,2981347.352500001,5000.0,0.0,0.6974323386537127,0.3025676613462873
2024-11-10 06:45:00,383.676,709.0,428.15,10.0617816,3.35,1.0,394.6840386376589,0.0,289.1580386376589,0.0,5033.072665884484,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,206.5,2981140.852500001,5000.0,0.0,0.7087447108603667,0.2912552891396333
2024-11-10 07:00:00,395.91,771.0,458.175,10.2355521,3.35,1.0,394.6840386376589,306.9490386376589,0.0,0.0,5033.072665884484,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,268.5,2980872.352500001,5000.0,0.0,0.6517509727626459,0.34824902723735407
2024-11-10 07:15:00,384.93,690.0,428.175,10.2355521,3.35,1.0,394.6840386376589,287.9290386376589,0.0,0.0,5033.072665884484,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,187.5,2980684.852500001,5000.0,0.0,0.7282608695652174,0.2717391304347826
2024-11-10 07:30:00,349.457,724.75,448.175,10.2355521,3.35,1.0,394.6840386376589,343.4020386376589,0.0,0.0,5033.072665884484,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,222.25,2980462.602500001,5000.0,0.0,0.6933425319075543,0.30665746809244565
2024-11-10 07:45:00,358.705,792.0,438.175,10.2355521,3.35,1.0,394.6840386376589,324.1540386376589,0.0,0.0,5033.072665884484,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,289.5,2980173.102500001,5000.0,0.0,0.634469696969697,0.36553030303030304
2024-11-10 08:00:00,361.817,851.25,428.175,10.4234121,3.35,1.0,83.642,0.0,0.0,0.0,5033.072665884484,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,348.75,2979824.352500001,5000.0,0.0,0.5903083700440529,0.40969162995594716
2024-11-10 08:15:00,383.918,706.75,448.175,10.4234121,3.35,1.0,85.743,0.0,0.0,0.0,5033.072665884484,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,204.25,2979620.102500001,5000.0,0.0,0.7110010611956137,0.28899893880438626
2024-11-10 08:30:00,388.799,783.75,448.15,10.4234121,3.35,1.0,90.649,0.0,0.0,0.0,5033.072665884484,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,281.25,2979338.852500001,5000.0,0.0,0.6411483253588517,0.3588516746411483
2024-11-10 08:45:00,384.963,727.75,438.175,10.4234121,3.35,1.0,96.78800000000001,0.0,0.0,0.0,5033.072665884484,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,225.25,2979113.602500001,5000.0,0.0,0.6904843696324288,0.3095156303675713
2024-11-10 09:00:00,387.042,715.0,428.175,10.3802043,3.35,1.0,108.86699999999996,0.0,0.0,0.0,5033.072665884484,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,212.5,2978901.102500001,5000.0,0.0,0.7027972027972028,0.2972027972027972
2024-11-10 09:15:00,393.947,679.5,438.175,10.3802043,3.35,1.0,394.6840386376589,288.9120386376589,0.0,0.0,5033.072665884484,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,177.0,2978724.102500001,5000.0,0.0,0.739514348785872,0.26048565121412803
2024-11-10 09:30:00,386.204,700.5,408.2,10.3802043,3.35,1.0,394.6840386376589,266.68003863765887,0.0,0.0,5033.072665884484,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,198.0,2978526.102500001,5000.0,0.0,0.7173447537473233,0.2826552462526767
2024-11-10 09:45:00,374.054,759.75,428.175,10.3802043,3.35,1.0,95.87899999999996,0.0,0.0,0.0,5033.072665884484,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,257.25,2978268.852500001,5000.0,0.0,0.6614017769002961,0.33859822309970383
2024-11-10 10:00:00,375.676,600.5,418.175,10.1557116,3.35,1.0,394.6840386376589,0.0,287.1830386376589,0.0,5305.89655259026,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,98.0,2978170.852500001,5000.0,0.0,0.8368026644462948,0.16319733555370525
2024-11-10 10:15:00,375.863,592.0,398.2,10.1557116,3.35,1.0,394.6840386376589,0.0,267.0210386376589,0.0,5559.566539296036,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,89.5,2978081.352500001,5000.0,0.0,0.8488175675675675,0.15118243243243243
2024-11-10 10:30:00,375.228,554.25,398.2,10.1557116,3.35,1.0,394.6840386376589,0.0,267.65603863765887,0.0,5813.839776001812,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,51.75,2978029.602500001,5000.0,0.0,0.9066305818673883,0.09336941813261164
2024-11-10 10:45:00,358.556,526.0,398.175,10.1557116,3.35,1.0,394.6840386376589,0.0,284.3030386376589,0.0,6083.927662707589,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,23.5,2978006.102500001,5000.0,0.0,0.9553231939163498,0.04467680608365019
2024-11-10 11:00:00,352.273,519.75,368.2,10.1547723,3.35,1.0,394.6840386376589,0.0,260.61103863765885,0.0,6331.508149413365,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,17.25,2977988.852500001,5000.0,0.0,0.9668109668109668,0.03318903318903319
2024-11-10 11:15:00,367.063,523.25,368.175,10.1547723,3.35,1.0,394.6840386376589,0.0,245.7960386376589,0.0,6565.014386119141,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,20.75,2977968.102500001,5000.0,0.0,0.9603440038222647,0.03965599617773531
2024-11-10 11:30:00,377.295,499.25,378.2,10.1547723,3.35,1.0,394.6840386376589,0.0,245.58903863765886,0.0,6798.323972824916,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,3.25,0.0,2977970.702500001,5000.0,0.0,1.0065097646469705,0.0
2024-11-10 11:45:00,374.311,477.0,378.2,10.1547723,3.35,1.0,394.6840386376589,0.0,248.5730386376589,0.0,7034.468359530692,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,25.5,0.0,2977991.102500001,5000.0,0.0,1.0534591194968554,0.0
2024-11-10 12:00:00,372.617,459.75,368.175,10.0467528,3.35,1.0,394.6840386376589,0.0,240.24203863765888,0.0,7262.698296236468,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,42.75,0.0,2978025.302500001,5000.0,0.0,1.0929853181076672,0.0
2024-11-10 12:15:00,404.785,502.25,398.2,10.0467528,3.35,1.0,394.6840386376589,0.0,238.09903863765885,0.0,7488.892382942244,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.25,0.0,2978025.5025000013,5000.0,0.0,1.0004977600796416,0.0
2024-11-10 12:30:00,397.073,511.0,348.2,10.0467528,3.35,1.0,394.6840386376589,0.0,195.8110386376589,0.0,7674.912869648019,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,8.5,2978017.0025000013,5000.0,0.0,0.9833659491193738,0.016634050880626222
2024-11-10 12:45:00,423.377,468.5,358.175,10.0467528,3.35,1.0,394.6840386376589,0.0,179.4820386376589,0.0,7845.420806353795,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,34.0,0.0,2978044.2025000015,5000.0,0.0,1.0725720384204909,0.0
2024-11-10 13:00:00,450.213,490.0,378.2,9.984759,3.35,1.0,394.6840386376589,0.0,172.67103863765885,0.0,8009.458293059572,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,12.5,0.0,2978054.2025000015,5000.0,0.0,1.0255102040816326,0.0
2024-11-10 13:15:00,448.917,487.75,378.2,9.984759,3.35,1.0,394.6840386376589,0.0,173.9670386376589,0.0,8174.726979765347,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,14.75,0.0,2978066.0025000013,5000.0,0.0,1.0302409021014864,0.0
2024-11-10 13:30:00,455.629,515.75,388.175,9.984759,3.35,1.0,394.6840386376589,0.0,177.23003863765888,0.0,8343.095516471123,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,13.25,2978052.7525000013,5000.0,0.0,0.9743092583616093,0.025690741638390694
2024-11-10 13:45:00,419.461,516.25,408.2,9.984759,3.35,1.0,394.6840386376589,0.0,233.42303863765886,0.0,8564.847403176898,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,13.75,2978039.0025000013,5000.0,0.0,0.9733656174334141,0.026634382566585957
2024-11-10 14:00:00,413.708,552.5,398.175,10.041117,3.35,1.0,394.6840386376589,0.0,229.15103863765887,0.0,8782.540889882674,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,50.0,2977989.0025000013,5000.0,0.0,0.9095022624434389,0.09049773755656108
2024-11-10 14:15:00,372.768,546.5,378.2,10.041117,3.35,1.0,394.6840386376589,0.0,250.1160386376589,0.0,9020.15112658845,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,44.0,2977945.0025000013,5000.0,0.0,0.9194876486733761,0.08051235132662397
2024-11-10 14:30:00,387.041,518.0,388.175,10.041117,3.35,1.0,394.6840386376589,0.0,245.8180386376589,0.0,9253.678263294225,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,15.5,2977929.5025000013,5000.0,0.0,0.9700772200772201,0.029922779922779922
2024-11-10 14:45:00,353.598,504.25,368.2,10.041117,3.35,1.0,394.6840386376589,0.0,259.28603863765886,0.0,9500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,1.75,2977927.7525000013,5000.0,0.0,0.9965294992563213,0.0034705007436787306
2024-11-10 15:00:00,417.196,545.75,378.175,11.0846793,3.35,1.0,189.02100000000002,0.0,0.0,0.0,9500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,43.25,2977884.5025000013,5000.0,0.0,0.9207512597343106,0.07924874026568941
2024-11-10 15:15:00,421.189,482.25,408.0,11.0846793,3.35,1.0,163.18900000000002,0.0,0.0,0.0,9500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,20.25,0.0,2977900.7025000015,5000.0,0.0,1.04199066874028,0.0
2024-11-10 15:30:00,409.164,608.5,388.025,11.0846793,3.35,1.0,394.6840386376589,223.54503863765888,0.0,0.0,9500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,106.0,2977794.7025000015,5000.0,0.0,0.8258011503697618,0.1741988496302383
2024-11-10 15:45:00,395.052,555.25,438.025,11.0846793,3.35,1.0,107.02700000000004,0.0,0.0,0.0,9500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,52.75,2977741.9525000015,5000.0,0.0,0.904997748761819,0.095002251238181
2024-11-10 16:00:00,400.984,587.5,438.075,11.9319279,3.35,1.0,112.90899999999999,0.0,0.0,0.0,9500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,85.0,2977656.9525000015,5000.0,0.0,0.8553191489361702,0.14468085106382977
2024-11-10 16:15:00,390.532,539.75,438.2,11.9319279,3.35,1.0,394.6840386376589,292.3520386376589,0.0,0.0,9500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,37.25,2977619.7025000015,5000.0,0.0,0.9309865678554886,0.06901343214451135
2024-11-10 16:30:00,435.767,505.75,458.175,11.9319279,3.35,1.0,394.6840386376589,267.0920386376589,0.0,0.0,9500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,3.25,2977616.4525000015,5000.0,0.0,0.9935739001482946,0.006426099851705388
2024-11-10 16:45:00,424.284,524.25,438.175,11.9319279,3.35,1.0,136.10899999999998,0.0,0.0,0.0,9500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,21.75,2977594.7025000015,5000.0,0.0,0.9585121602288984,0.04148783977110158
2024-11-10 17:00:00,451.398,602.75,438.2,13.7992563,3.35,1.0,0.0,394.6840386376589,0.0,587.2442511975358,8912.755748802465,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,100.25,2977494.4525000015,5000.0,0.0,0.8336789713811696,0.16632102861883036
2024-11-10 17:15:00,480.132,586.25,438.175,13.7992563,3.35,1.0,0.0,394.6840386376589,0.0,617.516882776483,8295.238866025982,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,83.75,2977410.7025000015,5000.0,0.0,0.8571428571428571,0.14285714285714285
2024-11-10 17:30:00,507.597,597.25,458.175,13.7992563,3.35,1.0,0.0,394.6840386376589,0.0,625.3747775133252,7669.864088512657,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,94.75,2977315.9525000015,5000.0,0.0,0.8413562159899539,0.15864378401004606
2024-11-10 17:45:00,502.407,652.0,468.175,13.7992563,3.35,1.0,0.0,394.6840386376589,0.0,609.3853038291146,7060.4787846835425,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,149.5,2977166.4525000015,5000.0,0.0,0.7707055214723927,0.22929447852760737
2024-11-10 18:00:00,538.797,711.5,468.175,13.4751978,3.35,1.0,0.0,394.6840386376589,0.0,647.6905669870094,6412.788217696533,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,209.0,2976957.4525000015,5000.0,0.0,0.7062543921293043,0.2937456078706957
2024-11-10 18:15:00,517.91,711.0,478.2,13.4751978,3.35,1.0,0.0,394.6840386376589,0.0,615.1516196185884,5797.636598077945,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,208.5,2976748.9525000015,5000.0,0.0,0.7067510548523207,0.29324894514767935
2024-11-10 18:30:00,499.154,668.25,438.175,13.4751978,3.35,1.0,0.0,394.6840386376589,0.0,637.5400406712199,5160.096557406725,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,165.75,2976583.2025000015,5000.0,0.0,0.7519640852974186,0.24803591470258138
2024-11-10 18:45:00,502.552,675.75,458.175,13.4751978,3.35,1.0,0.0,394.6840386376589,0.0,620.0642511975357,4540.032306209189,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,173.25,2976409.9525000015,5000.0,0.0,0.7436182019977803,0.2563817980022198
2024-11-10 19:00:00,483.649,648.25,448.175,12.4767219,3.35,1.0,185.474,0.0,0.0,0.0,4540.032306209189,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,145.75,2976264.2025000015,5000.0,0.0,0.7751639028152719,0.2248360971847281
2024-11-10 19:15:00,487.621,605.25,448.175,12.4767219,3.35,1.0,189.44599999999997,0.0,0.0,0.0,4540.032306209189,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,102.75,2976161.4525000015,5000.0,0.0,0.8302354399008675,0.1697645600991326
2024-11-10 19:30:00,470.549,592.5,448.175,12.4767219,3.35,1.0,172.37399999999997,0.0,0.0,0.0,4540.032306209189,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,90.0,2976071.4525000015,5000.0,0.0,0.8481012658227848,0.1518987341772152
2024-11-10 19:45:00,466.755,652.0,448.2,12.4767219,3.35,1.0,168.555,0.0,0.0,0.0,4540.032306209189,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,149.5,2975921.9525000015,5000.0,0.0,0.7707055214723927,0.22929447852760737
2024-11-10 20:00:00,467.792,568.5,438.175,11.947896,3.35,1.0,179.61699999999996,0.0,0.0,0.0,4540.032306209189,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,66.0,2975855.9525000015,5000.0,0.0,0.8839050131926122,0.11609498680738786
2024-11-10 20:15:00,480.523,620.25,428.175,11.947896,3.35,1.0,202.348,0.0,0.0,0.0,4540.032306209189,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,117.75,2975738.2025000015,5000.0,0.0,0.8101571946795647,0.18984280532043532
2024-11-10 20:30:00,442.804,693.0,428.175,11.947896,3.35,1.0,164.62899999999996,0.0,0.0,0.0,4540.032306209189,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,190.5,2975547.7025000015,5000.0,0.0,0.7251082251082251,0.2748917748917749
2024-11-10 20:45:00,437.873,698.25,428.2,11.947896,3.35,1.0,159.673,0.0,0.0,0.0,4540.032306209189,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,195.75,2975351.9525000015,5000.0,0.0,0.719656283566058,0.280343716433942
2024-11-10 21:00:00,428.359,638.75,428.175,11.0781042,3.35,1.0,394.6840386376589,0.0,244.50003863765892,0.0,4772.307342914965,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,136.25,2975215.7025000015,5000.0,0.0,0.786692759295499,0.21330724070450097
2024-11-10 21:15:00,446.944,619.5,418.175,11.0781042,3.35,1.0,394.6840386376589,0.0,215.91503863765888,0.0,4977.426629620742,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,117.0,2975098.7025000015,5000.0,0.0,0.8111380145278451,0.18886198547215496
2024-11-10 21:30:00,443.046,605.75,418.2,11.0781042,3.35,1.0,394.6840386376589,0.0,219.83803863765888,0.0,5186.272766326518,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,103.25,2974995.4525000015,5000.0,0.0,0.8295501444490301,0.17044985555096986
2024-11-10 21:45:00,437.092,575.25,348.2,11.0781042,3.35,1.0,394.6840386376589,0.0,155.7920386376589,0.0,5334.275203032294,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,72.75,2974922.7025000015,5000.0,0.0,0.8735332464146024,0.12646675358539766
2024-11-10 22:00:00,422.136,537.75,268.225,11.0151711,3.35,1.0,394.6840386376589,0.0,90.77303863765889,0.0,5420.50958973807,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,35.25,2974887.4525000015,5000.0,0.0,0.9344490934449093,0.06555090655509066
2024-11-10 22:15:00,439.565,535.25,218.35,11.0151711,3.35,1.0,394.6840386376589,0.0,23.469038637658855,0.0,5442.805176443846,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,32.75,2974854.7025000015,5000.0,0.0,0.9388136384866884,0.061186361513311534
2024-11-10 22:30:00,420.444,520.0,228.35,11.0151711,3.35,1.0,394.6840386376589,0.0,52.590038637658836,0.0,5492.765713149622,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,17.5,2974837.2025000015,5000.0,0.0,0.9663461538461539,0.03365384615384615
2024-11-10 22:45:00,450.153,536.25,258.35,11.0151711,3.35,1.0,394.6840386376589,0.0,52.88103863765889,0.0,5543.002699855398,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,33.75,2974803.4525000015,5000.0,0.0,0.9370629370629371,0.06293706293706294
2024-11-10 23:00:00,433.755,496.0,298.35,10.3407537,3.35,1.0,394.6840386376589,0.0,109.40403863765891,0.0,5646.936536561174,0.0,0.0,502.08125,149.875,1.0,577.5,502.08125,149.875,6.081250000000011,0.0,2974808.3175000018,5000.0,0.0,1.0122605846774193,0.0
2024-11-10 23:15:00,438.835,509.0,318.225,10.3407537,3.35,1.0,394.6840386376589,0.0,124.07403863765893,0.0,5764.80687326695,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,6.5,2974801.8175000018,5000.0,0.0,0.9872298624754421,0.012770137524557957
2024-11-10 23:30:00,406.777,504.75,318.2,10.3407537,3.35,1.0,394.6840386376589,0.0,156.1070386376589,0.0,5913.108559972726,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,2.25,2974799.5675000018,5000.0,0.0,0.9955423476968797,0.004457652303120356
2024-11-10 23:45:00,401.737,505.0,318.2,10.3407537,3.35,1.0,394.6840386376589,0.0,161.14703863765885,0.0,6066.198246678502,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,2.5,2974797.0675000018,5000.0,0.0,0.995049504950495,0.0049504950495049506
2024-11-11 00:00:00,408.613,520.0,298.2,9.8393238,3.35,1.0,394.6840386376589,0.0,134.27103863765888,0.0,6193.755733384278,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,17.5,2974779.5675000018,5000.0,0.0,0.9663461538461539,0.03365384615384615
2024-11-11 00:15:00,427.437,516.5,288.2,9.8393238,3.35,1.0,394.6840386376589,0.0,105.44703863765886,0.0,6293.930420090053,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,14.0,2974765.5675000018,5000.0,0.0,0.972894482090997,0.027105517909002903
2024-11-11 00:30:00,394.151,515.5,278.2,9.8393238,3.35,1.0,394.6840386376589,0.0,128.73303863765886,0.0,6416.226806795829,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,13.0,2974752.5675000018,5000.0,0.0,0.9747817652764307,0.02521823472356935
2024-11-11 00:45:00,368.877,547.75,278.175,9.8393238,3.35,1.0,394.6840386376589,0.0,153.9820386376589,0.0,6562.509743501605,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,45.25,2974707.3175000018,5000.0,0.0,0.9173893199452305,0.08261068005476951
2024-11-11 01:00:00,345.344,562.25,308.2,9.6538176,3.35,1.0,394.6840386376589,0.0,207.54003863765888,0.0,6759.672780207381,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,59.75,2974647.5675000018,5000.0,0.0,0.8937305469097376,0.10626945309026234
2024-11-11 01:15:00,329.426,549.75,308.2,9.6538176,3.35,1.0,394.6840386376589,0.0,223.4580386376589,0.0,6971.957916913157,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,47.25,2974600.3175000018,5000.0,0.0,0.9140518417462483,0.08594815825375171
2024-11-11 01:30:00,324.91,583.75,298.2,9.6538176,3.35,1.0,394.6840386376589,0.0,217.97403863765885,0.0,7179.033253618933,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,81.25,2974519.0675000018,5000.0,0.0,0.860813704496788,0.139186295503212
2024-11-11 01:45:00,383.077,571.0,288.2,9.6538176,3.35,1.0,394.6840386376589,0.0,149.80703863765888,0.0,7321.349940324709,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,68.5,2974450.5675000018,5000.0,0.0,0.8800350262697023,0.11996497373029773
2024-11-11 02:00:00,356.803,634.0,278.2,9.528273,3.35,1.0,394.6840386376589,0.0,166.08103863765888,0.0,7479.126927030485,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,131.5,2974319.0675000018,5000.0,0.0,0.7925867507886435,0.20741324921135645
2024-11-11 02:15:00,427.098,597.5,278.2,9.528273,3.35,1.0,394.6840386376589,0.0,95.78603863765886,0.0,7570.123663736261,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,95.0,2974224.0675000018,5000.0,0.0,0.8410041841004184,0.1589958158995816
2024-11-11 02:30:00,463.893,557.0,278.2,9.528273,3.35,1.0,394.6840386376589,0.0,58.9910386376589,0.0,7626.165150442037,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,54.5,2974169.5675000018,5000.0,0.0,0.9021543985637342,0.09784560143626571
2024-11-11 02:45:00,421.024,569.75,278.175,9.528273,3.35,1.0,394.6840386376589,0.0,101.8350386376589,0.0,7722.908437147813,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,67.25,2974102.3175000018,5000.0,0.0,0.8819657744624836,0.11803422553751645
2024-11-11 03:00:00,406.796,603.75,288.2,9.3764952,3.35,1.0,394.6840386376589,0.0,126.08803863765888,0.0,7842.692073853589,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,101.25,2974001.0675000018,5000.0,0.0,0.8322981366459627,0.16770186335403728
2024-11-11 03:15:00,453.552,571.75,288.2,9.3764952,3.35,1.0,394.6840386376589,0.0,79.33203863765885,0.0,7918.057510559365,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,69.25,2973931.8175000018,5000.0,0.0,0.8788806296458243,0.12111937035417578
2024-11-11 03:30:00,524.599,548.25,278.175,9.3764952,3.35,1.0,394.6840386376589,0.0,0.0,1.8315382761485772,7916.225972283217,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,45.75,2973886.0675000018,5000.0,0.0,0.9165526675786594,0.08344733242134063
2024-11-11 03:45:00,464.592,565.5,278.2,9.3764952,3.35,1.0,394.6840386376589,0.0,58.29203863765889,0.0,7971.603408988993,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,63.0,2973823.0675000018,5000.0,0.0,0.8885941644562334,0.11140583554376658
2024-11-11 04:00:00,432.417,639.75,278.2,9.4430151,3.35,1.0,394.6840386376589,0.0,90.4670386376589,0.0,8057.547095694768,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,137.25,2973685.8175000018,5000.0,0.0,0.7854630715123095,0.21453692848769051
2024-11-11 04:15:00,415.064,600.25,268.175,9.4430151,3.35,1.0,394.6840386376589,0.0,97.79503863765888,0.0,8150.452382400545,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,97.75,2973588.0675000018,5000.0,0.0,0.8371511870054145,0.1628488129945856
2024-11-11 04:30:00,383.514,610.5,268.2,9.4430151,3.35,1.0,394.6840386376589,0.0,129.37003863765887,0.0,8273.353919106321,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,108.0,2973480.0675000018,5000.0,0.0,0.8230958230958231,0.1769041769041769
2024-11-11 04:45:00,393.631,629.0,298.175,9.4430151,3.35,1.0,394.6840386376589,0.0,149.22803863765893,0.0,8415.120555812096,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,126.5,2973353.5675000018,5000.0,0.0,0.7988871224165341,0.20111287758346583
2024-11-11 05:00:00,372.332,739.0,298.2,9.8599356,3.35,1.0,394.6840386376589,0.0,170.55203863765888,0.0,8577.144992517873,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,236.5,2973117.0675000018,5000.0,0.0,0.6799729364005412,0.3200270635994587
2024-11-11 05:15:00,352.141,775.25,378.175,9.8599356,3.35,1.0,394.6840386376589,0.0,270.7180386376589,0.0,8834.32712922365,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,272.75,2972844.3175000018,5000.0,0.0,0.6481780070944857,0.35182199290551436
2024-11-11 05:30:00,362.13,796.5,358.2,9.8599356,3.35,1.0,394.6840386376589,0.0,240.75403863765888,0.0,9063.043465929426,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,294.0,2972550.3175000018,5000.0,0.0,0.6308851224105462,0.3691148775894539
2024-11-11 05:45:00,392.862,837.25,458.175,9.8599356,3.35,1.0,394.6840386376589,0.0,309.9970386376589,0.0,9357.540652635202,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,334.75,2972215.5675000018,5000.0,0.0,0.6001791579575992,0.3998208420424007
2024-11-11 06:00:00,386.39,805.75,418.175,11.3467959,3.35,1.0,394.6840386376589,276.4690386376589,0.0,0.0,9357.540652635202,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,303.25,2971912.3175000018,5000.0,0.0,0.6236425690350605,0.3763574309649395
2024-11-11 06:15:00,451.256,850.25,458.175,11.3467959,3.35,1.0,394.6840386376589,101.64583088523966,149.95720775241927,0.0,9500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,347.75,2971564.5675000018,5000.0,0.0,0.5910026462805057,0.40899735371949425
2024-11-11 06:30:00,456.921,847.5,438.175,11.3467959,3.35,1.0,394.6840386376589,225.9380386376589,0.0,0.0,9500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,345.0,2971219.5675000018,5000.0,0.0,0.5929203539823009,0.40707964601769914
2024-11-11 06:45:00,480.964,829.25,488.175,11.3467959,3.35,1.0,394.6840386376589,251.8950386376589,0.0,0.0,9500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,326.75,2970892.8175000018,5000.0,0.0,0.6059692493216762,0.39403075067832377
2024-11-11 07:00:00,487.689,888.5,468.2,12.9610746,3.35,1.0,169.48900000000003,0.0,0.0,0.0,9500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,386.0,2970506.8175000018,5000.0,0.0,0.5655599324704558,0.43444006752954417
2024-11-11 07:15:00,471.083,800.5,438.175,12.9610746,3.35,1.0,182.90800000000002,0.0,0.0,0.0,9500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,298.0,2970208.8175000018,5000.0,0.0,0.6277326670830731,0.37226733291692693
2024-11-11 07:30:00,502.603,811.0,428.2,12.9610746,3.35,1.0,224.40300000000002,0.0,0.0,0.0,9500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,308.5,2969900.3175000018,5000.0,0.0,0.6196054254007398,0.3803945745992602
2024-11-11 07:45:00,512.65,819.75,468.175,12.9610746,3.35,1.0,194.47499999999997,0.0,0.0,0.0,9500.0,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,317.25,2969583.0675000018,5000.0,0.0,0.6129917657822507,0.3870082342177493
2024-11-11 08:00:00,527.231,889.0,478.2,13.4051652,3.35,1.0,0.0,394.6840386376589,0.0,624.9631985659566,8875.036801434044,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,386.5,2969196.5675000018,5000.0,0.0,0.5652418447694039,0.4347581552305962
2024-11-11 08:15:00,546.75,870.0,478.175,13.4051652,3.35,1.0,0.0,394.6840386376589,0.0,645.5358301449041,8229.50097128914,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,367.5,2968829.0675000018,5000.0,0.0,0.5775862068965517,0.4224137931034483
2024-11-11 08:30:00,543.685,905.5,478.2,13.4051652,3.35,1.0,0.0,394.6840386376589,0.0,642.2831985659567,7587.217772723184,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,403.0,2968426.0675000018,5000.0,0.0,0.5549420209828824,0.44505797901711763
2024-11-11 08:45:00,513.671,825.5,438.175,13.4051652,3.35,1.0,0.0,394.6840386376589,0.0,652.821093302799,6934.396679420384,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,323.0,2968103.0675000018,5000.0,0.0,0.6087219866747425,0.3912780133252574
2024-11-11 09:00:00,505.263,770.75,438.2,12.5863146,3.35,1.0,394.6840386376589,177.6210386376589,0.0,0.0,6934.396679420384,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,268.25,2967834.8175000018,5000.0,0.0,0.6519623743107363,0.3480376256892637
2024-11-11 09:15:00,499.292,718.0,418.175,12.5863146,3.35,1.0,394.6840386376589,163.56703863765892,0.0,0.0,6934.396679420384,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,215.5,2967619.3175000018,5000.0,0.0,0.6998607242339833,0.30013927576601673
2024-11-11 09:30:00,479.746,738.0,418.2,12.5863146,3.35,1.0,394.6840386376589,183.1380386376589,0.0,0.0,6934.396679420384,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,235.5,2967383.8175000018,5000.0,0.0,0.6808943089430894,0.31910569105691056
2024-11-11 09:45:00,501.69,752.5,418.175,12.5863146,3.35,1.0,394.6840386376589,161.1690386376589,0.0,0.0,6934.396679420384,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,250.0,2967133.8175000018,5000.0,0.0,0.6677740863787376,0.33222591362126247
2024-11-11 10:00:00,467.807,776.75,398.2,11.8292994,3.35,1.0,394.6840386376589,21.995600119694245,153.08143851796464,0.0,7079.824046012451,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,274.25,2966859.5675000018,5000.0,0.0,0.6469262954618603,0.3530737045381397
2024-11-11 10:15:00,483.122,725.25,398.2,11.8292994,3.35,1.0,394.6840386376589,159.76203863765886,0.0,0.0,7079.824046012451,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,222.75,2966636.8175000018,5000.0,0.0,0.6928645294725957,0.30713547052740436
2024-11-11 10:30:00,458.259,686.0,378.2,11.8292994,3.35,1.0,394.6840386376589,0.0,164.62503863765886,0.0,7236.217832718226,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,183.5,2966453.3175000018,5000.0,0.0,0.7325072886297376,0.26749271137026237
