DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-11-11 10:45:00,482.841,603.25,358.175,11.8292994,3.35,1.0,394.6840386376589,0.0,120.01803863765889,0.0,7350.234969424002,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,100.75,2966352.5675000018,5000.0,0.0,0.8329879817654372,0.1670120182345628
2024-11-11 11:00:00,462.198,634.25,358.2,11.5744626,3.35,1.0,394.6840386376589,0.0,140.6860386376589,0.0,7483.886706129778,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,131.75,2966220.8175000018,5000.0,0.0,0.7922743397713835,0.20772566022861647
2024-11-11 11:15:00,480.178,562.75,378.2,11.5744626,3.35,1.0,394.6840386376589,0.0,142.70603863765888,0.0,7619.457442835554,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,60.25,2966160.5675000018,5000.0,0.0,0.8929364726788094,0.10706352732119058
2024-11-11 11:30:00,538.505,570.75,438.175,11.5744626,3.35,1.0,394.6840386376589,0.0,144.3540386376589,0.0,7756.593779541329,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,68.25,2966092.3175000018,5000.0,0.0,0.8804204993429697,0.11957950065703023
2024-11-11 11:45:00,525.108,602.25,398.2,11.5744626,3.35,1.0,394.6840386376589,0.0,117.77603863765893,0.0,7868.481016247105,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,99.75,2965992.5675000018,5000.0,0.0,0.8343711083437111,0.1656288916562889
2024-11-11 12:00:00,535.391,565.75,418.175,11.0535462,3.35,1.0,394.6840386376589,0.0,127.46803863765894,0.0,7989.575652952881,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,63.25,2965929.3175000018,5000.0,0.0,0.8882015024304021,0.11179849756959788
2024-11-11 12:15:00,502.307,507.75,358.2,11.0535462,3.35,1.0,394.6840386376589,0.0,100.57703863765886,0.0,8085.123839658657,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,5.25,2965924.0675000018,5000.0,0.0,0.9896602658788775,0.0103397341211226
2024-11-11 12:30:00,463.316,554.5,358.175,11.0535462,3.35,1.0,394.6840386376589,0.0,139.54303863765892,0.0,8217.689726364433,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,52.0,2965872.0675000018,5000.0,0.0,0.9062218214607755,0.09377817853922453
2024-11-11 12:45:00,473.214,602.75,338.175,11.0535462,3.35,1.0,394.6840386376589,0.0,109.6450386376589,0.0,8321.85251307021,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,100.25,2965771.8175000018,5000.0,0.0,0.8336789713811696,0.16632102861883036
2024-11-11 13:00:00,524.141,611.25,418.2,11.139741,3.35,1.0,394.6840386376589,0.0,138.7430386376589,0.0,8453.658399775984,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,108.75,2965663.0675000018,5000.0,0.0,0.8220858895705522,0.17791411042944785
2024-11-11 13:15:00,523.525,594.5,408.2,11.139741,3.35,1.0,394.6840386376589,0.0,129.3590386376589,0.0,8576.549486481761,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,92.0,2965571.0675000018,5000.0,0.0,0.8452481076534903,0.15475189234650968
2024-11-11 13:30:00,564.537,584.25,468.2,11.139741,3.35,1.0,394.6840386376589,0.0,148.34703863765884,0.0,8717.479173187538,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,81.75,2965489.3175000018,5000.0,0.0,0.8600770218228498,0.1399229781771502
2024-11-11 13:45:00,557.787,588.5,468.1,11.139741,3.35,1.0,394.6840386376589,0.0,154.99703863765887,0.0,8864.726359893313,0.0,0.0,502.5,150.0,1.0,577.5,502.5,150.0,0.0,86.0,2965403.3175000018,5000.0,0.0,0.8538657604078165,0.14613423959218352
2024-11-11 14:00:00,494.571,640.5,418.025,11.5248069,3.35,1.0,394.6840386376589,0.0,168.16602371228572,0.0,9024.484082419985,0.0,0.0,502.40624999999994,149.97201492537312,1.0,577.5,502.40624999999994,149.97201492537312,0.0,138.09375000000006,2965265.2237500018,5000.0,0.0,0.7843969555035127,0.2156030444964872
2024-11-11 14:15:00,475.229,647.75,378.025,11.5248069,3.35,1.0,394.6840386376589,0.0,147.63302371228576,0.0,9164.735454946656,0.0,0.0,501.98749999999995,149.84701492537312,1.0,577.5,501.98749999999995,149.84701492537312,0.0,145.76250000000005,2965119.4612500016,5000.0,0.0,0.7749710536472404,0.22502894635275963
2024-11-11 14:30:00,513.883,651.5,448.05,11.5248069,3.35,1.0,394.6840386376589,0.0,179.12902371228574,0.0,9334.908027473328,0.0,0.0,501.56874999999997,149.72201492537312,1.0,577.5,501.56874999999997,149.72201492537312,0.0,149.93125000000003,2964969.5300000017,5000.0,0.0,0.7698676132003069,0.23013238679969306
2024-11-11 14:45:00,509.506,631.75,438.2,11.5248069,3.35,1.0,394.6840386376589,0.0,173.7810237122858,0.0,9500.0,0.0,0.0,501.15,149.59701492537312,1.0,577.5,501.15,149.59701492537312,0.0,130.6,2964838.9300000016,5000.0,0.0,0.7932726553225168,0.20672734467748316
2024-11-11 15:00:00,498.792,618.0,448.2,12.4626438,3.35,1.0,200.0640149253731,0.0,0.0,0.0,9500.0,0.0,0.0,500.73124999999993,149.47201492537312,1.0,577.5,500.73124999999993,149.47201492537312,0.0,117.26875000000007,2964721.6612500018,5000.0,0.0,0.8102447411003235,0.18975525889967648
2024-11-11 15:15:00,479.435,712.0,398.2,12.4626438,3.35,1.0,230.58201492537313,0.0,0.0,0.0,9500.0,0.0,0.0,500.31249999999994,149.34701492537312,1.0,577.5,500.31249999999994,149.34701492537312,0.0,211.68750000000006,2964509.9737500018,5000.0,0.0,0.7026860955056179,0.2973139044943821
2024-11-11 15:30:00,481.753,732.5,408.175,12.4626438,3.35,1.0,394.6840386376589,171.8840237122858,0.0,0.0,9500.0,0.0,0.0,499.89374999999995,149.22201492537312,1.0,577.5,499.89374999999995,149.22201492537312,0.0,232.60625000000005,2964277.3675000016,5000.0,0.0,0.6824488054607508,0.3175511945392492
2024-11-11 15:45:00,498.847,666.5,448.2,12.4626438,3.35,1.0,199.7440149253731,0.0,0.0,0.0,9500.0,0.0,0.0,499.47499999999997,149.09701492537312,1.0,577.5,499.47499999999997,149.09701492537312,0.0,167.02500000000003,2964110.3425000017,5000.0,0.0,0.7493998499624905,0.2506001500375094
2024-11-11 16:00:00,485.17,585.75,428.175,13.088493,3.35,1.0,205.96701492537312,0.0,0.0,0.0,9500.0,0.0,0.0,499.05625,148.97201492537312,1.0,577.5,499.05625,148.97201492537312,0.0,86.69375000000002,2964023.6487500016,5000.0,0.0,0.8519953051643192,0.1480046948356808
2024-11-11 16:15:00,480.406,567.0,458.2,13.088493,3.35,1.0,171.05301492537313,0.0,0.0,0.0,9500.0,0.0,0.0,498.63749999999993,148.84701492537312,1.0,577.5,498.63749999999993,148.84701492537312,0.0,68.36250000000007,2963955.2862500018,5000.0,0.0,0.8794312169312168,0.12056878306878319
2024-11-11 16:30:00,467.282,553.75,428.175,13.088493,3.35,1.0,394.6840386376589,206.8550237122858,0.0,0.0,9500.0,0.0,0.0,498.21874999999994,148.72201492537312,1.0,577.5,498.21874999999994,148.72201492537312,0.0,55.53125000000006,2963899.7550000018,5000.0,0.0,0.8997178329571105,0.10028216704288949
2024-11-11 16:45:00,472.011,506.5,428.175,13.088493,3.35,1.0,192.43301492537313,0.0,0.0,0.0,9500.0,0.0,0.0,497.8,148.59701492537312,1.0,577.5,497.8,148.59701492537312,0.0,8.7,2963891.0550000016,5000.0,0.0,0.9828232971372162,0.017176702862783808
2024-11-11 17:00:00,501.922,565.5,438.2,14.165928,3.35,1.0,0.0,394.6840386376589,0.0,638.8190037505601,8861.18099624944,0.0,0.0,497.38124999999997,148.47201492537312,1.0,577.5,497.38124999999997,148.47201492537312,0.0,68.11875000000003,2963822.9362500017,5000.0,0.0,0.8795424403183023,0.12045755968169768
2024-11-11 17:15:00,510.774,595.25,448.175,14.165928,3.35,1.0,0.0,394.6840386376589,0.0,637.5053195400337,8223.675676709407,0.0,0.0,496.9625,148.34701492537312,1.0,577.5,496.9625,148.34701492537312,0.0,98.28750000000002,2963724.6487500016,5000.0,0.0,0.8348803023939521,0.16511969760604792
2024-11-11 17:30:00,509.11,639.75,458.2,14.165928,3.35,1.0,0.0,394.6840386376589,0.0,625.0695300663496,7598.606146643057,0.0,0.0,496.54374999999993,148.22201492537312,1.0,577.5,496.54374999999993,148.22201492537312,0.0,143.20625000000007,2963581.4425000018,5000.0,0.0,0.7761527940601797,0.22384720593982035
2024-11-11 17:45:00,527.287,642.75,468.175,14.165928,3.35,1.0,0.0,394.6840386376589,0.0,633.5716353295074,6965.03451131355,0.0,0.0,496.12499999999994,148.09701492537312,1.0,577.5,496.12499999999994,148.09701492537312,0.0,146.62500000000006,2963434.8175000018,5000.0,0.0,0.7718786464410734,0.22812135355892657
2024-11-11 18:00:00,527.598,656.75,488.175,14.1818553,3.35,1.0,0.0,394.6840386376589,0.0,612.7147932242442,6352.319718089306,0.0,0.0,495.70624999999995,147.97201492537312,1.0,577.5,495.70624999999995,147.97201492537312,0.0,161.04375000000005,2963273.7737500016,5000.0,0.0,0.7547868290826036,0.24521317091739633
2024-11-11 18:15:00,541.488,723.5,488.175,14.1818553,3.35,1.0,0.0,394.6840386376589,0.0,627.2042669084548,5725.115451180851,0.0,0.0,495.28749999999997,147.84701492537312,1.0,577.5,495.28749999999997,147.84701492537312,0.0,228.21250000000003,2963045.5612500017,5000.0,0.0,0.6845715272978576,0.3154284727021424
2024-11-11 18:30:00,489.083,674.5,438.2,14.1818553,3.35,1.0,0.0,394.6840386376589,0.0,624.5147932242443,5100.6006579566065,0.0,0.0,494.86875,147.72201492537312,1.0,577.5,494.86875,147.72201492537312,0.0,179.63125000000002,2962865.9300000016,5000.0,0.0,0.733682357301705,0.26631764269829505
2024-11-11 18:45:00,535.303,723.75,468.175,14.1818553,3.35,1.0,0.0,394.6840386376589,0.0,641.4832142768759,4459.117443679731,0.0,0.0,494.45,147.59701492537312,1.0,577.5,494.45,147.59701492537312,0.0,229.3,2962636.6300000018,5000.0,0.0,0.6831778929188256,0.3168221070811745
2024-11-11 19:00:00,523.356,638.25,458.175,12.9020499,3.35,1.0,394.6840386376589,182.0310237122858,0.0,0.0,4459.117443679731,0.0,0.0,494.03124999999994,147.47201492537312,1.0,577.5,494.03124999999994,147.47201492537312,0.0,144.21875000000006,2962492.4112500018,5000.0,0.0,0.7740403446925185,0.2259596553074815
2024-11-11 19:15:00,543.56,666.25,468.175,12.9020499,3.35,1.0,222.73201492537305,0.0,0.0,0.0,4459.117443679731,0.0,0.0,493.61249999999995,147.34701492537312,1.0,577.5,493.61249999999995,147.34701492537312,0.0,172.63750000000005,2962319.7737500016,5000.0,0.0,0.7408818011257035,0.2591181988742965
2024-11-11 19:30:00,560.16,696.25,498.175,12.9020499,3.35,1.0,209.20701492537307,0.0,0.0,0.0,4459.117443679731,0.0,0.0,493.19374999999997,147.22201492537312,1.0,577.5,493.19374999999997,147.22201492537312,0.0,203.05625000000003,2962116.7175000017,5000.0,0.0,0.7083572710951526,0.29164272890484744
2024-11-11 19:45:00,523.049,661.25,438.2,12.9020499,3.35,1.0,231.9460149253731,0.0,0.0,0.0,4459.117443679731,0.0,0.0,492.775,147.09701492537312,1.0,577.5,492.775,147.09701492537312,0.0,168.47500000000002,2961948.2425000016,5000.0,0.0,0.7452173913043478,0.2547826086956522
2024-11-11 20:00:00,490.279,631.0,438.175,11.52387,3.35,1.0,394.6840386376589,0.0,195.60802371228579,0.0,4644.945066206403,0.0,0.0,492.35624999999993,146.97201492537312,1.0,577.5,492.35624999999993,146.97201492537312,0.0,138.64375000000007,2961809.5987500018,5000.0,0.0,0.7802793185419967,0.21972068145800328
2024-11-11 20:15:00,469.93,615.25,428.175,11.52387,3.35,1.0,394.6840386376589,0.0,206.08202371228577,0.0,4840.722988733074,0.0,0.0,491.93749999999994,146.84701492537312,1.0,577.5,491.93749999999994,146.84701492537312,0.0,123.31250000000006,2961686.2862500018,5000.0,0.0,0.7995733441690369,0.2004266558309631
2024-11-11 20:30:00,475.792,608.5,428.175,11.52387,3.35,1.0,394.6840386376589,0.0,200.3450237122858,0.0,5031.050761259746,0.0,0.0,491.51874999999995,146.72201492537312,1.0,577.5,491.51874999999995,146.72201492537312,0.0,116.98125000000005,2961569.3050000016,5000.0,0.0,0.8077547247329498,0.1922452752670502
2024-11-11 20:45:00,454.078,602.5,398.2,11.52387,3.35,1.0,394.6840386376589,0.0,192.20902371228578,0.0,5213.649333786418,0.0,0.0,491.1,146.59701492537312,1.0,577.5,491.1,146.59701492537312,0.0,111.4,2961457.9050000017,5000.0,0.0,0.8151037344398341,0.18489626556016597
2024-11-11 21:00:00,442.019,618.5,388.175,11.0160702,3.35,1.0,394.6840386376589,0.0,194.36802371228578,0.0,5398.298956313089,0.0,0.0,490.68125,146.47201492537312,1.0,577.5,490.68125,146.47201492537312,0.0,127.81875000000002,2961330.0862500016,5000.0,0.0,0.7933407437348423,0.2066592562651577
2024-11-11 21:15:00,477.379,619.0,398.175,11.0160702,3.35,1.0,394.6840386376589,0.0,169.13302371228576,0.0,5558.975328839761,0.0,0.0,490.26249999999993,146.34701492537312,1.0,577.5,490.26249999999993,146.34701492537312,0.0,128.73750000000007,2961201.3487500018,5000.0,0.0,0.7920234248788367,0.20797657512116327
2024-11-11 21:30:00,491.338,563.5,368.2,11.0160702,3.35,1.0,394.6840386376589,0.0,125.32402371228574,0.0,5678.033151366432,0.0,0.0,489.84374999999994,146.22201492537312,1.0,577.5,489.84374999999994,146.22201492537312,0.0,73.65625000000006,2961127.6925000018,5000.0,0.0,0.86928793256433,0.13071206743567002
2024-11-11 21:45:00,462.081,544.75,248.175,11.0160702,3.35,1.0,394.6840386376589,0.0,34.681023712285764,0.0,5710.980123893104,0.0,0.0,489.42499999999995,146.09701492537312,1.0,577.5,489.42499999999995,146.09701492537312,0.0,55.325000000000045,2961072.3675000016,5000.0,0.0,0.8984396512161541,0.10156034878384589
2024-11-11 22:00:00,428.615,514.75,118.2,10.708767,3.35,1.0,394.6840386376589,0.0,0.0,64.95050135548868,5646.029622537615,0.0,0.0,489.00624999999997,145.97201492537312,1.0,577.5,489.00624999999997,145.97201492537312,0.0,25.743750000000034,2961046.6237500017,5000.0,0.0,0.9499878581835842,0.0500121418164158
2024-11-11 22:15:00,397.43,454.5,128.175,10.708767,3.35,1.0,394.6840386376589,0.0,0.0,21.492606618646555,5624.537015918969,0.0,0.0,488.5875,145.84701492537312,1.0,577.5,488.5875,145.84701492537312,34.08749999999998,0.0,2961073.8937500017,5000.0,0.0,1.075,0.0
2024-11-11 22:30:00,387.277,437.5,188.3,10.708767,3.35,1.0,394.6840386376589,0.0,49.985023712285795,0.0,5672.02278844564,0.0,0.0,488.16874999999993,145.72201492537312,1.0,577.5,488.16874999999993,145.72201492537312,50.66874999999993,0.0,2961114.428750002,5000.0,0.0,1.1158142857142856,0.0
2024-11-11 22:45:00,446.016,452.0,248.325,10.708767,3.35,1.0,394.6840386376589,0.0,51.39602371228574,0.0,5720.849010972312,0.0,0.0,487.75,145.59701492537312,1.0,577.5,487.75,145.59701492537312,35.75,0.0,2961143.028750002,5000.0,0.0,1.0790929203539823,0.0
2024-11-11 23:00:00,440.357,451.5,288.35,10.1241414,3.35,1.0,394.6840386376589,0.0,97.20502371228577,0.0,5813.193783498983,0.0,0.0,487.33124999999995,145.47201492537312,1.0,577.5,487.33124999999995,145.47201492537312,35.831249999999955,0.0,2961171.693750002,5000.0,0.0,1.079360465116279,0.0
2024-11-11 23:15:00,450.139,426.75,288.35,10.1241414,3.35,1.0,394.6840386376589,0.0,87.54802371228578,0.0,5896.364406025655,0.0,0.0,486.91249999999997,145.34701492537312,1.0,577.5,486.91249999999997,145.34701492537312,60.162499999999966,0.0,2961219.823750002,5000.0,0.0,1.140978324545987,0.0
2024-11-11 23:30:00,444.443,425.75,288.325,10.1241414,3.35,1.0,394.6840386376589,0.0,93.34402371228578,0.0,5985.041228552326,0.0,0.0,486.49375,145.22201492537312,1.0,577.5,486.49375,145.22201492537312,60.74374999999998,0.0,2961268.418750002,5000.0,0.0,1.1426746917204933,0.0
2024-11-11 23:45:00,424.792,445.5,278.35,10.1241414,3.35,1.0,394.6840386376589,0.0,103.14502371228582,0.0,6083.029001078998,0.0,0.0,486.07499999999993,145.09701492537312,1.0,577.5,486.07499999999993,145.09701492537312,40.57499999999993,0.0,2961300.878750002,5000.0,0.0,1.0910774410774409,0.0
2024-11-12 00:00:00,388.853,422.0,248.325,10.0864182,3.35,1.0,394.6840386376589,0.0,109.18402371228575,0.0,6186.753823605669,0.0,0.0,485.65624999999994,144.97201492537312,1.0,577.5,485.65624999999994,144.97201492537312,63.65624999999994,0.0,2961351.803750002,5000.0,0.0,1.150844194312796,0.0
2024-11-12 00:15:00,407.027,495.25,238.35,10.0864182,3.35,1.0,394.6840386376589,0.0,81.1600237122858,0.0,6263.85584613234,0.0,0.0,485.23749999999995,144.84701492537312,1.0,577.5,485.23749999999995,144.84701492537312,0.0,10.012500000000045,2961341.7912500016,5000.0,0.0,0.9797829379101463,0.020217062089853702
2024-11-12 00:30:00,385.476,445.0,228.35,10.0864182,3.35,1.0,394.6840386376589,0.0,92.83602371228574,0.0,6352.050068659011,0.0,0.0,484.81874999999997,144.72201492537312,1.0,577.5,484.81874999999997,144.72201492537312,39.818749999999966,0.0,2961373.6462500016,5000.0,0.0,1.0894803370786517,0.0
2024-11-12 00:45:00,363.951,471.0,248.35,10.0864182,3.35,1.0,394.6840386376589,0.0,134.48602371228571,0.0,6479.8117911856825,0.0,0.0,484.4,144.59701492537312,1.0,577.5,484.4,144.59701492537312,13.4,0.0,2961384.366250002,5000.0,0.0,1.0284501061571125,0.0
2024-11-12 01:00:00,346.572,568.25,238.35,9.8413434,3.35,1.0,394.6840386376589,0.0,141.99002371228576,0.0,6614.702313712354,0.0,0.0,483.98124999999993,144.47201492537312,1.0,577.5,483.98124999999993,144.47201492537312,0.0,84.26875000000007,2961300.097500002,5000.0,0.0,0.8517047954245489,0.14829520457545106
2024-11-12 01:15:00,330.942,515.0,248.35,9.8413434,3.35,1.0,394.6840386376589,0.0,167.74502371228576,0.0,6774.060086239026,0.0,0.0,483.56249999999994,144.34701492537312,1.0,577.5,483.56249999999994,144.34701492537312,0.0,31.437500000000057,2961268.660000002,5000.0,0.0,0.9389563106796115,0.06104368932038846
2024-11-12 01:30:00,325.805,458.5,258.35,9.8413434,3.35,1.0,394.6840386376589,0.0,183.0070237122858,0.0,6947.9167587656975,0.0,0.0,483.14374999999995,144.22201492537312,1.0,577.5,483.14374999999995,144.22201492537312,24.643749999999955,0.0,2961288.375000002,5000.0,0.0,1.0537486368593239,0.0
2024-11-12 01:45:00,340.926,451.5,238.35,9.8413434,3.35,1.0,394.6840386376589,0.0,148.01102371228578,0.0,7088.527231292369,0.0,0.0,482.72499999999997,144.09701492537312,1.0,577.5,482.72499999999997,144.09701492537312,31.224999999999966,0.0,2961313.355000002,5000.0,0.0,1.069158361018826,0.0
2024-11-12 02:00:00,360.362,488.5,248.35,9.72816,3.35,1.0,394.6840386376589,0.0,138.70002371228574,0.0,7220.2922538190405,0.0,0.0,482.30625,143.97201492537312,1.0,577.5,482.30625,143.97201492537312,0.0,6.193750000000023,2961307.1612500018,5000.0,0.0,0.9873208802456499,0.012679119754350097
2024-11-12 02:15:00,426.962,482.75,228.35,9.72816,3.35,1.0,394.6840386376589,0.0,52.22502371228575,0.0,7269.906026345712,0.0,0.0,481.88749999999993,143.84701492537312,1.0,577.5,481.88749999999993,143.84701492537312,0.0,0.8625000000000682,2961306.298750002,5000.0,0.0,0.998213360952874,0.0017866390471259828
2024-11-12 02:30:00,468.33,498.25,238.35,9.72816,3.35,1.0,394.6840386376589,0.0,20.98202371228581,0.0,7289.838948872384,0.0,0.0,481.46874999999994,143.72201492537312,1.0,577.5,481.46874999999994,143.72201492537312,0.0,16.781250000000057,2961289.517500002,5000.0,0.0,0.9663196186653286,0.033680381334671466
2024-11-12 02:45:00,421.521,486.5,248.35,9.72816,3.35,1.0,394.6840386376589,0.0,77.91602371228578,0.0,7363.859171399055,0.0,0.0,481.05,143.59701492537312,1.0,577.5,481.05,143.59701492537312,0.0,5.45,2961284.0675000018,5000.0,0.0,0.98879753340185,0.011202466598150052
2024-11-12 03:00:00,381.016,508.25,248.325,9.6870024,3.35,1.0,394.6840386376589,0.0,118.52102371228574,0.0,7476.454143925727,0.0,0.0,480.63124999999997,143.47201492537312,1.0,577.5,480.63124999999997,143.47201492537312,0.0,27.618750000000034,2961256.448750002,5000.0,0.0,0.9456591244466306,0.05434087555336947
2024-11-12 03:15:00,435.99,563.75,218.35,9.6870024,3.35,1.0,394.6840386376589,0.0,33.69702371228573,0.0,7508.466316452399,0.0,0.0,480.2125,143.34701492537312,1.0,577.5,480.2125,143.34701492537312,0.0,83.53750000000002,2961172.9112500018,5000.0,0.0,0.8518181818181818,0.14818181818181822
2024-11-12 03:30:00,487.579,520.25,248.35,9.6870024,3.35,1.0,394.6840386376589,0.0,12.233023712285785,0.0,7520.087688979071,0.0,0.0,479.79374999999993,143.22201492537312,1.0,577.5,479.79374999999993,143.22201492537312,0.0,40.45625000000007,2961132.455000002,5000.0,0.0,0.922236905333974,0.07776309466602609
2024-11-12 03:45:00,463.582,571.0,248.325,9.6870024,3.35,1.0,394.6840386376589,0.0,36.330023712285765,0.0,7554.601211505742,0.0,0.0,479.37499999999994,143.09701492537312,1.0,577.5,479.37499999999994,143.09701492537312,0.0,91.62500000000006,2961040.830000002,5000.0,0.0,0.8395359019264448,0.16046409807355527
2024-11-12 04:00:00,403.915,607.25,218.35,9.9517206,3.35,1.0,394.6840386376589,0.0,66.14702371228577,0.0,7617.440884032413,0.0,0.0,478.95624999999995,142.97201492537312,1.0,577.5,478.95624999999995,142.97201492537312,0.0,128.29375000000005,2960912.5362500018,5000.0,0.0,0.7887299300123507,0.2112700699876493
2024-11-12 04:15:00,370.693,504.0,248.325,9.9517206,3.35,1.0,394.6840386376589,0.0,129.46902371228578,0.0,7740.436456559085,0.0,0.0,478.53749999999997,142.84701492537312,1.0,577.5,478.53749999999997,142.84701492537312,0.0,25.462500000000034,2960887.073750002,5000.0,0.0,0.9494791666666667,0.050520833333333404
2024-11-12 04:30:00,361.458,564.25,238.35,9.9517206,3.35,1.0,394.6840386376589,0.0,128.85402371228577,0.0,7862.847779085756,0.0,0.0,478.11875,142.72201492537312,1.0,577.5,478.11875,142.72201492537312,0.0,86.13125000000002,2960800.9425000018,5000.0,0.0,0.8473526805494018,0.15264731945059817
2024-11-12 04:45:00,347.016,622.0,258.35,9.9517206,3.35,1.0,394.6840386376589,0.0,163.42102371228577,0.0,8018.097751612428,0.0,0.0,477.7,142.59701492537312,1.0,577.5,477.7,142.59701492537312,0.0,144.3,2960656.642500002,5000.0,0.0,0.7680064308681672,0.2319935691318328
2024-11-12 05:00:00,348.501,627.0,298.325,10.350201,3.35,1.0,394.6840386376589,0.0,202.03602371228578,0.0,8210.0319741391,0.0,0.0,477.28124999999994,142.47201492537312,1.0,577.5,477.28124999999994,142.47201492537312,0.0,149.71875000000006,2960506.923750002,5000.0,0.0,0.7612141148325358,0.2387858851674642
2024-11-12 05:15:00,371.065,660.75,358.225,10.350201,3.35,1.0,394.6840386376589,0.0,239.4970237122858,0.0,8437.55414666577,0.0,0.0,476.86249999999995,142.34701492537312,1.0,577.5,476.86249999999995,142.34701492537312,0.0,183.88750000000005,2960323.0362500018,5000.0,0.0,0.7216988270904274,0.2783011729095725
2024-11-12 05:30:00,367.91,704.0,388.2,10.350201,3.35,1.0,394.6840386376589,0.0,272.75202371228573,0.0,8696.668569192441,0.0,0.0,476.44374999999997,142.22201492537312,1.0,577.5,476.44374999999997,142.22201492537312,0.0,227.55625000000003,2960095.480000002,5000.0,0.0,0.6767666903409091,0.323233309659091
2024-11-12 05:45:00,417.531,692.75,428.175,10.350201,3.35,1.0,394.6840386376589,0.0,263.2310237122858,0.0,8946.738041719113,0.0,0.0,476.025,142.09701492537312,1.0,577.5,476.025,142.09701492537312,0.0,216.72500000000002,2959878.7550000018,5000.0,0.0,0.6871526524720317,0.3128473475279683
2024-11-12 06:00:00,396.616,765.0,438.2,12.7784994,3.35,1.0,394.6840386376589,294.2960237122858,0.0,0.0,8946.738041719113,0.0,0.0,475.60624999999993,141.97201492537312,1.0,577.5,475.60624999999993,141.97201492537312,0.0,289.39375000000007,2959589.361250002,5000.0,0.0,0.6217075163398692,0.3782924836601308
2024-11-12 06:15:00,453.51,764.0,438.2,12.7784994,3.35,1.0,394.6840386376589,0.0,237.52702371228577,0.0,9172.388714245784,0.0,0.0,475.18749999999994,141.84701492537312,1.0,577.5,475.18749999999994,141.84701492537312,0.0,288.81250000000006,2959300.548750002,5000.0,0.0,0.6219731675392669,0.37802683246073304
2024-11-12 06:30:00,454.893,783.0,438.175,12.7784994,3.35,1.0,394.6840386376589,0.0,236.2440237122858,0.0,9396.820536772455,0.0,0.0,474.76874999999995,141.72201492537312,1.0,577.5,474.76874999999995,141.72201492537312,0.0,308.23125000000005,2958992.3175000018,5000.0,0.0,0.606345785440613,0.39365421455938704
2024-11-12 06:45:00,473.757,747.25,428.175,12.7784994,3.35,1.0,394.6840386376589,98.89506242013306,108.60996129215269,0.0,9500.0,0.0,0.0,474.35,141.59701492537312,1.0,577.5,474.35,141.59701492537312,0.0,272.9,2958719.417500002,5000.0,0.0,0.6347942455670793,0.3652057544329207
2024-11-12 07:00:00,511.542,726.75,438.2,15.504255,3.35,1.0,0.0,394.6840386376589,0.0,641.5768984874022,8858.423101512597,0.0,0.0,473.93125,141.47201492537312,1.0,577.5,473.93125,141.47201492537312,0.0,252.81875000000002,2958466.5987500018,5000.0,0.0,0.652124183006536,0.3478758169934641
2024-11-12 07:15:00,478.959,756.25,398.175,15.504255,3.35,1.0,0.0,394.6840386376589,0.0,649.27900375056,8209.144097762037,0.0,0.0,473.51249999999993,141.34701492537312,1.0,577.5,473.51249999999993,141.34701492537312,0.0,282.73750000000007,2958183.861250002,5000.0,0.0,0.6261322314049586,0.3738677685950414
2024-11-12 07:30:00,485.4,732.75,438.175,15.504255,3.35,1.0,0.0,394.6840386376589,0.0,613.8221616452969,7595.32193611674,0.0,0.0,473.09374999999994,141.22201492537312,1.0,577.5,473.09374999999994,141.22201492537312,0.0,259.65625000000006,2957924.205000002,5000.0,0.0,0.6456414193108153,0.35435858068918463
2024-11-12 07:45:00,510.655,849.25,428.2,15.504255,3.35,1.0,0.0,394.6840386376589,0.0,650.7747932242443,6944.547142892496,0.0,0.0,472.67499999999995,141.09701492537312,1.0,577.5,472.67499999999995,141.09701492537312,0.0,376.57500000000005,2957547.6300000018,5000.0,0.0,0.5565793347070944,0.4434206652929056
2024-11-12 08:00:00,500.603,857.5,418.2,16.720275,3.35,1.0,0.0,394.6840386376589,0.0,650.5884774347705,6293.958665457725,0.0,0.0,472.25624999999997,140.97201492537312,1.0,577.5,472.25624999999997,140.97201492537312,0.0,385.24375000000003,2957162.386250002,5000.0,0.0,0.5507361516034985,0.4492638483965015
2024-11-12 08:15:00,533.721,866.25,438.175,16.720275,3.35,1.0,0.0,394.6840386376589,0.0,664.2916353295074,5629.667030128217,0.0,0.0,471.8375,140.84701492537312,1.0,577.5,471.8375,140.84701492537312,0.0,394.4125,2956767.9737500018,5000.0,0.0,0.5446897546897547,0.45531024531024533
2024-11-12 08:30:00,536.04,771.5,438.2,16.720275,3.35,1.0,0.0,394.6840386376589,0.0,666.5747932242442,4963.092236903974,0.0,0.0,471.41874999999993,140.72201492537312,1.0,577.5,471.41874999999993,140.72201492537312,0.0,300.08125000000007,2956467.892500002,5000.0,0.0,0.6110418016850291,0.3889581983149709
2024-11-12 08:45:00,527.901,757.25,438.175,16.720275,3.35,1.0,0.0,394.6840386376589,0.0,657.9021616452968,4305.190075258677,0.0,0.0,471.0,140.59701492537312,1.0,577.5,471.0,140.59701492537312,0.0,286.25,2956181.642500002,5000.0,0.0,0.6219874546054803,0.3780125453945196
2024-11-12 09:00:00,531.457,745.75,428.175,14.7802554,3.35,1.0,394.6840386376589,150.9300237122858,0.0,0.0,4305.190075258677,0.0,0.0,470.58124999999995,140.47201492537312,1.0,577.5,470.58124999999995,140.47201492537312,0.0,275.16875000000005,2955906.4737500018,5000.0,0.0,0.6310174321153201,0.3689825678846799
2024-11-12 09:15:00,522.413,735.0,438.2,14.7802554,3.35,1.0,224.56001492537314,0.0,0.0,0.0,4305.190075258677,0.0,0.0,470.16249999999997,140.34701492537312,1.0,577.5,470.16249999999997,140.34701492537312,0.0,264.83750000000003,2955641.636250002,5000.0,0.0,0.6396768707482993,0.36032312925170074
2024-11-12 09:30:00,513.902,751.5,398.175,14.7802554,3.35,1.0,255.94901492537315,0.0,0.0,0.0,4305.190075258677,0.0,0.0,469.74375,140.22201492537312,1.0,577.5,469.74375,140.22201492537312,0.0,281.75625,2955359.8800000018,5000.0,0.0,0.6250748502994011,0.3749251497005988
2024-11-12 09:45:00,509.327,737.75,418.2,14.7802554,3.35,1.0,394.6840386376589,163.46002371228576,0.0,0.0,4305.190075258677,0.0,0.0,469.32499999999993,140.09701492537312,1.0,577.5,469.32499999999993,140.09701492537312,0.0,268.42500000000007,2955091.455000002,5000.0,0.0,0.6361572348356488,0.36384276516435116
2024-11-12 10:00:00,490.412,756.0,408.175,13.437021,3.35,1.0,394.6840386376589,0.0,172.4750237122858,0.0,4469.041347785349,0.0,0.0,468.90624999999994,139.97201492537312,1.0,577.5,468.90624999999994,139.97201492537312,0.0,287.09375000000006,2954804.361250002,5000.0,0.0,0.6202463624338623,0.3797536375661376
2024-11-12 10:15:00,514.325,749.5,398.2,13.437021,3.35,1.0,394.6840386376589,0.0,138.7120237122857,0.0,4600.81777031202,0.0,0.0,468.48749999999995,139.84701492537312,1.0,577.5,468.48749999999995,139.84701492537312,0.0,281.01250000000005,2954523.3487500018,5000.0,0.0,0.6250667111407604,0.37493328885923954
2024-11-12 10:30:00,520.815,620.5,398.2,13.437021,3.35,1.0,394.6840386376589,0.0,132.3470237122857,0.0,4726.5474428386915,0.0,0.0,468.06874999999997,139.72201492537312,1.0,577.5,468.06874999999997,139.72201492537312,0.0,152.43125000000003,2954370.917500002,5000.0,0.0,0.7543412570507655,0.24565874294923454
2024-11-12 10:45:00,504.633,652.0,388.2,13.437021,3.35,1.0,394.6840386376589,0.0,138.65402371228578,0.0,4858.268765365363,0.0,0.0,467.65,139.59701492537312,1.0,577.5,467.65,139.59701492537312,0.0,184.35,2954186.5675000018,5000.0,0.0,0.7172546012269938,0.28274539877300614
2024-11-12 11:00:00,510.378,626.0,408.175,13.1994294,3.35,1.0,394.6840386376589,0.0,153.0090237122858,0.0,5003.627337892034,0.0,0.0,467.23124999999993,139.47201492537312,1.0,577.5,467.23124999999993,139.47201492537312,0.0,158.76875000000007,2954027.798750002,5000.0,0.0,0.7463757987220446,0.2536242012779554
2024-11-12 11:15:00,505.532,631.25,378.175,13.1994294,3.35,1.0,394.6840386376589,0.0,127.9800237122858,0.0,5125.2083604187055,0.0,0.0,466.81249999999994,139.34701492537312,1.0,577.5,466.81249999999994,139.34701492537312,0.0,164.43750000000006,2953863.361250002,5000.0,0.0,0.7395049504950494,0.26049504950495056
2024-11-12 11:30:00,569.519,589.0,418.2,13.1994294,3.35,1.0,394.6840386376589,0.0,104.14302371228575,0.0,5224.144232945377,0.0,0.0,466.39374999999995,139.22201492537312,1.0,577.5,466.39374999999995,139.22201492537312,0.0,122.60625000000005,2953740.7550000018,5000.0,0.0,0.7918399830220713,0.20816001697792877
2024-11-12 11:45:00,528.038,532.5,408.2,13.1994294,3.35,1.0,394.6840386376589,0.0,135.74902371228575,0.0,5353.105805472048,0.0,0.0,465.97499999999997,139.09701492537312,1.0,577.5,465.97499999999997,139.09701492537312,0.0,66.52500000000003,2953674.230000002,5000.0,0.0,0.8750704225352112,0.12492957746478879
2024-11-12 12:00:00,523.681,527.0,388.175,12.6522204,3.35,1.0,394.6840386376589,0.0,120.20602371228574,0.0,5467.301527998719,0.0,0.0,465.55625,138.97201492537312,1.0,577.5,465.55625,138.97201492537312,0.0,61.44375000000002,2953612.7862500018,5000.0,0.0,0.8834084440227703,0.11659155597722964
2024-11-12 12:15:00,519.72,529.75,388.2,12.6522204,3.35,1.0,394.6840386376589,0.0,124.31702371228573,0.0,5585.402700525391,0.0,0.0,465.13749999999993,138.84701492537312,1.0,577.5,465.13749999999993,138.84701492537312,0.0,64.61250000000007,2953548.173750002,5000.0,0.0,0.8780320906087776,0.1219679093912224
2024-11-12 12:30:00,477.712,571.5,348.175,12.6522204,3.35,1.0,394.6840386376589,0.0,126.42502371228579,0.0,5705.506473052063,0.0,0.0,464.71874999999994,138.72201492537312,1.0,577.5,464.71874999999994,138.72201492537312,0.0,106.78125000000006,2953441.392500002,5000.0,0.0,0.8131561679790025,0.18684383202099747
2024-11-12 12:45:00,457.849,568.25,318.2,12.6522204,3.35,1.0,394.6840386376589,0.0,116.43802371228577,0.0,5816.122595578734,0.0,0.0,464.3,138.59701492537312,1.0,577.5,464.3,138.59701492537312,0.0,103.95,2953337.4425000018,5000.0,0.0,0.8170699516058073,0.1829300483941927
2024-11-12 13:00:00,470.239,597.5,338.175,12.9992538,3.35,1.0,394.6840386376589,0.0,124.1480237122858,0.0,5934.063218105405,0.0,0.0,463.88124999999997,138.47201492537312,1.0,577.5,463.88124999999997,138.47201492537312,0.0,133.61875000000003,2953203.823750002,5000.0,0.0,0.7763702928870292,0.22362970711297075
2024-11-12 13:15:00,540.629,602.0,398.175,12.9992538,3.35,1.0,394.6840386376589,0.0,113.88302371228576,0.0,6042.252090632077,0.0,0.0,463.4625,138.34701492537312,1.0,577.5,463.4625,138.34701492537312,0.0,138.53750000000002,2953065.2862500018,5000.0,0.0,0.7698712624584717,0.23012873754152827
2024-11-12 13:30:00,554.685,560.25,428.2,12.9992538,3.35,1.0,394.6840386376589,0.0,129.9770237122858,0.0,6165.730263158748,0.0,0.0,463.04374999999993,138.22201492537312,1.0,577.5,463.04374999999993,138.22201492537312,0.0,97.20625000000007,2952968.080000002,5000.0,0.0,0.8264948683623381,0.17350513163766187
2024-11-12 13:45:00,536.65,539.25,398.2,12.9992538,3.35,1.0,394.6840386376589,0.0,118.13702371228578,0.0,6277.96043568542,0.0,0.0,462.62499999999994,138.09701492537312,1.0,577.5,462.62499999999994,138.09701492537312,0.0,76.62500000000006,2952891.455000002,5000.0,0.0,0.8579044969865552,0.1420955030134447
2024-11-12 14:00:00,532.79,562.5,398.175,13.6119408,3.35,1.0,394.6840386376589,122.09702371228582,0.0,0.0,6277.96043568542,0.0,0.0,462.20624999999995,137.97201492537312,1.0,577.5,462.20624999999995,137.97201492537312,0.0,100.29375000000005,2952791.1612500018,5000.0,0.0,0.8216999999999999,0.17830000000000007
2024-11-12 14:15:00,480.079,614.25,388.2,13.6119408,3.35,1.0,394.6840386376589,164.95802371228575,0.0,0.0,6277.96043568542,0.0,0.0,461.78749999999997,137.84701492537312,1.0,577.5,461.78749999999997,137.84701492537312,0.0,152.46250000000003,2952638.698750002,5000.0,0.0,0.7517908017908017,0.24820919820919826
2024-11-12 14:30:00,506.678,562.25,388.175,13.6119408,3.35,1.0,394.6840386376589,74.39386423952789,64.0651594727579,0.0,6338.82233718454,0.0,0.0,461.36875,137.72201492537312,1.0,577.5,461.36875,137.72201492537312,0.0,100.88125000000002,2952537.8175000018,5000.0,0.0,0.8205758114717652,0.1794241885282348
2024-11-12 14:45:00,470.625,621.5,398.2,13.6119408,3.35,1.0,394.6840386376589,184.66202371228576,0.0,0.0,6338.82233718454,0.0,0.0,460.95,137.59701492537312,1.0,577.5,460.95,137.59701492537312,0.0,160.55,2952377.267500002,5000.0,0.0,0.7416733708769107,0.2583266291230893
2024-11-12 15:00:00,453.922,594.25,378.175,14.8859556,3.35,1.0,213.21901492537313,0.0,0.0,0.0,6338.82233718454,0.0,0.0,460.53124999999994,137.47201492537312,1.0,577.5,460.53124999999994,137.47201492537312,0.0,133.71875000000006,2952243.548750002,5000.0,0.0,0.7749789650820361,0.2250210349179639
2024-11-12 15:15:00,468.596,595.25,368.175,14.8859556,3.35,1.0,237.7680149253731,0.0,0.0,0.0,6338.82233718454,0.0,0.0,460.11249999999995,137.34701492537312,1.0,577.5,460.11249999999995,137.34701492537312,0.0,135.13750000000005,2952108.4112500018,5000.0,0.0,0.7729735405291893,0.22702645947081065
2024-11-12 15:30:00,470.002,599.0,388.175,14.8859556,3.35,1.0,219.04901492537311,0.0,0.0,0.0,6338.82233718454,0.0,0.0,459.69374999999997,137.22201492537312,1.0,577.5,459.69374999999997,137.22201492537312,0.0,139.30625000000003,2951969.105000002,5000.0,0.0,0.7674353088480801,0.2325646911519199
2024-11-12 15:45:00,497.939,622.5,438.2,14.8859556,3.35,1.0,196.83601492537315,0.0,0.0,0.0,6338.82233718454,0.0,0.0,459.275,137.09701492537312,1.0,577.5,459.275,137.09701492537312,0.0,163.22500000000002,2951805.8800000018,5000.0,0.0,0.7377911646586345,0.2622088353413655
2024-11-12 16:00:00,466.516,589.5,438.175,15.5014488,3.35,1.0,0.0,394.6840386376589,0.0,589.4705826979285,5749.351754486611,0.0,0.0,458.85624999999993,136.97201492537312,1.0,577.5,458.85624999999993,136.97201492537312,0.0,130.64375000000007,2951675.236250002,5000.0,0.0,0.7783821034775232,0.2216178965224768
2024-11-12 16:15:00,492.855,591.25,438.175,15.5014488,3.35,1.0,0.0,394.6840386376589,0.0,617.0642669084548,5132.287487578156,0.0,0.0,458.43749999999994,136.84701492537312,1.0,577.5,458.43749999999994,136.84701492537312,0.0,132.81250000000006,2951542.423750002,5000.0,0.0,0.7753699788583509,0.22463002114164915
2024-11-12 16:30:00,482.302,618.5,458.175,15.5014488,3.35,1.0,0.0,394.6840386376589,0.0,584.7716353295074,4547.515852248649,0.0,0.0,458.01874999999995,136.72201492537312,1.0,577.5,458.01874999999995,136.72201492537312,0.0,160.48125000000005,2951381.9425000018,5000.0,0.0,0.7405315278900565,0.2594684721099435
2024-11-12 16:45:00,502.79,595.25,448.175,15.5014488,3.35,1.0,0.0,394.6840386376589,0.0,616.7326879610863,3930.7831642875626,0.0,0.0,457.6,136.59701492537312,1.0,577.5,457.6,136.59701492537312,0.0,137.65,2951244.292500002,5000.0,0.0,0.7687526249475011,0.23124737505249895
2024-11-12 17:00:00,501.654,628.0,438.175,15.0533922,3.35,1.0,199.9510149253731,0.0,0.0,0.0,3930.7831642875626,0.0,0.0,457.18125,136.47201492537312,1.0,577.5,457.18125,136.47201492537312,0.0,170.81875000000002,2951073.4737500018,5000.0,0.0,0.7279956210191082,0.27200437898089175
2024-11-12 17:15:00,530.82,610.0,458.175,15.0533922,3.35,1.0,208.99201492537316,0.0,0.0,0.0,3930.7831642875626,0.0,0.0,456.76249999999993,136.34701492537312,1.0,577.5,456.76249999999993,136.34701492537312,0.0,153.23750000000007,2950920.236250002,5000.0,0.0,0.7487909836065573,0.25120901639344273
2024-11-12 17:30:00,524.54,668.5,448.175,15.0533922,3.35,1.0,212.58701492537307,0.0,0.0,0.0,3930.7831642875626,0.0,0.0,456.34374999999994,136.22201492537312,1.0,577.5,456.34374999999994,136.22201492537312,0.0,212.15625000000006,2950708.080000002,5000.0,0.0,0.6826383694839191,0.31736163051608085
2024-11-12 17:45:00,544.174,663.75,448.175,15.0533922,3.35,1.0,232.09601492537308,0.0,0.0,0.0,3930.7831642875626,0.0,0.0,455.92499999999995,136.09701492537312,1.0,577.5,455.92499999999995,136.09701492537312,0.0,207.82500000000005,2950500.2550000018,5000.0,0.0,0.6868926553672315,0.3131073446327684
2024-11-12 18:00:00,518.23,648.25,448.175,14.8326378,3.35,1.0,206.02701492537312,0.0,0.0,0.0,3930.7831642875626,0.0,0.0,455.50624999999997,135.97201492537312,1.0,577.5,455.50624999999997,135.97201492537312,0.0,192.74375000000003,2950307.511250002,5000.0,0.0,0.7026706517547242,0.2973293482452758
2024-11-12 18:15:00,536.919,685.5,448.175,14.8326378,3.35,1.0,224.5910149253731,0.0,0.0,0.0,3930.7831642875626,0.0,0.0,455.0875,135.84701492537312,1.0,577.5,455.0875,135.84701492537312,0.0,230.41250000000002,2950077.0987500018,5000.0,0.0,0.6638767323121808,0.33612326768781914
2024-11-12 18:30:00,509.782,700.5,448.2,14.8326378,3.35,1.0,197.3040149253731,0.0,0.0,0.0,3930.7831642875626,0.0,0.0,454.66874999999993,135.72201492537312,1.0,577.5,454.66874999999993,135.72201492537312,0.0,245.83125000000007,2949831.267500002,5000.0,0.0,0.6490631691648822,0.3509368308351179
2024-11-12 18:45:00,563.063,676.25,458.175,14.8326378,3.35,1.0,240.4850149253731,0.0,0.0,0.0,3930.7831642875626,0.0,0.0,454.25,135.59701492537312,1.0,577.5,454.25,135.59701492537312,0.0,222.0,2949609.267500002,5000.0,0.0,0.6717190388170056,0.32828096118299444
2024-11-12 19:00:00,517.418,689.25,448.175,14.9654646,3.35,1.0,394.6840386376589,189.96902371228578,0.0,0.0,3930.7831642875626,0.0,0.0,453.83124999999995,135.47201492537312,1.0,577.5,453.83124999999995,135.47201492537312,0.0,235.41875000000005,2949373.8487500018,5000.0,0.0,0.6584421472615161,0.34155785273848394
2024-11-12 19:15:00,529.33,667.0,448.05,14.9654646,3.35,1.0,216.62701492537315,0.0,0.0,0.0,3930.7831642875626,0.0,0.0,453.41249999999997,135.34701492537312,1.0,577.5,453.41249999999997,135.34701492537312,0.0,213.58750000000003,2949160.261250002,5000.0,0.0,0.679778860569715,0.3202211394302849
2024-11-12 19:30:00,534.837,655.0,448.05,14.9654646,3.35,1.0,222.0090149253731,0.0,0.0,0.0,3930.7831642875626,0.0,0.0,452.99375,135.22201492537312,1.0,577.5,452.99375,135.22201492537312,0.0,202.00625000000002,2948958.2550000018,5000.0,0.0,0.6915935114503816,0.30840648854961833
2024-11-12 19:45:00,514.314,669.0,458.025,14.9654646,3.35,1.0,191.3860149253731,0.0,0.0,0.0,3930.7831642875626,0.0,0.0,452.57499999999993,135.09701492537312,1.0,577.5,452.57499999999993,135.09701492537312,0.0,216.42500000000007,2948741.830000002,5000.0,0.0,0.6764947683109117,0.3235052316890883
2024-11-12 20:00:00,496.067,603.25,438.075,13.6016514,3.35,1.0,394.6840386376589,0.0,201.72002371228575,0.0,4122.417186814234,0.0,0.0,452.15624999999994,134.97201492537312,1.0,577.5,452.15624999999994,134.97201492537312,0.0,151.09375000000006,2948590.736250002,5000.0,0.0,0.7495337753833401,0.25046622461665985
2024-11-12 20:15:00,468.05,645.0,428.2,13.6016514,3.35,1.0,394.6840386376589,0.0,219.98702371228575,0.0,4331.404859340905,0.0,0.0,451.73749999999995,134.84701492537312,1.0,577.5,451.73749999999995,134.84701492537312,0.0,193.26250000000005,2948397.4737500018,5000.0,0.0,0.7003682170542634,0.2996317829457365
2024-11-12 20:30:00,454.032,633.0,428.175,13.6016514,3.35,1.0,394.6840386376589,0.0,234.1050237122858,0.0,4553.804631867577,0.0,0.0,451.31874999999997,134.72201492537312,1.0,577.5,451.31874999999997,134.72201492537312,0.0,181.68125000000003,2948215.792500002,5000.0,0.0,0.7129838072669825,0.28701619273301743
2024-11-12 20:45:00,457.879,675.5,438.2,13.6016514,3.35,1.0,394.6840386376589,0.0,240.40802371228574,0.0,4782.192254394248,0.0,0.0,450.9,134.59701492537312,1.0,577.5,450.9,134.59701492537312,0.0,224.6,2947991.1925000018,5000.0,0.0,0.6675055514433752,0.3324944485566247
2024-11-12 21:00:00,436.718,646.5,438.2,12.1302672,3.35,1.0,394.6840386376589,0.0,261.69402371228574,0.0,5030.80157692092,0.0,0.0,450.48124999999993,134.47201492537312,1.0,577.5,450.48124999999993,134.47201492537312,0.0,196.01875000000007,2947795.173750002,5000.0,0.0,0.6968000773395204,0.3031999226604796
2024-11-12 21:15:00,484.736,602.5,418.175,12.1302672,3.35,1.0,394.6840386376589,0.0,193.7760237122858,0.0,5214.888799447591,0.0,0.0,450.06249999999994,134.34701492537312,1.0,577.5,450.06249999999994,134.34701492537312,0.0,152.43750000000006,2947642.736250002,5000.0,0.0,0.7469917012448132,0.2530082987551868
2024-11-12 21:30:00,492.746,676.5,418.2,12.1302672,3.35,1.0,394.6840386376589,0.0,185.91602371228578,0.0,5391.509021974262,0.0,0.0,449.64374999999995,134.22201492537312,1.0,577.5,449.64374999999995,134.22201492537312,0.0,226.85625000000005,2947415.8800000018,5000.0,0.0,0.6646618625277161,0.33533813747228386
2024-11-12 21:45:00,501.831,609.0,358.2,12.1302672,3.35,1.0,394.6840386376589,0.0,116.95602371228574,0.0,5502.617244500934,0.0,0.0,449.22499999999997,134.09701492537312,1.0,577.5,449.22499999999997,134.09701492537312,0.0,159.77500000000003,2947256.105000002,5000.0,0.0,0.7376436781609195,0.26235632183908053
2024-11-12 22:00:00,427.743,560.75,238.2,11.6260866,3.35,1.0,394.6840386376589,0.0,71.16902371228576,0.0,5570.227817027606,0.0,0.0,448.80625,133.97201492537312,1.0,577.5,448.80625,133.97201492537312,0.0,111.94375000000002,2947144.1612500018,5000.0,0.0,0.8003678109674542,0.19963218903254573
2024-11-12 22:15:00,441.503,527.0,218.2,11.6260866,3.35,1.0,394.6840386376589,0.0,37.53402371228577,0.0,5605.885139554277,0.0,0.0,448.38749999999993,133.84701492537312,1.0,577.5,448.38749999999993,133.84701492537312,0.0,78.61250000000007,2947065.548750002,5000.0,0.0,0.8508301707779885,0.14916982922201152
2024-11-12 22:30:00,440.004,459.25,218.35,11.6260866,3.35,1.0,394.6840386376589,0.0,39.30802371228572,0.0,5643.227762080948,0.0,0.0,447.96874999999994,133.72201492537312,1.0,577.5,447.96874999999994,133.72201492537312,0.0,11.281250000000057,2947054.267500002,5000.0,0.0,0.9754354926510614,0.02456450734893861
2024-11-12 22:45:00,441.689,452.5,208.35,11.6260866,3.35,1.0,394.6840386376589,0.0,27.74802371228577,0.0,5669.588384607619,0.0,0.0,447.55,133.59701492537312,1.0,577.5,447.55,133.59701492537312,0.0,4.95,2947049.3175000018,5000.0,0.0,0.989060773480663,0.010939226519337018
2024-11-12 23:00:00,460.276,455.0,218.35,10.9703712,3.35,1.0,394.6840386376589,0.0,19.286023712285782,0.0,5687.910107134291,0.0,0.0,447.13124999999997,133.47201492537312,1.0,577.5,447.13124999999997,133.47201492537312,0.0,7.868750000000034,2947041.448750002,5000.0,0.0,0.9827060439560439,0.01729395604395612
2024-11-12 23:15:00,461.443,408.0,238.35,10.9703712,3.35,1.0,394.6840386376589,0.0,38.24402371228575,0.0,5724.241929660962,0.0,0.0,446.7125,133.34701492537312,1.0,577.5,446.7125,133.34701492537312,38.71249999999998,0.0,2947072.418750002,5000.0,0.0,1.0948835784313724,0.0
2024-11-12 23:30:00,440.232,413.75,228.35,10.9703712,3.35,1.0,394.6840386376589,0.0,49.580023712285765,0.0,5771.342952187634,0.0,0.0,446.29374999999993,133.22201492537312,1.0,577.5,446.29374999999993,133.22201492537312,32.54374999999993,0.0,2947098.453750002,5000.0,0.0,1.078655589123867,0.0
2024-11-12 23:45:00,431.195,441.25,238.35,10.9703712,3.35,1.0,394.6840386376589,0.0,68.7420237122858,0.0,5836.6478747143055,0.0,0.0,445.87499999999994,133.09701492537312,1.0,577.5,445.87499999999994,133.09701492537312,4.624999999999943,0.0,2947102.1537500024,5000.0,0.0,1.0104815864022663,0.0
2024-11-13 00:00:00,422.668,394.0,228.325,10.6808052,3.35,1.0,394.6840386376589,0.0,67.36902371228575,0.0,5900.648447240977,0.0,0.0,445.45624999999995,132.97201492537312,1.0,577.5,445.45624999999995,132.97201492537312,51.456249999999955,0.0,2947143.3187500024,5000.0,0.0,1.13059961928934,0.0
2024-11-13 00:15:00,426.995,469.25,248.35,10.6808052,3.35,1.0,394.6840386376589,0.0,83.19202371228573,0.0,5979.680869767648,0.0,0.0,445.03749999999997,132.84701492537312,1.0,577.5,445.03749999999997,132.84701492537312,0.0,24.212500000000034,2947119.1062500025,5000.0,0.0,0.9484017048481619,0.051598295151838114
2024-11-13 00:30:00,403.983,426.25,218.35,10.6808052,3.35,1.0,394.6840386376589,0.0,76.32902371228579,0.0,6052.1934422943195,0.0,0.0,444.61875,132.72201492537312,1.0,577.5,444.61875,132.72201492537312,18.368749999999977,0.0,2947133.8012500023,5000.0,0.0,1.0430938416422286,0.0
2024-11-13 00:45:00,404.098,469.25,228.35,10.6808052,3.35,1.0,394.6840386376589,0.0,86.33902371228578,0.0,6134.215514820991,0.0,0.0,444.2,132.59701492537312,1.0,577.5,444.2,132.59701492537312,0.0,25.05,2947108.7512500025,5000.0,0.0,0.9466169419286095,0.053383058071390516
2024-11-13 01:00:00,341.534,438.75,218.35,10.4210069,3.35,1.0,394.6840386376589,0.0,139.02802371228577,0.0,6266.292137347663,0.0,0.0,443.78124999999994,132.47201492537312,1.0,577.5,443.78124999999994,132.47201492537312,5.031249999999943,0.0,2947112.7762500024,5000.0,0.0,1.0114672364672364,0.0
2024-11-13 01:15:00,332.233,524.75,208.35,10.4210069,3.35,1.0,394.6840386376589,0.0,138.4540237122858,0.0,6397.823459874335,0.0,0.0,443.36249999999995,132.34701492537312,1.0,577.5,443.36249999999995,132.34701492537312,0.0,81.38750000000005,2947031.3887500023,5000.0,0.0,0.8449023344449738,0.1550976655550263
2024-11-13 01:30:00,325.956,580.0,218.325,10.4210069,3.35,1.0,394.6840386376589,0.0,154.83102371228574,0.0,6544.912932401006,0.0,0.0,442.94374999999997,132.22201492537312,1.0,577.5,442.94374999999997,132.22201492537312,0.0,137.05625000000003,2946894.3325000023,5000.0,0.0,0.7636961206896551,0.23630387931034488
2024-11-13 01:45:00,357.535,483.75,228.35,10.4210069,3.35,1.0,394.6840386376589,0.0,133.40202371228577,0.0,6671.644854927677,0.0,0.0,442.525,132.09701492537312,1.0,577.5,442.525,132.09701492537312,0.0,41.22500000000002,2946853.1075000023,5000.0,0.0,0.9147803617571059,0.08521963824289411
2024-11-13 02:00:00,344.815,585.75,218.35,10.2549986,3.35,1.0,394.6840386376589,0.0,136.2470237122858,0.0,6801.079527454349,0.0,0.0,442.10624999999993,131.97201492537312,1.0,577.5,442.10624999999993,131.97201492537312,0.0,143.64375000000007,2946709.4637500024,5000.0,0.0,0.7547695262483993,0.24523047375160062
2024-11-13 02:15:00,397.844,532.5,228.35,10.2549986,3.35,1.0,394.6840386376589,0.0,93.3430237122858,0.0,6889.755399981021,0.0,0.0,441.68749999999994,131.84701492537312,1.0,577.5,441.68749999999994,131.84701492537312,0.0,90.81250000000006,2946618.6512500024,5000.0,0.0,0.8294600938967135,0.17053990610328648
2024-11-13 02:30:00,443.59,489.5,218.35,10.2549986,3.35,1.0,394.6840386376589,0.0,37.72202371228582,0.0,6925.591322507692,0.0,0.0,441.26874999999995,131.72201492537312,1.0,577.5,441.26874999999995,131.72201492537312,0.0,48.231250000000045,2946570.4200000023,5000.0,0.0,0.9014683350357506,0.09853166496424932
2024-11-13 02:45:00,423.461,543.75,218.35,10.2549986,3.35,1.0,394.6840386376589,0.0,57.97602371228572,0.0,6980.668545034363,0.0,0.0,440.85,131.59701492537312,1.0,577.5,440.85,131.59701492537312,0.0,102.9,2946467.5200000023,5000.0,0.0,0.8107586206896552,0.18924137931034485
2024-11-13 03:00:00,383.418,520.5,218.35,10.2296753,3.35,1.0,394.6840386376589,0.0,98.14402371228573,0.0,7073.905367561035,0.0,0.0,440.43125,131.47201492537312,1.0,577.5,440.43125,131.47201492537312,0.0,80.06875000000002,2946387.4512500023,5000.0,0.0,0.846169548511047,0.15383045148895297
2024-11-13 03:15:00,445.578,493.75,218.35,10.2296753,3.35,1.0,394.6840386376589,0.0,36.10902371228576,0.0,7108.208940087707,0.0,0.0,440.01249999999993,131.34701492537312,1.0,577.5,440.01249999999993,131.34701492537312,0.0,53.73750000000007,2946333.7137500024,5000.0,0.0,0.8911645569620251,0.10883544303797482
2024-11-13 03:30:00,485.501,515.25,218.35,10.2296753,3.35,1.0,394.6840386376589,0.0,0.0,3.8831329344359826,7104.325807153271,0.0,0.0,439.59374999999994,131.22201492537312,1.0,577.5,439.59374999999994,131.22201492537312,0.0,75.65625000000006,2946258.0575000024,5000.0,0.0,0.8531659388646287,0.14683406113537129
