DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-11-13 03:45:00,444.423,498.75,208.35,10.2296753,3.35,1.0,394.6840386376589,0.0,27.514023712285734,0.0,7130.464129679943,0.0,0.0,439.17499999999995,131.09701492537312,1.0,577.5,439.17499999999995,131.09701492537312,0.0,59.575000000000045,2946198.4825000023,5000.0,0.0,0.8805513784461152,0.1194486215538848
2024-11-13 04:00:00,393.422,556.5,208.35,10.3469128,3.35,1.0,394.6840386376589,0.0,78.64002371228571,0.0,7205.172152206615,0.0,0.0,438.75624999999997,130.97201492537312,1.0,577.5,438.75624999999997,130.97201492537312,0.0,117.74375000000003,2946080.7387500023,5000.0,0.0,0.7884209344115004,0.21157906558849962
2024-11-13 04:15:00,405.717,511.5,218.375,10.3469128,3.35,1.0,394.6840386376589,0.0,76.49502371228579,0.0,7277.842424733286,0.0,0.0,438.3375,130.84701492537312,1.0,577.5,438.3375,130.84701492537312,0.0,73.16250000000002,2946007.5762500023,5000.0,0.0,0.8569648093841642,0.14303519061583583
2024-11-13 04:30:00,367.631,512.75,218.35,10.3469128,3.35,1.0,394.6840386376589,0.0,114.68102371228576,0.0,7386.789397259958,0.0,0.0,437.91874999999993,130.72201492537312,1.0,577.5,437.91874999999993,130.72201492537312,0.0,74.83125000000007,2945932.7450000024,5000.0,0.0,0.8540589956118965,0.1459410043881035
2024-11-13 04:45:00,356.98,500.75,258.325,10.3469128,3.35,1.0,394.6840386376589,0.0,165.43202371228574,0.0,7543.949819786629,0.0,0.0,437.5,130.59701492537312,1.0,577.5,437.5,130.59701492537312,0.0,63.25,2945869.4950000024,5000.0,0.0,0.873689465801298,0.12631053419870195
2024-11-13 05:00:00,355.085,531.5,278.35,11.2416694,3.35,1.0,394.6840386376589,0.0,187.4770237122858,0.0,7722.0529923133,0.0,0.0,437.08124999999995,130.47201492537312,1.0,577.5,437.08124999999995,130.47201492537312,0.0,94.41875000000005,2945775.0762500023,5000.0,0.0,0.8223541862652869,0.17764581373471316
2024-11-13 05:15:00,364.375,677.5,358.225,11.2416694,3.35,1.0,394.6840386376589,0.0,258.1870237122858,0.0,7967.330664839971,0.0,0.0,436.66249999999997,130.34701492537312,1.0,577.5,436.66249999999997,130.34701492537312,0.0,240.83750000000003,2945534.2387500023,5000.0,0.0,0.644520295202952,0.35547970479704805
2024-11-13 05:30:00,355.861,702.25,368.2,11.2416694,3.35,1.0,394.6840386376589,0.0,276.80102371228577,0.0,8230.291637366643,0.0,0.0,436.24375,130.22201492537312,1.0,577.5,436.24375,130.22201492537312,0.0,266.00625,2945268.2325000023,5000.0,0.0,0.6212086151655393,0.3787913848344607
2024-11-13 05:45:00,360.667,807.5,408.2,11.2416694,3.35,1.0,394.6840386376589,0.0,312.1200237122858,0.0,8526.805659893314,0.0,0.0,435.82499999999993,130.09701492537312,1.0,577.5,435.82499999999993,130.09701492537312,0.0,371.67500000000007,2944896.5575000024,5000.0,0.0,0.539721362229102,0.4602786377708979
2024-11-13 06:00:00,393.109,809.75,438.175,13.1437306,3.35,1.0,394.6840386376589,0.0,309.7780237122858,0.0,8821.094782419987,0.0,0.0,435.40624999999994,129.97201492537312,1.0,577.5,435.40624999999994,129.97201492537312,0.0,374.34375000000006,2944522.2137500024,5000.0,0.0,0.5377045384377894,0.46229546156221063
2024-11-13 06:15:00,417.193,747.5,428.2,13.1437306,3.35,1.0,394.6840386376589,0.0,275.8440237122858,0.0,9083.146604946658,0.0,0.0,434.98749999999995,129.84701492537312,1.0,577.5,434.98749999999995,129.84701492537312,0.0,312.51250000000005,2944209.7012500023,5000.0,0.0,0.5819230769230769,0.4180769230769231
2024-11-13 06:30:00,459.049,844.25,428.175,13.1437306,3.35,1.0,394.6840386376589,0.0,234.0880237122858,0.0,9305.53022747333,0.0,0.0,434.56874999999997,129.72201492537312,1.0,577.5,434.56874999999997,129.72201492537312,0.0,409.68125000000003,2943800.0200000023,5000.0,0.0,0.5147394136807817,0.48526058631921826
2024-11-13 06:45:00,468.557,770.5,408.175,13.1437306,3.35,1.0,394.6840386376589,0.0,204.70502371228577,0.0,9500.0,0.0,0.0,434.15,129.59701492537312,1.0,577.5,434.15,129.59701492537312,0.0,336.35,2943463.6700000023,5000.0,0.0,0.563465282284231,0.436534717715769
2024-11-13 07:00:00,502.614,837.75,408.2,16.244428,3.35,1.0,394.6840386376589,170.79802371228578,0.0,0.0,9500.0,0.0,0.0,433.73124999999993,129.47201492537312,1.0,577.5,433.73124999999993,129.47201492537312,0.0,404.01875000000007,2943059.6512500024,5000.0,0.0,0.5177335123843628,0.48226648761563723
2024-11-13 07:15:00,493.691,852.5,418.175,16.244428,3.35,1.0,394.6840386376589,189.8210237122858,0.0,0.0,9500.0,0.0,0.0,433.31249999999994,129.34701492537312,1.0,577.5,433.31249999999994,129.34701492537312,0.0,419.18750000000006,2942640.4637500024,5000.0,0.0,0.5082844574780058,0.4917155425219942
2024-11-13 07:30:00,491.199,768.25,408.175,16.244428,3.35,1.0,394.6840386376589,182.43802371228577,0.0,0.0,9500.0,0.0,0.0,432.89374999999995,129.22201492537312,1.0,577.5,432.89374999999995,129.22201492537312,0.0,335.35625000000005,2942305.1075000023,5000.0,0.0,0.5634803123983078,0.43651968760169224
2024-11-13 07:45:00,503.477,832.5,418.175,16.244428,3.35,1.0,394.6840386376589,180.2850237122858,0.0,0.0,9500.0,0.0,0.0,432.47499999999997,129.09701492537312,1.0,577.5,432.47499999999997,129.09701492537312,0.0,400.02500000000003,2941905.0825000023,5000.0,0.0,0.5194894894894895,0.4805105105105105
2024-11-13 08:00:00,540.891,768.25,448.175,16.8034164,3.35,1.0,23.7926452044577,394.6840386376589,0.0,623.7677982721834,8876.232201727817,0.0,0.0,432.05625,128.97201492537312,1.0,577.5,432.05625,128.97201492537312,0.0,336.19375,2941568.8887500023,5000.0,0.0,0.5623901724698991,0.4376098275301009
2024-11-13 08:15:00,537.116,790.75,458.175,16.8034164,3.35,1.0,0.0,394.6840386376589,0.0,634.1811090137179,8242.051092714099,0.0,0.0,431.63749999999993,128.84701492537312,1.0,577.5,431.63749999999993,128.84701492537312,0.0,359.11250000000007,2941209.7762500024,5000.0,0.0,0.5458583623142585,0.45414163768574145
2024-11-13 08:30:00,526.608,780.25,438.175,16.8034164,3.35,1.0,0.0,394.6840386376589,0.0,644.0411090137179,7598.009983700381,0.0,0.0,431.21874999999994,128.72201492537312,1.0,577.5,431.21874999999994,128.72201492537312,0.0,349.03125000000006,2940860.7450000024,5000.0,0.0,0.5526674142902915,0.4473325857097085
2024-11-13 08:45:00,539.673,800.0,438.2,16.8034164,3.35,1.0,0.0,394.6840386376589,0.0,657.6358458558232,6940.3741378445575,0.0,0.0,430.8,128.59701492537312,1.0,577.5,430.8,128.59701492537312,0.0,369.2,2940491.5450000023,5000.0,0.0,0.5385,0.46149999999999997
2024-11-13 09:00:00,521.133,776.0,418.175,15.5672642,3.35,1.0,231.43001492537314,0.0,0.0,0.0,6940.3741378445575,0.0,0.0,430.38124999999997,128.47201492537312,1.0,577.5,430.38124999999997,128.47201492537312,0.0,345.61875000000003,2940145.9262500023,5000.0,0.0,0.5546150128865979,0.44538498711340213
2024-11-13 09:15:00,517.922,799.25,408.175,15.5672642,3.35,1.0,238.09401492537313,0.0,0.0,0.0,6940.3741378445575,0.0,0.0,429.9625,128.34701492537312,1.0,577.5,429.9625,128.34701492537312,0.0,369.2875,2939776.6387500023,5000.0,0.0,0.5379574601188614,0.4620425398811386
2024-11-13 09:30:00,507.585,749.75,408.2,15.5672642,3.35,1.0,394.6840386376589,167.07702371228578,0.0,0.0,6940.3741378445575,0.0,0.0,429.54374999999993,128.22201492537312,1.0,577.5,429.54374999999993,128.22201492537312,0.0,320.20625000000007,2939456.4325000024,5000.0,0.0,0.5729159719906635,0.42708402800933654
2024-11-13 09:45:00,493.997,739.25,398.2,15.5672642,3.35,1.0,223.89401492537314,0.0,0.0,0.0,6940.3741378445575,0.0,0.0,429.12499999999994,128.09701492537312,1.0,577.5,429.12499999999994,128.09701492537312,0.0,310.12500000000006,2939146.3075000024,5000.0,0.0,0.5804869800473452,0.4195130199526548
2024-11-13 10:00:00,493.274,724.75,388.175,15.4350203,3.35,1.0,233.0710149253731,0.0,0.0,0.0,6940.3741378445575,0.0,0.0,428.70624999999995,127.97201492537312,1.0,577.5,428.70624999999995,127.97201492537312,0.0,296.04375000000005,2938850.2637500023,5000.0,0.0,0.5915229389444635,0.40847706105553644
2024-11-13 10:15:00,490.156,685.25,368.2,15.4350203,3.35,1.0,394.6840386376589,144.88102371228575,0.0,0.0,6940.3741378445575,0.0,0.0,428.28749999999997,127.84701492537312,1.0,577.5,428.28749999999997,127.84701492537312,0.0,256.96250000000003,2938593.3012500023,5000.0,0.0,0.6250091207588471,0.37499087924115293
2024-11-13 10:30:00,501.744,610.75,358.2,15.4350203,3.35,1.0,271.26601492537316,0.0,0.0,0.0,6940.3741378445575,0.0,0.0,427.86875,127.72201492537312,1.0,577.5,427.86875,127.72201492537312,0.0,182.88125000000002,2938410.4200000023,5000.0,0.0,0.7005628325828899,0.29943716741711013
2024-11-13 10:45:00,499.171,612.25,368.2,15.4350203,3.35,1.0,394.6840386376589,136.11602371228577,0.0,0.0,6940.3741378445575,0.0,0.0,427.45,127.59701492537312,1.0,577.5,427.45,127.59701492537312,0.0,184.8,2938225.6200000024,5000.0,0.0,0.6981625153123724,0.3018374846876276
2024-11-13 11:00:00,497.032,599.75,378.175,15.4547162,3.35,1.0,246.3290149253731,0.0,0.0,0.0,6940.3741378445575,0.0,0.0,427.03124999999994,127.47201492537312,1.0,577.5,427.03124999999994,127.47201492537312,0.0,172.71875000000006,2938052.9012500024,5000.0,0.0,0.7120154230929553,0.2879845769070447
2024-11-13 11:15:00,531.48,556.5,368.2,15.4547162,3.35,1.0,394.6840386376589,104.05702371228574,0.0,0.0,6940.3741378445575,0.0,0.0,426.61249999999995,127.34701492537312,1.0,577.5,426.61249999999995,127.34701492537312,0.0,129.88750000000005,2937923.0137500023,5000.0,0.0,0.7665992812219227,0.23340071877807736
2024-11-13 11:30:00,527.473,565.5,388.2,15.4547162,3.35,1.0,394.6840386376589,128.1890237122858,0.0,0.0,6940.3741378445575,0.0,0.0,426.19374999999997,127.22201492537312,1.0,577.5,426.19374999999997,127.22201492537312,0.0,139.30625000000003,2937783.7075000023,5000.0,0.0,0.7536582670203359,0.24634173297966408
2024-11-13 11:45:00,572.962,575.25,428.2,15.4547162,3.35,1.0,394.6840386376589,122.82502371228577,0.0,0.0,6940.3741378445575,0.0,0.0,425.775,127.09701492537312,1.0,577.5,425.775,127.09701492537312,0.0,149.47500000000002,2937634.2325000023,5000.0,0.0,0.7401564537157758,0.2598435462842243
2024-11-13 12:00:00,571.962,614.75,428.2,14.3855102,3.35,1.0,394.6840386376589,0.0,123.95002371228577,0.0,7058.126660371229,0.0,0.0,425.35624999999993,126.97201492537312,1.0,577.5,425.35624999999993,126.97201492537312,0.0,189.39375000000007,2937444.8387500024,5000.0,0.0,0.6919174461163073,0.30808255388369266
2024-11-13 12:15:00,527.322,622.25,378.2,14.3855102,3.35,1.0,394.6840386376589,0.0,118.71502371228576,0.0,7170.905932897901,0.0,0.0,424.93749999999994,126.84701492537312,1.0,577.5,424.93749999999994,126.84701492537312,0.0,197.31250000000006,2937247.5262500024,5000.0,0.0,0.6829047810365608,0.31709521896343923
2024-11-13 12:30:00,483.823,600.25,328.175,14.3855102,3.35,1.0,394.6840386376589,0.0,112.3140237122858,0.0,7277.604255424572,0.0,0.0,424.51874999999995,126.72201492537312,1.0,577.5,424.51874999999995,126.72201492537312,0.0,175.73125000000005,2937071.7950000023,5000.0,0.0,0.7072365680966264,0.29276343190337367
2024-11-13 12:45:00,524.444,612.5,378.2,14.3855102,3.35,1.0,394.6840386376589,0.0,121.8430237122858,0.0,7393.355127951244,0.0,0.0,424.1,126.59701492537312,1.0,577.5,424.1,126.59701492537312,0.0,188.4,2936883.3950000023,5000.0,0.0,0.6924081632653062,0.30759183673469387
2024-11-13 13:00:00,546.392,626.75,408.2,14.2832791,3.35,1.0,394.6840386376589,0.0,130.0200237122857,0.0,7516.8741504779155,0.0,0.0,423.68125,126.47201492537312,1.0,577.5,423.68125,126.47201492537312,0.0,203.06875000000002,2936680.3262500023,5000.0,0.0,0.6759972078181092,0.32400279218189076
2024-11-13 13:15:00,585.855,526.0,398.2,14.2832791,3.35,1.0,394.6840386376589,0.0,80.68202371228574,0.0,7593.522073004587,0.0,0.0,423.26249999999993,126.34701492537312,1.0,577.5,423.26249999999993,126.34701492537312,0.0,102.73750000000007,2936577.5887500024,5000.0,0.0,0.8046815589353611,0.19531844106463891
2024-11-13 13:30:00,558.097,651.5,388.2,14.2832791,3.35,1.0,394.6840386376589,0.0,98.56502371228578,0.0,7687.1588455312585,0.0,0.0,422.84374999999994,126.22201492537312,1.0,577.5,422.84374999999994,126.22201492537312,0.0,228.65625000000006,2936348.9325000024,5000.0,0.0,0.6490310821181887,0.3509689178818113
2024-11-13 13:45:00,521.446,651.5,398.2,14.2832791,3.35,1.0,394.6840386376589,0.0,145.34102371228573,0.0,7825.23281805793,0.0,0.0,422.42499999999995,126.09701492537312,1.0,577.5,422.42499999999995,126.09701492537312,0.0,229.07500000000005,2936119.8575000023,5000.0,0.0,0.6483883346124327,0.3516116653875672
2024-11-13 14:00:00,537.347,621.5,428.225,14.6603149,3.35,1.0,394.6840386376589,0.0,159.5900237122858,0.0,7976.843340584602,0.0,0.0,422.00624999999997,125.97201492537312,1.0,577.5,422.00624999999997,125.97201492537312,0.0,199.49375000000003,2935920.3637500023,5000.0,0.0,0.6790124698310539,0.32098753016894616
2024-11-13 14:15:00,509.153,616.0,398.2,14.6603149,3.35,1.0,394.6840386376589,0.0,157.88402371228574,0.0,8126.833163111273,0.0,0.0,421.5875,125.84701492537312,1.0,577.5,421.5875,125.84701492537312,0.0,194.41250000000002,2935725.9512500023,5000.0,0.0,0.6843952922077922,0.31560470779220784
2024-11-13 14:30:00,511.524,654.75,398.2,14.6603149,3.35,1.0,394.6840386376589,0.0,155.38802371228576,0.0,8274.451785637944,0.0,0.0,422.00624999999997,125.97201492537312,1.0,577.5,422.00624999999997,125.97201492537312,0.0,232.74375000000003,2935493.2075000023,5000.0,0.0,0.6445303550973653,0.35546964490263466
2024-11-13 14:45:00,522.217,627.25,398.2,14.6603149,3.35,1.0,394.6840386376589,0.0,144.57002371228577,0.0,8411.793308164615,0.0,0.0,422.42499999999995,126.09701492537312,1.0,577.5,422.42499999999995,126.09701492537312,0.0,204.82500000000005,2935288.382500002,5000.0,0.0,0.6734555599840574,0.3265444400159427
2024-11-13 15:00:00,507.225,636.0,388.175,15.3749947,3.35,1.0,245.27201492537313,0.0,0.0,0.0,8411.793308164615,0.0,0.0,422.84374999999994,126.22201492537312,1.0,577.5,422.84374999999994,126.22201492537312,0.0,213.15625000000006,2935075.226250002,5000.0,0.0,0.6648486635220124,0.3351513364779875
2024-11-13 15:15:00,503.095,637.0,388.2,15.3749947,3.35,1.0,394.6840386376589,153.44202371228573,0.0,0.0,8411.793308164615,0.0,0.0,423.26249999999993,126.34701492537312,1.0,577.5,423.26249999999993,126.34701492537312,0.0,213.73750000000007,2934861.4887500023,5000.0,0.0,0.6644623233908947,0.3355376766091053
2024-11-13 15:30:00,511.558,617.5,398.2,15.3749947,3.35,1.0,394.6840386376589,154.85402371228577,0.0,0.0,8411.793308164615,0.0,0.0,423.68125,126.47201492537312,1.0,577.5,423.68125,126.47201492537312,0.0,193.81875000000002,2934667.6700000023,5000.0,0.0,0.6861234817813765,0.3138765182186235
2024-11-13 15:45:00,504.095,591.0,398.175,15.3749947,3.35,1.0,232.51701492537313,0.0,0.0,0.0,8411.793308164615,0.0,0.0,424.1,126.59701492537312,1.0,577.5,424.1,126.59701492537312,0.0,166.9,2934500.7700000023,5000.0,0.0,0.7175972927241964,0.28240270727580374
2024-11-13 16:00:00,515.443,535.5,408.2,17.1457499,3.35,1.0,0.0,394.6840386376589,0.0,661.7358458558232,7750.057462308792,0.0,0.0,424.51874999999995,126.72201492537312,1.0,577.5,424.51874999999995,126.72201492537312,0.0,110.98125000000005,2934389.788750002,5000.0,0.0,0.7927521008403361,0.20724789915966396
2024-11-13 16:15:00,524.455,628.5,418.175,17.1457499,3.35,1.0,0.0,394.6840386376589,0.0,660.8537405926653,7089.203721716127,0.0,0.0,424.93749999999994,126.84701492537312,1.0,577.5,424.93749999999994,126.84701492537312,0.0,203.56250000000006,2934186.226250002,5000.0,0.0,0.6761137629276053,0.32388623707239467
2024-11-13 16:30:00,531.105,568.0,418.175,17.1457499,3.35,1.0,0.0,394.6840386376589,0.0,667.9853195400337,6421.218402176093,0.0,0.0,425.35624999999993,126.97201492537312,1.0,577.5,425.35624999999993,126.97201492537312,0.0,142.64375000000007,2934043.5825000023,5000.0,0.0,0.7488666373239435,0.25113336267605646
2024-11-13 16:45:00,516.48,543.0,418.2,17.1457499,3.35,1.0,0.0,394.6840386376589,0.0,652.6958458558232,5768.52255632027,0.0,0.0,425.775,127.09701492537312,1.0,577.5,425.775,127.09701492537312,0.0,117.22500000000002,2933926.3575000023,5000.0,0.0,0.7841160220994474,0.21588397790055253
2024-11-13 17:00:00,524.27,556.0,418.175,17.8266653,3.35,1.0,0.0,394.6840386376589,0.0,661.0537405926652,5107.468815727605,0.0,0.0,426.19374999999997,127.22201492537312,1.0,577.5,426.19374999999997,127.22201492537312,0.0,129.80625000000003,2933796.5512500023,5000.0,0.0,0.7665355215827337,0.23346447841726625
2024-11-13 17:15:00,530.858,572.5,418.175,17.8266653,3.35,1.0,0.0,394.6840386376589,0.0,668.120056382139,4439.348759345466,0.0,0.0,426.61249999999995,127.34701492537312,1.0,577.5,426.61249999999995,127.34701492537312,0.0,145.88750000000005,2933650.663750002,5000.0,0.0,0.7451746724890829,0.25482532751091713
2024-11-13 17:30:00,530.657,580.25,428.2,17.8266653,3.35,1.0,0.0,394.6840386376589,0.0,657.4874248031916,3781.8613345422737,0.0,0.0,427.03124999999994,127.47201492537312,1.0,577.5,427.03124999999994,127.47201492537312,0.0,153.21875000000006,2933497.445000002,5000.0,0.0,0.7359435588108573,0.26405644118914273
2024-11-13 17:45:00,533.154,628.5,448.175,17.8266653,3.35,1.0,0.0,394.6840386376589,0.0,639.2211090137179,3142.6402255285557,0.0,0.0,427.45,127.59701492537312,1.0,577.5,427.45,127.59701492537312,0.0,201.05,2933296.3950000023,5000.0,0.0,0.6801113762927605,0.3198886237072395
2024-11-13 18:00:00,572.241,624.75,468.175,18.0405065,3.35,1.0,0.0,394.6840386376589,0.0,659.4442669084548,2483.195958620101,0.0,0.0,427.86875,127.72201492537312,1.0,577.5,427.86875,127.72201492537312,0.0,196.88125000000002,2933099.5137500023,5000.0,0.0,0.6848639455782313,0.31513605442176873
2024-11-13 18:15:00,517.422,575.75,428.175,18.0405065,3.35,1.0,0.0,394.6840386376589,0.0,643.9768984874022,1839.2190601326988,0.0,0.0,428.28749999999997,127.84701492537312,1.0,577.5,428.28749999999997,127.84701492537312,0.0,147.46250000000003,2932952.0512500023,5000.0,0.0,0.7438775510204081,0.2561224489795919
2024-11-13 18:30:00,549.869,639.25,438.15,18.0405065,3.35,1.0,0.0,394.6840386376589,0.0,667.7632142768758,1171.455845855823,0.0,0.0,428.70624999999995,127.97201492537312,1.0,577.5,428.70624999999995,127.97201492537312,0.0,210.54375000000005,2932741.507500002,5000.0,0.0,0.6706394211967148,0.3293605788032852
2024-11-13 18:45:00,583.277,684.25,468.175,18.0405065,3.35,1.0,0.0,394.6840386376589,0.0,671.4558458558232,500.0,0.0,0.0,429.12499999999994,128.09701492537312,1.0,577.5,429.12499999999994,128.09701492537312,0.0,255.12500000000006,2932486.382500002,5000.0,0.0,0.6271465107782243,0.37285348922177575
2024-11-13 19:00:00,549.783,604.0,448.175,15.2193033,3.35,1.0,229.83001492537312,0.0,0.0,0.0,500.0,0.0,0.0,429.54374999999993,128.22201492537312,1.0,577.5,429.54374999999993,128.22201492537312,0.0,174.45625000000007,2932311.9262500023,5000.0,0.0,0.7111651490066224,0.2888348509933776
2024-11-13 19:15:00,544.754,611.5,448.175,15.2193033,3.35,1.0,224.92601492537312,0.0,0.0,0.0,500.0,0.0,0.0,429.9625,128.34701492537312,1.0,577.5,429.9625,128.34701492537312,0.0,181.53750000000002,2932130.3887500023,5000.0,0.0,0.7031275551921504,0.2968724448078496
2024-11-13 19:30:00,559.454,636.5,448.175,15.2193033,3.35,1.0,239.75101492537306,0.0,0.0,0.0,500.0,0.0,0.0,430.38124999999997,128.47201492537312,1.0,577.5,430.38124999999997,128.47201492537312,0.0,206.11875000000003,2931924.2700000023,5000.0,0.0,0.6761684996072269,0.32383150039277303
2024-11-13 19:45:00,551.487,628.25,438.175,15.2193033,3.35,1.0,241.90901492537307,0.0,0.0,0.0,500.0,0.0,0.0,430.8,128.59701492537312,1.0,577.5,430.8,128.59701492537312,0.0,197.45,2931726.820000002,5000.0,0.0,0.6857142857142857,0.3142857142857143
2024-11-13 20:00:00,522.906,649.75,398.15,13.215011,3.35,1.0,253.4780149253731,0.0,0.0,0.0,500.0,0.0,0.0,431.21874999999994,128.72201492537312,1.0,577.5,431.21874999999994,128.72201492537312,0.0,218.53125000000006,2931508.288750002,5000.0,0.0,0.6636687187379761,0.33633128126202394
2024-11-13 20:15:00,527.277,664.0,398.175,13.215011,3.35,1.0,257.94901492537315,0.0,0.0,0.0,500.0,0.0,0.0,431.63749999999993,128.84701492537312,1.0,577.5,431.63749999999993,128.84701492537312,0.0,232.36250000000007,2931275.9262500023,5000.0,0.0,0.6500564759036144,0.3499435240963856
2024-11-13 20:30:00,504.63,659.75,388.2,13.215011,3.35,1.0,245.40201492537312,0.0,0.0,0.0,500.0,0.0,0.0,432.05625,128.97201492537312,1.0,577.5,432.05625,128.97201492537312,0.0,227.69375000000002,2931048.2325000023,5000.0,0.0,0.6548787419477075,0.34512125805229255
2024-11-13 20:45:00,489.95,633.0,358.2,13.215011,3.35,1.0,260.8470149253731,0.0,0.0,0.0,500.0,0.0,0.0,432.47499999999997,129.09701492537312,1.0,577.5,432.47499999999997,129.09701492537312,0.0,200.52500000000003,2930847.7075000023,5000.0,0.0,0.683214849921011,0.316785150078989
2024-11-13 21:00:00,485.409,581.5,388.175,11.601823,3.35,1.0,394.6840386376589,0.0,168.2280237122858,0.0,659.8166225266715,0.0,0.0,432.89374999999995,129.22201492537312,1.0,577.5,432.89374999999995,129.22201492537312,0.0,148.60625000000005,2930699.101250002,5000.0,0.0,0.7444432502149613,0.2555567497850388
2024-11-13 21:15:00,508.954,621.25,398.2,11.601823,3.35,1.0,394.6840386376589,0.0,154.58302371228575,0.0,806.670495053343,0.0,0.0,433.31249999999994,129.34701492537312,1.0,577.5,433.31249999999994,129.34701492537312,0.0,187.93750000000006,2930511.163750002,5000.0,0.0,0.6974849094567404,0.30251509054325965
2024-11-13 21:30:00,508.701,615.75,418.175,11.601823,3.35,1.0,394.6840386376589,0.0,174.68602371228576,0.0,972.6222175800144,0.0,0.0,433.73124999999993,129.47201492537312,1.0,577.5,433.73124999999993,129.47201492537312,0.0,182.01875000000007,2930329.1450000023,5000.0,0.0,0.704395046691027,0.2956049533089729
2024-11-13 21:45:00,475.972,575.5,338.2,11.601823,3.35,1.0,394.6840386376589,0.0,127.31502371228578,0.0,1093.5714901066858,0.0,0.0,434.15,129.59701492537312,1.0,577.5,434.15,129.59701492537312,0.0,141.35,2930187.7950000023,5000.0,0.0,0.7543874891398783,0.24561251086012162
2024-11-13 22:00:00,443.207,578.5,218.2,11.0962949,3.35,1.0,394.6840386376589,0.0,39.955023712285765,0.0,1131.5287626333572,0.0,0.0,434.56874999999997,129.72201492537312,1.0,577.5,434.56874999999997,129.72201492537312,0.0,143.93125000000003,2930043.8637500023,5000.0,0.0,0.7511992221261884,0.24880077787381163
2024-11-13 22:15:00,418.011,532.0,208.25,11.0962949,3.35,1.0,394.6840386376589,0.0,55.076023712285746,0.0,1183.8509851600288,0.0,0.0,434.98749999999995,129.84701492537312,1.0,577.5,434.98749999999995,129.84701492537312,0.0,97.01250000000005,2929946.851250002,5000.0,0.0,0.8176456766917293,0.18235432330827075
2024-11-13 22:30:00,438.306,518.0,198.325,11.0962949,3.35,1.0,394.6840386376589,0.0,24.731023712285776,0.0,1207.3454576867002,0.0,0.0,435.40624999999994,129.97201492537312,1.0,577.5,435.40624999999994,129.97201492537312,0.0,82.59375000000006,2929864.257500002,5000.0,0.0,0.8405526061776061,0.15944739382239392
2024-11-13 22:45:00,437.401,495.75,198.35,11.0962949,3.35,1.0,394.6840386376589,0.0,25.536023712285782,0.0,1231.6046802133717,0.0,0.0,435.82499999999993,130.09701492537312,1.0,577.5,435.82499999999993,130.09701492537312,0.0,59.92500000000007,2929804.3325000023,5000.0,0.0,0.8791225416036307,0.12087745839636928
2024-11-13 23:00:00,426.882,455.0,198.325,10.3562918,3.35,1.0,394.6840386376589,0.0,35.905023712285754,0.0,1265.7144527400433,0.0,0.0,436.24375,130.22201492537312,1.0,577.5,436.24375,130.22201492537312,0.0,18.756250000000023,2929785.5762500023,5000.0,0.0,0.9587774725274725,0.041222527472527526
2024-11-13 23:15:00,465.167,478.25,218.325,10.3562918,3.35,1.0,394.6840386376589,0.0,17.495023712285786,0.0,1282.3347252667147,0.0,0.0,436.66249999999997,130.34701492537312,1.0,577.5,436.66249999999997,130.34701492537312,0.0,41.587500000000034,2929743.9887500023,5000.0,0.0,0.9130423418714061,0.0869576581285939
2024-11-13 23:30:00,446.848,450.5,208.35,10.3562918,3.35,1.0,394.6840386376589,0.0,25.71402371228578,0.0,1306.7630477933862,0.0,0.0,437.08124999999995,130.47201492537312,1.0,577.5,437.08124999999995,130.47201492537312,0.0,13.418750000000045,2929730.570000002,5000.0,0.0,0.970213651498335,0.02978634850166492
2024-11-13 23:45:00,409.56,437.5,218.35,10.3562918,3.35,1.0,394.6840386376589,0.0,72.87702371228579,0.0,1375.9962203200578,0.0,0.0,437.5,130.59701492537314,1.0,577.5,437.5,130.59701492537314,0.0,0.0,2929730.570000002,5000.0,0.0,1.0,0.0
2024-11-14 00:00:00,430.522,429.5,198.325,10.8699138,3.35,1.0,394.6840386376589,0.0,31.765023712285767,0.0,1406.1729928467294,0.0,0.0,437.91874999999993,130.72201492537312,1.0,577.5,437.91874999999993,130.72201492537312,8.418749999999932,0.0,2929737.305000002,5000.0,0.0,1.019601280558789,0.0
2024-11-14 00:15:00,439.033,471.5,208.35,10.8699138,3.35,1.0,394.6840386376589,0.0,33.15402371228572,0.0,1437.6693153734009,0.0,0.0,438.3375,130.84701492537312,1.0,577.5,438.3375,130.84701492537312,0.0,33.16250000000002,2929704.142500002,5000.0,0.0,0.9296659597030752,0.07033404029692476
2024-11-14 00:30:00,384.228,498.25,198.35,10.8699138,3.35,1.0,394.6840386376589,0.0,77.83402371228578,0.0,1511.6116379000723,0.0,0.0,438.75624999999997,130.97201492537312,1.0,577.5,438.75624999999997,130.97201492537312,0.0,59.493750000000034,2929644.648750002,5000.0,0.0,0.8805945810336175,0.1194054189663824
2024-11-14 00:45:00,368.147,431.25,208.35,10.8699138,3.35,1.0,394.6840386376589,0.0,103.7900237122858,0.0,1610.2121604267438,0.0,0.0,439.17499999999995,131.09701492537312,1.0,577.5,439.17499999999995,131.09701492537312,7.9249999999999545,0.0,2929650.988750002,5000.0,0.0,1.018376811594203,0.0
2024-11-14 01:00:00,352.703,485.75,208.325,10.5691689,3.35,1.0,394.6840386376589,0.0,119.08402371228578,0.0,1723.3419829534153,0.0,0.0,439.59374999999994,131.22201492537312,1.0,577.5,439.59374999999994,131.22201492537312,0.0,46.15625000000006,2929604.832500002,5000.0,0.0,0.9049794132784353,0.0950205867215647
2024-11-14 01:15:00,327.209,506.25,198.35,10.5691689,3.35,1.0,394.6840386376589,0.0,134.4780237122858,0.0,1851.0961054800869,0.0,0.0,440.01249999999993,131.34701492537312,1.0,577.5,440.01249999999993,131.34701492537312,0.0,66.23750000000007,2929538.595000002,5000.0,0.0,0.8691604938271603,0.13083950617283965
2024-11-14 01:30:00,335.498,465.5,198.35,10.5691689,3.35,1.0,394.6840386376589,0.0,126.0640237122858,0.0,1970.8569280067584,0.0,0.0,440.43125,131.47201492537312,1.0,577.5,440.43125,131.47201492537312,0.0,25.068750000000023,2929513.526250002,5000.0,0.0,0.9461466165413533,0.05385338345864667
2024-11-14 01:45:00,385.417,476.0,218.325,10.5691689,3.35,1.0,394.6840386376589,0.0,95.99502371228579,0.0,2062.0522005334296,0.0,0.0,440.85,131.59701492537312,1.0,577.5,440.85,131.59701492537312,0.0,35.15,2929478.376250002,5000.0,0.0,0.926155462184874,0.07384453781512605
2024-11-14 02:00:00,385.812,536.75,218.35,10.39959,3.35,1.0,394.6840386376589,0.0,95.50002371228572,0.0,2152.7772230601013,0.0,0.0,441.26874999999995,131.72201492537312,1.0,577.5,441.26874999999995,131.72201492537312,0.0,95.48125000000005,2929382.895000002,5000.0,0.0,0.8221122496506753,0.17788775034932472
2024-11-14 02:15:00,433.393,498.75,188.35,10.39959,3.35,1.0,394.6840386376589,0.0,17.79402371228582,0.0,2169.6815455867727,0.0,0.0,441.68749999999994,131.84701492537312,1.0,577.5,441.68749999999994,131.84701492537312,0.0,57.06250000000006,2929325.832500002,5000.0,0.0,0.8855889724310776,0.11441102756892242
2024-11-14 02:30:00,461.186,498.0,208.35,10.39959,3.35,1.0,394.6840386376589,0.0,9.876023712285814,0.0,2179.0637681134444,0.0,0.0,442.10624999999993,131.97201492537312,1.0,577.5,442.10624999999993,131.97201492537312,0.0,55.89375000000007,2929269.938750002,5000.0,0.0,0.8877635542168674,0.11223644578313267
2024-11-14 02:45:00,434.939,544.25,188.35,10.39959,3.35,1.0,394.6840386376589,0.0,15.998023712285772,0.0,2194.261890640116,0.0,0.0,442.525,132.09701492537312,1.0,577.5,442.525,132.09701492537312,0.0,101.72500000000002,2929168.213750002,5000.0,0.0,0.8130914101975195,0.1869085898024805
2024-11-14 03:00:00,407.656,553.5,198.325,10.3321332,3.35,1.0,394.6840386376589,0.0,53.13102371228575,0.0,2244.736363166787,0.0,0.0,442.94374999999997,132.22201492537312,1.0,577.5,442.94374999999997,132.22201492537312,0.0,110.55625000000003,2929057.657500002,5000.0,0.0,0.8002597109304426,0.19974028906955743
2024-11-14 03:15:00,447.475,613.25,198.35,10.3321332,3.35,1.0,394.6840386376589,0.0,13.212023712285713,0.0,2257.2877856934588,0.0,0.0,443.36249999999995,132.34701492537312,1.0,577.5,443.36249999999995,132.34701492537312,0.0,169.88750000000005,2928887.770000002,5000.0,0.0,0.7229718711781491,0.27702812882185085
2024-11-14 03:30:00,489.063,576.25,198.35,10.3321332,3.35,1.0,394.6840386376589,0.0,0.0,30.001027671278102,2227.2867580221805,0.0,0.0,443.78124999999994,132.47201492537312,1.0,577.5,443.78124999999994,132.47201492537312,0.0,132.46875000000006,2928755.301250002,5000.0,0.0,0.7701193058568329,0.2298806941431671
2024-11-14 03:45:00,453.823,588.0,198.325,10.3321332,3.35,1.0,394.6840386376589,0.0,6.58902371228578,0.0,2233.546330548852,0.0,0.0,444.2,132.59701492537312,1.0,577.5,444.2,132.59701492537312,0.0,143.8,2928611.501250002,5000.0,0.0,0.7554421768707483,0.24455782312925173
2024-11-14 04:00:00,399.096,612.25,188.35,10.3040262,3.35,1.0,394.6840386376589,0.0,51.21602371228573,0.0,2282.2015530755234,0.0,0.0,444.61875,132.72201492537312,1.0,577.5,444.61875,132.72201492537312,0.0,167.63125000000002,2928443.870000002,5000.0,0.0,0.7262045732952225,0.2737954267047775
2024-11-14 04:15:00,376.021,515.25,188.325,10.3040262,3.35,1.0,394.6840386376589,0.0,74.14102371228574,0.0,2352.635525602195,0.0,0.0,445.03749999999997,132.84701492537312,1.0,577.5,445.03749999999997,132.84701492537312,0.0,70.21250000000003,2928373.657500002,5000.0,0.0,0.8637311984473556,0.13626880155264443
2024-11-14 04:30:00,381.574,538.0,198.35,10.3040262,3.35,1.0,394.6840386376589,0.0,78.48802371228578,0.0,2427.1991481288665,0.0,0.0,445.45624999999995,132.97201492537312,1.0,577.5,445.45624999999995,132.97201492537312,0.0,92.54375000000005,2928281.113750002,5000.0,0.0,0.8279855947955389,0.17201440520446104
2024-11-14 04:45:00,377.908,529.5,268.35,10.3040262,3.35,1.0,394.6840386376589,0.0,152.02902371228578,0.0,2571.626720655538,0.0,0.0,445.87499999999994,133.09701492537312,1.0,577.5,445.87499999999994,133.09701492537312,0.0,83.62500000000006,2928197.488750002,5000.0,0.0,0.8420679886685551,0.15793201133144485
2024-11-14 05:00:00,374.984,599.0,298.325,11.2493583,3.35,1.0,394.6840386376589,0.0,184.80302371228578,0.0,2747.1895931822096,0.0,0.0,446.29374999999993,133.22201492537312,1.0,577.5,446.29374999999993,133.22201492537312,0.0,152.70625000000007,2928044.782500002,5000.0,0.0,0.7450646911519198,0.25493530884808024
2024-11-14 05:15:00,361.712,606.5,348.25,11.2493583,3.35,1.0,394.6840386376589,0.0,247.87502371228578,0.0,2982.670865708881,0.0,0.0,446.7125,133.34701492537312,1.0,577.5,446.7125,133.34701492537312,0.0,159.78750000000002,2927884.995000002,5000.0,0.0,0.7365416323165704,0.26345836768342956
2024-11-14 05:30:00,370.329,598.0,358.175,11.2493583,3.35,1.0,394.6840386376589,0.0,249.05802371228577,0.0,3219.2759882355526,0.0,0.0,447.13124999999997,133.47201492537312,1.0,577.5,447.13124999999997,133.47201492537312,0.0,150.86875000000003,2927734.126250002,5000.0,0.0,0.7477111204013377,0.25228887959866225
2024-11-14 05:45:00,371.784,648.0,398.2,11.2493583,3.35,1.0,394.6840386376589,0.0,287.50302371228577,0.0,3492.403860762224,0.0,0.0,447.55,133.59701492537312,1.0,577.5,447.55,133.59701492537312,0.0,200.45,2927533.676250002,5000.0,0.0,0.6906635802469135,0.3093364197530864
2024-11-14 06:00:00,433.909,737.75,428.2,12.1028742,3.35,1.0,394.6840386376589,0.0,255.25302371228577,0.0,3734.8942332888955,0.0,0.0,447.96874999999994,133.72201492537312,1.0,577.5,447.96874999999994,133.72201492537312,0.0,289.78125000000006,2927243.895000002,5000.0,0.0,0.6072094205354116,0.39279057946458834
2024-11-14 06:15:00,482.273,748.25,438.175,12.1028742,3.35,1.0,394.6840386376589,0.0,216.73902371228576,0.0,3940.796305815567,0.0,0.0,448.38749999999993,133.84701492537312,1.0,577.5,448.38749999999993,133.84701492537312,0.0,299.86250000000007,2926944.032500002,5000.0,0.0,0.5992482459071166,0.4007517540928835
2024-11-14 06:30:00,487.21,819.5,428.175,12.1028742,3.35,1.0,394.6840386376589,0.0,201.6770237122858,0.0,4132.389478342238,0.0,0.0,448.80625,133.97201492537312,1.0,577.5,448.80625,133.97201492537312,0.0,370.69375,2926573.338750002,5000.0,0.0,0.5476586333129957,0.4523413666870043
2024-11-14 06:45:00,474.822,781.5,378.2,12.1028742,3.35,1.0,394.6840386376589,0.0,163.96502371228576,0.0,4288.156250868909,0.0,0.0,449.22499999999997,134.09701492537312,1.0,577.5,449.22499999999997,134.09701492537312,0.0,332.27500000000003,2926241.063750002,5000.0,0.0,0.5748240563019833,0.4251759436980167
2024-11-14 07:00:00,510.464,810.75,418.175,12.9329676,3.35,1.0,394.6840386376589,0.0,168.17302371228578,0.0,4447.920623395581,0.0,0.0,449.64374999999995,134.22201492537312,1.0,577.5,449.64374999999995,134.22201492537312,0.0,361.10625000000005,2925879.957500002,5000.0,0.0,0.5546022201665124,0.44539777983348755
2024-11-14 07:15:00,502.744,747.75,428.175,12.9329676,3.35,1.0,394.6840386376589,0.0,185.76802371228575,0.0,4624.400245922253,0.0,0.0,450.06249999999994,134.34701492537312,1.0,577.5,450.06249999999994,134.34701492537312,0.0,297.68750000000006,2925582.270000002,5000.0,0.0,0.6018890003343362,0.3981109996656637
2024-11-14 07:30:00,491.213,814.75,428.175,12.9329676,3.35,1.0,394.6840386376589,0.0,197.17402371228576,0.0,4811.715568448924,0.0,0.0,450.48124999999993,134.47201492537312,1.0,577.5,450.48124999999993,134.47201492537312,0.0,364.26875000000007,2925218.001250002,5000.0,0.0,0.552907333537895,0.44709266646210505
2024-11-14 07:45:00,511.079,780.25,438.175,12.9329676,3.35,1.0,394.6840386376589,0.0,187.18302371228577,0.0,4989.539440975595,0.0,0.0,450.9,134.59701492537312,1.0,577.5,450.9,134.59701492537312,0.0,329.35,2924888.651250002,5000.0,0.0,0.5778917013777635,0.4221082986222365
2024-11-14 08:00:00,510.666,748.5,418.2,13.5457002,3.35,1.0,394.6840386376589,167.49602371228576,0.0,0.0,4989.539440975595,0.0,0.0,451.31874999999997,134.72201492537312,1.0,577.5,451.31874999999997,134.72201492537312,0.0,297.18125000000003,2924591.470000002,5000.0,0.0,0.6029642618570474,0.3970357381429526
2024-11-14 08:15:00,567.428,771.0,458.175,13.5457002,3.35,1.0,244.1000149253731,0.0,0.0,0.0,4989.539440975595,0.0,0.0,451.73749999999995,134.84701492537312,1.0,577.5,451.73749999999995,134.84701492537312,0.0,319.26250000000005,2924272.207500002,5000.0,0.0,0.5859111543450064,0.4140888456549936
2024-11-14 08:30:00,552.156,737.5,448.175,13.5457002,3.35,1.0,238.95301492537305,0.0,0.0,0.0,4989.539440975595,0.0,0.0,452.15624999999994,134.97201492537312,1.0,577.5,452.15624999999994,134.97201492537312,0.0,285.34375000000006,2923986.863750002,5000.0,0.0,0.613093220338983,0.38690677966101705
2024-11-14 08:45:00,541.753,729.75,458.2,13.5457002,3.35,1.0,394.6840386376589,176.06296957354488,0.0,0.0,4989.539440975595,0.0,0.0,452.47803136478177,135.06806906411396,1.0,577.5,452.47803136478177,135.06806906411396,0.0,277.2719686352648,2923709.5917813666,5000.0,0.0,0.620045263946258,0.3799547360538058
2024-11-14 09:00:00,550.506,696.75,438.175,13.2730623,3.35,1.0,394.6840386376589,147.40996957354497,0.0,0.0,4989.539440975595,0.0,0.0,452.0592813647818,134.94306906411396,1.0,577.5,452.0592813647818,134.94306906411396,0.0,244.69071863521822,2923464.9010627316,5000.0,0.0,0.6488113116107381,0.35118868838926187
2024-11-14 09:15:00,551.749,719.25,428.2,13.2730623,3.35,1.0,258.3670690640972,0.0,0.0,0.0,4989.539440975595,0.0,0.0,451.6405313647255,134.81806906409716,1.0,577.5,451.6405313647255,134.81806906409716,0.0,267.6094686352745,2923197.2915940965,5000.0,0.0,0.6279326122554404,0.3720673877445596
2024-11-14 09:30:00,533.053,726.5,408.2,13.2730623,3.35,1.0,259.546069064102,0.0,0.0,0.0,4989.539440975595,0.0,0.0,451.2217813647418,134.69306906410202,1.0,577.5,451.2217813647418,134.69306906410202,0.0,275.2782186352582,2922922.013375461,5000.0,0.0,0.6210898573499543,0.3789101426500457
2024-11-14 09:45:00,525.94,705.25,408.2,13.2730623,3.35,1.0,394.6840386376589,142.37596957357718,0.0,0.0,4989.539440975595,0.0,0.0,450.80303136467353,134.56806906408164,1.0,577.5,450.80303136467353,134.56806906408164,0.0,254.44696863532647,2922667.5664068256,5000.0,0.0,0.639210253618821,0.360789746381179
2024-11-14 10:00:00,498.552,764.25,368.2,12.189069,3.35,1.0,394.6840386376589,0.0,129.88896957358588,0.0,5112.933962070502,0.0,0.0,450.3842813646444,134.44306906407294,1.0,577.5,450.3842813646444,134.44306906407294,0.0,313.8657186352648,2922353.7006881903,5000.0,0.0,0.5893153828781739,0.4106846171217073
2024-11-14 10:15:00,521.408,683.5,368.175,12.189069,3.35,1.0,394.6840386376589,0.0,107.13296957358591,0.0,5214.710283165409,0.0,0.0,449.9655313646444,134.31806906407294,1.0,577.5,449.9655313646444,134.31806906407294,0.0,233.5344686353556,2922120.166219555,5000.0,0.0,0.6583255762467365,0.3416744237532635
2024-11-14 10:30:00,508.025,617.0,368.2,12.189069,3.35,1.0,394.6840386376589,0.0,120.66596957358593,0.0,5329.342954260316,0.0,0.0,449.54678136464435,134.19306906407294,1.0,577.5,449.54678136464435,134.19306906407294,0.0,167.45321863517165,2921952.7130009197,5000.0,0.0,0.7286009422441562,0.2713990577555456
2024-11-14 10:45:00,505.544,606.25,348.2,12.189069,3.35,1.0,394.6840386376589,0.0,103.27196957358592,0.0,5427.451325355223,0.0,0.0,449.12803136464436,134.06806906407294,1.0,577.5,449.12803136464436,134.06806906407294,0.0,157.12196863535564,2921795.5910322843,5000.0,0.0,0.7408297424571453,0.25917025754285467
2024-11-14 11:00:00,503.026,599.5,348.2,11.9913831,3.35,1.0,394.6840386376589,0.0,105.91496957358595,0.0,5528.07054645013,0.0,0.0,448.70928136464437,133.94306906407294,1.0,577.5,448.70928136464437,133.94306906407294,0.0,150.79071863535563,2921644.800313649,5000.0,0.0,0.7484725293822257,0.2515274706177742
2024-11-14 11:15:00,529.649,582.75,358.225,11.9913831,3.35,1.0,394.6840386376589,0.0,89.4419695736351,0.0,5613.040417545083,0.0,0.0,448.29053136447976,133.8180690640238,1.0,577.5,448.29053136447976,133.8180690640238,0.0,134.45946863573045,2921510.340845013,5000.0,0.0,0.7692673210887684,0.23073267891159235
2024-11-14 11:30:00,525.361,616.25,348.2,11.9913831,3.35,1.0,394.6840386376589,0.0,83.82996957363508,0.0,5692.678888640036,0.0,0.0,447.8717813644798,133.6930690640238,1.0,577.5,447.8717813644798,133.6930690640238,0.0,168.3782186349854,2921341.962626378,5000.0,0.0,0.7267696249322187,0.2732303750669134
2024-11-14 11:45:00,572.926,571.5,398.2,11.9913831,3.35,1.0,394.6840386376589,0.0,86.38996957363503,0.0,5774.749359734989,0.0,0.0,447.4530313644797,133.5680690640238,1.0,577.5,447.4530313644797,133.5680690640238,0.0,124.04696863552027,2921217.9156577424,5000.0,0.0,0.7829449367707432,0.21705506322925683
2024-11-14 12:00:00,535.558,622.0,358.2,11.7402939,3.35,1.0,394.6840386376589,0.0,83.88296957363508,0.0,5854.438180829943,0.0,0.0,447.03428136447974,133.4430690640238,1.0,577.5,447.03428136447974,133.4430690640238,0.0,174.96571863535792,2921042.949939107,5000.0,0.0,0.7187046324187777,0.2812953675809613
2024-11-14 12:15:00,543.125,624.0,378.2,11.7402939,3.35,1.0,394.6840386376589,0.0,96.44096957363507,0.0,5946.057101924896,0.0,0.0,446.61553136447975,133.3180690640238,1.0,577.5,446.61553136447975,133.3180690640238,0.0,177.38446863552025,2920865.5654704715,5000.0,0.0,0.7157300182123073,0.2842699817876927
2024-11-14 12:30:00,507.784,611.0,358.175,11.7402939,3.35,1.0,394.6840386376589,0.0,111.8819695736351,0.0,6052.34497301985,0.0,0.0,446.19678136447976,133.1930690640238,1.0,577.5,446.19678136447976,133.1930690640238,0.0,164.80321863573045,2920700.762251836,5000.0,0.0,0.7302729645899833,0.2697270354103608
2024-11-14 12:45:00,517.836,566.75,338.2,11.7402939,3.35,1.0,394.6840386376589,0.0,81.97996957363506,0.0,6130.2259441148035,0.0,0.0,445.7780313644798,133.0680690640238,1.0,577.5,445.7780313644798,133.0680690640238,0.0,120.97196863552023,2920579.7902832003,5000.0,0.0,0.7865514448424875,0.21344855515751254
2024-11-14 13:00:00,511.98,595.5,338.2,11.8011924,3.35,1.0,394.6840386376589,0.0,87.96096957363505,0.0,6213.788865209757,0.0,0.0,445.3592813644797,132.9430690640238,1.0,577.5,445.3592813644797,132.9430690640238,0.0,150.1407186356373,2920429.6495645647,5000.0,0.0,0.7478745279000499,0.25212547210014663
2024-11-14 13:15:00,570.432,639.25,378.2,11.8011924,3.35,1.0,394.6840386376589,0.0,69.63396957363506,0.0,6279.94113630471,0.0,0.0,444.94053136447974,132.8180690640238,1.0,577.5,444.94053136447974,132.8180690640238,0.0,194.30946863552026,2920235.3400959293,5000.0,0.0,0.6960352465615639,0.3039647534384361
2024-11-14 13:30:00,570.545,569.0,438.175,11.8011924,3.35,1.0,394.6840386376589,0.0,129.62096957363514,0.0,6403.081057399663,0.0,0.0,444.52178136447975,132.6930690640238,1.0,577.5,444.52178136447975,132.6930690640238,0.0,124.47821863552025,2920110.861877294,5000.0,0.0,0.7812333591642878,0.2187666408357122
2024-11-14 13:45:00,562.796,575.5,418.2,11.8011924,3.35,1.0,394.6840386376589,0.0,117.51996957363463,0.0,6514.725028494616,0.0,0.0,444.103031364481,132.56806906402417,1.0,577.5,444.103031364481,132.56806906402417,0.0,131.39696863573045,2919979.464908658,5000.0,0.0,0.7716820701381077,0.22831792986225968
2024-11-14 14:00:00,532.831,589.5,398.175,12.2808852,3.35,1.0,394.6840386376589,0.0,127.58496957363468,0.0,6635.930749589569,0.0,0.0,443.68428136448097,132.44306906402417,1.0,577.5,443.68428136448097,132.44306906402417,0.0,145.81571863551903,2919833.6491900226,5000.0,0.0,0.7526450913731654,0.24735490862683465
2024-11-14 14:15:00,520.663,602.25,378.2,12.2808852,3.35,1.0,394.6840386376589,0.0,119.90296957363466,0.0,6749.838570684522,0.0,0.0,443.265531364481,132.31806906402417,1.0,577.5,443.265531364481,132.31806906402417,0.0,158.98446863551902,2919674.664721387,5000.0,0.0,0.7360158262589971,0.26398417374100297
2024-11-14 14:30:00,534.181,651.75,398.2,12.2808852,3.35,1.0,394.6840386376589,0.0,126.50996957363463,0.0,6870.023041779475,0.0,0.0,442.846781364481,132.19306906402417,1.0,577.5,442.846781364481,132.19306906402417,0.0,208.90321863535792,2919465.7615027516,5000.0,0.0,0.679473389128471,0.3205266108712818
2024-11-14 14:45:00,517.333,612.25,408.2,12.2808852,3.35,1.0,394.6840386376589,0.0,153.48296957363473,0.0,7015.831862874427,0.0,0.0,442.428031364481,132.06806906402417,1.0,577.5,442.428031364481,132.06806906402417,0.0,169.821968635519,2919295.939534116,5000.0,0.0,0.7226264293417411,0.2773735706582589
2024-11-14 15:00:00,496.941,614.0,388.175,13.2355863,3.35,1.0,240.70906906402413,0.0,0.0,0.0,7015.831862874427,0.0,0.0,442.009281364481,131.94306906402417,1.0,577.5,442.009281364481,131.94306906402417,0.0,171.990718635519,2919123.9488154803,5000.0,0.0,0.7198848230691873,0.28011517693081267
2024-11-14 15:15:00,482.489,663.75,398.175,13.2355863,3.35,1.0,216.13206906402414,0.0,0.0,0.0,7015.831862874427,0.0,0.0,441.59053136448097,131.81806906402417,1.0,577.5,441.59053136448097,131.81806906402417,0.0,222.15946863545105,2918901.789346845,5000.0,0.0,0.6652964690990297,0.33470353090086785
2024-11-14 15:30:00,483.767,625.5,398.2,13.2355863,3.35,1.0,217.26006906402418,0.0,0.0,0.0,7015.831862874427,0.0,0.0,441.171781364481,131.69306906402417,1.0,577.5,441.171781364481,131.69306906402417,0.0,184.32821863551902,2918717.4611282093,5000.0,0.0,0.7053106017018081,0.2946893982981919
2024-11-14 15:45:00,506.089,596.75,418.175,13.2355863,3.35,1.0,394.6840386376589,175.20196957363473,0.0,0.0,7015.831862874427,0.0,0.0,440.753031364481,131.56806906402417,1.0,577.5,440.753031364481,131.56806906402417,0.0,155.996968635519,2918561.464159574,5000.0,0.0,0.7385890764381751,0.2614109235618249
2024-11-14 16:00:00,491.237,668.75,398.2,14.5856592,3.35,1.0,148.34390677651797,394.6840386376589,0.0,495.6002115001738,6520.2316513742535,0.0,0.0,440.334281364481,131.44306906402417,1.0,577.5,440.334281364481,131.44306906402417,0.0,228.41571863554418,2918333.0484409383,5000.0,0.0,0.6584437852179155,0.3415562147821221
2024-11-14 16:15:00,504.828,697.0,398.175,14.5856592,3.35,1.0,394.6840386376589,394.6840386376589,0.0,250.495862172657,6269.735789201596,0.0,0.0,439.915531364481,131.31806906402417,1.0,577.5,439.915531364481,131.31806906402417,0.0,257.084468635519,2918075.9639723026,5000.0,0.0,0.6311557121441621,0.36884428785583784
2024-11-14 16:30:00,528.788,602.0,398.2,14.5856592,3.35,1.0,394.6840386376589,394.6840386376589,0.0,275.55902006739393,5994.176769134202,0.0,0.0,439.49678136448097,131.19306906402417,1.0,577.5,439.49678136448097,131.19306906402417,0.0,162.50321863551903,2917913.460753667,5000.0,0.0,0.7300610986120947,0.2699389013879054
2024-11-14 16:45:00,524.796,617.25,418.2,14.5856592,3.35,1.0,394.6840386376589,394.6840386376589,0.0,250.17270427792027,5744.004064856282,0.0,0.0,439.078031364481,131.06806906402417,1.0,577.5,439.078031364481,131.06806906402417,0.0,178.17196863551902,2917735.2887850315,5000.0,0.0,0.711345534814874,0.288654465185126
2024-11-14 17:00:00,531.617,653.5,428.2,15.3342423,3.35,1.0,0.0,394.6840386376589,0.0,662.1516923175611,5081.85237253872,0.0,0.0,438.659281364481,130.94306906402417,1.0,577.5,438.659281364481,130.94306906402417,0.0,214.84071863535792,2917520.448066396,5000.0,0.0,0.6712460311621744,0.32875396883757907
2024-11-14 17:15:00,531.089,688.0,428.175,15.3342423,3.35,1.0,0.0,394.6840386376589,0.0,661.4906396859823,4420.361732852738,0.0,0.0,438.240531364481,130.81806906402417,1.0,577.5,438.240531364481,130.81806906402417,0.0,249.759468635519,2917270.6885977606,5000.0,0.0,0.6369775165181409,0.363022483481859
2024-11-14 17:30:00,575.588,682.25,478.2,15.3342423,3.35,1.0,0.0,394.6840386376589,0.0,655.5422186333507,3764.819514219387,0.0,0.0,437.821781364481,130.69306906402417,1.0,577.5,437.821781364481,130.69306906402417,0.0,244.42821863573045,2917026.260379125,5000.0,0.0,0.6417321822857911,0.35826781771451877
2024-11-14 17:45:00,541.375,701.0,438.175,15.3342423,3.35,1.0,0.0,394.6840386376589,0.0,661.5285344228244,3103.290979796563,0.0,0.0,437.40303136448097,130.56806906402417,1.0,577.5,437.40303136448097,130.56806906402417,0.0,263.59696863551903,2916762.6634104894,5000.0,0.0,0.6239700875384893,0.37602991246151074
2024-11-14 18:00:00,563.759,743.25,478.2,15.1918335,3.35,1.0,0.0,394.6840386376589,0.0,642.8274817912454,2460.463498005318,0.0,0.0,436.984281364481,130.44306906402417,1.0,577.5,436.984281364481,130.44306906402417,0.0,306.265718635519,2916456.397691854,5000.0,0.0,0.5879371427709128,0.41206285722908714
2024-11-14 18:15:00,532.586,705.0,448.175,15.1918335,3.35,1.0,0.0,394.6840386376589,0.0,641.4874817912454,1818.9760162140724,0.0,0.0,436.565531364481,130.31806906402417,1.0,577.5,436.565531364481,130.31806906402417,0.0,268.4344686353579,2916187.9632232185,5000.0,0.0,0.6192418884602567,0.3807581115395148
2024-11-14 18:30:00,537.793,725.75,428.2,15.1918335,3.35,1.0,0.0,394.6840386376589,0.0,667.8632712649296,1151.1127449491428,0.0,0.0,436.146781364481,130.19306906402417,1.0,577.5,436.146781364481,130.19306906402417,0.0,289.6032186355442,2915898.360004583,5000.0,0.0,0.6009600845531946,0.3990399154468401
2024-11-14 18:45:00,571.98,787.75,478.175,15.1918335,3.35,1.0,0.0,394.6840386376589,0.0,651.1127449491428,500.0,0.0,0.0,435.72803136448937,130.06806906402667,1.0,577.5,435.72803136448937,130.06806906402667,0.0,352.02196863551063,2915546.338035947,5000.0,0.0,0.5531298398787552,0.44687016012124486
2024-11-14 19:00:00,578.026,783.5,468.2,14.4254493,3.35,1.0,239.76906906402664,0.0,0.0,0.0,500.0,0.0,0.0,435.3092813644894,129.94306906402667,1.0,577.5,435.3092813644894,129.94306906402667,0.0,348.19071863545105,2915198.1473173117,5000.0,0.0,0.5555957643452322,0.44440423565469184
2024-11-14 19:15:00,562.721,662.0,448.175,14.4254493,3.35,1.0,244.36406906402667,0.0,0.0,0.0,500.0,0.0,0.0,434.8905313644894,129.81806906402667,1.0,577.5,434.8905313644894,129.81806906402667,0.0,227.1094686355106,2914971.037848676,5000.0,0.0,0.6569343374085942,0.34306566259140575
2024-11-14 19:30:00,554.957,684.5,458.2,14.4254493,3.35,1.0,226.45006906402668,0.0,0.0,0.0,500.0,0.0,0.0,434.47178136448935,129.69306906402667,1.0,577.5,434.47178136448935,129.69306906402667,0.0,250.02821863535792,2914721.0096300407,5000.0,0.0,0.6347286798604665,0.3652713201393103
