DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-11-14 19:45:00,536.342,666.5,408.175,14.4254493,3.35,1.0,394.6840386376589,136.9489695736322,0.0,0.0,500.0,0.0,0.0,434.05303136448936,129.56806906402667,1.0,577.5,434.05303136448936,129.56806906402667,0.0,232.44696863551064,2914488.562661405,5000.0,0.0,0.651242357636143,0.3487576423638569
2024-11-14 20:00:00,515.929,710.25,408.175,12.3708276,3.35,1.0,394.6840386376589,0.0,157.48696957363225,0.0,649.6126210949507,0.0,0.0,433.63428136448937,129.44306906402667,1.0,577.5,433.63428136448937,129.44306906402667,0.0,276.6157186352648,2914211.94694277,5000.0,0.0,0.6105375309602104,0.38946246903944354
2024-11-14 20:15:00,496.148,736.75,398.175,12.3708276,3.35,1.0,394.6840386376589,0.0,167.3929695736322,0.0,808.6359421899012,0.0,0.0,433.2155313644894,129.31806906402667,1.0,577.5,433.2155313644894,129.31806906402667,0.0,303.5344686355106,2913908.4124741345,5000.0,0.0,0.588008865102802,0.411991134897198
2024-11-14 20:30:00,499.439,696.0,378.175,12.3708276,3.35,1.0,394.6840386376589,0.0,144.2269695736322,0.0,945.6515632848518,0.0,0.0,432.7967813644894,129.19306906402667,1.0,577.5,432.7967813644894,129.19306906402667,0.0,263.2032186356373,2913645.209255499,5000.0,0.0,0.6218344559834618,0.37816554401672026
2024-11-14 20:45:00,492.046,620.75,378.175,12.3708276,3.35,1.0,394.6840386376589,0.0,151.74496957363223,0.0,1089.8092843798024,0.0,0.0,432.37803136448935,129.06806906402667,1.0,577.5,432.37803136448935,129.06806906402667,0.0,188.37196863551065,2913456.8372868635,5000.0,0.0,0.6965413312355849,0.3034586687644151
2024-11-14 21:00:00,473.246,688.5,358.2,11.7009441,3.35,1.0,394.6840386376589,0.0,150.69496957363222,0.0,1232.969505474753,0.0,0.0,431.95928136448936,128.94306906402667,1.0,577.5,431.95928136448936,128.94306906402667,0.0,256.54071863551064,2913200.296568228,5000.0,0.0,0.6273918393093527,0.3726081606906473
2024-11-14 21:15:00,526.649,734.75,418.175,11.7009441,3.35,1.0,394.6840386376589,0.0,157.39196957363222,0.0,1382.4918765697037,0.0,0.0,431.54053136448937,128.81806906402667,1.0,577.5,431.54053136448937,128.81806906402667,0.0,303.20946863573045,2912897.087099592,5000.0,0.0,0.58732974666824,0.41267025333205914
2024-11-14 21:30:00,526.98,751.75,378.2,11.7009441,3.35,1.0,394.6840386376589,0.0,117.21096957363216,0.0,1493.8422976646543,0.0,0.0,431.1217813644894,128.69306906402667,1.0,577.5,431.1217813644894,128.69306906402667,0.0,320.62821863545105,2912576.4588809568,5000.0,0.0,0.5734908963943989,0.42650910360552186
2024-11-14 21:45:00,503.52,724.75,318.2,11.7009441,3.35,1.0,394.6840386376589,0.0,80.79596957363219,0.0,1570.5984687596049,0.0,0.0,430.7030313644894,128.56806906402667,1.0,577.5,430.7030313644894,128.56806906402667,0.0,294.0469686355106,2912282.411912321,5000.0,0.0,0.5942780701821171,0.40572192981788285
2024-11-14 22:00:00,454.233,677.25,158.3,11.4498549,3.35,1.0,394.6840386376589,0.0,0.0,31.254768869860794,1539.3436998897441,0.0,0.0,430.28428136448935,128.44306906402667,1.0,577.5,430.28428136448935,128.44306906402667,0.0,246.96571863535792,2912035.4461936858,5000.0,0.0,0.6353403933030481,0.36465960669672637
2024-11-14 22:15:00,473.381,670.75,148.35,11.4498549,3.35,1.0,394.6840386376589,0.0,0.0,61.75266360670285,1477.5910362830414,0.0,0.0,429.86553136448936,128.31806906402667,1.0,577.5,429.86553136448936,128.31806906402667,0.0,240.88446863551064,2911794.56172505,5000.0,0.0,0.6408729502265962,0.3591270497734039
2024-11-14 22:30:00,486.512,636.25,168.35,11.4498549,3.35,1.0,394.6840386376589,0.0,0.0,54.390558343545045,1423.2004779394963,0.0,0.0,429.44678136448937,128.19306906402667,1.0,577.5,429.44678136448937,128.19306906402667,0.0,206.80321863573045,2911587.7585064145,5000.0,0.0,0.6749654716927141,0.32503452830763135
2024-11-14 22:45:00,501.487,599.75,188.35,11.4498549,3.35,1.0,394.6840386376589,0.0,0.0,48.96950571196612,1374.2309722275302,0.0,0.0,429.0280313644894,128.06806906402667,1.0,577.5,429.0280313644894,128.06806906402667,0.0,170.72196863551062,2911417.036537779,5000.0,0.0,0.7153447792655095,0.2846552207344904
2024-11-14 23:00:00,487.354,636.0,198.325,10.7518644,3.35,1.0,394.6840386376589,0.0,0.0,23.461084659334478,1350.7698875681956,0.0,0.0,428.6092813644894,127.94306906402667,1.0,577.5,428.6092813644894,127.94306906402667,0.0,207.3907186370343,2911209.645819142,5000.0,0.0,0.6739139644095745,0.32608603559282123
2024-11-14 23:15:00,504.837,619.75,218.35,10.7518644,3.35,1.0,394.6840386376589,0.0,0.0,20.653716238281817,1330.1161713299139,0.0,0.0,428.19053136448935,127.81806906402667,1.0,577.5,428.19053136448935,127.81806906402667,0.0,191.55946863551065,2911018.0863505066,5000.0,0.0,0.6909084814271712,0.3090915185728288
2024-11-14 23:30:00,482.005,629.0,208.325,10.7518644,3.35,1.0,394.6840386376589,0.0,0.0,7.041084659334549,1323.0750866705794,0.0,0.0,427.77178136448936,127.69306906402667,1.0,577.5,427.77178136448936,127.69306906402667,0.0,201.22821863507852,2910816.8581318716,5000.0,0.0,0.6800823233139736,0.31991767668533944
2024-11-14 23:45:00,474.342,688.0,198.35,10.7518644,3.35,1.0,394.6840386376589,0.0,0.0,9.343189922492337,1313.7318967480871,0.0,0.0,427.35303136448937,127.56806906402667,1.0,577.5,427.35303136448937,127.56806906402667,0.0,260.64696863551063,2910556.211163236,5000.0,0.0,0.6211526618669904,0.37884733813300964
2024-11-15 00:00:00,445.171,608.5,188.35,10.4762462,3.35,1.0,394.6840386376589,0.0,10.419969573632216,0.0,1323.6308678430378,0.0,0.0,426.9342813644894,127.44306906402667,1.0,577.5,426.9342813644894,127.44306906402667,0.0,181.56571863551062,2910374.6454446004,5000.0,0.0,0.7016175535981748,0.29838244640182515
2024-11-15 00:15:00,456.678,638.0,178.325,10.4762462,3.35,1.0,394.6840386376589,0.0,0.0,11.56529518565034,1312.0655726573875,0.0,0.0,426.5155313644894,127.31806906402667,1.0,577.5,426.5155313644894,127.31806906402667,0.0,211.4844686356373,2910163.1609759647,5000.0,0.0,0.6685196416371307,0.3314803583630679
2024-11-15 00:30:00,426.353,659.0,178.35,10.4762462,3.35,1.0,394.6840386376589,0.0,19.4879695736322,0.0,1330.579143752338,0.0,0.0,426.09678136448935,127.19306906402667,1.0,577.5,426.09678136448935,127.19306906402667,0.0,232.90321863535792,2909930.2577573294,5000.0,0.0,0.6465808518429277,0.35341914815684056
2024-11-15 00:45:00,404.009,596.0,188.325,10.4762462,3.35,1.0,394.6840386376589,0.0,51.93196957363216,0.0,1379.9145148472885,0.0,0.0,425.67803136448936,127.06806906402667,1.0,577.5,425.67803136448936,127.06806906402667,0.0,170.32196863551064,2909759.935788694,5000.0,0.0,0.7142248848397472,0.2857751151602528
2024-11-15 01:00:00,373.609,622.75,178.35,10.3532503,3.35,1.0,394.6840386376589,0.0,72.48196957363223,0.0,1448.772385942239,0.0,0.0,425.25928136448937,126.94306906402667,1.0,577.5,425.25928136448937,126.94306906402667,0.0,197.49071863573045,2909562.445070058,5000.0,0.0,0.6828731936804325,0.3171268063199204
2024-11-15 01:15:00,353.079,623.25,198.35,10.3532503,3.35,1.0,394.6840386376589,0.0,113.1369695736322,0.0,1556.2525070371896,0.0,0.0,424.8405313644894,126.81806906402667,1.0,577.5,424.8405313644894,126.81806906402667,0.0,198.40946863551062,2909364.0356014227,5000.0,0.0,0.6816534799269786,0.31834652007302144
2024-11-15 01:30:00,352.761,551.5,188.325,10.3532503,3.35,1.0,394.6840386376589,0.0,103.5549695736322,0.0,1654.6297281321401,0.0,0.0,424.4217813644894,126.69306906402667,1.0,577.5,424.4217813644894,126.69306906402667,0.0,127.07821863563731,2909236.957382787,5000.0,0.0,0.7695771194279046,0.23042288057232513
2024-11-15 01:45:00,367.304,618.0,178.35,10.3532503,3.35,1.0,394.6840386376589,0.0,79.16196957363223,0.0,1729.8335992270909,0.0,0.0,424.00303136448935,126.56806906402667,1.0,577.5,424.00303136448935,126.56806906402667,0.0,193.99696863551065,2909042.9604141517,5000.0,0.0,0.6860890475153549,0.31391095248464507
2024-11-15 02:00:00,404.441,668.5,188.35,10.2171098,3.35,1.0,394.6840386376589,0.0,52.149969573632234,0.0,1779.3760703220414,0.0,0.0,423.58428136448936,126.44306906402667,1.0,577.5,423.58428136448936,126.44306906402667,0.0,244.91571863554418,2908798.044695516,5000.0,0.0,0.6336339287426916,0.36636607125735854
2024-11-15 02:15:00,464.024,636.5,188.325,10.2171098,3.35,1.0,394.6840386376589,0.0,0.0,7.71897939617666,1771.6570909258648,0.0,0.0,423.16553136448937,126.31806906402667,1.0,577.5,423.16553136448937,126.31806906402667,0.0,213.33446863551063,2908584.7102268804,5000.0,0.0,0.6648319424422456,0.3351680575577543
2024-11-15 02:30:00,503.011,659.25,168.35,10.2171098,3.35,1.0,394.6840386376589,0.0,0.0,69.65266360670297,1702.0044273191618,0.0,0.0,422.7467813644894,126.19306906402667,1.0,577.5,422.7467813644894,126.19306906402667,0.0,236.50321863545105,2908348.207008245,5000.0,0.0,0.6412541241782167,0.35874587582169293
2024-11-15 02:45:00,468.274,685.25,188.35,10.2171098,3.35,1.0,394.6840386376589,0.0,0.0,11.903189922492354,1690.1012373966694,0.0,0.0,422.3280313644894,126.06806906402667,1.0,577.5,422.3280313644894,126.06806906402667,0.0,262.9219686355106,2908085.2850396093,5000.0,0.0,0.616312340553797,0.383687659446203
2024-11-15 03:00:00,410.279,716.75,178.35,10.0640691,3.35,1.0,394.6840386376589,0.0,36.81196957363147,0.0,1725.0726084916193,0.0,0.0,421.90928136449196,125.94306906402744,1.0,577.5,421.90928136449196,125.94306906402744,0.0,294.84071863550804,2907790.444320974,5000.0,0.0,0.5886421783948266,0.4113578216051734
2024-11-15 03:15:00,494.084,669.5,188.325,10.0640691,3.35,1.0,394.6840386376589,0.0,0.0,38.834768869861655,1686.2378396217578,0.0,0.0,421.4905313644919,125.81806906402744,1.0,577.5,421.4905313644919,125.81806906402744,0.0,248.00946863554418,2907542.4348523384,5000.0,0.0,0.6295601663397937,0.3704398336602602
2024-11-15 03:30:00,516.491,700.0,178.35,10.0640691,3.35,1.0,394.6840386376589,0.0,0.0,72.78950571196687,1613.4483339097908,0.0,0.0,421.0717813644919,125.69306906402744,1.0,577.5,421.0717813644919,125.69306906402744,0.0,278.92821863573045,2907263.5066337027,5000.0,0.0,0.6015311162349884,0.3984688837653292
2024-11-15 03:45:00,498.691,752.5,178.325,10.0640691,3.35,1.0,394.6840386376589,0.0,0.0,53.94740044880899,1559.5009334609817,0.0,0.0,420.65303136449194,125.56806906402744,1.0,577.5,420.65303136449194,125.56806906402744,0.0,331.84696863550806,2906931.659665067,5000.0,0.0,0.5590073506504877,0.4409926493495124
2024-11-15 04:00:00,455.299,740.75,168.35,10.1532646,3.35,1.0,394.6840386376589,0.0,0.0,18.640032027756327,1540.8609014332253,0.0,0.0,420.23428136449195,125.44306906402744,1.0,577.5,420.23428136449195,125.44306906402744,0.0,320.5157186356373,2906611.1439464316,5000.0,0.0,0.5673091884772081,0.43269081152296635
2024-11-15 04:15:00,440.023,644.75,178.35,10.1532646,3.35,1.0,394.6840386376589,0.0,7.692969573631444,0.0,1548.1692225281752,0.0,0.0,419.81553136449196,125.31806906402744,1.0,577.5,419.81553136449196,125.31806906402744,0.0,224.93446863550804,2906386.209477796,5000.0,0.0,0.6511291684598557,0.3488708315401443
2024-11-15 04:30:00,429.943,718.0,168.35,10.1532646,3.35,1.0,394.6840386376589,0.0,7.897969573631485,0.0,1555.6722936231251,0.0,0.0,419.3967813644919,125.19306906402744,1.0,577.5,419.3967813644919,125.19306906402744,0.0,298.6032186355081,2906087.6062591607,5000.0,0.0,0.5841180798948356,0.41588192010516445
2024-11-15 04:45:00,414.655,685.0,268.325,10.1532646,3.35,1.0,394.6840386376589,0.0,123.28596957363146,0.0,1672.7939647180751,0.0,0.0,418.9780313644919,125.06806906402744,1.0,577.5,418.9780313644919,125.06806906402744,0.0,266.02196863573045,2905821.584290525,5000.0,0.0,0.6116467611160467,0.38835323888427803
2024-11-15 05:00:00,413.786,762.0,288.35,10.6790486,3.35,1.0,394.6840386376589,0.0,144.30496957363147,0.0,1809.883685813025,0.0,0.0,418.55928136449194,124.94306906402744,1.0,577.5,418.55928136449194,124.94306906402744,0.0,343.44071863545105,2905478.1435718895,5000.0,0.0,0.5492903954914592,0.4507096045084659
2024-11-15 05:15:00,420.965,781.25,348.25,10.6790486,3.35,1.0,394.6840386376589,0.0,197.15096957363147,0.0,1997.177106907975,0.0,0.0,418.14053136449195,124.81806906402744,1.0,577.5,418.14053136449195,124.81806906402744,0.0,363.10946863550805,2905115.034103254,5000.0,0.0,0.5352198801465496,0.4647801198534503
2024-11-15 05:30:00,396.239,771.0,338.2,10.6790486,3.35,1.0,394.6840386376589,0.0,211.95196957363146,0.0,2198.531478002925,0.0,0.0,417.72178136449196,124.69306906402744,1.0,577.5,417.72178136449196,124.69306906402744,0.0,353.2782186353579,2904761.7558846185,5000.0,0.0,0.5417921937282646,0.45820780627154073
2024-11-15 05:45:00,432.904,898.75,398.2,10.6790486,3.35,1.0,394.6840386376589,0.0,235.41196957363144,0.0,2422.172849097875,0.0,0.0,417.3030313644919,124.56806906402744,1.0,577.5,417.3030313644919,124.56806906402744,0.0,481.4469686355081,2904280.308915983,5000.0,0.0,0.4643149166781551,0.5356850833218448
2024-11-15 06:00:00,468.173,940.75,418.175,11.5428366,3.35,1.0,394.6840386376589,0.0,220.24296957363146,0.0,2631.403670192825,0.0,0.0,416.8842813644919,124.44306906402744,1.0,577.5,416.8842813644919,124.44306906402744,0.0,523.8657186355081,2903756.443197347,5000.0,0.0,0.4431403469194706,0.5568596530805294
2024-11-15 06:15:00,502.898,917.25,408.2,11.5428366,3.35,1.0,394.6840386376589,0.0,175.6679695736314,0.0,2798.288241287775,0.0,0.0,416.46553136449194,124.31806906402744,1.0,577.5,416.46553136449194,124.31806906402744,0.0,500.78446863545105,2903255.658728712,5000.0,0.0,0.4540371015148454,0.5459628984850925
2024-11-15 06:30:00,518.109,944.0,408.2,11.5428366,3.35,1.0,394.6840386376589,0.0,160.5819695736314,0.0,2950.8411123827245,0.0,0.0,416.04678136449195,124.19306906402744,1.0,577.5,416.04678136449195,124.19306906402744,0.0,527.9532186356373,2902727.705510076,5000.0,0.0,0.4407275226318771,0.5592724773682599
2024-11-15 06:45:00,518.098,929.75,418.2,11.5428366,3.35,1.0,394.6840386376589,0.0,170.71796957363148,0.0,3113.0231834776746,0.0,0.0,415.62803136449196,124.06806906402744,1.0,577.5,415.62803136449196,124.06806906402744,0.0,514.121968635508,2902213.583541441,5000.0,0.0,0.44703203158321264,0.5529679684167873
2024-11-15 07:00:00,558.075,912.25,438.175,13.2844961,3.35,1.0,394.6840386376589,150.8409695736314,0.0,0.0,3113.0231834776746,0.0,0.0,415.2092813644919,123.94306906402744,1.0,577.5,415.2092813644919,123.94306906402744,0.0,497.0407186355442,2901716.5428228052,5000.0,0.0,0.4551485682263545,0.544851431773685
2024-11-15 07:15:00,553.492,955.75,438.2,13.2844961,3.35,1.0,394.6840386376589,155.57396957363147,0.0,0.0,3113.0231834776746,0.0,0.0,414.7905313644919,123.81806906402744,1.0,577.5,414.7905313644919,123.81806906402744,0.0,540.9594686355081,2901175.5833541695,5000.0,0.0,0.4339948013230363,0.5660051986769637
2024-11-15 07:30:00,542.497,969.25,428.2,13.2844961,3.35,1.0,237.9900690640274,0.0,0.0,0.0,3113.0231834776746,0.0,0.0,414.37178136449194,123.69306906402744,1.0,577.5,414.37178136449194,123.69306906402744,0.0,554.8782186355081,2900620.705135534,5000.0,0.0,0.4275179585911704,0.5724820414088296
2024-11-15 07:45:00,564.978,996.0,438.2,13.2844961,3.35,1.0,250.3460690640274,0.0,0.0,0.0,3113.0231834776746,0.0,0.0,413.95303136449195,123.56806906402744,1.0,577.5,413.95303136449195,123.56806906402744,0.0,582.046968635508,2900038.6581668984,5000.0,0.0,0.4156154933378433,0.5843845066621567
2024-11-15 08:00:00,565.568,985.25,448.175,14.0590886,3.35,1.0,0.0,394.6840386376589,0.0,668.9685344228278,2444.054649054847,0.0,0.0,413.53428136449196,123.44306906402744,1.0,577.5,413.53428136449196,123.44306906402744,0.0,571.7157186353579,2899466.942448263,5000.0,0.0,0.4197252284846404,0.5802747715152072
2024-11-15 08:15:00,597.299,913.25,468.2,14.0590886,3.35,1.0,0.0,394.6840386376589,0.0,681.1590607386172,1762.8955883162296,0.0,0.0,413.1155313644919,123.31806906402744,1.0,577.5,413.1155313644919,123.31806906402744,0.0,500.1344686355081,2898966.8079796275,5000.0,0.0,0.4523575487155674,0.5476424512844326
2024-11-15 08:30:00,584.596,919.5,458.2,14.0590886,3.35,1.0,0.0,394.6840386376589,0.0,678.1822186333541,1084.7133696828755,0.0,0.0,412.6967813644919,123.19306906402744,1.0,577.5,412.6967813644919,123.19306906402744,0.0,506.80321863573045,2898460.004761905,5000.0,0.0,0.4488273859320195,0.5511726140682224
2024-11-15 08:45:00,580.373,876.0,418.175,14.0590886,3.35,1.0,0.0,270.2116321347042,0.0,584.7133696828755,500.0,0.0,0.0,412.27803136449194,123.06806906402744,1.0,577.5,412.27803136449194,123.06806906402744,0.0,463.72196863550806,2897996.2827923563,5000.0,0.0,0.4706370221055844,0.5293629778944156
2024-11-15 09:00:00,555.971,819.5,418.2,12.9727813,3.35,1.0,260.71406906402746,0.0,0.0,0.0,500.0,0.0,0.0,411.85928136449195,122.94306906402744,1.0,577.5,411.85928136449195,122.94306906402744,0.0,407.6407186356373,2897588.6420737207,5000.0,0.0,0.5025738637760732,0.4974261362240846
2024-11-15 09:15:00,564.477,878.0,418.2,12.9727813,3.35,1.0,269.0950690640274,0.0,0.0,0.0,500.0,0.0,0.0,411.44053136449196,122.81806906402744,1.0,577.5,411.44053136449196,122.81806906402744,0.0,466.55946863550804,2897122.0826050853,5000.0,0.0,0.4686110835586469,0.5313889164413531
2024-11-15 09:30:00,524.869,823.5,378.175,12.9727813,3.35,1.0,394.6840386376589,125.29696957363143,0.0,0.0,500.0,0.0,0.0,411.0217813644919,122.69306906402744,1.0,577.5,411.0217813644919,122.69306906402744,0.0,412.4782186350785,2896709.6043864503,5000.0,0.0,0.49911570293198776,0.5008842970674906
2024-11-15 09:45:00,513.718,820.75,358.2,12.9727813,3.35,1.0,394.6840386376589,116.59796957363147,0.0,0.0,500.0,0.0,0.0,410.6030313644919,122.56806906402744,1.0,577.5,410.6030313644919,122.56806906402744,0.0,410.1469686355081,2896299.4574178145,5000.0,0.0,0.5002778329143978,0.4997221670856023
2024-11-15 10:00:00,511.41,847.25,368.2,12.1672051,3.35,1.0,394.6840386376589,0.0,129.0309695736314,0.0,622.5794210949498,0.0,0.0,410.18428136449194,122.44306906402744,1.0,577.5,410.18428136449194,122.44306906402744,0.0,437.06571863545105,2895862.391699179,5000.0,0.0,0.48413606534611026,0.5158639346538224
2024-11-15 10:15:00,512.965,760.5,358.2,12.1672051,3.35,1.0,394.6840386376589,0.0,117.6009695736314,0.0,734.3003421898997,0.0,0.0,409.76553136449195,122.31806906402744,1.0,577.5,409.76553136449195,122.31806906402744,0.0,350.73446863550805,2895511.6572305434,5000.0,0.0,0.5388106921295095,0.46118930787049056
2024-11-15 10:30:00,531.399,680.75,358.175,12.1672051,3.35,1.0,394.6840386376589,0.0,99.26696957363146,0.0,828.6039632848496,0.0,0.0,409.34678136449196,122.19306906402744,1.0,577.5,409.34678136449196,122.19306906402744,0.0,271.40321863550804,2895240.254011908,5000.0,0.0,0.6013173431722247,0.3986826568277753
2024-11-15 10:45:00,497.756,726.0,348.2,12.1672051,3.35,1.0,394.6840386376589,0.0,123.05996957363146,0.0,945.5109343797994,0.0,0.0,408.9280313644919,122.06806906402744,1.0,577.5,408.9280313644919,122.06806906402744,0.0,317.0719686355442,2894923.1820432725,5000.0,0.0,0.5632617511907602,0.4367382488092895
2024-11-15 11:00:00,497.343,745.25,318.2,11.764417,3.35,1.0,394.6840386376589,0.0,93.59796957363142,0.0,1034.4290054747494,0.0,0.0,408.5092813644919,121.94306906402744,1.0,577.5,408.5092813644919,121.94306906402744,0.0,336.74071863573045,2894586.441324637,5000.0,0.0,0.5481506626829814,0.4518493373173169
2024-11-15 11:15:00,515.624,701.0,348.2,11.764417,3.35,1.0,394.6840386376589,0.0,105.44196957363141,0.0,1134.5988765696993,0.0,0.0,408.09053136449194,121.81806906402744,1.0,577.5,408.09053136449194,121.81806906402744,0.0,292.90946863550806,2894293.5318560014,5000.0,0.0,0.5821548236298031,0.41784517637019697
2024-11-15 11:30:00,535.215,660.5,348.175,11.764417,3.35,1.0,394.6840386376589,0.0,85.95096957363143,0.0,1216.2522976646492,0.0,0.0,407.67178136449195,121.69306906402744,1.0,577.5,407.67178136449195,121.69306906402744,0.0,252.82821863517165,2894040.703637366,5000.0,0.0,0.6172169286366267,0.382783071362864
2024-11-15 11:45:00,555.332,682.75,358.2,11.764417,3.35,1.0,394.6840386376589,0.0,75.98396957363144,0.0,1288.437068759599,0.0,0.0,407.25303136449196,121.56806906402744,1.0,577.5,407.25303136449196,121.56806906402744,0.0,275.49696863550804,2893765.206668731,5000.0,0.0,0.5964892440344078,0.40351075596559216
2024-11-15 12:00:00,544.549,618.75,378.2,11.5315698,3.35,1.0,394.6840386376589,0.0,106.89196957363146,0.0,1389.9844398545488,0.0,0.0,406.8342813644919,121.44306906402744,1.0,577.5,406.8342813644919,121.44306906402744,0.0,211.91571863550809,2893553.2909500953,5000.0,0.0,0.6575099496799869,0.34249005032001306
2024-11-15 12:15:00,530.355,625.5,328.175,11.5315698,3.35,1.0,394.6840386376589,0.0,71.18596957363144,0.0,1457.611111111111,0.0,0.0,406.4155313644919,121.31806906402744,1.0,577.5,406.4155313644919,121.31806906402744,0.0,219.08446863550807,2893334.2064814596,5000.0,0.0,0.6497450541398752,0.35025494586012484
2024-11-15 12:30:00,511.361,692.5,338.2,11.5315698,3.35,1.0,394.6840386376589,0.0,100.32996957363144,0.0,1552.9245820444485,0.0,0.0,405.99678136449194,121.19306906402744,1.0,577.5,405.99678136449194,121.19306906402744,0.0,286.50321863550806,2893047.703262824,5000.0,0.0,0.5862769405985443,0.4137230594014557
2024-11-15 12:45:00,510.993,686.5,308.2,11.5315698,3.35,1.0,394.6840386376589,0.0,70.82296957363144,0.0,1620.2064031393984,0.0,0.0,405.57803136449195,121.06806906402744,1.0,577.5,405.57803136449195,121.06806906402744,0.0,280.92196863550805,2892766.7812941885,5000.0,0.0,0.5907910143692526,0.40920898563074737
2024-11-15 13:00:00,540.211,625.25,358.2,11.5381421,3.35,1.0,394.6840386376589,0.0,91.72996957363142,0.0,1707.3498742343481,0.0,0.0,405.15928136449196,120.94306906402744,1.0,577.5,405.15928136449196,120.94306906402744,0.0,220.09071863535792,2892546.690575553,5000.0,0.0,0.6479956519224181,0.3520043480773417
2024-11-15 13:15:00,580.811,682.25,388.2,11.5381421,3.35,1.0,394.6840386376589,0.0,81.2549695736314,0.0,1784.542095329298,0.0,0.0,404.7405313644919,120.81806906402744,1.0,577.5,404.7405313644919,120.81806906402744,0.0,277.5094686355081,2892269.1811069176,5000.0,0.0,0.593243724975437,0.40675627502456296
2024-11-15 13:30:00,606.862,677.25,418.175,11.5381421,3.35,1.0,394.6840386376589,0.0,85.30396957363149,0.0,1865.580866424248,0.0,0.0,404.3217813644919,120.69306906402744,1.0,577.5,404.3217813644919,120.69306906402744,0.0,272.9282186355081,2891996.252888282,5000.0,0.0,0.5970052142701985,0.4029947857298015
2024-11-15 13:45:00,581.44,711.5,408.2,11.5381421,3.35,1.0,394.6840386376589,0.0,100.87596957363138,0.0,1961.4130375191978,0.0,0.0,403.90303136449194,120.56806906402744,1.0,577.5,403.90303136449194,120.56806906402744,0.0,307.59696863550806,2891688.6559196464,5000.0,0.0,0.5676781888467912,0.4323218111532088
2024-11-15 14:00:00,564.559,641.5,398.2,11.8404679,3.35,1.0,394.6840386376589,0.0,107.88196957363147,0.0,2063.9009086141477,0.0,0.0,403.48428136449195,120.44306906402744,1.0,577.5,403.48428136449195,120.44306906402744,0.0,238.01571863550805,2891450.6402010107,5000.0,0.0,0.6289700410981948,0.37102995890180523
2024-11-15 14:15:00,545.499,651.25,388.175,11.8404679,3.35,1.0,394.6840386376589,0.0,117.04196957363143,0.0,2175.0907797090977,0.0,0.0,403.06553136449196,120.31806906402744,1.0,577.5,403.06553136449196,120.31806906402744,0.0,248.18446863550804,2891202.4557323754,5000.0,0.0,0.6189106047823293,0.3810893952176707
2024-11-15 14:30:00,520.298,603.25,378.2,11.8404679,3.35,1.0,394.6840386376589,0.0,132.39296957363143,0.0,2300.8641008040477,0.0,0.0,402.6467813644919,120.19306906402744,1.0,577.5,402.6467813644919,120.19306906402744,0.0,200.60321863554418,2891001.85251374,5000.0,0.0,0.6674625468122535,0.33253745318780636
2024-11-15 14:45:00,527.427,662.5,398.2,11.8404679,3.35,1.0,394.6840386376589,0.0,145.3889695736314,0.0,2438.9836218989976,0.0,0.0,402.2280313644919,120.06806906402744,1.0,577.5,402.2280313644919,120.06806906402744,0.0,260.2719686355081,2890741.580545104,5000.0,0.0,0.6071366511162142,0.39286334888378577
2024-11-15 15:00:00,538.922,731.5,408.2,12.7465064,3.35,1.0,394.6840386376589,144.0189695736314,0.0,0.0,2438.9836218989976,0.0,0.0,401.80928136449194,119.94306906402744,1.0,577.5,401.80928136449194,119.94306906402744,0.0,329.69071863550806,2890411.8898264687,5000.0,0.0,0.5492949847771592,0.45070501522284084
2024-11-15 15:15:00,550.354,732.25,398.2,12.7465064,3.35,1.0,394.6840386376589,122.7119695736314,0.0,0.0,2438.9836218989976,0.0,0.0,401.39053136449195,119.81806906402744,1.0,577.5,401.39053136449195,119.81806906402744,0.0,330.8594686356373,2890081.030357833,5000.0,0.0,0.5481605071553322,0.4518394928448444
2024-11-15 15:30:00,546.558,702.25,418.2,12.7465064,3.35,1.0,394.6840386376589,146.63296957363144,0.0,0.0,2438.9836218989976,0.0,0.0,400.97178136449196,119.69306906402744,1.0,577.5,400.97178136449196,119.69306906402744,0.0,301.27821863550804,2889779.7521391977,5000.0,0.0,0.5709815327369056,0.4290184672630944
2024-11-15 15:45:00,546.968,691.0,398.175,12.7465064,3.35,1.0,394.6840386376589,126.3229695736315,0.0,0.0,2438.9836218989976,0.0,0.0,400.5530313644919,119.56806906402744,1.0,577.5,400.5530313644919,119.56806906402744,0.0,290.4469686355081,2889489.305170562,5000.0,0.0,0.5796715359833458,0.42032846401665425
2024-11-15 16:00:00,534.686,698.0,408.2,13.4553759,3.35,1.0,245.9290690640275,0.0,0.0,0.0,2438.9836218989976,0.0,0.0,400.1342813644919,119.44306906402744,1.0,577.5,400.1342813644919,119.44306906402744,0.0,297.8657186399214,2889191.439451922,5000.0,0.0,0.5732582827571517,0.42674171724917104
2024-11-15 16:15:00,542.563,652.25,408.2,13.4553759,3.35,1.0,394.6840386376589,141.00296957363145,0.0,0.0,2438.9836218989976,0.0,0.0,399.71553136449194,119.31806906402744,1.0,577.5,399.71553136449194,119.31806906402744,0.0,252.53446863550806,2888938.9049832867,5000.0,0.0,0.6128256517661815,0.3871743482338184
2024-11-15 16:30:00,528.155,660.75,408.2,13.4553759,3.35,1.0,239.14806906402742,0.0,0.0,0.0,2438.9836218989976,0.0,0.0,399.29678136449195,119.19306906402744,1.0,577.5,399.29678136449195,119.19306906402744,0.0,261.4532186356373,2888677.451764651,5000.0,0.0,0.6043084091781944,0.3956915908220012
2024-11-15 16:45:00,542.772,669.25,428.2,13.4553759,3.35,1.0,233.6400690640275,0.0,0.0,0.0,2438.9836218989976,0.0,0.0,398.87803136449196,119.06806906402744,1.0,577.5,398.87803136449196,119.06806906402744,0.0,270.37196863550804,2888407.0797960158,5000.0,0.0,0.596007517914818,0.40399248208518196
2024-11-15 17:00:00,537.873,750.75,408.175,13.8234247,3.35,1.0,0.0,0.0,0.0,261.7274411200289,2177.256180778969,0.0,0.0,398.4592813644919,118.94306906402744,1.0,577.5,398.4592813644919,118.94306906402744,0.0,352.2907186355081,2888054.78907738,5000.0,0.0,0.5307482935257968,0.4692517064742032
2024-11-15 17:15:00,564.156,706.75,438.2,13.8234247,3.35,1.0,0.0,51.98008727262027,0.0,312.37279614383965,1864.8833846351292,0.0,0.0,398.0405313644919,118.81806906402744,1.0,577.5,398.0405313644919,118.81806906402744,0.0,308.7094686355081,2887746.0796087445,5000.0,0.0,0.5631984879582482,0.43680151204175177
2024-11-15 17:30:00,576.537,802.5,428.175,13.8234247,3.35,1.0,0.0,394.6840386376589,0.0,696.5674817912488,1168.3159028438804,0.0,0.0,397.62178136449194,118.69306906402744,1.0,577.5,397.62178136449194,118.69306906402744,0.0,404.87821863545105,2887341.201390109,5000.0,0.0,0.495478855282856,0.504521144717073
2024-11-15 17:45:00,569.823,790.5,448.175,13.8234247,3.35,1.0,0.0,394.6840386376589,0.0,668.3159028438803,500.0,0.0,0.0,397.20303136449195,118.56806906402744,1.0,577.5,397.20303136449195,118.56806906402744,0.0,393.29696863550805,2886947.9044214734,5000.0,0.0,0.5024706279120708,0.49752937208792924
2024-11-15 18:00:00,576.115,787.75,428.2,13.1230053,3.35,1.0,394.6840386376589,128.32596957363143,0.0,0.0,500.0,0.0,0.0,396.78428136449196,118.44306906402744,1.0,577.5,396.78428136449196,118.44306906402744,0.0,390.96571863550804,2886556.938702838,5000.0,0.0,0.5036931531126524,0.49630684688734755
2024-11-15 18:15:00,581.556,748.0,458.175,13.1230053,3.35,1.0,394.6840386376589,152.98496957363142,0.0,0.0,500.0,0.0,0.0,396.3655313644919,118.31806906402744,1.0,577.5,396.3655313644919,118.31806906402744,0.0,351.6344686355081,2886205.3042342025,5000.0,0.0,0.5299004430006576,0.47009955699934236
2024-11-15 18:30:00,557.462,783.75,448.175,13.1230053,3.35,1.0,394.6840386376589,167.20396957363147,0.0,0.0,500.0,0.0,0.0,395.9467813644919,118.19306906402744,1.0,577.5,395.9467813644919,118.19306906402744,0.0,387.8032186355081,2885817.5010155668,5000.0,0.0,0.5051952553294953,0.4948047446705047
2024-11-15 18:45:00,585.085,749.5,438.175,13.1230053,3.35,1.0,264.97806906402747,0.0,0.0,0.0,500.0,0.0,0.0,395.52803136449194,118.06806906402744,1.0,577.5,395.52803136449194,118.06806906402744,0.0,353.97196863550806,2885463.5290469313,5000.0,0.0,0.527722523501657,0.47227747649834295
2024-11-15 19:00:00,561.743,755.0,448.175,12.8648078,3.35,1.0,231.51106906402748,0.0,0.0,0.0,500.0,0.0,0.0,395.10928136449195,117.94306906402744,1.0,577.5,395.10928136449195,117.94306906402744,0.0,359.8907186356373,2885103.6383282957,5000.0,0.0,0.5233235514761483,0.4766764485240229
2024-11-15 19:15:00,569.135,724.0,438.175,12.8648078,3.35,1.0,394.6840386376589,145.90596957363147,0.0,0.0,500.0,0.0,0.0,394.69053136449196,117.81806906402744,1.0,577.5,394.69053136449196,117.81806906402744,0.0,329.30946863550804,2884774.3288596603,5000.0,0.0,0.5451526676305137,0.45484733236948627
2024-11-15 19:30:00,590.478,779.75,448.175,12.8648078,3.35,1.0,394.6840386376589,134.6879695736315,0.0,0.0,500.0,0.0,0.0,394.2717813644919,117.69306906402744,1.0,577.5,394.2717813644919,117.69306906402744,0.0,385.4782186355081,2884388.8506410248,5000.0,0.0,0.5056387064629585,0.49436129353704145
2024-11-15 19:45:00,544.778,805.5,418.175,12.8648078,3.35,1.0,244.17106906402745,0.0,0.0,0.0,500.0,0.0,0.0,393.8530313644919,117.56806906402744,1.0,577.5,393.8530313644919,117.56806906402744,0.0,411.6469686355081,2883977.2036723895,5000.0,0.0,0.48895472546802227,0.5110452745319778
2024-11-15 20:00:00,539.16,757.75,398.175,12.3700075,3.35,1.0,394.6840386376589,136.2559695736315,0.0,0.0,500.0,0.0,0.0,393.43428136449194,117.44306906402744,1.0,577.5,393.43428136449194,117.44306906402744,0.0,364.315718635337,2883612.887953754,5000.0,0.0,0.5192138322197188,0.48078616778005545
2024-11-15 20:15:00,527.888,781.0,378.175,12.3700075,3.35,1.0,394.6840386376589,127.65296957363142,0.0,0.0,500.0,0.0,0.0,393.01553136449195,117.31806906402744,1.0,577.5,393.01553136449195,117.31806906402744,0.0,387.98446863550805,2883224.9034851184,5000.0,0.0,0.5032209108380179,0.49677908916198216
2024-11-15 20:30:00,524.534,808.5,378.175,12.3700075,3.35,1.0,394.6840386376589,0.0,131.13196957363147,0.0,624.5753710949499,0.0,0.0,392.59678136449196,117.19306906402744,1.0,577.5,392.59678136449196,117.19306906402744,0.0,415.9032186353579,2882809.000266483,5000.0,0.0,0.4855866188800148,0.5144133811197995
2024-11-15 20:45:00,521.452,772.25,388.175,12.3700075,3.35,1.0,394.6840386376589,50.30258937934087,94.03638019429057,0.0,713.909932279526,0.0,0.0,392.1780313644919,117.06806906402744,1.0,577.5,392.1780313644919,117.06806906402744,0.0,380.0719686355081,2882428.9282978475,5000.0,0.0,0.5078381759333013,0.4921618240666987
2024-11-15 21:00:00,512.117,722.0,398.175,11.8329567,3.35,1.0,394.6840386376589,0.0,163.7989695736315,0.0,869.5189533744758,0.0,0.0,391.7592813644919,116.94306906402744,1.0,577.5,391.7592813644919,116.94306906402744,0.0,330.2407186355081,2882098.687579212,5000.0,0.0,0.5426028827763046,0.4573971172236954
2024-11-15 21:15:00,572.935,746.5,408.175,11.8329567,3.35,1.0,394.6840386376589,0.0,113.10596957363151,0.0,976.9696244694258,0.0,0.0,391.34053136449194,116.81806906402744,1.0,577.5,391.34053136449194,116.81806906402744,0.0,355.15946863545105,2881743.5281105763,5000.0,0.0,0.5242337995505585,0.47576620044936513
2024-11-15 21:30:00,512.799,692.75,338.175,11.8329567,3.35,1.0,394.6840386376589,0.0,103.36696957363148,0.0,1075.1682455643756,0.0,0.0,390.92178136449195,116.69306906402744,1.0,577.5,390.92178136449195,116.69306906402744,0.0,301.82821863550805,2881441.6998919407,5000.0,0.0,0.5643042675777581,0.43569573242224185
2024-11-15 21:45:00,507.696,680.25,198.2,11.8329567,3.35,1.0,394.6840386376589,0.0,0.0,33.031610975124835,1042.136634589251,0.0,0.0,390.50303136449196,116.56806906402744,1.0,577.5,390.50303136449196,116.56806906402744,0.0,289.74696863550804,2881151.9529233053,5000.0,0.0,0.5740581129944755,0.4259418870055245
2024-11-15 22:00:00,474.029,708.0,118.2,11.492136,3.35,1.0,394.6840386376589,0.0,0.0,81.6716109751248,960.4650236141262,0.0,0.0,390.0842813644919,116.44306906402744,1.0,577.5,390.0842813644919,116.44306906402744,0.0,317.9157186355442,2880834.03720467,5000.0,0.0,0.5509664991023897,0.44903350089766125
2024-11-15 22:15:00,498.735,714.25,138.3,11.492136,3.35,1.0,394.6840386376589,0.0,0.0,86.38845308038796,874.0765705337382,0.0,0.0,389.6655313644919,116.31806906402744,1.0,577.5,389.6655313644919,116.31806906402744,0.0,324.5844686355081,2880509.452736034,5000.0,0.0,0.5455590218613817,0.4544409781386182
2024-11-15 22:30:00,501.928,679.5,178.35,11.492136,3.35,1.0,394.6840386376589,0.0,0.0,47.46003202775635,826.6165385059818,0.0,0.0,389.24678136449194,116.19306906402744,1.0,577.5,389.24678136449194,116.19306906402744,0.0,290.25321863550806,2880219.1995173986,5000.0,0.0,0.572842945348774,0.427157054651226
2024-11-15 22:45:00,524.067,632.5,188.35,11.492136,3.35,1.0,394.6840386376589,0.0,0.0,60.106347817230045,766.5101906887518,0.0,0.0,388.82803136449195,116.06806906402744,1.0,577.5,388.82803136449195,116.06806906402744,0.0,243.67196863550805,2879975.527548763,5000.0,0.0,0.614747875675086,0.3852521243249139
2024-11-15 23:00:00,521.456,607.25,208.35,10.8771565,3.35,1.0,394.6840386376589,0.0,0.0,36.17371623828269,730.336474450469,0.0,0.0,388.40928136449196,115.94306906402744,1.0,577.5,388.40928136449196,115.94306906402744,0.0,218.84071863552327,2879756.6868301276,5000.0,0.0,0.6396200598838896,0.3603799401161355
2024-11-15 23:15:00,522.32,733.75,208.35,10.8771565,3.35,1.0,394.6840386376589,0.0,0.0,36.95161097512482,693.3848634753442,0.0,0.0,387.9905313644919,115.81806906402744,1.0,577.5,387.9905313644919,115.81806906402744,0.0,345.7594686355081,2879410.927361492,5000.0,0.0,0.5287775555223059,0.4712224444776942
2024-11-15 23:30:00,512.944,666.75,208.35,10.8771565,3.35,1.0,394.6840386376589,0.0,0.0,26.950558343545783,666.4343051317984,0.0,0.0,387.5717813644919,115.69306906402744,1.0,577.5,387.5717813644919,115.69306906402744,0.0,279.1782186352648,2879131.749142857,5000.0,0.0,0.5812850114203103,0.41871498857932477
2024-11-15 23:45:00,469.561,631.0,188.35,10.8771565,3.35,1.0,394.6840386376589,0.0,0.0,2.205295185651123,664.2290099461472,0.0,0.0,387.15303136449194,115.56806906402744,1.0,577.5,387.15303136449194,115.56806906402744,0.0,243.84696863550806,2878887.9021742214,5000.0,0.0,0.6135547248248684,0.38644527517513166
2024-11-16 00:00:00,492.539,611.25,178.35,10.7898388,3.35,1.0,394.6840386376589,0.0,0.0,36.78740044880897,627.4416094973383,0.0,0.0,386.73428136449195,115.44306906402744,1.0,577.5,386.73428136449195,115.44306906402744,0.0,224.51571863550805,2878663.3864555857,5000.0,0.0,0.6326941208417046,0.3673058791582954
2024-11-16 00:15:00,489.262,584.75,158.35,10.7898388,3.35,1.0,394.6840386376589,0.0,0.0,54.258979396177466,573.1826301011608,0.0,0.0,386.31553136449196,115.31806906402744,1.0,577.5,386.31553136449196,115.31806906402744,0.0,198.43446863550804,2878464.9519869504,5000.0,0.0,0.6606507590671089,0.33934924093289104
2024-11-16 00:30:00,472.999,600.5,188.35,10.7898388,3.35,1.0,394.6840386376589,0.0,0.0,5.4295057119669,567.7531243891939,0.0,0.0,385.8967813644919,115.19306906402744,1.0,577.5,385.8967813644919,115.19306906402744,0.0,214.60321863550809,2878250.348768315,5000.0,0.0,0.6426257807901614,0.3573742192098386
2024-11-16 00:45:00,433.467,628.25,168.325,10.7898388,3.35,1.0,394.6840386376589,0.0,14.47396957363145,0.0,581.5033954841438,0.0,0.0,385.4780313644919,115.06806906402744,1.0,577.5,385.4780313644919,115.06806906402744,0.0,242.77196863550807,2878007.576799679,5000.0,0.0,0.6135742640103333,0.3864257359896667
2024-11-16 01:00:00,414.788,641.25,188.35,10.3757839,3.35,1.0,394.6840386376589,0.0,53.30296957363146,0.0,632.1412165790937,0.0,0.0,385.05928136449194,114.94306906402744,1.0,577.5,385.05928136449194,114.94306906402744,0.0,256.1907186349854,2877751.386081044,5000.0,0.0,0.6004823101200654,0.3995176898791195
2024-11-16 01:15:00,403.534,651.25,168.35,10.3757839,3.35,1.0,394.6840386376589,0.0,44.68196957363148,0.0,674.5890876740435,0.0,0.0,384.64053136449195,114.81806906402744,1.0,577.5,384.64053136449195,114.81806906402744,0.0,266.60946863550805,2877484.7766124085,5000.0,0.0,0.5906188581412545,0.4093811418587456
2024-11-16 01:30:00,370.611,634.5,178.35,10.3757839,3.35,1.0,394.6840386376589,0.0,87.72996957363148,0.0,757.9325587689934,0.0,0.0,384.22178136449196,114.69306906402744,1.0,577.5,384.22178136449196,114.69306906402744,0.0,250.27821863550804,2877234.498393773,5000.0,0.0,0.605550482843959,0.39444951715604104
2024-11-16 01:45:00,423.467,623.0,188.35,10.3757839,3.35,1.0,394.6840386376589,0.0,44.998969573631484,0.0,800.6815798639434,0.0,0.0,383.8030313644919,114.56806906402744,1.0,577.5,383.8030313644919,114.56806906402744,0.0,239.19696863550809,2876995.3014251376,5000.0,0.0,0.6160562301195697,0.38394376988043033
2024-11-16 02:00:00,421.963,701.75,168.35,10.1419978,3.35,1.0,394.6840386376589,0.0,26.62796957363139,0.0,825.9781509588933,0.0,0.0,383.3842813644919,114.44306906402744,1.0,577.5,383.3842813644919,114.44306906402744,0.0,318.3657186355594,2876676.935706502,5000.0,0.0,0.5463260154819978,0.4536739845180754
2024-11-16 02:15:00,482.897,649.25,178.35,10.1419978,3.35,1.0,394.6840386376589,0.0,0.0,25.453716238282716,800.5244347206105,0.0,0.0,382.96553136449194,114.31806906402744,1.0,577.5,382.96553136449194,114.31806906402744,0.0,266.28446863550806,2876410.6512378664,5000.0,0.0,0.589858346345001,0.41014165365499894
2024-11-16 02:30:00,501.57,676.75,168.35,10.1419978,3.35,1.0,394.6840386376589,0.0,0.0,55.50424255407219,745.0201921665383,0.0,0.0,382.54678136449195,114.19306906402744,1.0,577.5,382.54678136449195,114.19306906402744,0.0,294.2032186356373,2876116.4480192307,5000.0,0.0,0.5652704563937819,0.43472954360640903
2024-11-16 02:45:00,485.962,680.0,178.35,10.1419978,3.35,1.0,394.6840386376589,0.0,0.0,28.416874133019498,716.6033180335188,0.0,0.0,382.12803136449196,114.06806906402744,1.0,577.5,382.12803136449196,114.06806906402744,0.0,297.87196863550804,2875818.5760505954,5000.0,0.0,0.5619529873007235,0.43804701269927654
2024-11-16 03:00:00,459.713,668.5,178.35,10.0424744,3.35,1.0,394.6840386376589,0.0,0.0,0.654768869861695,715.9485491636572,0.0,0.0,381.7092813644919,113.94306906402744,1.0,577.5,381.7092813644919,113.94306906402744,0.0,286.7907186350785,2875531.7853319603,5000.0,0.0,0.5709936894008855,0.429006310598472
2024-11-16 03:15:00,502.037,730.75,168.35,10.0424744,3.35,1.0,394.6840386376589,0.0,0.0,55.601084659335335,660.3474645043218,0.0,0.0,381.2905313644919,113.81806906402744,1.0,577.5,381.2905313644919,113.81806906402744,0.0,349.4594686355081,2875182.3258633246,5000.0,0.0,0.5217797213335503,0.4782202786664496
2024-11-16 03:30:00,521.897,697.25,178.35,10.0424744,3.35,1.0,394.6840386376589,0.0,0.0,65.84845308038798,594.4990114239338,0.0,0.0,380.87178136449194,113.69306906402744,1.0,577.5,380.87178136449194,113.69306906402744,0.0,316.37821863550806,2874865.947644689,5000.0,0.0,0.546248521139465,0.4537514788605351
2024-11-16 03:45:00,499.938,765.5,158.35,10.0424744,3.35,1.0,394.6840386376589,0.0,0.0,63.654768869861606,530.8442425540721,0.0,0.0,380.45303136449195,113.56806906402744,1.0,577.5,380.45303136449195,113.56806906402744,0.0,385.04696863550805,2874480.9006760535,5000.0,0.0,0.49699938780469227,0.5030006121953077
2024-11-16 04:00:00,478.893,728.25,168.35,10.018063,3.35,1.0,394.6840386376589,0.0,0.0,30.84424255407217,500.0,0.0,0.0,380.03428136449196,113.44306906402744,1.0,577.5,380.03428136449196,113.44306906402744,0.0,348.2157186353579,2874132.684957418,5000.0,0.0,0.5218459064393985,0.47815409356039534
2024-11-16 04:15:00,445.091,624.75,178.325,10.018063,3.35,1.0,394.6840386376589,0.0,14.599969573631427,0.0,513.8699710949498,0.0,0.0,379.6155313644919,113.31806906402744,1.0,577.5,379.6155313644919,113.31806906402744,0.0,245.13446863550809,2873887.5504887826,5000.0,0.0,0.6076279013437246,0.3923720986562754
2024-11-16 04:30:00,408.667,740.75,158.35,10.018063,3.35,1.0,394.6840386376589,0.0,31.17396957363144,0.0,543.4852421898997,0.0,0.0,379.1967813644919,113.19306906402744,1.0,577.5,379.1967813644919,113.19306906402744,0.0,361.5532186355081,2873525.997270147,5000.0,0.0,0.5119092559763644,0.4880907440236356
2024-11-16 04:45:00,420.11,745.25,248.325,10.018063,3.35,1.0,394.6840386376589,0.0,109.83096957363142,0.0,647.8246632848495,0.0,0.0,378.77803136449194,113.06806906402744,1.0,577.5,378.77803136449194,113.06806906402744,0.0,366.47196863550806,2873159.5253015114,5000.0,0.0,0.508256331921492,0.49174366807850795
2024-11-16 05:00:00,399.944,712.0,278.325,10.1157086,3.35,1.0,394.6840386376589,0.0,160.12196957363142,0.0,799.9405343797994,0.0,0.0,378.35928136449195,112.94306906402744,1.0,577.5,378.35928136449195,112.94306906402744,0.0,333.64071863550805,2872825.8845828758,5000.0,0.0,0.5314034850624887,0.4685965149375113
2024-11-16 05:15:00,412.15,852.25,348.3,10.1157086,3.35,1.0,394.6840386376589,0.0,218.01596957363148,0.0,1007.0557054747493,0.0,0.0,377.94053136449196,112.81806906402744,1.0,577.5,377.94053136449196,112.81806906402744,0.0,474.30946863543016,2872351.5751142404,5000.0,0.0,0.44346204912231385,0.5565379508775948
2024-11-16 05:30:00,416.867,906.25,328.2,10.1157086,3.35,1.0,394.6840386376589,0.0,193.32396957363142,0.0,1190.7134765696992,0.0,0.0,377.5217813644919,112.69306906402744,1.0,577.5,377.5217813644919,112.69306906402744,0.0,528.7282186350785,2871822.8468956053,5000.0,0.0,0.41657575874702557,0.5834242412525005
2024-11-16 05:45:00,413.754,908.25,398.2,10.1157086,3.35,1.0,394.6840386376589,0.0,266.5619695736314,0.0,1443.947347664649,0.0,0.0,377.1030313644919,112.56806906402744,1.0,577.5,377.1030313644919,112.56806906402744,0.0,531.1469686355081,2871291.6999269696,5000.0,0.0,0.4151973920886231,0.584802607911377
2024-11-16 06:00:00,455.455,976.75,398.175,11.3738346,3.35,1.0,394.6840386376589,224.96096957363147,0.0,0.0,1443.947347664649,0.0,0.0,376.68428136449194,112.44306906402744,1.0,577.5,376.68428136449194,112.44306906402744,0.0,600.0657186355081,2870691.634208334,5000.0,0.0,0.38565065919067515,0.6143493408093249
2024-11-16 06:15:00,468.794,868.5,398.2,11.3738346,3.35,1.0,394.6840386376589,211.77196957363145,0.0,0.0,1443.947347664649,0.0,0.0,376.26553136449195,112.31806906402744,1.0,577.5,376.26553136449195,112.31806906402744,0.0,492.2344686356373,2870199.3997396985,5000.0,0.0,0.43323607526136093,0.5667639247387879
2024-11-16 06:30:00,449.761,832.75,398.2,11.3738346,3.35,1.0,394.6840386376589,230.9299695736314,0.0,0.0,1443.947347664649,0.0,0.0,375.84678136449196,112.19306906402744,1.0,577.5,375.84678136449196,112.19306906402744,0.0,456.90321863550804,2869742.496521063,5000.0,0.0,0.4513320700864509,0.5486679299135492
2024-11-16 06:45:00,452.402,856.25,388.2,11.3738346,3.35,1.0,394.6840386376589,218.41396957363145,0.0,0.0,1443.947347664649,0.0,0.0,375.4280313644919,112.06806906402744,1.0,577.5,375.4280313644919,112.06806906402744,0.0,480.8219686355081,2869261.6745524276,5000.0,0.0,0.4384560950242241,0.5615439049757759
2024-11-16 07:00:00,442.466,795.25,378.2,11.3728957,3.35,1.0,394.6840386376589,218.47496957363143,0.0,0.0,1443.947347664649,0.0,0.0,375.0092813644919,111.94306906402744,1.0,577.5,375.0092813644919,111.94306906402744,0.0,420.24071863573045,2868841.433833792,5000.0,0.0,0.4715614981005871,0.5284385018996924
2024-11-16 07:15:00,457.473,889.0,398.225,11.3728957,3.35,1.0,394.6840386376589,223.61796957363146,0.0,0.0,1443.947347664649,0.0,0.0,374.59053136449194,111.81806906402744,1.0,577.5,374.59053136449194,111.81806906402744,0.0,514.4094686355081,2868327.0243651564,5000.0,0.0,0.42136167757535653,0.5786383224246435
2024-11-16 07:30:00,439.585,826.75,378.175,11.3728957,3.35,1.0,394.6840386376589,221.58096957363148,0.0,0.0,1443.947347664649,0.0,0.0,374.17178136449195,111.69306906402744,1.0,577.5,374.17178136449195,111.69306906402744,0.0,452.57821863550805,2867874.446146521,5000.0,0.0,0.4525815317381215,0.5474184682618785
2024-11-16 07:45:00,460.158,839.25,398.2,11.3728957,3.35,1.0,394.6840386376589,221.15796957363142,0.0,0.0,1443.947347664649,0.0,0.0,373.75303136449196,111.56806906402744,1.0,577.5,373.75303136449196,111.56806906402744,0.0,465.49696863550804,2867408.9491778854,5000.0,0.0,0.4453417114858409,0.5546582885141591
2024-11-16 08:00:00,490.822,895.5,398.2,11.3719568,3.35,1.0,394.6840386376589,190.61896957363143,0.0,0.0,1443.947347664649,0.0,0.0,373.3342813644919,111.44306906402744,1.0,577.5,373.3342813644919,111.44306906402744,0.0,522.1657186356165,2866886.78345925,5000.0,0.0,0.41690037003293345,0.5830996299671876
2024-11-16 08:15:00,481.41,845.5,388.2,11.3719568,3.35,1.0,394.6840386376589,190.1559695736314,0.0,0.0,1443.947347664649,0.0,0.0,372.9155313644919,111.31806906402744,1.0,577.5,372.9155313644919,111.31806906402744,0.0,472.5844686355081,2866414.198990614,5000.0,0.0,0.4410591737013506,0.5589408262986494
2024-11-16 08:30:00,516.826,837.25,398.2,11.3719568,3.35,1.0,394.6840386376589,164.8649695736314,0.0,0.0,1443.947347664649,0.0,0.0,372.49678136449194,111.19306906402744,1.0,577.5,372.49678136449194,111.19306906402744,0.0,464.75321863545105,2865949.4457719787,5000.0,0.0,0.4449050837437945,0.5550949162561374
2024-11-16 08:45:00,489.458,895.25,398.2,11.3719568,3.35,1.0,394.6840386376589,192.3579695736314,0.0,0.0,1443.947347664649,0.0,0.0,372.07803136449195,111.06806906402744,1.0,577.5,372.07803136449195,111.06806906402744,0.0,523.171968635508,2865426.273803343,5000.0,0.0,0.4156135508120547,0.5843864491879454
2024-11-16 09:00:00,486.229,771.0,378.175,11.4883804,3.35,1.0,394.6840386376589,175.68696957363147,0.0,0.0,1443.947347664649,0.0,0.0,371.65928136449196,110.94306906402744,1.0,577.5,371.65928136449196,110.94306906402744,0.0,399.3407186353579,2865026.9330847077,5000.0,0.0,0.4820483545583553,0.51795164544145
2024-11-16 09:15:00,498.164,858.0,398.2,11.4883804,3.35,1.0,394.6840386376589,183.90196957363145,0.0,0.0,1443.947347664649,0.0,0.0,371.2405313644919,110.81806906402744,1.0,577.5,371.2405313644919,110.81806906402744,0.0,486.7594686355081,2864540.173616072,5000.0,0.0,0.4326812719865873,0.5673187280134127
2024-11-16 09:30:00,498.043,771.75,378.2,11.4883804,3.35,1.0,394.6840386376589,164.14796957363143,0.0,0.0,1443.947347664649,0.0,0.0,370.8217813644919,110.69306906402744,1.0,577.5,370.8217813644919,110.69306906402744,0.0,400.9282186355081,2864139.2453974364,5000.0,0.0,0.48049469564560016,0.5195053043543998
2024-11-16 09:45:00,473.344,790.25,378.175,11.4883804,3.35,1.0,394.6840386376589,188.94696957363146,0.0,0.0,1443.947347664649,0.0,0.0,370.40303136449194,110.56806906402744,1.0,577.5,370.40303136449194,110.56806906402744,0.0,419.84696863550806,2863719.398428801,5000.0,0.0,0.4687162687307712,0.5312837312692288
2024-11-16 10:00:00,503.206,880.25,398.2,10.7823276,3.35,1.0,394.6840386376589,0.0,179.23496957363142,0.0,1614.2205687595988,0.0,0.0,369.98428136449195,110.44306906402744,1.0,577.5,369.98428136449195,110.44306906402744,0.0,510.2657186356373,2863209.1327101653,5000.0,0.0,0.4203172750519647,0.5796827249481821
2024-11-16 10:15:00,467.816,702.25,358.175,10.7823276,3.35,1.0,394.6840386376589,0.0,174.72496957363148,0.0,1780.2092898545486,0.0,0.0,369.56553136449196,110.31806906402744,1.0,577.5,369.56553136449196,110.31806906402744,0.0,332.68446863550804,2862876.44824153,5000.0,0.0,0.52625921162619,0.47374078837380995
2024-11-16 10:30:00,462.557,669.25,348.2,10.7823276,3.35,1.0,394.6840386376589,0.0,170.13396957363142,0.0,1941.8365609494986,0.0,0.0,369.1467813644919,110.19306906402744,1.0,577.5,369.1467813644919,110.19306906402744,0.0,300.1032186355081,2862576.3450228944,5000.0,0.0,0.5515827887403689,0.4484172112596311
2024-11-16 10:45:00,474.16,669.5,348.2,10.7823276,3.35,1.0,394.6840386376589,0.0,158.6559695736314,0.0,2092.5597320444485,0.0,0.0,368.7280313644919,110.06806906402744,1.0,577.5,368.7280313644919,110.06806906402744,0.0,300.77196863533703,2862275.573054259,5000.0,0.0,0.5507513537931171,0.44924864620662736
