DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-11-16 11:00:00,488.97,679.0,338.2,10.0612524,3.35,1.0,394.6840386376589,0.0,133.9709695736314,0.0,2219.8321531393985,0.0,0.0,368.30928136449194,109.94306906402744,1.0,577.5,368.30928136449194,109.94306906402744,0.0,310.69071863550806,2861964.8823356237,5000.0,0.0,0.5424289858092665,0.45757101419073354
2024-11-16 11:15:00,470.217,658.25,338.175,10.0612524,3.35,1.0,394.6840386376589,0.0,152.82396957363147,0.0,2365.0149242343487,0.0,0.0,367.89053136449195,109.81806906402744,1.0,577.5,367.89053136449195,109.81806906402744,0.0,290.35946863550805,2861674.522866988,5000.0,0.0,0.5588918060987345,0.44110819390126554
2024-11-16 11:30:00,460.879,667.25,348.2,10.0612524,3.35,1.0,394.6840386376589,0.0,172.31196957363142,0.0,2528.7112953292985,0.0,0.0,367.47178136449196,109.69306906402744,1.0,577.5,367.47178136449196,109.69306906402744,0.0,299.77821863489226,2861374.744648353,5000.0,0.0,0.5507257869831277,0.44927421301594944
2024-11-16 11:45:00,494.727,627.75,348.175,10.0612524,3.35,1.0,394.6840386376589,0.0,138.56396957363148,0.0,2660.3470664242486,0.0,0.0,367.0530313644919,109.56806906402744,1.0,577.5,367.0530313644919,109.56806906402744,0.0,260.6969686355081,2861114.0476797177,5000.0,0.0,0.5847121168689636,0.4152878831310364
2024-11-16 12:00:00,492.766,687.0,358.2,9.7917881,3.35,1.0,394.6840386376589,0.0,150.67496957363142,0.0,2803.4882875191984,0.0,0.0,366.6342813644919,109.44306906402744,1.0,577.5,366.6342813644919,109.44306906402744,0.0,320.3657186355081,2860793.681961082,5000.0,0.0,0.5336743542423463,0.4663256457576537
2024-11-16 12:15:00,462.966,640.25,338.2,9.7917881,3.35,1.0,394.6840386376589,0.0,160.59996957363143,0.0,2956.058258614148,0.0,0.0,366.21553136449194,109.31806906402744,1.0,577.5,366.21553136449194,109.31806906402744,0.0,274.03446863545105,2860519.6474924465,5000.0,0.0,0.571988334813732,0.4280116651861789
2024-11-16 12:30:00,489.696,636.75,348.2,9.7917881,3.35,1.0,394.6840386376589,0.0,143.9949695736314,0.0,3092.853479709098,0.0,0.0,365.79678136449195,109.19306906402744,1.0,577.5,365.79678136449195,109.19306906402744,0.0,270.95321863550805,2860248.694273811,5000.0,0.0,0.5744747253466698,0.4255252746533303
2024-11-16 12:45:00,470.472,611.0,348.2,9.7917881,3.35,1.0,394.6840386376589,0.0,163.34396957363145,0.0,3248.0302508040477,0.0,0.0,365.37803136449196,109.06806906402744,1.0,577.5,365.37803136449196,109.06806906402744,0.0,245.62196863550804,2860003.0723051755,5000.0,0.0,0.5980000513330473,0.4019999486669526
2024-11-16 13:00:00,513.262,574.25,348.2,9.95234,3.35,1.0,394.6840386376589,0.0,120.67896957363149,0.0,3362.6752718989974,0.0,0.0,364.9592813644919,108.94306906402744,1.0,577.5,364.9592813644919,108.94306906402744,0.0,209.29071863554418,2859793.78158654,5000.0,0.0,0.6355407598859241,0.36445924011413877
2024-11-16 13:15:00,540.803,611.25,358.2,9.95234,3.35,1.0,394.6840386376589,0.0,103.26296957363144,0.0,3460.775092993947,0.0,0.0,364.5405313644919,108.81806906402744,1.0,577.5,364.5405313644919,108.81806906402744,0.0,246.70946863550807,2859547.072117904,5000.0,0.0,0.5963853273856718,0.40361467261432815
2024-11-16 13:30:00,529.959,590.5,378.2,9.95234,3.35,1.0,394.6840386376589,0.0,134.2319695736315,0.0,3588.295464088897,0.0,0.0,364.12178136449194,108.69306906402744,1.0,577.5,364.12178136449194,108.69306906402744,0.0,226.37821863545105,2859320.6938992688,5000.0,0.0,0.6166329913031193,0.38336700869678414
2024-11-16 13:45:00,508.399,616.75,358.2,9.95234,3.35,1.0,394.6840386376589,0.0,135.91696957363143,0.0,3717.416585183847,0.0,0.0,363.70303136449195,108.56806906402744,1.0,577.5,363.70303136449195,108.56806906402744,0.0,253.04696863550805,2859067.646930633,5000.0,0.0,0.5897090091033513,0.41029099089664867
2024-11-16 14:00:00,513.262,677.75,378.225,10.9466351,3.35,1.0,394.6840386376589,0.0,151.20396957363153,0.0,3861.060356278797,0.0,0.0,363.28428136449196,108.44306906402744,1.0,577.5,363.28428136449196,108.44306906402744,0.0,314.46571863550804,2858753.1812119978,5000.0,0.0,0.5360151698480147,0.46398483015198533
2024-11-16 14:15:00,480.912,662.0,338.2,10.9466351,3.35,1.0,394.6840386376589,0.0,143.65396957363146,0.0,3997.5316273737467,0.0,0.0,362.8655313644919,108.31806906402744,1.0,577.5,362.8655313644919,108.31806906402744,0.0,299.1344686355234,2858454.046743362,5000.0,0.0,0.5481352437530089,0.45186475624701417
2024-11-16 14:30:00,487.112,666.5,358.2,10.9466351,3.35,1.0,394.6840386376589,0.0,157.5789695736314,0.0,4147.231648468696,0.0,0.0,362.4467813644919,108.19306906402744,1.0,577.5,362.4467813644919,108.19306906402744,0.0,304.05321863573045,2858149.9935247265,5000.0,0.0,0.5438061235776322,0.4561938764227013
2024-11-16 14:45:00,499.42,684.75,358.225,10.9466351,3.35,1.0,394.6840386376589,0.0,145.42096957363145,0.0,4285.381569563646,0.0,0.0,362.02803136449194,108.06806906402744,1.0,577.5,362.02803136449194,108.06806906402744,0.0,322.72196863550806,2857827.271556091,5000.0,0.0,0.5287010315655231,0.4712989684344769
2024-11-16 15:00:00,501.698,679.0,368.2,11.726861,3.35,1.0,394.6840386376589,153.24296957363146,0.0,0.0,4285.381569563646,0.0,0.0,361.60928136449195,107.94306906402744,1.0,577.5,361.60928136449195,107.94306906402744,0.0,317.3907186356373,2857509.8808374554,5000.0,0.0,0.5325615336737731,0.4674384663264172
2024-11-16 15:15:00,491.404,756.25,358.2,11.726861,3.35,1.0,394.6840386376589,153.66196957363144,0.0,0.0,4285.381569563646,0.0,0.0,361.19053136449196,107.81806906402744,1.0,577.5,361.19053136449196,107.81806906402744,0.0,395.05946863550804,2857114.82136882,5000.0,0.0,0.4776073142009811,0.5223926857990189
2024-11-16 15:30:00,509.255,729.25,378.225,11.726861,3.35,1.0,394.6840386376589,155.96096957363147,0.0,0.0,4285.381569563646,0.0,0.0,360.7717813644919,107.69306906402744,1.0,577.5,360.7717813644919,107.69306906402744,0.0,368.4782186355081,2856746.3431501845,5000.0,0.0,0.49471618973533343,0.5052838102646665
2024-11-16 15:45:00,486.529,707.5,378.2,11.726861,3.35,1.0,394.6840386376589,178.78696957363144,0.0,0.0,4285.381569563646,0.0,0.0,360.3530313644919,107.56806906402744,1.0,577.5,360.3530313644919,107.56806906402744,0.0,347.1469686355081,2856399.1961815488,5000.0,0.0,0.50933290652225,0.49066709347774995
2024-11-16 16:00:00,492.988,741.5,368.2,11.811362,3.35,1.0,394.6840386376589,162.45296957363144,0.0,0.0,4285.381569563646,0.0,0.0,359.93428136449194,107.44306906402744,1.0,577.5,359.93428136449194,107.44306906402744,0.0,381.56571863545105,2856017.6304629133,5000.0,0.0,0.4854137307680269,0.5145862692318962
2024-11-16 16:15:00,535.437,672.0,398.25,11.811362,3.35,1.0,394.6840386376589,150.17896957363143,0.0,0.0,4285.381569563646,0.0,0.0,359.51553136449195,107.31806906402744,1.0,577.5,359.51553136449195,107.31806906402744,0.0,312.48446863550805,2855705.1459942777,5000.0,0.0,0.5349933502447797,0.4650066497552203
2024-11-16 16:30:00,503.927,697.75,388.225,11.811362,3.35,1.0,394.6840386376589,171.78896957363145,0.0,0.0,4285.381569563646,0.0,0.0,359.09678136449196,107.19306906402744,1.0,577.5,359.09678136449196,107.19306906402744,0.0,338.65321863550804,2855366.4927756423,5000.0,0.0,0.5146496329122063,0.48535036708779367
2024-11-16 16:45:00,524.058,747.25,468.2,11.811362,3.35,1.0,394.6840386376589,231.75796957363144,0.0,0.0,4285.381569563646,0.0,0.0,358.6780313644919,107.06806906402744,1.0,577.5,358.6780313644919,107.06806906402744,0.0,388.5719686355081,2854977.920807007,5000.0,0.0,0.47999736549279615,0.5200026345072039
2024-11-16 17:00:00,508.017,774.0,418.2,12.2423171,3.35,1.0,394.6840386376589,197.92396957363144,0.0,0.0,4285.381569563646,0.0,0.0,358.2592813644919,106.94306906402744,1.0,577.5,358.2592813644919,106.94306906402744,0.0,415.74071863570947,2854562.180088371,5000.0,0.0,0.4628672885846149,0.5371327114156453
2024-11-16 17:15:00,546.406,745.0,428.2,12.2423171,3.35,1.0,394.6840386376589,169.65996957363149,0.0,0.0,4285.381569563646,0.0,0.0,357.84053136449194,106.81806906402744,1.0,577.5,357.84053136449194,106.81806906402744,0.0,387.15946863550806,2854175.0206197356,5000.0,0.0,0.4803228608919355,0.5196771391080646
2024-11-16 17:30:00,522.914,751.5,398.2,12.2423171,3.35,1.0,394.6840386376589,163.27696957363145,0.0,0.0,4285.381569563646,0.0,0.0,357.42178136449195,106.69306906402744,1.0,577.5,357.42178136449195,106.69306906402744,0.0,394.078218634706,2853780.942401101,5000.0,0.0,0.475611152846962,0.5243888471519708
2024-11-16 17:45:00,564.355,758.5,428.2,12.2423171,3.35,1.0,394.6840386376589,151.96096957363142,0.0,0.0,4285.381569563646,0.0,0.0,357.00303136449196,106.56806906402744,1.0,577.5,357.00303136449196,106.56806906402744,0.0,401.49696863550804,2853379.4454324655,5000.0,0.0,0.47066978426432693,0.5293302157356731
2024-11-16 18:00:00,558.087,696.0,448.2,12.524926,3.35,1.0,0.0,394.6840386376589,0.0,643.1727449491435,3642.208824614502,0.0,0.0,356.5842813644919,106.44306906402744,1.0,577.5,356.5842813644919,106.44306906402744,0.0,339.4157186355081,2853040.02971383,5000.0,0.0,0.5123337375926608,0.4876662624073392
2024-11-16 18:15:00,565.494,725.5,438.2,12.524926,3.35,1.0,0.0,394.6840386376589,0.0,661.364323896512,2980.8445007179903,0.0,0.0,356.1655313644919,106.31806906402744,1.0,577.5,356.1655313644919,106.31806906402744,0.0,369.33446863573045,2852670.6952451942,5000.0,0.0,0.4909242334451991,0.5090757665551074
2024-11-16 18:30:00,552.318,764.25,418.2,12.524926,3.35,1.0,0.0,394.6840386376589,0.0,668.4159028438803,2312.42859787411,0.0,0.0,355.74678136449194,106.19306906402744,1.0,577.5,355.74678136449194,106.19306906402744,0.0,408.50321863550806,2852262.192026559,5000.0,0.0,0.4654848300484029,0.5345151699515971
2024-11-16 18:45:00,579.72,709.0,458.175,12.524926,3.35,1.0,186.61076288579665,394.6840386376589,0.0,458.6172050693576,1853.8113928047524,0.0,0.0,355.32803136449195,106.06806906402744,1.0,577.5,355.32803136449195,106.06806906402744,0.0,353.67196863550805,2851908.520057923,5000.0,0.0,0.5011678862686769,0.4988321137313231
2024-11-16 19:00:00,579.38,768.0,438.2,12.2629729,3.35,1.0,394.6840386376589,147.56096957363144,0.0,0.0,1853.8113928047524,0.0,0.0,354.90928136449196,105.94306906402744,1.0,577.5,354.90928136449196,105.94306906402744,0.0,413.0907186353579,2851495.429339288,5000.0,0.0,0.4621214601100156,0.537878539889789
2024-11-16 19:15:00,576.413,788.0,438.2,12.2629729,3.35,1.0,394.6840386376589,150.65296957363142,0.0,0.0,1853.8113928047524,0.0,0.0,354.4905313644919,105.81806906402744,1.0,577.5,354.4905313644919,105.81806906402744,0.0,433.5094686355081,2851061.9198706523,5000.0,0.0,0.4498610804117918,0.5501389195882083
2024-11-16 19:30:00,573.665,824.0,428.175,12.2629729,3.35,1.0,394.6840386376589,143.5009695736315,0.0,0.0,1853.8113928047524,0.0,0.0,354.0717813644919,105.69306906402744,1.0,577.5,354.0717813644919,105.69306906402744,0.0,469.92821863573045,2850591.9916520165,5000.0,0.0,0.4296987637918591,0.5703012362084108
2024-11-16 19:45:00,556.267,797.75,418.175,12.2629729,3.35,1.0,394.6840386376589,151.0239695736314,0.0,0.0,1853.8113928047524,0.0,0.0,353.65303136449194,105.56806906402744,1.0,577.5,353.65303136449194,105.56806906402744,0.0,444.09696863550806,2850147.894683381,5000.0,0.0,0.44331310731995227,0.5566868926800477
2024-11-16 20:00:00,528.527,714.75,408.2,12.2010055,3.35,1.0,394.6840386376589,168.9139695736314,0.0,0.0,1853.8113928047524,0.0,0.0,353.23428136449195,105.44306906402744,1.0,577.5,353.23428136449195,105.44306906402744,0.0,361.51571863550805,2849786.3789647454,5000.0,0.0,0.4942067595166029,0.505793240483397
2024-11-16 20:15:00,498.452,773.0,398.2,12.2010055,3.35,1.0,394.6840386376589,189.11396957363144,0.0,0.0,1853.8113928047524,0.0,0.0,352.81553136449196,105.31806906402744,1.0,577.5,352.81553136449196,105.31806906402744,0.0,420.18446863550804,2849366.19449611,5000.0,0.0,0.45642371457243464,0.5435762854275654
2024-11-16 20:30:00,507.916,709.75,438.225,12.2010055,3.35,1.0,394.6840386376589,219.79996957363147,0.0,0.0,1853.8113928047524,0.0,0.0,352.3967813644919,105.19306906402744,1.0,577.5,352.3967813644919,105.19306906402744,0.0,357.3532186350785,2849008.841277475,5000.0,0.0,0.4965083217534229,0.5034916782459719
2024-11-16 20:45:00,492.218,729.25,428.2,12.2010055,3.35,1.0,394.6840386376589,225.59796957363142,0.0,0.0,1853.8113928047524,0.0,0.0,351.9780313644919,105.06806906402744,1.0,577.5,351.9780313644919,105.06806906402744,0.0,377.2719686355081,2848631.5693088393,5000.0,0.0,0.48265756786354735,0.5173424321364526
2024-11-16 21:00:00,470.728,740.75,428.175,11.6573824,3.35,1.0,394.6840386376589,247.18796957363145,0.0,0.0,1853.8113928047524,0.0,0.0,351.55928136449194,104.94306906402744,1.0,577.5,351.55928136449194,104.94306906402744,0.0,389.19071863545105,2848242.378590204,5000.0,0.0,0.4745990973533472,0.5254009026465758
2024-11-16 21:15:00,504.297,785.5,438.2,11.6573824,3.35,1.0,394.6840386376589,223.7689695736314,0.0,0.0,1853.8113928047524,0.0,0.0,351.14053136449195,104.81806906402744,1.0,577.5,351.14053136449195,104.81806906402744,0.0,434.35946863550805,2847808.019121568,5000.0,0.0,0.447028047567781,0.5529719524322191
2024-11-16 21:30:00,489.142,871.25,398.2,11.6573824,3.35,1.0,394.6840386376589,199.04896957363144,0.0,0.0,1853.8113928047524,0.0,0.0,350.72178136449196,104.69306906402744,1.0,577.5,350.72178136449196,104.69306906402744,0.0,520.528218635508,2847287.490902933,5000.0,0.0,0.4025501077354284,0.5974498922645716
2024-11-16 21:45:00,505.13,696.5,318.2,11.6573824,3.35,1.0,394.6840386376589,103.18596957363144,0.0,0.0,1853.8113928047524,0.0,0.0,350.3030313644919,104.56806906402744,1.0,577.5,350.3030313644919,104.56806906402744,0.0,346.1969686355081,2846941.2939342973,5000.0,0.0,0.5029476401500242,0.4970523598499757
2024-11-16 22:00:00,484.645,692.75,198.225,11.0348917,3.35,1.0,394.6840386376589,0.0,3.820969573631487,0.0,1857.4413138997022,0.0,0.0,349.8842813644919,104.44306906402744,1.0,577.5,349.8842813644919,104.44306906402744,0.0,342.86571863573045,2846598.4282156616,5000.0,0.0,0.5050657255351741,0.4949342744651468
2024-11-16 22:15:00,491.246,693.25,178.325,11.0348917,3.35,1.0,394.6840386376589,0.0,0.0,23.74213729091426,1833.6991766087879,0.0,0.0,349.46553136449194,104.31806906402744,1.0,577.5,349.46553136449194,104.31806906402744,0.0,343.78446863550806,2846254.643747026,5000.0,0.0,0.5040974127147377,0.49590258728526226
2024-11-16 22:30:00,489.783,680.5,158.35,11.0348917,3.35,1.0,394.6840386376589,0.0,0.0,43.096874133019526,1790.6023024757683,0.0,0.0,349.04678136449195,104.19306906402744,1.0,577.5,349.04678136449195,104.19306906402744,0.0,331.45321863550805,2845923.1905283905,5000.0,0.0,0.5129269380815459,0.4870730619184542
2024-11-16 22:45:00,514.303,671.5,158.375,11.0348917,3.35,1.0,394.6840386376589,0.0,0.0,68.7495057119669,1721.8527967638013,0.0,0.0,348.62803136449196,104.06806906402744,1.0,577.5,348.62803136449196,104.06806906402744,0.0,322.87196863550804,2845600.318559755,5000.0,0.0,0.5191780064996158,0.4808219935003843
2024-11-16 23:00:00,492.242,631.75,158.35,10.6142645,3.35,1.0,394.6840386376589,0.0,0.0,45.42213729091433,1676.4306594728869,0.0,0.0,348.2092813644919,103.94306906402744,1.0,577.5,348.2092813644919,103.94306906402744,0.0,283.5407186355081,2845316.7778411196,5000.0,0.0,0.551182083679449,0.44881791632055096
2024-11-16 23:15:00,508.114,665.0,188.375,10.6142645,3.35,1.0,394.6840386376589,0.0,0.0,30.392663606703717,1646.037995866183,0.0,0.0,347.7905313644919,103.81806906402744,1.0,577.5,347.7905313644919,103.81806906402744,0.0,317.2094686355081,2844999.568372484,5000.0,0.0,0.5229932802473563,0.4770067197526437
2024-11-16 23:30:00,496.221,651.25,178.35,10.6142645,3.35,1.0,394.6840386376589,0.0,0.0,28.294768869861617,1617.7432269963215,0.0,0.0,347.37178136449194,103.69306906402744,1.0,577.5,347.37178136449194,103.69306906402744,0.0,303.8782186349854,2844695.690153849,5000.0,0.0,0.5333923706172621,0.46660762938193534
2024-11-16 23:45:00,496.225,696.0,178.35,10.6142645,3.35,1.0,394.6840386376589,0.0,0.0,28.167400448809005,1589.5758265475124,0.0,0.0,346.95303136449195,103.56806906402744,1.0,577.5,346.95303136449195,103.56806906402744,0.0,349.04696863550805,2844346.643185213,5000.0,0.0,0.49849573471909764,0.5015042652809024
2024-11-17 00:00:00,504.961,614.25,188.35,10.9701076,3.35,1.0,394.6840386376589,0.0,0.0,26.7052951856511,1562.8705313618614,0.0,0.0,346.53428136449196,103.44306906402744,1.0,577.5,346.53428136449196,103.44306906402744,0.0,267.71571863550804,2844078.927466578,5000.0,0.0,0.5641583742197671,0.4358416257802329
2024-11-17 00:15:00,494.223,618.75,178.375,10.9701076,3.35,1.0,394.6840386376589,0.0,0.0,25.77055834354586,1537.0999730183155,0.0,0.0,346.1155313644919,103.31806906402744,1.0,577.5,346.1155313644919,103.31806906402744,0.0,272.6344686355442,2843806.2929979423,5000.0,0.0,0.5593786365486738,0.44062136345138453
2024-11-17 00:30:00,488.899,632.75,168.35,10.9701076,3.35,1.0,394.6840386376589,0.0,0.0,30.58740044880898,1506.5125725695066,0.0,0.0,345.6967813644919,103.19306906402744,1.0,577.5,345.6967813644919,103.19306906402744,0.0,287.0532186355081,2843519.2397793066,5000.0,0.0,0.5463402313148825,0.4536597686851175
2024-11-17 00:45:00,442.277,659.5,168.35,10.9701076,3.35,1.0,394.6840386376589,0.0,17.688969573631425,0.0,1523.3170936644565,0.0,0.0,345.27803136449194,103.06806906402744,1.0,577.5,345.27803136449194,103.06806906402744,0.0,314.22196863550806,2843205.017810671,5000.0,0.0,0.5235451574897527,0.4764548425102473
2024-11-17 01:00:00,428.825,630.0,178.35,10.8499284,3.35,1.0,394.6840386376589,0.0,41.26596957363142,0.0,1562.5197647594064,0.0,0.0,344.85928136449195,102.94306906402744,1.0,577.5,344.85928136449195,102.94306906402744,0.0,285.1407186356373,2842919.8770920355,5000.0,0.0,0.5473956847055428,0.4526043152946624
2024-11-17 01:15:00,375.776,633.75,158.35,10.8499284,3.35,1.0,394.6840386376589,0.0,74.4399695736314,0.0,1633.2377358543563,0.0,0.0,344.44053136449196,102.81806906402744,1.0,577.5,344.44053136449196,102.81806906402744,0.0,289.30946863550804,2842630.5676234,5000.0,0.0,0.5434959074784883,0.4565040925215117
2024-11-17 01:30:00,398.213,652.0,168.35,10.8499284,3.35,1.0,394.6840386376589,0.0,62.12796957363139,0.0,1692.2593069493062,0.0,0.0,344.0217813644919,102.69306906402744,1.0,577.5,344.0217813644919,102.69306906402744,0.0,307.9782186355442,2842322.5894047646,5000.0,0.0,0.5276407689639446,0.4723592310361107
2024-11-17 01:45:00,408.586,712.25,178.35,10.8499284,3.35,1.0,394.6840386376589,0.0,61.879969573631456,0.0,1751.045278044256,0.0,0.0,343.6030313644919,102.56806906402744,1.0,577.5,343.6030313644919,102.56806906402744,0.0,368.6469686355081,2841953.9424361293,5000.0,0.0,0.4824191384548851,0.5175808615451148
2024-11-17 02:00:00,392.441,689.0,158.35,10.6161423,3.35,1.0,394.6840386376589,0.0,58.14996957363144,0.0,1806.287749139206,0.0,0.0,343.18428136449194,102.44306906402744,1.0,577.5,343.18428136449194,102.44306906402744,0.0,345.815718635337,2841608.126717494,5000.0,0.0,0.49809039385267334,0.5019096061470784
2024-11-17 02:15:00,488.172,648.5,178.35,10.6161423,3.35,1.0,394.6840386376589,0.0,0.0,18.37476886986164,1787.9129802693444,0.0,0.0,342.76553136449195,102.31806906402744,1.0,577.5,342.76553136449195,102.31806906402744,0.0,305.73446863550805,2841302.392248858,5000.0,0.0,0.5285513205312135,0.4714486794687865
2024-11-17 02:30:00,528.377,662.5,168.35,10.6161423,3.35,1.0,394.6840386376589,0.0,0.0,71.09055834354578,1716.8224219257986,0.0,0.0,342.34678136449196,102.19306906402744,1.0,577.5,342.34678136449196,102.19306906402744,0.0,320.1532186353579,2840982.239030223,5000.0,0.0,0.5167498586633841,0.4832501413363893
2024-11-17 02:45:00,468.716,735.5,158.35,10.6161423,3.35,1.0,394.6840386376589,0.0,0.0,18.68424255407215,1698.1381793717264,0.0,0.0,341.9280313644919,102.06806906402744,1.0,577.5,341.9280313644919,102.06806906402744,0.0,393.5719686355081,2840588.6670615873,5000.0,0.0,0.4648919529088945,0.5351080470911055
2024-11-17 03:00:00,450.675,792.75,178.35,10.4095843,3.35,1.0,394.6840386376589,0.0,20.4159695736314,0.0,1717.5333504666762,0.0,0.0,341.5092813644919,101.94306906402744,1.0,577.5,341.5092813644919,101.94306906402744,0.0,451.24071863573045,2840137.4263429516,5000.0,0.0,0.43079064189781385,0.5692093581024666
2024-11-17 03:15:00,501.07,690.5,168.35,10.4095843,3.35,1.0,394.6840386376589,0.0,0.0,41.95161097512482,1675.5817394915514,0.0,0.0,341.09053136449194,101.81806906402744,1.0,577.5,341.09053136449194,101.81806906402744,0.0,349.40946863550806,2839788.016874316,5000.0,0.0,0.49397614969513676,0.5060238503048632
2024-11-17 03:30:00,560.614,740.0,178.375,10.4095843,3.35,1.0,394.6840386376589,0.0,0.0,93.94529518565115,1581.6364443059003,0.0,0.0,340.67178136449195,101.69306906402744,1.0,577.5,340.67178136449195,101.69306906402744,0.0,399.32821863550805,2839388.6886556805,5000.0,0.0,0.4603672721141783,0.5396327278858217
2024-11-17 03:45:00,521.189,764.75,168.35,10.4095843,3.35,1.0,394.6840386376589,0.0,0.0,62.86634781723,1518.7700964886703,0.0,0.0,340.25303136449196,101.56806906402744,1.0,577.5,340.25303136449196,101.56806906402744,0.0,424.49696863550804,2838964.191687045,5000.0,0.0,0.4449206032879921,0.5550793967120079
2024-11-17 04:00:00,487.426,745.5,158.35,10.3861118,3.35,1.0,394.6840386376589,0.0,0.0,37.72108465933535,1481.049011829335,0.0,0.0,339.8342813644919,101.44306906402744,1.0,577.5,339.8342813644919,101.44306906402744,0.0,405.6657186355442,2838558.5259684096,5000.0,0.0,0.45584745991212866,0.5441525400879198
2024-11-17 04:15:00,470.88,705.0,158.375,10.3861118,3.35,1.0,394.6840386376589,0.0,0.0,20.14634781723005,1460.902664012105,0.0,0.0,339.4155313644919,101.31806906402744,1.0,577.5,339.4155313644919,101.31806906402744,0.0,365.5844686355081,2838192.941499774,5000.0,0.0,0.4814404700205559,0.5185595299794441
2024-11-17 04:30:00,424.251,652.0,158.35,10.3861118,3.35,1.0,394.6840386376589,0.0,27.589969573631492,0.0,1487.113135107055,0.0,0.0,338.99678136449194,101.19306906402744,1.0,577.5,338.99678136449194,101.19306906402744,0.0,313.00321863550806,2837879.9382811384,5000.0,0.0,0.5199337137492208,0.48006628625077924
2024-11-17 04:45:00,405.257,745.5,238.375,10.3861118,3.35,1.0,394.6840386376589,0.0,126.73396957363144,0.0,1607.510406202005,0.0,0.0,338.57803136449195,101.06806906402744,1.0,577.5,338.57803136449195,101.06806906402744,0.0,406.92196863552334,2837473.016312503,5000.0,0.0,0.4541623492481448,0.5458376507518757
2024-11-17 05:00:00,417.421,767.5,268.35,10.506291,3.35,1.0,394.6840386376589,0.0,144.66996957363148,0.0,1744.9468772969549,0.0,0.0,338.15928136449196,100.94306906402744,1.0,577.5,338.15928136449196,100.94306906402744,0.0,429.34071863550804,2837043.6755938674,5000.0,0.0,0.4405984122012925,0.5594015877987075
2024-11-17 05:15:00,419.977,798.75,318.325,10.506291,3.35,1.0,394.6840386376589,0.0,192.21396957363146,0.0,1927.5501483919047,0.0,0.0,337.7405313644919,100.81806906402744,1.0,577.5,337.7405313644919,100.81806906402744,0.0,461.0094686355081,2836582.666125232,5000.0,0.0,0.422836345996234,0.577163654003766
2024-11-17 05:30:00,410.874,737.5,348.225,10.506291,3.35,1.0,394.6840386376589,0.0,231.34196957363145,0.0,2147.3250194868547,0.0,0.0,337.3217813644919,100.69306906402744,1.0,577.5,337.3217813644919,100.69306906402744,0.0,400.17821863573045,2836182.487906596,5000.0,0.0,0.4573854662569382,0.5426145337433633
2024-11-17 05:45:00,382.927,901.0,378.225,10.506291,3.35,1.0,394.6840386376589,0.0,289.41396957363145,0.0,2422.2682905818046,0.0,0.0,336.90303136449194,100.56806906402744,1.0,577.5,336.90303136449194,100.56806906402744,0.0,564.0969686355081,2835618.3909379607,5000.0,0.0,0.3739212334789034,0.6260787665210967
2024-11-17 06:00:00,400.69,948.0,398.225,10.8837288,3.35,1.0,394.6840386376589,0.0,291.77596957363147,0.0,2699.4554616767546,0.0,0.0,336.48428136449195,100.44306906402744,1.0,577.5,336.48428136449195,100.44306906402744,0.0,611.515718635508,2835006.875219325,5000.0,0.0,0.3549412250680295,0.6450587749319705
2024-11-17 06:15:00,416.217,847.25,388.2,10.8837288,3.35,1.0,394.6840386376589,0.0,266.34896957363145,0.0,2952.4869827717043,0.0,0.0,336.06553136449196,100.31806906402744,1.0,577.5,336.06553136449196,100.31806906402744,0.0,511.1844686353579,2834495.6907506897,5000.0,0.0,0.3966545073644048,0.603345492635418
2024-11-17 06:30:00,431.938,855.75,398.225,10.8837288,3.35,1.0,394.6840386376589,0.0,260.7779695736315,0.0,3200.226053866654,0.0,0.0,335.6467813644919,100.19306906402744,1.0,577.5,335.6467813644919,100.19306906402744,0.0,520.103218635508,2833975.587532054,5000.0,0.0,0.39222527766811793,0.607774722331882
2024-11-17 06:45:00,442.213,835.5,368.2,10.8837288,3.35,1.0,394.6840386376589,0.0,220.6029695736314,0.0,3409.798874961604,0.0,0.0,335.2280313644919,100.06806906402744,1.0,577.5,335.2280313644919,100.06806906402744,0.0,500.2719686355081,2833475.3155634184,5000.0,0.0,0.40123043849729734,0.5987695615027027
2024-11-17 07:00:00,431.137,829.0,378.225,10.9494518,3.35,1.0,394.6840386376589,0.0,241.82896957363147,0.0,3639.5363960565537,0.0,0.0,334.80928136449194,99.94306906402744,1.0,577.5,334.80928136449194,99.94306906402744,0.0,494.1907186349854,2832981.1248447835,5000.0,0.0,0.40387126823219777,0.5961287317671717
2024-11-17 07:15:00,416.518,849.25,378.2,10.9494518,3.35,1.0,394.6840386376589,0.0,256.54796957363146,0.0,3883.2569671515034,0.0,0.0,334.39053136449195,99.81806906402744,1.0,577.5,334.39053136449195,99.81806906402744,0.0,514.859468635508,2832466.265376148,5000.0,0.0,0.3937480498845946,0.6062519501154054
2024-11-17 07:30:00,434.435,869.25,398.225,10.9494518,3.35,1.0,394.6840386376589,0.0,258.78096957363147,0.0,4129.0988882464535,0.0,0.0,333.97178136449196,99.69306906402744,1.0,577.5,333.97178136449196,99.69306906402744,0.0,535.2782186353579,2831930.9871575125,5000.0,0.0,0.38420682354269997,0.6157931764571273
2024-11-17 07:45:00,422.489,860.25,378.2,10.9494518,3.35,1.0,394.6840386376589,0.0,250.82696957363146,0.0,4367.384509341404,0.0,0.0,333.5530313644919,99.56806906402744,1.0,577.5,333.5530313644919,99.56806906402744,0.0,526.6969686357095,2831404.290188877,5000.0,0.0,0.3877396470380609,0.6122603529621732
2024-11-17 08:00:00,444.163,944.5,408.225,10.8884233,3.35,1.0,394.6840386376589,0.0,259.30296957363146,0.0,4613.722330436353,0.0,0.0,333.1342813644919,99.44306906402744,1.0,577.5,333.1342813644919,99.44306906402744,0.0,611.3657186355081,2830792.924470241,5000.0,0.0,0.3527096679348776,0.6472903320651223
2024-11-17 08:15:00,466.499,903.0,388.2,10.8884233,3.35,1.0,394.6840386376589,0.0,217.0669695736314,0.0,4819.9359515313035,0.0,0.0,332.71553136449194,99.31806906402744,1.0,577.5,332.71553136449194,99.31806906402744,0.0,570.2844686355081,2830222.6400016057,5000.0,0.0,0.3684557379451738,0.6315442620548263
2024-11-17 08:30:00,455.538,910.75,398.2,10.8884233,3.35,1.0,394.6840386376589,0.0,238.15296957363142,0.0,5046.181272626253,0.0,0.0,332.29678136449195,99.19306906402744,1.0,577.5,332.29678136449195,99.19306906402744,0.0,578.4532186356373,2829644.18678297,5000.0,0.0,0.3648605889261509,0.635139411073991
2024-11-17 08:45:00,430.816,852.0,378.225,10.8884233,3.35,1.0,394.6840386376589,0.0,243.0249695736315,0.0,5277.054993721204,0.0,0.0,331.87803136449196,99.06806906402744,1.0,577.5,331.87803136449196,99.06806906402744,0.0,520.121968635508,2829124.0648143347,5000.0,0.0,0.3895282058268685,0.6104717941731315
2024-11-17 09:00:00,473.254,889.5,418.2,10.9513296,3.35,1.0,394.6840386376589,0.0,240.68696957363142,0.0,5505.707614816153,0.0,0.0,331.4592813644919,98.94306906402744,1.0,577.5,331.4592813644919,98.94306906402744,0.0,558.0407186350785,2828566.0240956997,5000.0,0.0,0.3726355046256233,0.6273644953738938
2024-11-17 09:15:00,463.468,830.0,398.2,10.9513296,3.35,1.0,394.6840386376589,0.0,230.59796957363142,0.0,5724.775685911103,0.0,0.0,331.0405313644919,98.81806906402744,1.0,577.5,331.0405313644919,98.81806906402744,0.0,498.9594686355081,2828067.064627064,5000.0,0.0,0.39884401369215894,0.6011559863078411
2024-11-17 09:30:00,467.76,867.0,378.225,10.9513296,3.35,1.0,394.6840386376589,0.0,206.45596957363148,0.0,5920.908857006053,0.0,0.0,330.62178136449194,98.69306906402744,1.0,577.5,330.62178136449194,98.69306906402744,0.0,536.3782186355081,2827530.6864084285,5000.0,0.0,0.3813400015738085,0.6186599984261916
2024-11-17 09:45:00,471.95,857.75,398.2,10.9513296,3.35,1.0,394.6840386376589,0.0,222.36596957363145,0.0,6132.156528101003,0.0,0.0,330.20303136449195,98.56806906402744,1.0,577.5,330.20303136449195,98.56806906402744,0.0,527.546968635508,2827003.139439793,5000.0,0.0,0.38496418695947765,0.6150358130405224
2024-11-17 10:00:00,482.69,864.5,388.225,10.7344437,3.35,1.0,394.6840386376589,0.0,201.77596957363147,0.0,6323.8436991959525,0.0,0.0,329.78428136449196,98.44306906402744,1.0,577.5,329.78428136449196,98.44306906402744,0.0,534.7157186353579,2826468.4237211575,5000.0,0.0,0.3814740096755257,0.6185259903243007
2024-11-17 10:15:00,460.089,782.25,348.2,10.7344437,3.35,1.0,394.6840386376589,0.0,184.47696957363144,0.0,6499.0968202909025,0.0,0.0,329.3655313644919,98.31806906402744,1.0,577.5,329.3655313644919,98.31806906402744,0.0,452.8844686355081,2826015.539252522,5000.0,0.0,0.42104893750654127,0.5789510624934587
2024-11-17 10:30:00,444.527,716.75,338.225,10.7344437,3.35,1.0,394.6840386376589,0.0,190.18896957363148,0.0,6679.776341385852,0.0,0.0,328.9467813644919,98.19306906402744,1.0,577.5,328.9467813644919,98.19306906402744,0.0,387.8032186355081,2825627.736033886,5000.0,0.0,0.4589421435151614,0.5410578564848386
2024-11-17 10:45:00,446.71,665.75,368.2,10.7344437,3.35,1.0,394.6840386376589,0.0,218.10596957363146,0.0,6886.977012480802,0.0,0.0,328.52803136449194,98.06806906402744,1.0,577.5,328.52803136449194,98.06806906402744,0.0,337.22196863550806,2825290.5140652508,5000.0,0.0,0.4934705690792218,0.5065294309207782
2024-11-17 11:00:00,453.453,637.25,358.225,10.6170812,3.35,1.0,394.6840386376589,0.0,201.5129695736315,0.0,7078.414333575752,0.0,0.0,328.10928136449195,97.94306906402744,1.0,577.5,328.10928136449195,97.94306906402744,0.0,309.14071863543023,2824981.373346615,5000.0,0.0,0.5148831406268999,0.485116859372978
2024-11-17 11:15:00,443.744,656.0,348.225,10.6170812,3.35,1.0,394.6840386376589,0.0,201.34696957363144,0.0,7269.693954670702,0.0,0.0,327.69053136449196,97.81806906402744,1.0,577.5,327.69053136449196,97.81806906402744,0.0,328.30946863550804,2824653.0638779798,5000.0,0.0,0.49952824903123777,0.5004717509687623
2024-11-17 11:30:00,454.785,661.0,338.2,10.6170812,3.35,1.0,394.6840386376589,0.0,180.4059695736314,0.0,7441.079625765651,0.0,0.0,327.2717813644919,97.69306906402744,1.0,577.5,327.2717813644919,97.69306906402744,0.0,333.7282186350785,2824319.3356593447,5000.0,0.0,0.49511615940165193,0.5048838405976982
2024-11-17 11:45:00,451.283,642.25,358.225,10.6170812,3.35,1.0,394.6840386376589,0.0,204.05796957363145,0.0,7634.934696860601,0.0,0.0,326.8530313644919,97.56806906402744,1.0,577.5,326.8530313644919,97.56806906402744,0.0,315.3969686355081,2824003.938690709,5000.0,0.0,0.5089186942226421,0.49108130577735787
2024-11-17 12:00:00,444.49,580.25,368.225,10.5072299,3.35,1.0,394.6840386376589,0.0,220.97596957363146,0.0,7844.861867955551,0.0,0.0,326.43428136449194,97.44306906402744,1.0,577.5,326.43428136449194,97.44306906402744,0.0,253.81571863550806,2823750.1229720735,5000.0,0.0,0.5625752371641395,0.4374247628358605
2024-11-17 12:15:00,456.527,541.5,368.2,10.5072299,3.35,1.0,394.6840386376589,0.0,209.03896957363145,0.0,8043.448889050501,0.0,0.0,326.01553136449195,97.31806906402744,1.0,577.5,326.01553136449195,97.31806906402744,0.0,215.4844686356373,2823534.638503438,5000.0,0.0,0.6020600763887202,0.3979399236115186
2024-11-17 12:30:00,481.403,616.0,358.225,10.5072299,3.35,1.0,394.6840386376589,0.0,174.31296957363145,0.0,8209.04621014545,0.0,0.0,325.59678136449196,97.19306906402744,1.0,577.5,325.59678136449196,97.19306906402744,0.0,290.40321863550804,2823244.2352848025,5000.0,0.0,0.5285662035137857,0.47143379648621436
2024-11-17 12:45:00,498.45,600.25,358.2,10.5072299,3.35,1.0,394.6840386376589,0.0,157.36596957363145,0.0,8358.5438812404,0.0,0.0,325.1780313644919,97.06806906402744,1.0,577.5,325.1780313644919,97.06806906402744,0.0,275.0719686355081,2822969.163316167,5000.0,0.0,0.5417376615818275,0.45826233841817254
2024-11-17 13:00:00,538.156,626.0,338.225,10.4048898,3.35,1.0,394.6840386376589,0.0,97.80996957363152,0.0,8451.463352335351,0.0,0.0,324.7592813644919,96.94306906402744,1.0,577.5,324.7592813644919,96.94306906402744,0.0,301.2407186352648,2822667.9225975317,5000.0,0.0,0.5187847945119679,0.4812152054876434
2024-11-17 13:15:00,535.222,589.5,358.2,10.4048898,3.35,1.0,394.6840386376589,0.0,120.84396957363145,0.0,8566.265123430301,0.0,0.0,324.34053136449194,96.81806906402744,1.0,577.5,324.34053136449194,96.81806906402744,0.0,265.15946863550806,2822402.7631288962,5000.0,0.0,0.5501959819584257,0.4498040180415743
2024-11-17 13:30:00,539.857,649.0,368.225,10.4048898,3.35,1.0,394.6840386376589,0.0,126.3589695736315,0.0,8686.306144525252,0.0,0.0,323.92178136449195,96.69306906402744,1.0,577.5,323.92178136449195,96.69306906402744,0.0,325.0782186356373,2822077.6849102606,5000.0,0.0,0.49910906219490286,0.5008909378052964
2024-11-17 13:45:00,501.247,598.75,368.2,10.4048898,3.35,1.0,394.6840386376589,0.0,165.06896957363142,0.0,8843.121665620201,0.0,0.0,323.50303136449196,96.56806906402744,1.0,577.5,323.50303136449196,96.56806906402744,0.0,275.24696863550804,2821802.4379416252,5000.0,0.0,0.5402973383958112,0.45970266160418877
2024-11-17 14:00:00,494.058,647.25,358.225,10.6123867,3.35,1.0,394.6840386376589,0.0,162.40796957363148,0.0,8997.409236715152,0.0,0.0,323.0842813644919,96.44306906402744,1.0,577.5,323.0842813644919,96.44306906402744,0.0,324.1657186355081,2821478.2722222223,5000.0,0.0,0.49916459075240155,0.5008354092475984
2024-11-17 14:15:00,451.548,634.25,338.225,10.6123867,3.35,1.0,394.6840386376589,0.0,185.04296957363147,0.0,9173.200057810101,0.0,0.0,322.6655313644919,96.31806906402744,1.0,577.5,322.6655313644919,96.31806906402744,0.0,311.5844686355081,2821166.687754354,5000.0,0.0,0.508735563838379,0.4912644361616209
2024-11-17 14:30:00,472.028,664.0,338.2,10.6123867,3.35,1.0,394.6840386376589,0.0,164.66296957363141,0.0,9329.62987890505,0.0,0.0,322.24678136449194,96.19306906402744,1.0,577.5,322.24678136449194,96.19306906402744,0.0,341.75321863545105,2820824.9345357185,5000.0,0.0,0.48531141771760833,0.5146885822823059
2024-11-17 14:45:00,457.504,688.0,338.225,10.6123867,3.35,1.0,394.6840386376589,0.0,179.33696957363145,0.0,9500.0,0.0,0.0,321.82803136449195,96.06806906402744,1.0,577.5,321.82803136449195,96.06806906402744,0.0,366.17196863550805,2820458.762567083,5000.0,0.0,0.46777330140187784,0.5322266985981222
2024-11-17 15:00:00,450.687,711.0,338.2,11.5700647,3.35,1.0,394.6840386376589,186.25396957363142,0.0,0.0,9500.0,0.0,0.0,321.40928136449196,95.94306906402744,1.0,577.5,321.40928136449196,95.94306906402744,0.0,389.5907186353579,2820069.1718484475,5000.0,0.0,0.45205243511180304,0.5479475648879858
2024-11-17 15:15:00,430.459,806.75,338.225,11.5700647,3.35,1.0,394.6840386376589,206.63196957363147,0.0,0.0,9500.0,0.0,0.0,320.9905313644919,95.81806906402744,1.0,577.5,320.9905313644919,95.81806906402744,0.0,485.7594686355081,2819583.412379812,5000.0,0.0,0.3978810429060947,0.6021189570939053
2024-11-17 15:30:00,455.338,833.25,308.225,11.5700647,3.35,1.0,394.6840386376589,151.87796957363145,0.0,0.0,9500.0,0.0,0.0,320.5717813644919,95.69306906402744,1.0,577.5,320.5717813644919,95.69306906402744,0.0,512.6782186355081,2819070.7341611763,5000.0,0.0,0.38472461009840014,0.6152753899015998
2024-11-17 15:45:00,472.794,748.0,388.2,11.5700647,3.35,1.0,394.6840386376589,214.52196957363145,0.0,0.0,9500.0,0.0,0.0,320.15303136449194,95.56806906402744,1.0,577.5,320.15303136449194,95.56806906402744,0.0,427.84696863550806,2818642.887192541,5000.0,0.0,0.42801207401670044,0.5719879259832995
2024-11-17 16:00:00,456.407,642.5,398.2,12.384091,3.35,1.0,394.6840386376589,241.03396957363145,0.0,0.0,9500.0,0.0,0.0,319.73428136449195,95.44306906402744,1.0,577.5,319.73428136449195,95.44306906402744,0.0,322.7657186356373,2818320.121473905,5000.0,0.0,0.49764090484745827,0.5023590951527429
2024-11-17 16:15:00,471.597,641.25,408.225,12.384091,3.35,1.0,158.6900690640274,0.0,0.0,0.0,9500.0,0.0,0.0,319.31553136449196,95.31806906402744,1.0,577.5,319.31553136449196,95.31806906402744,0.0,321.93446863550804,2817998.18700527,5000.0,0.0,0.49795794364833057,0.5020420563516694
2024-11-17 16:30:00,470.524,688.5,428.2,12.384091,3.35,1.0,137.51706906402745,0.0,0.0,0.0,9500.0,0.0,0.0,318.8967813644919,95.19306906402744,1.0,577.5,318.8967813644919,95.19306906402744,0.0,369.6032186355081,2817628.5837866343,5000.0,0.0,0.46317615303484666,0.5368238469651534
2024-11-17 16:45:00,488.174,627.0,418.2,12.384091,3.35,1.0,165.04206906402743,0.0,0.0,0.0,9500.0,0.0,0.0,318.4780313644919,95.06806906402744,1.0,577.5,318.4780313644919,95.06806906402744,0.0,308.5219686355081,2817320.0618179985,5000.0,0.0,0.507939443962507,0.49206055603749294
2024-11-17 17:00:00,497.965,645.5,428.2,12.5803211,3.35,1.0,0.0,394.6840386376589,0.0,588.8337975807225,8911.166202419277,0.0,0.0,318.05928136449194,94.94306906402744,1.0,577.5,318.05928136449194,94.94306906402744,0.0,327.44071863550806,2816992.621099363,5000.0,0.0,0.4927332011843407,0.5072667988156593
2024-11-17 17:15:00,541.911,654.0,428.2,12.5803211,3.35,1.0,0.0,394.6840386376589,0.0,634.9611660017752,8276.205036417503,0.0,0.0,317.64053136449195,94.81806906402744,1.0,577.5,317.64053136449195,94.81806906402744,0.0,336.35946863533695,2816656.261630728,5000.0,0.0,0.48568888587842807,0.5143111141213104
2024-11-17 17:30:00,541.645,744.0,428.2,12.5803211,3.35,1.0,0.0,219.11073052344034,0.0,449.735578513124,7826.469457904379,0.0,0.0,317.22178136449196,94.69306906402744,1.0,577.5,317.22178136449196,94.69306906402744,0.0,426.7782186353579,2816229.4834120926,5000.0,0.0,0.42637336204904835,0.5736266379507499
2024-11-17 17:45:00,529.26,708.5,428.2,12.5803211,3.35,1.0,0.0,394.6840386376589,0.0,621.381166001775,7205.0882919026035,0.0,0.0,316.8030313644919,94.56806906402744,1.0,577.5,316.8030313644919,94.56806906402744,0.0,391.6969686355081,2815837.786443457,5000.0,0.0,0.4471461275433901,0.5528538724566099
2024-11-17 18:00:00,553.824,602.25,428.2,12.3380849,3.35,1.0,394.6840386376589,174.61696957363148,0.0,0.0,7205.0882919026035,0.0,0.0,316.3842813644919,94.44306906402744,1.0,577.5,316.3842813644919,94.44306906402744,0.0,285.8657186355081,2815551.9207248213,5000.0,0.0,0.5253371214022282,0.4746628785977718
2024-11-17 18:15:00,520.14,625.0,428.175,12.3380849,3.35,1.0,394.6840386376589,208.40096957363147,0.0,0.0,7205.0882919026035,0.0,0.0,315.96553136449194,94.31806906402744,1.0,577.5,315.96553136449194,94.31806906402744,0.0,309.03446863545105,2815242.886256186,5000.0,0.0,0.5055448501831871,0.4944551498167217
2024-11-17 18:30:00,504.499,636.5,418.225,12.3380849,3.35,1.0,394.6840386376589,214.21696957363145,0.0,0.0,7205.0882919026035,0.0,0.0,315.54678136449195,94.19306906402744,1.0,577.5,315.54678136449195,94.19306906402744,0.0,320.95321863550805,2814921.93303755,5000.0,0.0,0.4957529950738287,0.5042470049261714
2024-11-17 18:45:00,525.126,693.75,398.2,12.3380849,3.35,1.0,394.6840386376589,173.68996957363146,0.0,0.0,7205.0882919026035,0.0,0.0,315.12803136449196,94.06806906402744,1.0,577.5,315.12803136449196,94.06806906402744,0.0,378.62196863550804,2814543.311068915,5000.0,0.0,0.45423860376863706,0.545761396231363
2024-11-17 19:00:00,505.39,670.0,408.175,12.3484128,3.35,1.0,394.6840386376589,203.52596957363147,0.0,0.0,7205.0882919026035,0.0,0.0,314.7092813644919,93.94306906402744,1.0,577.5,314.7092813644919,93.94306906402744,0.0,355.2907186355442,2814188.0203502793,5000.0,0.0,0.4697153453201372,0.5302846546799167
2024-11-17 19:15:00,538.469,652.25,428.2,12.3484128,3.35,1.0,394.6840386376589,190.59696957363138,0.0,0.0,7205.0882919026035,0.0,0.0,314.2905313644919,93.81806906402744,1.0,577.5,314.2905313644919,93.81806906402744,0.0,337.9594686355081,2813850.0608816436,5000.0,0.0,0.4818559315668715,0.5181440684331285
2024-11-17 19:30:00,531.45,645.5,418.2,12.3484128,3.35,1.0,206.9430690640275,0.0,0.0,0.0,7205.0882919026035,0.0,0.0,313.87178136449194,93.69306906402744,1.0,577.5,313.87178136449194,93.69306906402744,0.0,331.62821863545105,2813518.432663008,5000.0,0.0,0.4862459819744259,0.5137540180254857
2024-11-17 19:45:00,531.63,700.0,408.2,12.3484128,3.35,1.0,216.99806906402745,0.0,0.0,0.0,7205.0882919026035,0.0,0.0,313.45303136449195,93.56806906402744,1.0,577.5,313.45303136449195,93.56806906402744,0.0,386.54696863550805,2813131.8856943725,5000.0,0.0,0.44779004480641704,0.552209955193583
2024-11-17 20:00:00,500.319,694.0,418.175,12.0000809,3.35,1.0,394.6840386376589,219.09696957363144,0.0,0.0,7205.0882919026035,0.0,0.0,313.03428136449196,93.44306906402744,1.0,577.5,313.03428136449196,93.44306906402744,0.0,380.96571863552333,2812750.919975737,5000.0,0.0,0.45105804231194807,0.548941957688074
2024-11-17 20:15:00,465.919,635.25,388.2,12.0000809,3.35,1.0,394.6840386376589,223.64696957363145,0.0,0.0,7205.0882919026035,0.0,0.0,312.6155313644919,93.31806906402744,1.0,577.5,312.6155313644919,93.31806906402744,0.0,322.6344686355081,2812428.2855071016,5000.0,0.0,0.49211417766940874,0.5078858223305912
2024-11-17 20:30:00,476.209,669.75,408.2,12.0000809,3.35,1.0,394.6840386376589,233.48196957363143,0.0,0.0,7205.0882919026035,0.0,0.0,312.1967813644919,93.19306906402744,1.0,577.5,312.1967813644919,93.19306906402744,0.0,357.55321863573045,2812070.732288466,5000.0,0.0,0.46613927788651277,0.5338607221138193
2024-11-17 20:45:00,460.653,632.75,388.2,12.0000809,3.35,1.0,394.6840386376589,229.16296957363141,0.0,0.0,7205.0882919026035,0.0,0.0,311.77803136449194,93.06806906402744,1.0,577.5,311.77803136449194,93.06806906402744,0.0,320.97196863550806,2811749.7603198304,5000.0,0.0,0.4927349369648233,0.5072650630351767
2024-11-17 21:00:00,446.233,655.75,388.2,11.6451767,3.35,1.0,394.6840386376589,243.70796957363143,0.0,0.0,7205.0882919026035,0.0,0.0,311.35928136449195,92.94306906402744,1.0,577.5,311.35928136449195,92.94306906402744,0.0,344.390718634706,2811405.3696011957,5000.0,0.0,0.4748140013183255,0.5251859986804513
2024-11-17 21:15:00,491.573,662.75,388.225,11.6451767,3.35,1.0,394.6840386376589,198.5179695736315,0.0,0.0,7205.0882919026035,0.0,0.0,310.94053136449196,92.81806906402744,1.0,577.5,310.94053136449196,92.81806906402744,0.0,351.80946863550804,2811053.5601325603,5000.0,0.0,0.46916715407694,0.53083284592306
2024-11-17 21:30:00,456.434,720.0,378.225,11.6451767,3.35,1.0,394.6840386376589,223.78196957363144,0.0,0.0,7205.0882919026035,0.0,0.0,310.5217813644919,92.69306906402744,1.0,577.5,310.5217813644919,92.69306906402744,0.0,409.4782186355081,2810644.081913925,5000.0,0.0,0.43128025189512764,0.5687197481048724
2024-11-17 21:45:00,423.784,675.25,308.225,11.6451767,3.35,1.0,394.6840386376589,186.55696957363148,0.0,0.0,7205.0882919026035,0.0,0.0,310.1030313644919,92.56806906402744,1.0,577.5,310.1030313644919,92.56806906402744,0.0,365.1469686355081,2810278.934945289,5000.0,0.0,0.4592418087589662,0.5407581912410337
2024-11-17 22:00:00,432.936,540.5,168.275,11.445191,3.35,1.0,394.6840386376589,37.5799695736315,0.0,0.0,7205.0882919026035,0.0,0.0,309.68428136449194,92.44306906402744,1.0,577.5,309.68428136449194,92.44306906402744,0.0,230.81571863545105,2810048.1192266536,5000.0,0.0,0.5729588924412432,0.4270411075586513
2024-11-17 22:15:00,432.193,525.75,148.375,11.445191,3.35,1.0,394.6840386376589,18.547969573631462,0.0,0.0,7205.0882919026035,0.0,0.0,309.26553136449195,92.31806906402744,1.0,577.5,309.26553136449195,92.31806906402744,0.0,216.48446863550805,2809831.634758018,5000.0,0.0,0.5882368642215728,0.4117631357784271
2024-11-17 22:30:00,439.507,557.75,158.35,11.445191,3.35,1.0,394.6840386376589,21.333969573631407,0.0,0.0,7205.0882919026035,0.0,0.0,308.84678136449196,92.19306906402744,1.0,577.5,308.84678136449196,92.19306906402744,0.0,248.90321863550804,2809582.7315393826,5000.0,0.0,0.5537369455212765,0.4462630544787235
2024-11-17 22:45:00,443.729,556.75,168.375,11.445191,3.35,1.0,394.6840386376589,27.26196957363146,0.0,0.0,7205.0882919026035,0.0,0.0,308.4280313644919,92.06806906402744,1.0,577.5,308.4280313644919,92.06806906402744,0.0,248.32196863570954,2809334.409570747,5000.0,0.0,0.5539794007444848,0.44602059925587706
2024-11-17 23:00:00,424.842,520.0,168.375,11.1109426,3.35,1.0,394.6840386376589,0.0,46.27396957363146,0.0,7249.048562997554,0.0,0.0,308.0092813644919,91.94306906402744,1.0,577.5,308.0092813644919,91.94306906402744,0.0,211.99071863550807,2809122.4188521113,5000.0,0.0,0.5923255410855613,0.4076744589144386
2024-11-17 23:15:00,438.765,486.25,188.375,11.1109426,3.35,1.0,394.6840386376589,0.0,52.47596957363146,0.0,7298.900734092504,0.0,0.0,307.59053136449194,91.81806906402744,1.0,577.5,307.59053136449194,91.81806906402744,0.0,178.65946863550806,2808943.759383476,5000.0,0.0,0.6325769282560245,0.3674230717439754
2024-11-17 23:30:00,430.691,487.25,168.35,11.1109426,3.35,1.0,394.6840386376589,0.0,40.64996957363144,0.0,7337.5182051874535,0.0,0.0,307.17178136449195,91.69306906402744,1.0,577.5,307.17178136449195,91.69306906402744,0.0,180.0782186356373,2808763.6811648402,5000.0,0.0,0.6304192536982903,0.369580746301975
2024-11-17 23:45:00,422.025,522.0,178.35,11.1109426,3.35,1.0,394.6840386376589,0.0,59.44096957363149,0.0,7393.987126282404,0.0,0.0,306.75303136449196,91.56806906402744,1.0,577.5,306.75303136449196,91.56806906402744,0.0,215.24696863550804,2808548.434196205,5000.0,0.0,0.58764948537259,0.41235051462741
2024-11-18 00:00:00,416.106,520.0,148.35,10.660914,3.35,1.0,394.6840386376589,0.0,35.484969573631474,0.0,7427.697847377353,0.0,0.0,306.3342813644919,91.44306906402744,1.0,577.5,306.3342813644919,91.44306906402744,0.0,213.66571863550809,2808334.7684775693,5000.0,0.0,0.5891043872394075,0.4108956127605925
2024-11-18 00:15:00,438.163,505.25,168.375,10.660914,3.35,1.0,394.6840386376589,0.0,33.577969573631435,0.0,7459.5969184723035,0.0,0.0,305.9155313644919,91.31806906402744,1.0,577.5,305.9155313644919,91.31806906402744,0.0,199.33446863573045,2808135.4340089336,5000.0,0.0,0.6054735900336308,0.3945264099668094
2024-11-18 00:30:00,417.033,573.5,158.35,10.660914,3.35,1.0,394.6840386376589,0.0,44.80796957363145,0.0,7502.164489567253,0.0,0.0,305.49678136449194,91.19306906402744,1.0,577.5,305.49678136449194,91.19306906402744,0.0,268.00321863545105,2807867.430790298,5000.0,0.0,0.5326883720392187,0.4673116279606819
2024-11-18 00:45:00,392.404,528.0,158.375,10.660914,3.35,1.0,394.6840386376589,0.0,69.58696957363145,0.0,7568.272110662203,0.0,0.0,305.07803136449195,91.06806906402744,1.0,577.5,305.07803136449195,91.06806906402744,0.0,222.92196863550805,2807644.5088216625,5000.0,0.0,0.5777993018266893,0.4222006981733107
2024-11-18 01:00:00,365.611,592.5,158.35,10.5448004,3.35,1.0,394.6840386376589,0.0,96.47996957363148,0.0,7659.9280817571525,0.0,0.0,304.65928136449196,90.94306906402744,1.0,577.5,304.65928136449196,90.94306906402744,0.0,287.84071863550804,2807356.668103027,5000.0,0.0,0.5141928799400708,0.48580712005992915
2024-11-18 01:15:00,345.582,530.0,178.35,10.5448004,3.35,1.0,394.6840386376589,0.0,136.63396957363148,0.0,7789.730352852102,0.0,0.0,304.2405313644919,90.81806906402744,1.0,577.5,304.2405313644919,90.81806906402744,0.0,225.75946863554418,2807130.9086343916,5000.0,0.0,0.5740387384235697,0.42596126157649844
2024-11-18 01:30:00,328.643,541.5,158.375,10.5448004,3.35,1.0,394.6840386376589,0.0,133.72296957363147,0.0,7916.7671739470525,0.0,0.0,303.8217813644919,90.69306906402744,1.0,577.5,303.8217813644919,90.69306906402744,0.0,237.67821863550807,2806893.230415756,5000.0,0.0,0.5610743884847497,0.4389256115152504
2024-11-18 01:45:00,374.496,520.75,158.35,10.5448004,3.35,1.0,394.6840386376589,0.0,87.96996957363149,0.0,8000.338645042002,0.0,0.0,303.40303136449194,90.56806906402744,1.0,577.5,303.40303136449194,90.56806906402744,0.0,217.34696863565262,2806675.8834471204,5000.0,0.0,0.582627040546312,0.41737295945396563
2024-11-18 02:00:00,381.232,504.75,168.375,10.3912308,3.35,1.0,394.6840386376589,0.0,91.38396957363142,0.0,8087.153416136952,0.0,0.0,302.98428136449195,90.44306906402744,1.0,577.5,302.98428136449195,90.44306906402744,0.0,201.76571863550805,2806474.117728485,5000.0,0.0,0.6002660353927527,0.39973396460724725
