DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-11-18 02:15:00,423.011,516.75,148.35,10.3912308,3.35,1.0,394.6840386376589,0.0,29.704969573631388,0.0,8115.373137231902,0.0,0.0,302.56553136449196,90.31806906402744,1.0,577.5,302.56553136449196,90.31806906402744,0.0,214.18446863550804,2806259.9332598494,5000.0,0.0,0.5855162677590555,0.4144837322409444
2024-11-18 02:30:00,430.092,489.0,158.35,10.3912308,3.35,1.0,394.6840386376589,0.0,32.748969573631484,0.0,8146.484658326852,0.0,0.0,302.1467813644919,90.19306906402744,1.0,577.5,302.1467813644919,90.19306906402744,0.0,186.85321863550809,2806073.080041214,5000.0,0.0,0.6178870784549937,0.3821129215450063
2024-11-18 02:45:00,408.759,547.5,158.375,10.3912308,3.35,1.0,394.6840386376589,0.0,54.23196957363143,0.0,8198.005029421802,0.0,0.0,301.7280313644919,90.06806906402744,1.0,577.5,301.7280313644919,90.06806906402744,0.0,245.77196863526478,2805827.3080725786,5000.0,0.0,0.551101427149757,0.44889857284979867
2024-11-18 03:00:00,401.759,523.25,158.35,10.4764432,3.35,1.0,394.6840386376589,0.0,61.331969573631454,0.0,8256.270400516752,0.0,0.0,301.30928136449194,89.94306906402744,1.0,577.5,301.30928136449194,89.94306906402744,0.0,221.94071863550806,2805605.367353943,5000.0,0.0,0.5758419137400705,0.4241580862599294
2024-11-18 03:15:00,457.648,590.0,158.375,10.4764432,3.35,1.0,394.6840386376589,0.0,5.5929695736314216,0.0,8261.583721611702,0.0,0.0,300.89053136449195,89.81806906402744,1.0,577.5,300.89053136449195,89.81806906402744,0.0,289.1094686356373,2805316.2578853075,5000.0,0.0,0.5099839514652406,0.4900160485349785
2024-11-18 03:30:00,495.11,526.25,158.35,10.4764432,3.35,1.0,394.6840386376589,0.0,0.0,33.44108465933531,8228.142636952367,0.0,0.0,300.47178136449196,89.69306906402744,1.0,577.5,300.47178136449196,89.69306906402744,0.0,225.77821863550804,2805090.479666672,5000.0,0.0,0.57096775556198,0.42903224443802
2024-11-18 03:45:00,477.408,549.0,158.375,10.4764432,3.35,1.0,394.6840386376589,0.0,0.0,14.649505711966915,8213.4931312404,0.0,0.0,300.0530313644919,89.56806906402744,1.0,577.5,300.0530313644919,89.56806906402744,0.0,248.94696863554418,2804841.5326980366,5000.0,0.0,0.546544683724029,0.45345531627603675
2024-11-18 04:00:00,421.415,569.0,138.35,10.6506136,3.35,1.0,394.6840386376589,0.0,22.17596957363139,0.0,8234.56030233535,0.0,0.0,299.6342813644919,89.44306906402744,1.0,577.5,299.6342813644919,89.44306906402744,0.0,269.3657186355081,2804572.166979401,5000.0,0.0,0.5265980340324989,0.473401965967501
2024-11-18 04:15:00,415.299,491.0,158.375,10.6506136,3.35,1.0,394.6840386376589,0.0,48.44196957363147,0.0,8280.5801734303,0.0,0.0,299.21553136449194,89.31806906402744,1.0,577.5,299.21553136449194,89.31806906402744,0.0,191.78446863545105,2804380.3825107655,5000.0,0.0,0.60940026754479,0.3905997324550938
2024-11-18 04:30:00,382.932,625.25,168.35,10.6506136,3.35,1.0,394.6840386376589,0.0,90.90896957363145,0.0,8366.943694525251,0.0,0.0,298.79678136449195,89.19306906402744,1.0,577.5,298.79678136449195,89.19306906402744,0.0,326.45321863550805,2804053.92929213,5000.0,0.0,0.4778836967045053,0.5221163032954946
2024-11-18 04:45:00,384.401,556.25,248.375,10.6506136,3.35,1.0,394.6840386376589,0.0,169.58996957363144,0.0,8528.0541656202,0.0,0.0,298.37803136449196,89.06806906402744,1.0,577.5,298.37803136449196,89.06806906402744,0.0,257.87196863550804,2803796.0573234945,5000.0,0.0,0.5364099440260529,0.46359005597394704
2024-11-18 05:00:00,354.715,588.25,258.35,11.246164,3.35,1.0,394.6840386376589,0.0,209.3759695736315,0.0,8726.96133671515,0.0,0.0,297.9592813644919,88.94306906402744,1.0,577.5,297.9592813644919,88.94306906402744,0.0,290.2907186355081,2803505.766604859,5000.0,0.0,0.5065181153667521,0.49348188463324794
2024-11-18 05:15:00,388.764,663.75,328.35,11.246164,3.35,1.0,394.6840386376589,0.0,245.45196957363146,0.0,8960.1407078101,0.0,0.0,297.5405313644919,88.81806906402744,1.0,577.5,297.5405313644919,88.81806906402744,0.0,366.20946863528013,2803139.5571362237,5000.0,0.0,0.44827198698981835,0.5517280130098382
2024-11-18 05:30:00,377.157,654.5,338.225,11.246164,3.35,1.0,394.6840386376589,0.0,267.0589695736315,0.0,9213.84672890505,0.0,0.0,297.12178136449194,88.69306906402744,1.0,577.5,297.12178136449194,88.69306906402744,0.0,357.37821863550806,2802782.178917588,5000.0,0.0,0.4539675803888341,0.5460324196111659
2024-11-18 05:45:00,383.127,747.0,378.225,11.246164,3.35,1.0,394.6840386376589,0.0,301.21396957363146,0.0,9500.0,0.0,0.0,296.70303136449195,88.56806906402744,1.0,577.5,296.70303136449195,88.56806906402744,0.0,450.2969686356373,2802331.8819489526,5000.0,0.0,0.39719281307160903,0.602807186928564
2024-11-18 06:00:00,431.107,739.25,378.225,12.304296,3.35,1.0,394.6840386376589,253.35896957363144,0.0,0.0,9500.0,0.0,0.0,296.28428136449196,88.44306906402744,1.0,577.5,296.28428136449196,88.44306906402744,0.0,442.96571863550804,2801888.916230317,5000.0,0.0,0.40079037046262017,0.5992096295373799
2024-11-18 06:15:00,444.444,718.75,378.2,12.304296,3.35,1.0,394.6840386376589,240.12196957363142,0.0,0.0,9500.0,0.0,0.0,295.8655313644919,88.31806906402744,1.0,577.5,295.8655313644919,88.31806906402744,0.0,422.8844686355442,2801466.0317616817,5000.0,0.0,0.4116390001592931,0.5883609998407571
2024-11-18 06:30:00,466.342,752.75,378.2,12.304296,3.35,1.0,394.6840386376589,218.34896957363145,0.0,0.0,9500.0,0.0,0.0,295.4467813644919,88.19306906402744,1.0,577.5,295.4467813644919,88.19306906402744,0.0,457.3032186355081,2801008.728543046,5000.0,0.0,0.3924899121414705,0.6075100878585294
2024-11-18 06:45:00,483.8,693.75,378.225,12.304296,3.35,1.0,394.6840386376589,201.04096957363146,0.0,0.0,9500.0,0.0,0.0,295.02803136449194,88.06806906402744,1.0,577.5,295.02803136449194,88.06806906402744,0.0,398.72196863545105,2800610.0065744105,5000.0,0.0,0.42526563079566404,0.5747343692042538
2024-11-18 07:00:00,507.608,701.5,398.2,14.0478728,3.35,1.0,197.35106906402746,0.0,0.0,0.0,9500.0,0.0,0.0,294.60928136449195,87.94306906402744,1.0,577.5,294.60928136449195,87.94306906402744,0.0,406.89071863550805,2800203.115855775,5000.0,0.0,0.4199704652380498,0.5800295347619502
2024-11-18 07:15:00,475.372,736.75,378.2,14.0478728,3.35,1.0,184.99006906402747,0.0,0.0,0.0,9500.0,0.0,0.0,294.19053136449196,87.81806906402744,1.0,577.5,294.19053136449196,87.81806906402744,0.0,442.5594686451368,2799760.5563871297,5000.0,0.0,0.3993084918418622,0.6006915081712071
2024-11-18 07:30:00,482.807,765.0,378.2,14.0478728,3.35,1.0,192.30006906402747,0.0,0.0,0.0,9500.0,0.0,0.0,293.7717813644919,87.69306906402744,1.0,577.5,293.7717813644919,87.69306906402744,0.0,471.2282186355081,2799289.3281684946,5000.0,0.0,0.38401540047646004,0.61598459952354
2024-11-18 07:45:00,515.766,806.0,398.2,14.0478728,3.35,1.0,205.13406906402741,0.0,0.0,0.0,9500.0,0.0,0.0,293.3530313644919,87.56806906402744,1.0,577.5,293.3530313644919,87.56806906402744,0.0,512.6469686355081,2798776.681199859,5000.0,0.0,0.36396157737530016,0.6360384226246999
2024-11-18 08:00:00,530.63,740.5,408.2,14.3859132,3.35,1.0,0.0,394.6840386376589,0.0,636.3759028438805,8863.62409715612,0.0,0.0,292.93428136449194,87.44306906402744,1.0,577.5,292.93428136449194,87.44306906402744,0.0,447.565718635373,2798329.1154812234,5000.0,0.0,0.3955898465421903,0.6044101534576273
2024-11-18 08:15:00,516.631,734.0,398.225,14.3859132,3.35,1.0,0.0,394.6840386376589,0.0,632.0085344228277,8231.615562733292,0.0,0.0,292.51553136449195,87.31806906402744,1.0,577.5,292.51553136449195,87.31806906402744,0.0,441.48446863550805,2797887.631012588,5000.0,0.0,0.39852252229494817,0.6014774777050519
2024-11-18 08:30:00,560.357,788.0,428.2,14.3859132,3.35,1.0,0.0,337.7225509741523,0.0,586.3922316191365,7645.223331114155,0.0,0.0,292.09678136449196,87.19306906402744,1.0,577.5,292.09678136449196,87.19306906402744,0.0,495.90321863550804,2797391.7277939525,5000.0,0.0,0.3706811946249898,0.6293188053750102
2024-11-18 08:45:00,519.542,778.5,398.175,14.3859132,3.35,1.0,0.0,394.6840386376589,0.0,634.862218633354,7010.361112480801,0.0,0.0,291.6780313644919,87.06806906402744,1.0,577.5,291.6780313644919,87.06806906402744,0.0,486.8219686355442,2796904.905825317,5000.0,0.0,0.37466670695503135,0.6253332930450151
2024-11-18 09:00:00,562.546,755.0,418.2,13.1170912,3.35,1.0,231.2890690640275,0.0,0.0,0.0,7010.361112480801,0.0,0.0,291.2592813644919,86.94306906402744,1.0,577.5,291.2592813644919,86.94306906402744,0.0,463.7407186355081,2796441.165106681,5000.0,0.0,0.38577388260197604,0.6142261173980239
2024-11-18 09:15:00,559.265,549.75,418.2,13.1170912,3.35,1.0,394.6840386376589,166.80096957363145,0.0,0.0,7010.361112480801,0.0,0.0,290.84053136449194,86.81806906402744,1.0,577.5,290.84053136449194,86.81806906402744,0.0,258.90946863545105,2796182.2556380457,5000.0,0.0,0.5290414394988484,0.47095856050104784
2024-11-18 09:30:00,541.44,604.25,418.2,13.1170912,3.35,1.0,394.6840386376589,184.75096957363138,0.0,0.0,7010.361112480801,0.0,0.0,290.42178136449195,86.69306906402744,1.0,577.5,290.42178136449195,86.69306906402744,0.0,313.82821863550805,2795868.42741941,5000.0,0.0,0.4806318268340785,0.5193681731659214
2024-11-18 09:45:00,521.005,640.25,378.2,13.1170912,3.35,1.0,229.37306906402745,0.0,0.0,0.0,7010.361112480801,0.0,0.0,290.00303136449196,86.56806906402744,1.0,577.5,290.00303136449196,86.56806906402744,0.0,350.24696863550804,2795518.1804507747,5000.0,0.0,0.4529528018188082,0.5470471981811917
2024-11-18 10:00:00,512.404,594.0,378.2,12.5486964,3.35,1.0,394.6840386376589,0.0,174.03696957363144,0.0,7175.696233575751,0.0,0.0,289.5842813644919,86.44306906402744,1.0,577.5,289.5842813644919,86.44306906402744,0.0,304.4157186355081,2795213.764732139,5000.0,0.0,0.4875156251927473,0.5124843748072526
2024-11-18 10:15:00,524.1,563.25,398.225,12.5486964,3.35,1.0,394.6840386376589,0.0,182.49096957363145,0.0,7349.062654670701,0.0,0.0,289.1655313644919,86.31806906402744,1.0,577.5,289.1655313644919,86.31806906402744,0.0,274.08446863573045,2794939.6802635035,5000.0,0.0,0.5133875390403763,0.48661246096001853
2024-11-18 10:30:00,518.578,457.0,408.2,12.5486964,3.35,1.0,394.6840386376589,0.0,198.11296957363146,0.0,7537.269975765651,0.0,0.0,288.74678136449194,86.19306906402744,1.0,577.5,288.74678136449194,86.19306906402744,0.0,168.25321863550806,2794771.427044868,5000.0,0.0,0.6318310314321487,0.36816896856785136
2024-11-18 10:45:00,539.579,496.0,398.225,12.5486964,3.35,1.0,394.6840386376589,0.0,167.26196957363152,0.0,7696.168846860601,0.0,0.0,288.32803136449195,86.06806906402744,1.0,577.5,288.32803136449195,86.06806906402744,0.0,207.67196863550805,2794563.7550762324,5000.0,0.0,0.5813065148477661,0.418693485152234
2024-11-18 11:00:00,500.702,570.0,368.2,12.2031648,3.35,1.0,394.6840386376589,0.0,176.23896957363144,0.0,7863.595867955551,0.0,0.0,287.90928136449196,85.94306906402744,1.0,577.5,287.90928136449196,85.94306906402744,0.0,282.09071863550804,2794281.664357597,5000.0,0.0,0.5051040023938456,0.49489599760615444
2024-11-18 11:15:00,507.886,499.5,368.2,12.2031648,3.35,1.0,394.6840386376589,0.0,169.1799695736314,0.0,8024.316839050501,0.0,0.0,287.4905313644919,85.81806906402744,1.0,577.5,287.4905313644919,85.81806906402744,0.0,212.00946863550809,2794069.6548889615,5000.0,0.0,0.5755566193483321,0.4244433806516678
2024-11-18 11:30:00,538.402,608.0,388.2,12.2031648,3.35,1.0,394.6840386376589,0.0,158.7889695736314,0.0,8175.16636014545,0.0,0.0,287.0717813644919,85.69306906402744,1.0,577.5,287.0717813644919,85.69306906402744,0.0,320.9282186355081,2793748.7266703257,5000.0,0.0,0.47215753513896697,0.527842464861033
2024-11-18 11:45:00,573.493,595.5,418.2,12.2031648,3.35,1.0,394.6840386376589,0.0,153.82296957363138,0.0,8321.2981812404,0.0,0.0,286.65303136449194,85.56806906402744,1.0,577.5,286.65303136449194,85.56806906402744,0.0,308.8469686349854,2793439.8797016907,5000.0,0.0,0.48136529196388234,0.5186347080352399
2024-11-18 12:00:00,588.385,585.5,418.225,11.9269268,3.35,1.0,394.6840386376589,0.0,139.08096957363148,0.0,8453.42510233535,0.0,0.0,286.23428136449195,85.44306906402744,1.0,577.5,286.23428136449195,85.44306906402744,0.0,299.26571863550805,2793140.613983055,5000.0,0.0,0.48887153093850033,0.5111284690614997
2024-11-18 12:15:00,568.126,625.25,418.2,11.9269268,3.35,1.0,394.6840386376589,0.0,159.43996957363146,0.0,8604.8930734303,0.0,0.0,285.81553136449196,85.31806906402744,1.0,577.5,285.81553136449196,85.31806906402744,0.0,339.43446863550804,2792801.1795144198,5000.0,0.0,0.4571220013826341,0.542877998617366
2024-11-18 12:30:00,502.952,664.0,348.225,11.9269268,3.35,1.0,394.6840386376589,0.0,154.76396957363147,0.0,8751.91884452525,0.0,0.0,285.3967813644919,85.19306906402744,1.0,577.5,285.3967813644919,85.19306906402744,0.0,378.6032186355081,2792422.576295784,5000.0,0.0,0.4298144297658011,0.5701855702341989
2024-11-18 12:45:00,544.35,559.75,368.2,11.9269268,3.35,1.0,394.6840386376589,0.0,133.4659695736314,0.0,8878.7115156202,0.0,0.0,284.9780313644919,85.06806906402744,1.0,577.5,284.9780313644919,85.06806906402744,0.0,274.77196863573045,2792147.8043271485,5000.0,0.0,0.5091166259303116,0.49088337407008564
2024-11-18 13:00:00,544.487,548.0,398.225,12.304296,3.35,1.0,394.6840386376589,0.0,163.4789695736315,0.0,9034.01653671515,0.0,0.0,284.55928136449194,84.94306906402744,1.0,577.5,284.55928136449194,84.94306906402744,0.0,263.44071863550806,2791884.363608513,5000.0,0.0,0.5192687616140363,0.4807312383859636
2024-11-18 13:15:00,583.869,525.75,418.225,12.304296,3.35,1.0,394.6840386376589,0.0,144.22196957363144,0.0,9171.0274078101,0.0,0.0,284.14053136449195,84.81806906402744,1.0,577.5,284.14053136449195,84.81806906402744,0.0,241.6094686356373,2791642.7541398774,5000.0,0.0,0.5404479911830565,0.4595520088171894
2024-11-18 13:30:00,550.071,502.5,428.2,12.304296,3.35,1.0,394.6840386376589,0.0,188.1199695736314,0.0,9349.74137890505,0.0,0.0,283.72178136449196,84.69306906402744,1.0,577.5,283.72178136449196,84.69306906402744,0.0,218.77821863550804,2791423.975921242,5000.0,0.0,0.5646204604268497,0.43537953957315034
2024-11-18 13:45:00,510.174,522.0,358.225,12.304296,3.35,1.0,394.6840386376589,0.0,158.1669695736315,0.0,9500.0,0.0,0.0,283.3030313644919,84.56806906402744,1.0,577.5,283.3030313644919,84.56806906402744,0.0,238.69696863550809,2791185.2789526065,5000.0,0.0,0.5427261137250803,0.4572738862749197
2024-11-18 14:00:00,524.143,527.0,358.2,13.0992996,3.35,1.0,394.6840386376589,144.2979695736314,0.0,0.0,9500.0,0.0,0.0,282.8842813644919,84.44306906402744,1.0,577.5,282.8842813644919,84.44306906402744,0.0,244.11571863555935,2790941.1632339708,5000.0,0.0,0.5367823175796811,0.4632176824204162
2024-11-18 14:15:00,509.519,549.25,368.2,13.0992996,3.35,1.0,225.63706906402746,0.0,0.0,0.0,9500.0,0.0,0.0,282.46553136449194,84.31806906402744,1.0,577.5,282.46553136449194,84.31806906402744,0.0,266.78446863550806,2790674.3787653353,5000.0,0.0,0.5142749774501446,0.4857250225498554
2024-11-18 14:30:00,474.38,501.0,338.2,13.0992996,3.35,1.0,394.6840386376589,174.31096957363144,0.0,0.0,9500.0,0.0,0.0,282.04678136449195,84.19306906402744,1.0,577.5,282.04678136449195,84.19306906402744,0.0,218.95321863550805,2790455.4255466997,5000.0,0.0,0.5629676274740358,0.43703237252596416
2024-11-18 14:45:00,434.516,524.25,338.2,13.0992996,3.35,1.0,180.38406906402747,0.0,0.0,0.0,9500.0,0.0,0.0,281.62803136449196,84.06806906402744,1.0,577.5,281.62803136449196,84.06806906402744,0.0,242.62196863489226,2790212.803578065,5000.0,0.0,0.5372017765655546,0.46279822343327087
2024-11-18 15:00:00,429.637,572.5,288.2,14.3287928,3.35,1.0,225.38006906402745,0.0,0.0,0.0,9500.0,0.0,0.0,281.2092813644919,83.94306906402744,1.0,577.5,281.2092813644919,83.94306906402744,0.0,291.2907186355442,2789921.512859429,5000.0,0.0,0.49119525129168895,0.5088047487083741
2024-11-18 15:15:00,446.577,557.25,308.3,14.3287928,3.35,1.0,222.09506906402743,0.0,0.0,0.0,9500.0,0.0,0.0,280.7905313644919,83.81806906402744,1.0,577.5,280.7905313644919,83.81806906402744,0.0,276.4594686355081,2789645.0533907935,5000.0,0.0,0.5038861038393754,0.4961138961606246
2024-11-18 15:30:00,437.477,620.5,318.35,14.3287928,3.35,1.0,202.8200690640274,0.0,0.0,0.0,9500.0,0.0,0.0,280.37178136449194,83.69306906402744,1.0,577.5,280.37178136449194,83.69306906402744,0.0,340.12821863550806,2789304.925172158,5000.0,0.0,0.45184815691296043,0.5481518430870396
2024-11-18 15:45:00,464.624,595.25,338.2,14.3287928,3.35,1.0,209.99206906402748,0.0,0.0,0.0,9500.0,0.0,0.0,279.95303136449195,83.56806906402744,1.0,577.5,279.95303136449195,83.56806906402744,0.0,315.2969686356373,2788989.6282035224,5000.0,0.0,0.4703116864586173,0.5296883135415998
2024-11-18 16:00:00,477.533,561.0,368.225,13.6367932,3.35,1.0,192.75106906402743,0.0,0.0,0.0,9500.0,0.0,0.0,279.53428136449196,83.44306906402744,1.0,577.5,279.53428136449196,83.44306906402744,0.0,281.46571863550804,2788708.162484887,5000.0,0.0,0.49827857640729406,0.501721423592706
2024-11-18 16:15:00,473.276,555.5,348.2,13.6367932,3.35,1.0,208.39406906402746,0.0,0.0,0.0,9500.0,0.0,0.0,279.1155313644919,83.31806906402744,1.0,577.5,279.1155313644919,83.31806906402744,0.0,276.3844686355442,2788431.7780162515,5000.0,0.0,0.5024582022763131,0.4975417977237519
2024-11-18 16:30:00,521.67,551.25,228.425,13.6367932,3.35,1.0,394.6840386376589,18.2459695736315,0.0,0.0,9500.0,0.0,0.0,278.6967813644919,83.19306906402744,1.0,577.5,278.6967813644919,83.19306906402744,0.0,272.5532186355081,2788159.224797616,5000.0,0.0,0.5055723924979445,0.49442760750205544
2024-11-18 16:45:00,547.734,550.75,448.2,13.6367932,3.35,1.0,182.6020690640275,0.0,0.0,0.0,9500.0,0.0,0.0,278.27803136449194,83.06806906402744,1.0,577.5,278.27803136449194,83.06806906402744,0.0,272.47196863550806,2787886.7528289803,5000.0,0.0,0.5052710510476477,0.49472894895235237
2024-11-18 17:00:00,529.582,539.5,468.2,15.525512,3.35,1.0,0.0,394.6840386376589,0.0,567.3780081070383,8932.621991892962,0.0,0.0,277.85928136449195,82.94306906402744,1.0,577.5,277.85928136449195,82.94306906402744,0.0,261.64071863550805,2787625.1121103447,5000.0,0.0,0.5150311054022093,0.48496889459779063
2024-11-18 17:15:00,526.163,552.5,428.2,15.525512,3.35,1.0,0.0,394.6840386376589,0.0,605.7527449491434,8326.86924694382,0.0,0.0,277.44053136449196,82.81806906402744,1.0,577.5,277.44053136449196,82.81806906402744,0.0,275.05946863550804,2787350.0526417093,5000.0,0.0,0.5021548078995329,0.497845192100467
2024-11-18 17:30:00,556.487,609.5,428.225,15.525512,3.35,1.0,0.0,394.6840386376589,0.0,637.5148502123013,7689.354396731518,0.0,0.0,277.0217813644919,82.69306906402744,1.0,577.5,277.0217813644919,82.69306906402744,0.0,332.4782186355081,2787017.574423074,5000.0,0.0,0.45450661421573735,0.5454933857842627
2024-11-18 17:45:00,567.239,573.25,418.2,15.525512,3.35,1.0,0.0,394.6840386376589,0.0,659.2537975807224,7030.1005991507955,0.0,0.0,276.6030313644919,82.56806906402744,1.0,577.5,276.6030313644919,82.56806906402744,0.0,296.64696863573045,2786720.927454438,5000.0,0.0,0.48251728105449965,0.5174827189458883
2024-11-18 18:00:00,564.284,627.75,408.225,17.0153244,3.35,1.0,0.0,394.6840386376589,0.0,666.5116923175646,6363.588906833231,0.0,0.0,276.18428136449194,82.44306906402744,1.0,577.5,276.18428136449194,82.44306906402744,0.0,351.56571863545105,2786369.3617358026,5000.0,0.0,0.4399590304492106,0.5600409695506986
2024-11-18 18:15:00,550.786,586.25,398.2,17.0153244,3.35,1.0,0.0,394.6840386376589,0.0,662.7243238965119,5700.864582936719,0.0,0.0,275.76553136449195,82.31806906402744,1.0,577.5,275.76553136449195,82.31806906402744,0.0,310.48446863550805,2786058.877267167,5000.0,0.0,0.47038896608015685,0.5296110339198432
2024-11-18 18:30:00,530.351,568.0,388.225,17.0153244,3.35,1.0,0.0,394.6840386376589,0.0,651.582218633354,5049.282364303364,0.0,0.0,275.34678136449196,82.19306906402744,1.0,577.5,275.34678136449196,82.19306906402744,0.0,292.65321863550804,2785766.2240485316,5000.0,0.0,0.48476546014875344,0.5152345398512466
2024-11-18 18:45:00,541.978,597.0,418.2,17.0153244,3.35,1.0,0.0,394.6840386376589,0.0,632.1369554754593,4417.145408827905,0.0,0.0,274.9280313644919,82.06806906402744,1.0,577.5,274.9280313644919,82.06806906402744,0.0,322.0719686355081,2785444.152079896,5000.0,0.0,0.46051596543465984,0.5394840345653402
2024-11-18 19:00:00,530.152,601.75,408.2,16.1369812,3.35,1.0,0.0,394.6840386376589,0.0,630.083271264933,3787.062137562972,0.0,0.0,274.5092813644919,81.94306906402744,1.0,577.5,274.5092813644919,81.94306906402744,0.0,327.2407186355081,2785116.9113612603,5000.0,0.0,0.456184929562928,0.543815070437072
2024-11-18 19:15:00,563.676,616.5,408.2,16.1369812,3.35,1.0,0.0,394.6840386376589,0.0,665.2401133701962,3121.8220241927756,0.0,0.0,274.09053136449194,81.81806906402744,1.0,577.5,274.09053136449194,81.81806906402744,0.0,342.40946863545105,2784774.501892625,5000.0,0.0,0.4445912917510007,0.5554087082489068
2024-11-18 19:30:00,534.862,631.0,388.225,16.1369812,3.35,1.0,0.0,394.6840386376589,0.0,655.8043238965118,2466.0177002962637,0.0,0.0,273.67178136449195,81.69306906402744,1.0,577.5,273.67178136449195,81.69306906402744,0.0,357.3282186350215,2784417.1736739897,5000.0,0.0,0.4337112224476893,0.5662887775515396
2024-11-18 19:45:00,502.714,617.75,368.2,16.1369812,3.35,1.0,0.0,394.6840386376589,0.0,642.9116923175646,1823.106007978699,0.0,0.0,273.25303136449196,81.56806906402744,1.0,577.5,273.25303136449196,81.56806906402744,0.0,344.49696863550804,2784072.6767053544,5000.0,0.0,0.44233594717036334,0.5576640528296366
2024-11-18 20:00:00,514.586,622.25,358.2,12.68822,3.35,1.0,394.6840386376589,0.0,156.85496957363142,0.0,1972.1182290736488,0.0,0.0,272.8342813644919,81.44306906402744,1.0,577.5,272.8342813644919,81.44306906402744,0.0,349.4157186355081,2783723.260986719,5000.0,0.0,0.4384640921888179,0.5615359078111821
2024-11-18 20:15:00,489.11,633.75,358.225,12.68822,3.35,1.0,394.6840386376589,0.0,182.48096957363146,0.0,2145.4751501685987,0.0,0.0,272.4155313644919,81.31806906402744,1.0,577.5,272.4155313644919,81.31806906402744,0.0,361.3344686355081,2783361.926518083,5000.0,0.0,0.4298469922911115,0.5701530077088884
2024-11-18 20:30:00,491.622,612.5,358.2,12.68822,3.35,1.0,394.6840386376589,0.0,180.06896957363142,0.0,2316.5406712635486,0.0,0.0,271.99678136449194,81.19306906402744,1.0,577.5,271.99678136449194,81.19306906402744,0.0,340.50321863550806,2783021.4232994476,5000.0,0.0,0.444076377737946,0.5559236222620539
2024-11-18 20:45:00,469.409,621.25,358.225,12.68822,3.35,1.0,394.6840386376589,0.0,202.43196957363148,0.0,2508.8510423584985,0.0,0.0,271.57803136449195,81.06806906402744,1.0,577.5,271.57803136449195,81.06806906402744,0.0,349.6719686356373,2782671.751330812,5000.0,0.0,0.4371477366028039,0.5628522633974041
2024-11-18 21:00:00,439.536,631.0,328.2,12.6301632,3.35,1.0,394.6840386376589,0.0,202.40496957363143,0.0,2701.1357634534484,0.0,0.0,271.15928136449196,80.94306906402744,1.0,577.5,271.15928136449196,80.94306906402744,0.0,359.8407186353579,2782311.9106121766,5000.0,0.0,0.42972944748730896,0.5702705525124531
2024-11-18 21:15:00,500.248,626.75,348.225,12.6301632,3.35,1.0,394.6840386376589,0.0,161.84296957363148,0.0,2854.8865845483983,0.0,0.0,270.7405313644919,80.81806906402744,1.0,577.5,270.7405313644919,80.81806906402744,0.0,356.0094686355081,2781955.901143541,5000.0,0.0,0.4319753192891774,0.5680246807108227
2024-11-18 21:30:00,496.368,605.25,318.225,12.6301632,3.35,1.0,394.6840386376589,0.0,135.84796957363147,0.0,2983.942155643348,0.0,0.0,270.3217813644919,80.69306906402744,1.0,577.5,270.3217813644919,80.69306906402744,0.0,334.9282186355081,2781620.9729249054,5000.0,0.0,0.44662830460882597,0.553371695391174
2024-11-18 21:45:00,481.101,552.5,218.2,12.6301632,3.35,1.0,394.6840386376589,0.0,51.214969573631436,0.0,3032.5963767382977,0.0,0.0,269.90303136449194,80.56806906402744,1.0,577.5,269.90303136449194,80.56806906402744,0.0,282.59696863550806,2781338.37595627,5000.0,0.0,0.4885122739628813,0.5114877260371187
2024-11-18 22:00:00,429.007,491.75,138.225,12.4953216,3.35,1.0,394.6840386376589,0.0,23.458969573631407,0.0,3054.8823978332475,0.0,0.0,269.48428136449195,80.44306906402744,1.0,577.5,269.48428136449195,80.44306906402744,0.0,222.26571863550805,2781116.1102376343,5000.0,0.0,0.5480107399379602,0.45198926006203977
2024-11-18 22:15:00,431.675,472.75,148.325,12.4953216,3.35,1.0,394.6840386376589,0.0,31.015969573631423,0.0,3084.3475689281972,0.0,0.0,269.06553136449196,80.31806906402744,1.0,577.5,269.06553136449196,80.31806906402744,0.0,203.68446863535792,2780912.425768999,5000.0,0.0,0.5691497226112997,0.43085027738838266
2024-11-18 22:30:00,437.904,470.25,178.375,12.4953216,3.35,1.0,394.6840386376589,0.0,54.96196957363145,0.0,3136.561440023147,0.0,0.0,268.6467813644919,80.19306906402744,1.0,577.5,268.6467813644919,80.19306906402744,0.0,201.60321863550809,2780710.8225503634,5000.0,0.0,0.5712850215087547,0.4287149784912453
2024-11-18 22:45:00,476.348,454.25,188.375,12.4953216,3.35,1.0,394.6840386376589,0.0,26.642969573631433,0.0,3161.872261118097,0.0,0.0,268.2280313644919,80.06806906402744,1.0,577.5,268.2280313644919,80.06806906402744,0.0,186.02196863526478,2780524.800581728,5000.0,0.0,0.5904854845668507,0.40951451543261375
2024-11-18 23:00:00,448.951,434.75,178.375,11.967192,3.35,1.0,394.6840386376589,0.0,44.164969573631424,0.0,3203.828982213047,0.0,0.0,267.80928136449194,79.94306906402744,1.0,577.5,267.80928136449194,79.94306906402744,0.0,166.94071863545105,2780357.8598630927,5000.0,0.0,0.6160075477044092,0.3839924522954596
2024-11-18 23:15:00,496.406,421.25,178.375,11.967192,3.35,1.0,394.6840386376589,0.0,0.0,3.3316109751248,3200.497371237922,0.0,0.0,267.39053136449195,79.81806906402744,1.0,577.5,267.39053136449195,79.81806906402744,0.0,153.85946863550805,2780204.000394457,5000.0,0.0,0.6347549705982005,0.36524502940179954
2024-11-18 23:30:00,433.683,383.25,158.375,11.967192,3.35,1.0,394.6840386376589,0.0,39.68296957363145,0.0,3238.1961923328718,0.0,0.0,266.97178136449196,79.69306906402744,1.0,577.5,266.97178136449196,79.69306906402744,0.0,116.27821863550804,2780087.7221758217,5000.0,0.0,0.6965995599856281,0.30340044001437194
2024-11-18 23:45:00,431.936,374.5,178.375,11.967192,3.35,1.0,394.6840386376589,0.0,61.55496957363147,0.0,3296.6734134278217,0.0,0.0,266.5530313644919,79.56806906402744,1.0,577.5,266.5530313644919,79.56806906402744,0.0,107.94696863554418,2779979.775207186,5000.0,0.0,0.7117570930961066,0.2882429069039898
2024-11-19 00:00:00,413.777,404.5,158.375,11.166813,3.35,1.0,394.6840386376589,0.0,59.83896957363146,0.0,3353.5204345227717,0.0,0.0,266.1342813644919,79.44306906402744,1.0,577.5,266.1342813644919,79.44306906402744,0.0,138.36571863550807,2779841.4094885504,5000.0,0.0,0.657933946512959,0.342066053487041
2024-11-19 00:15:00,446.313,437.0,158.375,11.166813,3.35,1.0,394.6840386376589,0.0,27.427969573631458,0.0,3379.5770056177216,0.0,0.0,265.71553136449194,79.31806906402744,1.0,577.5,265.71553136449194,79.31806906402744,0.0,171.28446863545105,2779670.125019915,5000.0,0.0,0.6080446941979221,0.3919553058019475
2024-11-19 00:30:00,405.323,500.75,158.375,11.166813,3.35,1.0,394.6840386376589,0.0,68.54296957363147,0.0,3444.6928267126714,0.0,0.0,265.29678136449195,79.19306906402744,1.0,577.5,265.29678136449195,79.19306906402744,0.0,235.45321863550805,2779434.6718012793,5000.0,0.0,0.5297988644323354,0.47020113556766463
2024-11-19 00:45:00,384.301,451.75,158.4,11.166813,3.35,1.0,394.6840386376589,0.0,89.71496957363149,0.0,3529.9220478076213,0.0,0.0,264.87803136449196,79.06806906402744,1.0,577.5,264.87803136449196,79.06806906402744,0.0,186.87196863535792,2779247.799832644,5000.0,0.0,0.5863376455218416,0.41366235447782607
2024-11-19 01:00:00,356.232,488.75,168.375,10.8617547,3.35,1.0,394.6840386376589,0.0,127.88396957363142,0.0,3651.411818902571,0.0,0.0,264.4592813644919,78.94306906402744,1.0,577.5,264.4592813644919,78.94306906402744,0.0,224.29071863550809,2779023.5091140084,5000.0,0.0,0.5410931588020295,0.4589068411979705
2024-11-19 01:15:00,345.571,506.5,168.375,10.8617547,3.35,1.0,394.6840386376589,0.0,138.66996957363142,0.0,3783.1482899975213,0.0,0.0,264.0405313644919,78.81806906402744,1.0,577.5,264.0405313644919,78.81806906402744,0.0,242.45946863526478,2778781.049645373,5000.0,0.0,0.5213041093079801,0.47869589069153956
2024-11-19 01:30:00,310.98,462.5,158.375,10.8617547,3.35,1.0,394.6840386376589,0.0,163.38596957363143,0.0,3938.3649610924713,0.0,0.0,263.62178136449194,78.69306906402744,1.0,577.5,263.62178136449194,78.69306906402744,0.0,198.87821863550806,2778582.1714267377,5000.0,0.0,0.5699930407880907,0.43000695921190935
2024-11-19 01:45:00,359.084,459.75,168.4,10.8617547,3.35,1.0,394.6840386376589,0.0,125.43196957363148,0.0,4057.525332187421,0.0,0.0,263.20303136449195,78.56806906402744,1.0,577.5,263.20303136449195,78.56806906402744,0.0,196.5469686356373,2778385.624458102,5000.0,0.0,0.572491639727008,0.4275083602732731
2024-11-19 02:00:00,368.242,520.0,158.375,10.6425232,3.35,1.0,394.6840386376589,0.0,106.37396957363143,0.0,4158.580603282371,0.0,0.0,262.78428136449196,78.44306906402744,1.0,577.5,262.78428136449196,78.44306906402744,0.0,257.2157186353579,2778128.4087394667,5000.0,0.0,0.5053543872394076,0.49464561276030367
2024-11-19 02:15:00,417.195,522.5,178.4,10.6425232,3.35,1.0,394.6840386376589,0.0,77.57096957363149,0.0,4232.273024377321,0.0,0.0,262.3655313644919,78.31806906402744,1.0,577.5,262.3655313644919,78.31806906402744,0.0,260.1344686355081,2777868.274270831,5000.0,0.0,0.5021349882574008,0.49786501174259923
2024-11-19 02:30:00,438.543,493.0,178.375,10.6425232,3.35,1.0,394.6840386376589,0.0,56.32296957363144,0.0,4285.7798454722715,0.0,0.0,261.9467813644919,78.19306906402744,1.0,577.5,261.9467813644919,78.19306906402744,0.0,231.05321863550807,2777637.2210521954,5000.0,0.0,0.531332213721079,0.46866778627892103
2024-11-19 02:45:00,429.215,464.25,208.35,10.6425232,3.35,1.0,394.6840386376589,0.0,95.75096957363144,0.0,4376.743266567221,0.0,0.0,261.52803136449194,78.06806906402744,1.0,577.5,261.52803136449194,78.06806906402744,0.0,202.72196863545105,2777434.49908356,5000.0,0.0,0.563334477898744,0.43666552210113313
2024-11-19 03:00:00,403.367,505.0,228.375,10.4755341,3.35,1.0,394.6840386376589,0.0,141.74896957363143,0.0,4511.404787662171,0.0,0.0,261.10928136449195,77.94306906402744,1.0,577.5,261.10928136449195,77.94306906402744,0.0,243.89071863550805,2777190.6083649243,5000.0,0.0,0.517048081909885,0.48295191809011495
2024-11-19 03:15:00,454.74,498.25,218.225,10.4755341,3.35,1.0,394.6840386376589,0.0,80.35096957363146,0.0,4587.73820875712,0.0,0.0,260.69053136449196,77.81806906402744,1.0,577.5,260.69053136449196,77.81806906402744,0.0,237.55946863535792,2776953.048896289,5000.0,0.0,0.5232123057992814,0.4767876942004173
2024-11-19 03:30:00,477.358,515.25,218.225,10.4755341,3.35,1.0,394.6840386376589,0.0,57.85796957363141,0.0,4642.70327985207,0.0,0.0,260.2717813644919,77.69306906402744,1.0,577.5,260.2717813644919,77.69306906402744,0.0,254.97821863550809,2776698.0706776534,5000.0,0.0,0.5051368876554914,0.49486311234450864
2024-11-19 03:45:00,459.422,523.0,218.225,10.4755341,3.35,1.0,394.6840386376589,0.0,75.91896957363144,0.0,4714.82630094702,0.0,0.0,259.8530313644919,77.56806906402744,1.0,577.5,259.8530313644919,77.56806906402744,0.0,263.1469686352648,2776434.923709018,5000.0,0.0,0.49685092039099793,0.5031490796085368
2024-11-19 04:00:00,405.757,509.25,188.225,10.6863695,3.35,1.0,394.6840386376589,0.0,99.7089695736314,0.0,4809.54982204197,0.0,0.0,259.43428136449194,77.44306906402744,1.0,577.5,259.43428136449194,77.44306906402744,0.0,249.81571863550806,2776185.1079903827,5000.0,0.0,0.5094438514766656,0.49055614852333446
2024-11-19 04:15:00,396.185,460.75,178.25,10.6863695,3.35,1.0,394.6840386376589,0.0,99.43096957363144,0.0,4904.00924313692,0.0,0.0,259.01553136449195,77.31806906402744,1.0,577.5,259.01553136449195,77.31806906402744,0.0,201.7344686356373,2775983.373521747,5000.0,0.0,0.5621606757775192,0.4378393242227614
2024-11-19 04:30:00,388.586,482.75,168.225,10.6863695,3.35,1.0,394.6840386376589,0.0,97.12996957363146,0.0,4996.28271423187,0.0,0.0,258.59678136449196,77.19306906402744,1.0,577.5,258.59678136449196,77.19306906402744,0.0,224.15321863550804,2775759.2203031117,5000.0,0.0,0.5356743270108585,0.46432567298914146
2024-11-19 04:45:00,405.12,556.5,258.325,10.6863695,3.35,1.0,394.6840386376589,0.0,170.82096957363143,0.0,5158.56263532682,0.0,0.0,258.1780313644919,77.06806906402744,1.0,577.5,258.1780313644919,77.06806906402744,0.0,298.3219686355442,2775460.898334476,5000.0,0.0,0.4639317724429325,0.5360682275571323
2024-11-19 05:00:00,357.997,563.5,278.35,11.2069277,3.35,1.0,394.6840386376589,0.0,238.09396957363145,0.0,5384.7519064217695,0.0,0.0,257.7592813644919,76.94306906402744,1.0,577.5,257.7592813644919,76.94306906402744,0.0,305.74071863573045,2775155.1576158404,5000.0,0.0,0.45742552149865473,0.5425744785017399
2024-11-19 05:15:00,341.51,634.0,318.25,11.2069277,3.35,1.0,394.6840386376589,0.0,294.60596957363146,0.0,5664.62757751672,0.0,0.0,257.34053136449194,76.81806906402744,1.0,577.5,257.34053136449194,76.81806906402744,0.0,376.65946863550806,2774778.498147205,5000.0,0.0,0.40589989174210084,0.5941001082578992
2024-11-19 05:30:00,356.78,682.5,338.225,11.2069277,3.35,1.0,394.6840386376589,0.0,299.4359695736315,0.0,5949.09174861167,0.0,0.0,256.92178136449195,76.69306906402744,1.0,577.5,256.92178136449195,76.69306906402744,0.0,425.57821863550805,2774352.9199285693,5000.0,0.0,0.3764421704974241,0.6235578295025759
2024-11-19 05:45:00,372.761,688.5,378.225,11.2069277,3.35,1.0,394.6840386376589,0.0,323.57996957363144,0.0,6256.492719706619,0.0,0.0,256.50303136449196,76.56806906402744,1.0,577.5,256.50303136449196,76.56806906402744,0.0,431.9969686353579,2773920.922959934,5000.0,0.0,0.37255342246113576,0.6274465775386462
2024-11-19 06:00:00,420.371,766.75,398.225,12.8497646,3.35,1.0,394.6840386376589,0.0,296.0949695736315,0.0,6537.782940801569,0.0,0.0,256.0842813644919,76.44306906402744,1.0,577.5,256.0842813644919,76.44306906402744,0.0,510.6657186355081,2773410.2572412984,5000.0,0.0,0.33398667279359884,0.6660133272064012
2024-11-19 06:15:00,451.464,735.5,398.225,12.8497646,3.35,1.0,394.6840386376589,0.0,265.12696957363147,0.0,6789.653561896518,0.0,0.0,255.66553136449193,76.31806906402744,1.0,577.5,255.66553136449193,76.31806906402744,0.0,479.8344686352648,2772930.422772663,5000.0,0.0,0.34760779247381635,0.6523922075258529
2024-11-19 06:30:00,466.83,817.5,388.225,12.8497646,3.35,1.0,394.6840386376589,0.0,239.88596957363148,0.0,7017.545232991468,0.0,0.0,255.24678136449194,76.19306906402744,1.0,577.5,255.24678136449194,76.19306906402744,0.0,562.2532186355081,2772368.1695540277,5000.0,0.0,0.3122284787333235,0.6877715212666766
2024-11-19 06:45:00,490.306,739.5,368.225,12.8497646,3.35,1.0,394.6840386376589,0.0,196.53496957363149,0.0,7204.253454086418,0.0,0.0,254.82803136449192,76.06806906402744,1.0,577.5,254.82803136449192,76.06806906402744,0.0,484.6719686356373,2771883.497585392,5000.0,0.0,0.34459503903244343,0.6554049609677314
2024-11-19 07:00:00,533.239,776.75,418.2,14.1380995,3.35,1.0,394.6840386376589,203.7019695736314,0.0,0.0,7204.253454086418,0.0,0.0,254.40928136449193,75.94306906402744,1.0,577.5,254.40928136449193,75.94306906402744,0.0,522.3407186355081,2771361.1568667567,5000.0,0.0,0.32753045557063654,0.6724695444293635
2024-11-19 07:15:00,526.822,694.5,408.225,14.1380995,3.35,1.0,194.41506906402742,0.0,0.0,0.0,7204.253454086418,0.0,0.0,253.99053136449194,75.81806906402744,1.0,577.5,253.99053136449194,75.81806906402744,0.0,440.5094686355442,2770920.647398121,5000.0,0.0,0.3657171077962447,0.6342828922038073
2024-11-19 07:30:00,506.864,770.5,388.225,14.1380995,3.35,1.0,194.3320690640274,0.0,0.0,0.0,7204.253454086418,0.0,0.0,253.57178136449193,75.69306906402744,1.0,577.5,253.57178136449193,75.69306906402744,0.0,516.9282186355081,2770403.7191794855,5000.0,0.0,0.32910030027838016,0.6708996997216198
2024-11-19 07:45:00,528.622,707.25,408.225,14.1380995,3.35,1.0,195.96506906402738,0.0,0.0,0.0,7204.253454086418,0.0,0.0,253.15303136449194,75.56806906402744,1.0,577.5,253.15303136449194,75.56806906402744,0.0,454.09696863545105,2769949.62221085,5000.0,0.0,0.35793995244184085,0.6420600475580786
2024-11-19 08:00:00,533.464,698.0,398.225,14.3638613,3.35,1.0,210.68206906402747,0.0,0.0,0.0,7204.253454086418,0.0,0.0,252.73428136449192,75.44306906402744,1.0,577.5,252.73428136449192,75.44306906402744,0.0,445.2657186356373,2769504.3564922144,5000.0,0.0,0.3620834976568652,0.63791650234332
2024-11-19 08:15:00,533.694,759.25,388.225,14.3638613,3.35,1.0,220.78706906402738,0.0,0.0,0.0,7204.253454086418,0.0,0.0,252.31553136449193,75.31806906402744,1.0,577.5,252.31553136449193,75.31806906402744,0.0,506.9344686355081,2768997.422023579,5000.0,0.0,0.33232206962725314,0.6676779303727469
2024-11-19 08:30:00,524.994,734.0,398.2,14.3638613,3.35,1.0,394.6840386376589,192.6969695736314,0.0,0.0,7204.253454086418,0.0,0.0,251.89678136449194,75.19306906402744,1.0,577.5,251.89678136449194,75.19306906402744,0.0,482.10321863550803,2768515.3188049435,5000.0,0.0,0.3431836258371825,0.6568163741628175
2024-11-19 08:45:00,513.731,731.5,398.225,14.3638613,3.35,1.0,190.5740690640274,0.0,0.0,0.0,7204.253454086418,0.0,0.0,251.47803136449193,75.06806906402744,1.0,577.5,251.47803136449193,75.06806906402744,0.0,480.0219686352648,2768035.296836308,5000.0,0.0,0.3437840483451701,0.6562159516544973
2024-11-19 09:00:00,528.66,690.5,388.2,14.0084264,3.35,1.0,215.40306906402742,0.0,0.0,0.0,7204.253454086418,0.0,0.0,251.05928136449194,74.94306906402744,1.0,577.5,251.05928136449194,74.94306906402744,0.0,439.44071863550806,2767595.8561176728,5000.0,0.0,0.36359055954307307,0.6364094404569269
2024-11-19 09:15:00,514.062,692.25,408.225,14.0084264,3.35,1.0,180.65506906402743,0.0,0.0,0.0,7204.253454086418,0.0,0.0,250.64053136449192,74.81806906402744,1.0,577.5,250.64053136449192,74.81806906402744,0.0,441.6094686356373,2767154.246649037,5000.0,0.0,0.3620664952899847,0.6379335047102019
2024-11-19 09:30:00,503.159,708.0,388.2,14.0084264,3.35,1.0,189.65206906402744,0.0,0.0,0.0,7204.253454086418,0.0,0.0,250.22178136449193,74.69306906402744,1.0,577.5,250.22178136449193,74.69306906402744,0.0,457.7782186355081,2766696.4684304018,5000.0,0.0,0.3534205951475875,0.6465794048524126
2024-11-19 09:45:00,524.196,765.0,388.225,14.0084264,3.35,1.0,210.53906906402744,0.0,0.0,0.0,7204.253454086418,0.0,0.0,249.80303136449194,74.56806906402744,1.0,577.5,249.80303136449194,74.56806906402744,0.0,515.1969686355442,2766181.271461766,5000.0,0.0,0.32653991028038165,0.6734600897196656
2024-11-19 10:00:00,517.645,691.5,398.2,13.0279485,3.35,1.0,394.6840386376589,0.0,200.79596957363145,0.0,7395.009625181368,0.0,0.0,249.38428136449193,74.44306906402744,1.0,577.5,249.38428136449193,74.44306906402744,0.0,442.1157186355081,2765739.1557431305,5000.0,0.0,0.3606424893195834,0.6393575106804166
2024-11-19 10:15:00,529.35,715.5,388.2,13.0279485,3.35,1.0,394.6840386376589,0.0,179.2159695736314,0.0,7565.2647962763185,0.0,0.0,248.96553136449194,74.31806906402744,1.0,577.5,248.96553136449194,74.31806906402744,0.0,466.53446863545105,2765272.621274495,5000.0,0.0,0.3479602115506526,0.6520397884492677
2024-11-19 10:30:00,540.111,666.5,368.225,13.0279485,3.35,1.0,394.6840386376589,0.0,148.60496957363148,0.0,7706.439517371268,0.0,0.0,248.54678136449192,74.19306906402744,1.0,577.5,248.54678136449192,74.19306906402744,0.0,417.95321863550805,2764854.6680558594,5000.0,0.0,0.37291340039683707,0.6270865996031628
2024-11-19 10:45:00,548.075,609.75,378.2,13.0279485,3.35,1.0,394.6840386376589,0.0,150.7409695736314,0.0,7849.643438466218,0.0,0.0,248.12803136449193,74.06806906402744,1.0,577.5,248.12803136449193,74.06806906402744,0.0,361.62196863489226,2764493.0460872245,5000.0,0.0,0.4069340407781746,0.5930659592208155
2024-11-19 11:00:00,571.845,656.0,358.2,12.7891261,3.35,1.0,394.6840386376589,0.0,107.09596957363141,0.0,7951.384609561168,0.0,0.0,247.70928136449194,73.94306906402744,1.0,577.5,247.70928136449194,73.94306906402744,0.0,408.2907186355442,2764084.755368589,5000.0,0.0,0.37760561183611574,0.6223943881639393
2024-11-19 11:15:00,561.17,681.5,348.2,12.7891261,3.35,1.0,394.6840386376589,0.0,107.89596957363148,0.0,8053.885780656118,0.0,0.0,247.29053136449193,73.81806906402744,1.0,577.5,247.29053136449193,73.81806906402744,0.0,434.2094686355081,2763650.545899953,5000.0,0.0,0.36286211498824933,0.6371378850117506
2024-11-19 11:30:00,559.025,628.25,338.225,12.7891261,3.35,1.0,394.6840386376589,0.0,100.19096957363149,0.0,8149.067201751068,0.0,0.0,246.87178136449194,73.69306906402744,1.0,577.5,246.87178136449194,73.69306906402744,0.0,381.37821863550806,2763269.167681318,5000.0,0.0,0.39295150237085863,0.6070484976291414
2024-11-19 11:45:00,584.826,607.25,338.2,12.7891261,3.35,1.0,394.6840386376589,0.0,74.48996957363141,0.0,8219.832672846018,0.0,0.0,246.45303136449192,73.56806906402744,1.0,577.5,246.45303136449192,73.56806906402744,0.0,360.7969686356373,2762908.370712682,5000.0,0.0,0.40585101912637617,0.5941489808738366
2024-11-19 12:00:00,587.152,568.5,338.225,12.6529227,3.35,1.0,394.6840386376589,0.0,72.31396957363143,0.0,8288.530943940968,0.0,0.0,246.03428136449193,73.44306906402744,1.0,577.5,246.03428136449193,73.44306906402744,0.0,322.4657186355081,2762585.904994047,5000.0,0.0,0.4327779795329673,0.5672220204670327
2024-11-19 12:15:00,588.156,585.25,328.225,12.6529227,3.35,1.0,394.6840386376589,0.0,61.43496957363152,0.0,8346.894165035917,0.0,0.0,245.61553136449194,73.31806906402744,1.0,577.5,245.61553136449194,73.31806906402744,0.0,339.6344686355442,2762246.2705254112,5000.0,0.0,0.4196762603408662,0.5803237396591955
2024-11-19 12:30:00,528.755,606.0,288.2,12.6529227,3.35,1.0,394.6840386376589,0.0,80.93596957363144,0.0,8423.783336130868,0.0,0.0,245.19678136449193,73.19306906402744,1.0,577.5,245.19678136449193,73.19306906402744,0.0,360.8032186355081,2761885.4673067755,5000.0,0.0,0.40461515076648835,0.5953848492335116
2024-11-19 12:45:00,539.056,624.25,298.225,12.6529227,3.35,1.0,394.6840386376589,0.0,80.78496957363143,0.0,8500.529057225818,0.0,0.0,244.77803136449194,73.06806906402744,1.0,577.5,244.77803136449194,73.06806906402744,0.0,379.47196863545105,2761505.99533814,5000.0,0.0,0.3921153886495666,0.6078846113503421
2024-11-19 13:00:00,563.37,618.5,298.2,13.013955,3.35,1.0,394.6840386376589,0.0,56.57096957363143,0.0,8554.271478320768,0.0,0.0,244.35928136449192,72.94306906402744,1.0,577.5,244.35928136449192,72.94306906402744,0.0,374.14071863550805,2761131.8546195044,5000.0,0.0,0.39508372088034266,0.6049162791196573
2024-11-19 13:15:00,581.908,636.25,308.175,13.013955,3.35,1.0,394.6840386376589,0.0,48.13296957363144,0.0,8599.997799415718,0.0,0.0,243.94053136449193,72.81806906402744,1.0,577.5,243.94053136449193,72.81806906402744,0.0,392.3094686353579,2760739.545150869,5000.0,0.0,0.3834035856416376,0.6165964143581264
2024-11-19 13:30:00,603.863,583.25,368.2,13.013955,3.35,1.0,394.6840386376589,0.0,86.32796957363138,0.0,8682.009370510668,0.0,0.0,243.52178136449194,72.69306906402744,1.0,577.5,243.52178136449194,72.69306906402744,0.0,339.72821863550803,2760399.8169322335,5000.0,0.0,0.4175255574187603,0.5824744425812397
2024-11-19 13:45:00,580.992,601.0,338.2,13.013955,3.35,1.0,394.6840386376589,0.0,79.32396957363147,0.0,8757.367141605619,0.0,0.0,243.10303136449193,72.56806906402744,1.0,577.5,243.10303136449193,72.56806906402744,0.0,357.89696863573045,2760041.919963598,5000.0,0.0,0.40449755634690837,0.5955024436534616
2024-11-19 14:00:00,573.122,593.25,338.2,13.0652645,3.35,1.0,394.6840386376589,87.31896957363148,0.0,0.0,8757.367141605619,0.0,0.0,242.68428136449194,72.44306906402744,1.0,577.5,242.68428136449194,72.44306906402744,0.0,350.56571863545105,2759691.3542449623,5000.0,0.0,0.4090759062191183,0.5909240937807856
2024-11-19 14:15:00,548.307,595.0,318.2,13.0652645,3.35,1.0,394.6840386376589,92.25896957363142,0.0,0.0,8757.367141605619,0.0,0.0,242.26553136449192,72.31806906402744,1.0,577.5,242.26553136449192,72.31806906402744,0.0,352.73446863550805,2759338.6197763267,5000.0,0.0,0.407168960276457,0.5928310397235429
2024-11-19 14:30:00,522.47,565.0,308.225,13.0652645,3.35,1.0,394.6840386376589,108.24596957363144,0.0,0.0,8757.367141605619,0.0,0.0,241.84678136449193,72.19306906402744,1.0,577.5,241.84678136449193,72.19306906402744,0.0,323.1532186355081,2759015.4665576913,5000.0,0.0,0.4280474006451185,0.5719525993548816
2024-11-19 14:45:00,529.177,602.75,318.225,13.0652645,3.35,1.0,394.6840386376589,111.66396957363145,0.0,0.0,8757.367141605619,0.0,0.0,241.42803136449194,72.06806906402744,1.0,577.5,241.42803136449194,72.06806906402744,0.0,361.3219686355442,2758654.144589056,5000.0,0.0,0.40054422457816996,0.59945577542189
2024-11-19 15:00:00,503.398,614.25,468.2,14.4534197,3.35,1.0,0.0,0.0,0.0,112.7800726989763,8644.587068906641,0.0,0.0,241.00928136449193,71.94306906402744,1.0,577.5,241.00928136449193,71.94306906402744,0.0,373.2407186355081,2758280.90387042,5000.0,0.0,0.39236350242489526,0.6076364975751047
2024-11-19 15:15:00,532.02,582.25,288.225,14.4534197,3.35,1.0,0.0,24.63638227000814,0.0,358.1573171937216,8286.42975171292,0.0,0.0,240.59053136449194,71.81806906402744,1.0,577.5,240.59053136449194,71.81806906402744,0.0,341.65946863545105,2757939.2444017846,5000.0,0.0,0.41320829774923473,0.5867917022506673
2024-11-19 15:30:00,535.062,667.25,308.225,14.4534197,3.35,1.0,0.0,394.6840386376589,0.0,729.6990607386172,7556.730690974303,0.0,0.0,240.17178136449192,71.69306906402744,1.0,577.5,240.17178136449192,71.69306906402744,0.0,427.07821863550805,2757512.166183149,5000.0,0.0,0.35994272216484363,0.6400572778351563
2024-11-19 15:45:00,519.851,664.0,348.2,14.4534197,3.35,1.0,0.0,0.0,0.0,256.02007269897626,7300.710618275327,0.0,0.0,239.75303136449193,71.56806906402744,1.0,577.5,239.75303136449193,71.56806906402744,0.0,424.2469686353579,2757087.9192145136,5000.0,0.0,0.3610738424164035,0.6389261575833703
2024-11-19 16:00:00,520.347,622.75,358.225,14.4618158,3.35,1.0,0.0,394.6840386376589,0.0,661.3148502123014,6639.395768063026,0.0,0.0,239.33428136449194,71.44306906402744,1.0,577.5,239.33428136449194,71.44306906402744,0.0,383.41571863550803,2756704.503495878,5000.0,0.0,0.38431839641026405,0.6156816035897359
2024-11-19 16:15:00,518.025,615.0,368.225,14.4618158,3.35,1.0,0.0,394.6840386376589,0.0,648.2127449491435,5991.183023113882,0.0,0.0,238.91553136449193,71.31806906402744,1.0,577.5,238.91553136449193,71.31806906402744,0.0,376.0844686352648,2756328.419027243,5000.0,0.0,0.3884805388040519,0.6115194611955524
2024-11-19 16:30:00,544.152,566.25,438.2,14.4618158,3.35,1.0,0.0,394.6840386376589,0.0,601.9253765280909,5389.257646585791,0.0,0.0,238.49678136449194,71.19306906402744,1.0,577.5,238.49678136449194,71.19306906402744,0.0,327.75321863550806,2756000.6658086074,5000.0,0.0,0.4211863688556149,0.5788136311443851
2024-11-19 16:45:00,561.243,617.0,368.225,14.4618158,3.35,1.0,0.0,394.6840386376589,0.0,693.4422186333541,4695.815427952437,0.0,0.0,238.07803136449192,71.06806906402744,1.0,577.5,238.07803136449192,71.06806906402744,0.0,378.9219686356373,2755621.7438399717,5000.0,0.0,0.3858639082082527,0.6141360917919567
2024-11-19 17:00:00,584.257,628.5,268.225,14.6353352,3.35,1.0,0.0,394.6840386376589,0.0,822.7990607386172,3873.01636721382,0.0,0.0,237.65928136449193,70.94306906402744,1.0,577.5,237.65928136449193,70.94306906402744,0.0,390.8407186353579,2755230.9031213364,5000.0,0.0,0.3781372814073062,0.6218627185924549
2024-11-19 17:15:00,563.094,612.75,308.225,14.6353352,3.35,1.0,0.0,394.6840386376589,0.0,758.285376528091,3114.730990685729,0.0,0.0,237.24053136449194,70.81806906402744,1.0,577.5,237.24053136449194,70.81806906402744,0.0,375.50946863550803,2754855.393652701,5000.0,0.0,0.38717344979925244,0.6128265502007475
2024-11-19 17:30:00,576.455,611.25,348.225,14.6353352,3.35,1.0,0.0,394.6840386376589,0.0,730.1127449491436,2384.6182457365853,0.0,0.0,236.82178136449193,70.69306906402744,1.0,577.5,236.82178136449193,70.69306906402744,0.0,374.4282186355081,2754480.965434065,5000.0,0.0,0.3874384971198232,0.6125615028801769
2024-11-19 17:45:00,562.196,612.0,358.2,14.6353352,3.35,1.0,0.0,394.6840386376589,0.0,704.4716923175647,1680.1465534190206,0.0,0.0,236.40303136449194,70.56806906402744,1.0,577.5,236.40303136449194,70.56806906402744,0.0,375.59696863545105,2754105.3684654296,5000.0,0.0,0.3862794630138757,0.6137205369860311
