DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-11-19 18:00:00,561.416,607.5,398.2,13.5662318,3.35,1.0,394.6840386376589,161.02496957363138,0.0,0.0,1680.1465534190206,0.0,0.0,235.98428136449192,70.44306906402744,1.0,577.5,235.98428136449192,70.44306906402744,0.0,371.51571863550805,2753733.852746794,5000.0,0.0,0.3884514919580114,0.6115485080419886
2024-11-19 18:15:00,540.032,565.25,388.225,13.5662318,3.35,1.0,222.12506906402746,0.0,0.0,0.0,1680.1465534190206,0.0,0.0,235.56553136449193,70.31806906402744,1.0,577.5,235.56553136449193,70.31806906402744,0.0,329.6844686353579,2753404.1682781586,5000.0,0.0,0.4167457432366067,0.5832542567631277
2024-11-19 18:30:00,526.854,668.75,388.2,13.5662318,3.35,1.0,208.8470690640275,0.0,0.0,0.0,1680.1465534190206,0.0,0.0,235.14678136449194,70.19306906402744,1.0,577.5,235.14678136449194,70.19306906402744,0.0,433.60321863550803,2752970.565059523,5000.0,0.0,0.3516213553113898,0.6483786446886102
2024-11-19 18:45:00,563.599,663.5,368.225,13.5662318,3.35,1.0,265.44206906402746,0.0,0.0,0.0,1680.1465534190206,0.0,0.0,234.72803136449193,70.06806906402744,1.0,577.5,234.72803136449193,70.06806906402744,0.0,428.7719686352648,2752541.793090888,5000.0,0.0,0.3537724662614799,0.6462275337381534
2024-11-19 19:00:00,544.379,647.25,348.2,12.8936109,3.35,1.0,394.6840386376589,0.0,128.56196957363142,0.0,1802.2804245139705,0.0,0.0,234.30928136449194,69.94306906402744,1.0,577.5,234.30928136449194,69.94306906402744,0.0,412.94071863550806,2752128.8523722524,5000.0,0.0,0.36200738719890607,0.637992612801094
2024-11-19 19:15:00,548.794,614.75,358.2,12.8936109,3.35,1.0,394.6840386376589,0.0,134.27196957363145,0.0,1929.8387956089205,0.0,0.0,233.89053136449192,69.81806906402744,1.0,577.5,233.89053136449192,69.81806906402744,0.0,380.8594686356373,2751747.9929036167,5000.0,0.0,0.3804644674493565,0.6195355325508537
2024-11-19 19:30:00,523.505,631.25,368.225,12.8936109,3.35,1.0,394.6840386376589,0.0,169.71096957363147,0.0,2091.0642167038704,0.0,0.0,233.47178136449193,69.69306906402744,1.0,577.5,233.47178136449193,69.69306906402744,0.0,397.7782186355081,2751350.2146849814,5000.0,0.0,0.36985628731008624,0.6301437126899139
2024-11-19 19:45:00,494.946,566.25,338.2,12.8936109,3.35,1.0,394.6840386376589,0.0,168.3699695736314,0.0,2251.01568779882,0.0,0.0,233.05303136449194,69.56806906402744,1.0,577.5,233.05303136449194,69.56806906402744,0.0,333.1969686355442,2751017.017716346,5000.0,0.0,0.4115726823213986,0.5884273176786652
2024-11-19 20:00:00,495.566,584.75,348.2,12.4570137,3.35,1.0,394.6840386376589,0.0,177.87496957363146,0.0,2419.99690889377,0.0,0.0,232.63428136449193,69.44306906402744,1.0,577.5,232.63428136449193,69.44306906402744,0.0,352.11571863573045,2750664.90199771,5000.0,0.0,0.3978354533809182,0.6021645466194621
2024-11-19 20:15:00,499.355,649.5,338.225,12.4570137,3.35,1.0,394.6840386376589,0.0,164.23596957363145,0.0,2576.02107998872,0.0,0.0,232.21553136449194,69.31806906402744,1.0,577.5,232.21553136449194,69.31806906402744,0.0,417.28446863550806,2750247.6175290747,5000.0,0.0,0.3575296864734287,0.6424703135265714
2024-11-19 20:30:00,467.343,609.25,338.2,12.4570137,3.35,1.0,394.6840386376589,0.0,196.34796957363142,0.0,2762.5516510836696,0.0,0.0,231.79678136449192,69.19306906402744,1.0,577.5,231.79678136449192,69.19306906402744,0.0,377.45321863550805,2749870.164310439,5000.0,0.0,0.38046250531718,0.6195374946828199
2024-11-19 20:45:00,485.027,584.0,348.225,12.4570137,3.35,1.0,394.6840386376589,0.0,188.81396957363148,0.0,2941.9249221786195,0.0,0.0,231.37803136449193,69.06806906402744,1.0,577.5,231.37803136449193,69.06806906402744,0.0,352.6219686353579,2749517.5423418037,5000.0,0.0,0.39619525918577386,0.6038047408139691
2024-11-19 21:00:00,484.08,576.75,338.225,11.3058151,3.35,1.0,394.6840386376589,0.0,179.88596957363148,0.0,3112.816593273569,0.0,0.0,230.95928136449194,68.94306906402744,1.0,577.5,230.95928136449194,68.94306906402744,0.0,345.79071863550803,2749171.751623168,5000.0,0.0,0.4004495558985556,0.5995504441014443
2024-11-19 21:15:00,515.32,580.5,308.2,11.3058151,3.35,1.0,394.6840386376589,0.0,118.74596957363138,0.0,3225.625264368519,0.0,0.0,230.54053136449193,68.81806906402744,1.0,577.5,230.54053136449193,68.81806906402744,0.0,349.9594686352648,2748821.792154533,5000.0,0.0,0.3971413115667389,0.602858688432842
2024-11-19 21:30:00,510.899,578.75,298.35,11.3058151,3.35,1.0,394.6840386376589,0.0,113.44196957363147,0.0,3333.3951354634687,0.0,0.0,230.12178136449194,68.69306906402744,1.0,577.5,230.12178136449194,68.69306906402744,0.0,348.62821863550806,2748473.1639358974,5000.0,0.0,0.39761862870754544,0.6023813712924545
2024-11-19 21:45:00,463.256,521.75,258.35,11.3058151,3.35,1.0,394.6840386376589,0.0,121.2099695736315,0.0,3448.5446065584188,0.0,0.0,229.70303136449192,68.56806906402744,1.0,577.5,229.70303136449192,68.56806906402744,0.0,292.0469686356373,2748181.116967262,5000.0,0.0,0.4402549714700372,0.5597450285302105
2024-11-19 22:00:00,437.044,446.75,178.375,11.2573043,3.35,1.0,394.6840386376589,0.0,67.57196957363146,0.0,3512.7379776533685,0.0,0.0,229.28428136449193,68.44306906402744,1.0,577.5,229.28428136449193,68.44306906402744,0.0,217.46571863550807,2747963.6512486264,5000.0,0.0,0.5132272666244923,0.4867727333755077
2024-11-19 22:15:00,454.461,439.75,158.35,11.2573043,3.35,1.0,394.6840386376589,0.0,30.254969573631456,0.0,3541.4801987483183,0.0,0.0,228.86553136449194,68.31806906402744,1.0,577.5,228.86553136449194,68.31806906402744,0.0,210.88446863554418,2747752.766779991,5000.0,0.0,0.5204446421023126,0.4795553578977696
2024-11-19 22:30:00,461.603,403.75,128.375,11.2573043,3.35,1.0,394.6840386376589,0.0,0.0,7.091610975124803,3534.3885877731936,0.0,0.0,228.44678136449193,68.19306906402744,1.0,577.5,228.44678136449193,68.19306906402744,0.0,175.30321863550807,2747577.463561355,5000.0,0.0,0.5658124615838809,0.43418753841611907
2024-11-19 22:45:00,486.632,404.75,128.35,11.2573043,3.35,1.0,394.6840386376589,0.0,0.0,33.33266360670378,3501.05592416649,0.0,0.0,228.02803136449194,68.06806906402744,1.0,577.5,228.02803136449194,68.06806906402744,0.0,176.72196863545105,2747400.7415927197,5000.0,0.0,0.5633799416046743,0.4366200583951848
2024-11-19 23:00:00,452.504,414.25,148.375,10.9466486,3.35,1.0,394.6840386376589,0.0,22.611969573631427,0.0,3522.53729526144,0.0,0.0,227.60928136449192,67.94306906402744,1.0,577.5,227.60928136449192,67.94306906402744,0.0,186.6407186356373,2747214.100874084,5000.0,0.0,0.5494490799384235,0.4505509200618885
2024-11-19 23:15:00,466.108,414.0,158.35,10.9466486,3.35,1.0,394.6840386376589,0.0,19.107969573631408,0.0,3540.6898663563898,0.0,0.0,227.19053136449193,67.81806906402744,1.0,577.5,227.19053136449193,67.81806906402744,0.0,186.80946863550807,2747027.2914054487,5000.0,0.0,0.5487693994311399,0.45123060056886005
2024-11-19 23:30:00,431.483,439.25,138.375,10.9466486,3.35,1.0,394.6840386376589,0.0,33.88296957363144,0.0,3572.87868745134,0.0,0.0,226.77178136449194,67.69306906402744,1.0,577.5,226.77178136449194,67.69306906402744,0.0,212.47821863550806,2746814.813186813,5000.0,0.0,0.5162704185873465,0.48372958141265354
2024-11-19 23:45:00,429.755,454.0,148.35,10.9466486,3.35,1.0,394.6840386376589,0.0,45.71096957363147,0.0,3616.3041085462896,0.0,0.0,226.35303136449193,67.56806906402744,1.0,577.5,226.35303136449193,67.56806906402744,0.0,227.64696863526478,2746587.166218178,5000.0,0.0,0.4985749589526254,0.5014250410468387
2024-11-20 00:00:00,435.195,432.25,138.375,10.9320084,3.35,1.0,394.6840386376589,0.0,30.420969573631453,0.0,3645.2040296412397,0.0,0.0,225.93428136449194,67.44306906402744,1.0,577.5,225.93428136449194,67.44306906402744,0.0,206.31571863550806,2746380.8504995424,5000.0,0.0,0.5226935369913058,0.47730646300869417
2024-11-20 00:15:00,440.837,424.25,118.35,10.9320084,3.35,1.0,394.6840386376589,0.0,4.87896957363148,0.0,3649.8390507361896,0.0,0.0,225.51553136449192,67.31806906402744,1.0,577.5,225.51553136449192,67.31806906402744,0.0,198.7344686356373,2746182.116030907,5000.0,0.0,0.5315628317371642,0.4684371682631404
2024-11-20 00:30:00,401.207,422.5,108.375,10.9320084,3.35,1.0,394.6840386376589,0.0,34.65896957363145,0.0,3682.7650718311397,0.0,0.0,225.09678136449193,67.19306906402744,1.0,577.5,225.09678136449193,67.19306906402744,0.0,197.40321863550807,2745984.7128122714,5000.0,0.0,0.5327734470165489,0.46722655298345106
2024-11-20 00:45:00,374.14,381.25,110.0,10.9320084,3.35,1.0,394.6840386376589,0.0,63.47596957363146,0.0,3743.0672429260894,0.0,0.0,224.67803136449194,67.06806906402744,1.0,577.5,224.67803136449194,67.06806906402744,0.0,156.57196863554418,2745828.140843636,5000.0,0.0,0.589319426529815,0.4106805734702798
2024-11-20 01:00:00,341.817,393.25,138.525,10.6414722,3.35,1.0,394.6840386376589,0.0,124.44896957363142,0.0,3861.2937640210394,0.0,0.0,224.25928136449193,66.94306906402744,1.0,577.5,224.25928136449193,66.94306906402744,0.0,168.99071863550807,2745659.150125,5000.0,0.0,0.5702715355740418,0.42972846442595825
2024-11-20 01:15:00,339.181,398.5,148.5,10.6414722,3.35,1.0,394.6840386376589,0.0,137.18496957363146,0.0,3991.6194851159894,0.0,0.0,223.84053136449194,66.81806906402744,1.0,577.5,223.84053136449194,66.81806906402744,0.0,174.65946863545105,2745484.4906563647,5000.0,0.0,0.561707732407759,0.438292267592098
2024-11-20 01:30:00,312.647,371.75,128.5,10.6414722,3.35,1.0,394.6840386376589,0.0,143.84396957363145,0.0,4128.271256210939,0.0,0.0,223.42178136449192,66.69306906402744,1.0,577.5,223.42178136449192,66.69306906402744,0.0,148.32821863550808,2745336.162437729,5000.0,0.0,0.6010000843698505,0.3989999156301495
2024-11-20 01:45:00,353.919,383.25,138.5,10.6414722,3.35,1.0,394.6840386376589,0.0,112.69696957363146,0.0,4235.333377305889,0.0,0.0,223.00303136449193,66.56806906402744,1.0,577.5,223.00303136449193,66.56806906402744,0.0,160.24696863535792,2745175.9154690937,5000.0,0.0,0.5818735325883677,0.4181264674112405
2024-11-20 02:00:00,357.701,430.5,158.5,10.360278,3.35,1.0,394.6840386376589,0.0,129.03996957363142,0.0,4357.92134840084,0.0,0.0,222.58428136449194,66.44306906402744,1.0,577.5,222.58428136449194,66.44306906402744,0.0,207.91571863554418,2744967.999750458,5000.0,0.0,0.5170366582218163,0.48296334177826755
2024-11-20 02:15:00,418.262,463.0,158.525,10.360278,3.35,1.0,394.6840386376589,0.0,68.62896957363148,0.0,4423.118869495789,0.0,0.0,222.16553136449193,66.31806906402744,1.0,577.5,222.16553136449193,66.31806906402744,0.0,240.83446863550807,2744727.1652818224,5000.0,0.0,0.4798391606144534,0.5201608393855466
2024-11-20 02:30:00,461.047,454.0,158.525,10.360278,3.35,1.0,394.6840386376589,0.0,25.968969573631398,0.0,4447.789390590739,0.0,0.0,221.74678136449194,66.19306906402744,1.0,577.5,221.74678136449194,66.19306906402744,0.0,232.25321863550806,2744494.912063187,5000.0,0.0,0.48842903384249325,0.5115709661575067
2024-11-20 02:45:00,437.039,509.25,158.525,10.360278,3.35,1.0,394.6840386376589,0.0,50.101969573631436,0.0,4495.386261685689,0.0,0.0,221.32803136449192,66.06806906402744,1.0,577.5,221.32803136449192,66.06806906402744,0.0,287.9219686356373,2744206.9900945514,5000.0,0.0,0.43461567278250746,0.5653843272177463
2024-11-20 03:00:00,380.353,528.5,138.575,10.2818052,3.35,1.0,394.6840386376589,0.0,86.96296957363143,0.0,4578.001082780638,0.0,0.0,220.90928136449193,65.94306906402744,1.0,577.5,220.90928136449193,65.94306906402744,0.0,307.5907186355081,2743899.399375916,5000.0,0.0,0.41799296379279455,0.5820070362072055
2024-11-20 03:15:00,443.875,549.0,140.0,10.2818052,3.35,1.0,394.6840386376589,0.0,24.990969573631446,0.0,4601.742503875588,0.0,0.0,220.49053136449194,65.81806906402744,1.0,577.5,220.49053136449194,65.81806906402744,0.0,328.5094686355442,2743570.8899072804,5000.0,0.0,0.40162209720308184,0.5983779027969839
2024-11-20 03:30:00,477.66,529.25,168.525,10.2818052,3.35,1.0,394.6840386376589,0.0,19.855969573631455,0.0,4620.6056749705385,0.0,0.0,220.07178136449193,65.69306906402744,1.0,577.5,220.07178136449193,65.69306906402744,0.0,309.1782186355081,2743261.7116886447,5000.0,0.0,0.41581819813791576,0.5841818018620842
2024-11-20 03:45:00,458.657,599.5,178.525,10.2818052,3.35,1.0,394.6840386376589,0.0,48.9839695736315,0.0,4667.1404460654885,0.0,0.0,219.65303136449194,65.56806906402744,1.0,577.5,219.65303136449194,65.56806906402744,0.0,379.84696863545105,2742881.8647200093,5000.0,0.0,0.36639371370223844,0.6336062862976665
2024-11-20 04:00:00,414.575,658.75,158.525,10.0678734,3.35,1.0,394.6840386376589,0.0,73.19096957363149,0.0,4736.6718671604385,0.0,0.0,219.23428136449192,65.44306906402744,1.0,577.5,219.23428136449192,65.44306906402744,0.0,439.51571863550805,2742442.3490013736,5000.0,0.0,0.33280346317190423,0.6671965368280958
2024-11-20 04:15:00,363.63,530.75,128.55,10.0678734,3.35,1.0,394.6840386376589,0.0,94.28596957363146,0.0,4826.243538255389,0.0,0.0,218.81553136449193,65.31806906402744,1.0,577.5,218.81553136449193,65.31806906402744,0.0,311.9344686353579,2742130.4145327383,5000.0,0.0,0.4122760835883032,0.5877239164114139
2024-11-20 04:30:00,366.544,632.5,128.525,10.0678734,3.35,1.0,394.6840386376589,0.0,91.47196957363144,0.0,4913.141909350338,0.0,0.0,218.39678136449194,65.19306906402744,1.0,577.5,218.39678136449194,65.19306906402744,0.0,414.10321863550803,2741716.3113141027,5000.0,0.0,0.3452913539359556,0.6547086460640443
2024-11-20 04:45:00,387.255,588.25,170.0,10.0678734,3.35,1.0,394.6840386376589,0.0,112.36096957363145,0.0,5019.884830445288,0.0,0.0,217.97803136449193,65.06806906402744,1.0,577.5,217.97803136449193,65.06806906402744,0.0,370.2719686352648,2741346.0393454675,5000.0,0.0,0.37055338948489913,0.6294466105146873
2024-11-20 05:00:00,385.37,632.75,238.525,10.5592626,3.35,1.0,394.6840386376589,0.0,182.89596957363145,0.0,5193.636001540238,0.0,0.0,217.55928136449194,64.94306906402744,1.0,577.5,217.55928136449194,64.94306906402744,0.0,415.19071863545105,2740930.848626832,5000.0,0.0,0.343831341547992,0.6561686584519179
2024-11-20 05:15:00,378.982,650.75,278.5,10.5592626,3.35,1.0,394.6840386376589,0.0,229.38396957363142,0.0,5411.550772635188,0.0,0.0,217.14053136449192,64.81806906402744,1.0,577.5,217.14053136449192,64.81806906402744,0.0,433.60946863550805,2740497.2391581964,5000.0,0.0,0.3336773436258039,0.666322656374196
2024-11-20 05:30:00,371.003,608.5,258.4,10.5592626,3.35,1.0,394.6840386376589,0.0,217.38796957363144,0.0,5618.069343730138,0.0,0.0,216.72178136449193,64.69306906402744,1.0,577.5,216.72178136449193,64.69306906402744,0.0,391.7782186355081,2740105.460939561,5000.0,0.0,0.35615740569349535,0.6438425943065047
2024-11-20 05:45:00,391.994,706.5,318.35,10.5592626,3.35,1.0,394.6840386376589,0.0,256.47196957363144,0.0,5861.717714825088,0.0,0.0,216.30303136449194,64.56806906402744,1.0,577.5,216.30303136449194,64.56806906402744,0.0,490.1969686355442,2739615.2639709255,5000.0,0.0,0.30616140320522567,0.6938385967948254
2024-11-20 06:00:00,434.553,775.5,348.375,11.5084098,3.35,1.0,394.6840386376589,0.0,244.06296957363145,0.0,6093.577535920037,0.0,0.0,215.88428136449193,64.44306906402744,1.0,577.5,215.88428136449193,64.44306906402744,0.0,559.6157186355081,2739055.6482522897,5000.0,0.0,0.2783807625589838,0.7216192374410162
2024-11-20 06:15:00,469.333,718.25,358.35,11.5084098,3.35,1.0,394.6840386376589,0.0,219.38296957363144,0.0,6301.9913570149865,0.0,0.0,215.46553136449194,64.31806906402744,1.0,577.5,215.46553136449194,64.31806906402744,0.0,502.78446863545105,2738552.8637836543,5000.0,0.0,0.29998681707551955,0.7000131829244011
2024-11-20 06:30:00,464.383,912.75,368.35,11.5084098,3.35,1.0,394.6840386376589,0.0,234.4579695736315,0.0,6524.726428109936,0.0,0.0,215.04678136449192,64.19306906402744,1.0,577.5,215.04678136449192,64.19306906402744,0.0,697.703218635508,2737855.1605650187,5000.0,0.0,0.23560315679484187,0.7643968432051581
2024-11-20 06:45:00,471.976,825.5,368.35,11.5084098,3.35,1.0,394.6840386376589,0.0,226.98996957363147,0.0,6740.366899204886,0.0,0.0,214.62803136449193,64.06806906402744,1.0,577.5,214.62803136449193,64.06806906402744,0.0,610.8719686353579,2737244.2885963833,5000.0,0.0,0.25999761522046266,0.7400023847793554
2024-11-20 07:00:00,505.818,731.5,368.35,12.8050794,3.35,1.0,394.6840386376589,0.0,193.27296957363149,0.0,6923.976220299836,0.0,0.0,214.20928136449194,63.94306906402744,1.0,577.5,214.20928136449194,63.94306906402744,0.0,517.290718635508,2736726.9978777478,5000.0,0.0,0.2928356546336185,0.7071643453663814
2024-11-20 07:15:00,490.605,729.5,358.35,12.8050794,3.35,1.0,394.6840386376589,0.0,198.61096957363145,0.0,7112.656641394786,0.0,0.0,213.79053136449193,63.81806906402744,1.0,577.5,213.79053136449193,63.81806906402744,0.0,515.7094686352648,2736211.2884091125,5000.0,0.0,0.2930644706847045,0.706935529314962
2024-11-20 07:30:00,510.6,783.5,358.375,12.8050794,3.35,1.0,394.6840386376589,0.0,178.76596957363142,0.0,7282.484312489735,0.0,0.0,213.37178136449194,63.69306906402744,1.0,577.5,213.37178136449194,63.69306906402744,0.0,570.1282186355081,2735641.160190477,5000.0,0.0,0.2723315652386623,0.7276684347613377
2024-11-20 07:45:00,522.569,726.75,358.35,12.8050794,3.35,1.0,394.6840386376589,0.0,166.8969695736315,0.0,7441.036433584685,0.0,0.0,212.95303136449192,63.56806906402744,1.0,577.5,212.95303136449192,63.56806906402744,0.0,513.796968636103,2735127.363221841,5000.0,0.0,0.293021026989325,0.7069789730114936
2024-11-20 08:00:00,494.653,799.75,338.35,13.5543078,3.35,1.0,219.74606906402744,0.0,0.0,0.0,7441.036433584685,0.0,0.0,212.53428136449193,63.44306906402744,1.0,577.5,212.53428136449193,63.44306906402744,0.0,587.2157186353579,2734540.1475032056,5000.0,0.0,0.26575089886150915,0.7342491011383031
2024-11-20 08:15:00,522.245,847.25,378.375,13.5543078,3.35,1.0,207.18806906402745,0.0,0.0,0.0,7441.036433584685,0.0,0.0,212.11553136449194,63.31806906402744,1.0,577.5,212.11553136449194,63.31806906402744,0.0,635.134468635508,2733905.01303457,5000.0,0.0,0.2503576646379368,0.7496423353620632
2024-11-20 08:30:00,579.929,792.0,378.275,13.5543078,3.35,1.0,394.6840386376589,129.83696957363145,0.0,0.0,7441.036433584685,0.0,0.0,211.69678136449193,63.19306906402744,1.0,577.5,211.69678136449193,63.19306906402744,0.0,580.3032186355081,2733324.7098159343,5000.0,0.0,0.2672939158642575,0.7327060841357426
2024-11-20 08:45:00,569.539,828.75,348.225,13.5543078,3.35,1.0,284.3820690640274,0.0,0.0,0.0,7441.036433584685,0.0,0.0,211.27803136449194,63.06806906402744,1.0,577.5,211.27803136449194,63.06806906402744,0.0,617.471968635451,2732707.237847299,5000.0,0.0,0.25493578445187565,0.7450642155480556
2024-11-20 09:00:00,540.297,786.75,358.2,12.8022768,3.35,1.0,394.6840386376589,0.0,149.6439695736314,0.0,7583.198204679635,0.0,0.0,210.85928136449192,62.94306906402744,1.0,577.5,210.85928136449192,62.94306906402744,0.0,575.890718635508,2732131.347128663,5000.0,0.0,0.2680130681467962,0.7319869318532037
2024-11-20 09:15:00,564.793,770.75,378.225,12.8022768,3.35,1.0,394.6840386376589,0.0,145.29796957363146,0.0,7721.231275774585,0.0,0.0,210.44053136449193,62.81806906402744,1.0,577.5,210.44053136449193,62.81806906402744,0.0,560.3094686353579,2731571.037660028,5000.0,0.0,0.27303344971066096,0.7269665502891443
2024-11-20 09:30:00,506.112,845.5,318.225,12.8022768,3.35,1.0,394.6840386376589,0.0,144.10396957363145,0.0,7858.130046869534,0.0,0.0,210.02178136449194,62.69306906402744,1.0,577.5,210.02178136449194,62.69306906402744,0.0,635.478218635508,2730935.5594413923,5000.0,0.0,0.24839950486634174,0.7516004951336582
2024-11-20 09:45:00,578.703,828.0,348.2,12.8022768,3.35,1.0,394.6840386376589,0.0,101.61296957363146,0.0,7954.6623679644845,0.0,0.0,209.60303136449193,62.56806906402744,1.0,577.5,209.60303136449193,62.56806906402744,0.0,618.3969686352648,2730317.162472757,5000.0,0.0,0.2531437576865844,0.7468562423131218
2024-11-20 10:00:00,581.891,838.25,348.225,12.7275408,3.35,1.0,394.6840386376589,0.0,98.5749695736315,0.0,8048.308589059435,0.0,0.0,209.18428136449194,62.44306906402744,1.0,577.5,209.18428136449194,62.44306906402744,0.0,629.0657186355081,2729688.0967541216,5000.0,0.0,0.24954879971904795,0.7504512002809521
2024-11-20 10:15:00,558.614,802.0,338.225,12.7275408,3.35,1.0,394.6840386376589,0.0,111.97696957363144,0.0,8154.686710154385,0.0,0.0,208.76553136449192,62.31806906402744,1.0,577.5,208.76553136449192,62.31806906402744,0.0,593.2344686356373,2729094.862285486,5000.0,0.0,0.2603061488335311,0.7396938511666301
2024-11-20 10:30:00,557.884,727.25,338.2,12.7275408,3.35,1.0,394.6840386376589,0.0,112.80696957363142,0.0,8261.853331249335,0.0,0.0,208.34678136449193,62.19306906402744,1.0,577.5,208.34678136449193,62.19306906402744,0.0,518.9032186355081,2728575.9590668506,5000.0,0.0,0.2864857770567094,0.7135142229432906
2024-11-20 10:45:00,556.9,724.0,318.2,12.7275408,3.35,1.0,394.6840386376589,0.0,93.91596957363146,0.0,8351.073502344285,0.0,0.0,207.92803136449194,62.06806906402744,1.0,577.5,207.92803136449194,62.06806906402744,0.0,516.0719686355442,2728059.887098215,5000.0,0.0,0.28719341348686733,0.7128065865131825
2024-11-20 11:00:00,572.014,722.5,338.225,12.5705952,3.35,1.0,394.6840386376589,0.0,98.95196957363146,0.0,8445.077873439235,0.0,0.0,207.50928136449193,61.94306906402744,1.0,577.5,207.50928136449193,61.94306906402744,0.0,514.9907186357304,2727544.8963795793,5000.0,0.0,0.28721007801313764,0.7127899219871702
2024-11-20 11:15:00,568.479,733.5,308.2,12.5705952,3.35,1.0,394.6840386376589,0.0,72.5869695736314,0.0,8514.035494534184,0.0,0.0,207.09053136449194,61.81806906402744,1.0,577.5,207.09053136449194,61.81806906402744,0.0,526.4094686355081,2727018.486910944,5000.0,0.0,0.28233201276686015,0.71766798723314
2024-11-20 11:30:00,571.207,649.75,318.225,12.5705952,3.35,1.0,394.6840386376589,0.0,80.00896957363148,0.0,8590.044015629133,0.0,0.0,206.67178136449192,61.69306906402744,1.0,577.5,206.67178136449192,61.69306906402744,0.0,443.07821863550805,2726575.4086923082,5000.0,0.0,0.3180789247625886,0.6819210752374114
2024-11-20 11:45:00,601.434,651.75,288.2,12.5705952,3.35,1.0,394.6840386376589,0.0,19.881969573631466,0.0,8608.931886724084,0.0,0.0,206.25303136449193,61.56806906402744,1.0,577.5,206.25303136449193,61.56806906402744,0.0,445.4969686353579,2726129.911723673,5000.0,0.0,0.3164603473179777,0.683539652681792
2024-11-20 12:00:00,583.432,657.0,258.225,12.28473,3.35,1.0,394.6840386376589,0.0,8.033969573631452,0.0,8616.564157819033,0.0,0.0,205.83428136449194,61.44306906402744,1.0,577.5,205.83428136449194,61.44306906402744,0.0,451.16571863550803,2725678.7460050373,5000.0,0.0,0.3132941877693941,0.6867058122306058
2024-11-20 12:15:00,578.814,756.75,278.225,12.28473,3.35,1.0,394.6840386376589,0.0,32.776969573631504,0.0,8647.702278913983,0.0,0.0,205.41553136449193,61.31806906402744,1.0,577.5,205.41553136449193,61.31806906402744,0.0,551.3344686352648,2725127.411536402,5000.0,0.0,0.27144437577071945,0.728555624228959
2024-11-20 12:30:00,516.829,686.75,238.225,12.28473,3.35,1.0,394.6840386376589,0.0,54.88696957363152,0.0,8699.844900008933,0.0,0.0,204.99678136449194,61.19306906402744,1.0,577.5,204.99678136449194,61.19306906402744,0.0,481.75321863550806,2724645.6583177666,5000.0,0.0,0.2985027759220851,0.7014972240779149
2024-11-20 12:45:00,548.61,663.5,238.225,12.28473,3.35,1.0,394.6840386376589,0.0,23.230969573631455,0.0,8721.914321103883,0.0,0.0,204.57803136449192,61.06806906402744,1.0,577.5,204.57803136449192,61.06806906402744,0.0,458.9219686356373,2724186.736349131,5000.0,0.0,0.30833162225243693,0.6916683777477578
2024-11-20 13:00:00,589.351,744.5,278.225,12.33144,3.35,1.0,394.6840386376589,0.0,22.61496957363147,0.0,8743.398542198833,0.0,0.0,204.15928136449193,60.94306906402744,1.0,577.5,204.15928136449193,60.94306906402744,0.0,540.3407186355081,2723646.3956304956,5000.0,0.0,0.2742233463592907,0.7257766536407093
2024-11-20 13:15:00,616.322,714.25,298.25,12.33144,3.35,1.0,394.6840386376589,0.0,15.793969573631443,0.0,8758.402813293782,0.0,0.0,203.74053136449194,60.81806906402744,1.0,577.5,203.74053136449194,60.81806906402744,0.0,510.5094686355442,2723135.88616186,5000.0,0.0,0.28525100646061174,0.7147489935394388
2024-11-20 13:30:00,626.877,658.75,298.225,12.33144,3.35,1.0,394.6840386376589,0.0,5.338969573631516,0.0,8763.474834388731,0.0,0.0,203.32178136449193,60.69306906402744,1.0,577.5,203.32178136449193,60.69306906402744,0.0,455.4282186355081,2722680.4579432243,5000.0,0.0,0.3086478654489441,0.6913521345510559
2024-11-20 13:45:00,577.725,667.75,258.225,12.33144,3.35,1.0,394.6840386376589,0.0,14.615969573631446,0.0,8777.36000548368,0.0,0.0,202.90303136449194,60.56806906402744,1.0,577.5,202.90303136449194,60.56806906402744,0.0,464.84696863545105,2722215.610974589,5000.0,0.0,0.30386077329014144,0.6961392267097732
2024-11-20 14:00:00,583.817,683.75,258.2,12.6780282,3.35,1.0,394.6840386376589,0.0,8.623969573631427,0.0,8785.55277657863,0.0,0.0,202.48428136449192,60.44306906402744,1.0,577.5,202.48428136449192,60.44306906402744,0.0,481.2657186356373,2721734.3452559533,5000.0,0.0,0.2961378886500796,0.7038621113501095
2024-11-20 14:15:00,532.408,661.25,218.225,12.6780282,3.35,1.0,394.6840386376589,0.0,20.182969573631453,0.0,8804.72659767358,0.0,0.0,202.06553136449193,60.31806906402744,1.0,577.5,202.06553136449193,60.31806906402744,0.0,459.1844686355081,2721275.160787318,5000.0,0.0,0.3055811438404415,0.6944188561595586
2024-11-20 14:30:00,532.365,663.0,228.2,12.6780282,3.35,1.0,394.6840386376589,0.0,30.325969573631426,0.0,8833.53626876853,0.0,0.0,201.64678136449194,60.19306906402744,1.0,577.5,201.64678136449194,60.19306906402744,0.0,461.35321863550803,2720813.8075686824,5000.0,0.0,0.30414295831748406,0.6958570416825158
2024-11-20 14:45:00,504.544,715.75,248.225,12.6780282,3.35,1.0,394.6840386376589,0.0,78.29696957363149,0.0,8907.91838986348,0.0,0.0,201.22803136449193,60.06806906402744,1.0,577.5,201.22803136449193,60.06806906402744,0.0,514.5219686352648,2720299.285600047,5000.0,0.0,0.2811429009633139,0.7188570990363462
2024-11-20 15:00:00,524.922,713.0,218.225,13.3758756,3.35,1.0,394.6840386376589,28.043969573631443,0.0,0.0,8907.91838986348,0.0,0.0,200.80928136449194,59.94306906402744,1.0,577.5,200.80928136449194,59.94306906402744,0.0,512.1907186355081,2719787.0948814116,5000.0,0.0,0.28163994581275165,0.7183600541872485
2024-11-20 15:15:00,495.989,720.25,218.225,13.3758756,3.35,1.0,337.58206906402745,0.0,0.0,0.0,8907.91838986348,0.0,0.0,200.39053136449192,59.81806906402744,1.0,577.5,200.39053136449192,59.81806906402744,0.0,519.859468636103,2719267.2354127755,5000.0,0.0,0.2782235770419881,0.7217764229588378
2024-11-20 15:30:00,495.504,713.75,198.225,13.3758756,3.35,1.0,356.97206906402744,0.0,0.0,0.0,8907.91838986348,0.0,0.0,199.97178136449193,59.69306906402744,1.0,577.5,199.97178136449193,59.69306906402744,0.0,513.7782186355081,2718753.45719414,5000.0,0.0,0.2801706218766962,0.7198293781233038
2024-11-20 15:45:00,553.21,647.75,248.2,13.3758756,3.35,1.0,394.6840386376589,30.1059695736314,0.0,0.0,8907.91838986348,0.0,0.0,199.55303136449194,59.56806906402744,1.0,577.5,199.55303136449194,59.56806906402744,0.0,448.1969686355442,2718305.2602255046,5000.0,0.0,0.308071063472778,0.6919289365272778
2024-11-20 16:00:00,551.846,658.5,238.225,13.3151526,3.35,1.0,394.6840386376589,21.619969573631465,0.0,0.0,8907.91838986348,0.0,0.0,199.13428136449193,59.44306906402744,1.0,577.5,199.13428136449193,59.44306906402744,0.0,459.3657186355081,2717845.8945068736,5000.0,0.0,0.30240589425131653,0.6975941057486835
2024-11-20 16:15:00,524.875,684.25,208.225,13.3151526,3.35,1.0,394.6840386376589,18.71596957363147,0.0,0.0,8907.91838986348,0.0,0.0,198.71553136449194,59.31806906402744,1.0,577.5,198.71553136449194,59.31806906402744,0.0,485.53446863550806,2717360.360038238,5000.0,0.0,0.29041363736133274,0.7095863626386673
2024-11-20 16:30:00,540.763,659.75,228.25,13.3151526,3.35,1.0,394.6840386376589,22.977969573631412,0.0,0.0,8907.91838986348,0.0,0.0,198.29678136449192,59.19306906402744,1.0,577.5,198.29678136449192,59.19306906402744,0.0,461.45321863550805,2716898.9068196025,5000.0,0.0,0.3005635185517119,0.6994364814482881
2024-11-20 16:45:00,545.545,692.0,228.225,13.3151526,3.35,1.0,394.6840386376589,18.29596957363151,0.0,0.0,8907.91838986348,0.0,0.0,197.87803136449193,59.06806906402744,1.0,577.5,197.87803136449193,59.06806906402744,0.0,494.1219686355081,2716404.784850967,5000.0,0.0,0.28595091237643344,0.7140490876235666
2024-11-20 17:00:00,570.163,770.5,258.225,13.7617002,3.35,1.0,394.6840386376589,23.802969573631458,0.0,0.0,8907.91838986348,0.0,0.0,197.45928136449194,58.94306906402744,1.0,577.5,197.45928136449194,58.94306906402744,0.0,573.040718635508,2715831.7441323316,5000.0,0.0,0.25627421332185846,0.7437257866781415
2024-11-20 17:15:00,598.17,670.5,258.225,13.7617002,3.35,1.0,394.6840386376589,0.0,0.0,4.293716238282621,8903.624673625198,0.0,0.0,197.04053136449193,58.81806906402744,1.0,577.5,197.04053136449193,58.81806906402744,0.0,473.4594686355081,2715358.284663696,5000.0,0.0,0.293871038574932,0.706128961425068
2024-11-20 17:30:00,579.209,668.75,258.225,13.7617002,3.35,1.0,394.6840386376589,15.006969573631523,0.0,0.0,8903.624673625198,0.0,0.0,196.62178136449194,58.69306906402744,1.0,577.5,196.62178136449194,58.69306906402744,0.0,472.12821863550806,2714886.1564450604,5000.0,0.0,0.2940138786758758,0.7059861213241242
2024-11-20 17:45:00,578.057,795.75,248.325,13.7617002,3.35,1.0,394.6840386376589,6.383969573631418,0.0,0.0,8903.624673625198,0.0,0.0,196.20303136449192,58.56806906402744,1.0,577.5,196.20303136449192,58.56806906402744,0.0,599.546968635508,2714286.6094764248,5000.0,0.0,0.24656365864215132,0.7534363413578486
2024-11-20 18:00:00,633.886,748.5,278.4,13.597281,3.35,1.0,394.6840386376589,0.0,0.0,20.25792676459847,8883.3667468606,0.0,0.0,195.78428136449193,58.44306906402744,1.0,577.5,195.78428136449193,58.44306906402744,0.0,552.7157186355081,2713733.8937577894,5000.0,0.0,0.2615688461783459,0.7384311538216541
2024-11-20 18:15:00,602.552,818.75,268.4,13.597281,3.35,1.0,394.6840386376589,2.2139695736314025,0.0,0.0,8883.3667468606,0.0,0.0,195.36553136449194,58.31806906402744,1.0,577.5,195.36553136449194,58.31806906402744,0.0,623.384468635508,2713110.509289154,5000.0,0.0,0.23861438945281457,0.7613856105471853
2024-11-20 18:30:00,582.159,736.75,248.375,13.597281,3.35,1.0,394.6840386376589,2.7069695736314543,0.0,0.0,8883.3667468606,0.0,0.0,194.94678136449193,58.19306906402744,1.0,577.5,194.94678136449193,58.19306906402744,0.0,541.8032186355081,2712568.706070518,5000.0,0.0,0.26460370731522487,0.7353962926847751
2024-11-20 18:45:00,605.25,697.25,278.375,13.597281,3.35,1.0,394.6840386376589,9.740969573631446,0.0,0.0,8883.3667468606,0.0,0.0,194.52803136449194,58.06806906402744,1.0,577.5,194.52803136449194,58.06806906402744,0.0,502.72196863550806,2712065.9841018827,5000.0,0.0,0.278993232505546,0.721006767494454
2024-11-20 19:00:00,576.149,829.25,308.275,12.826566,3.35,1.0,394.6840386376589,0.0,68.86696957363142,0.0,8948.79036795555,0.0,0.0,194.10928136449192,57.94306906402744,1.0,577.5,194.10928136449192,57.94306906402744,0.0,635.140718635508,2711430.843383247,5000.0,0.0,0.234078120427485,0.765921879572515
2024-11-20 19:15:00,581.268,791.25,328.225,12.826566,3.35,1.0,394.6840386376589,0.0,83.82296957363144,0.0,9028.4221890505,0.0,0.0,193.69053136449193,57.81806906402744,1.0,577.5,193.69053136449193,57.81806906402744,0.0,597.5594686355081,2710833.2839146117,5000.0,0.0,0.24479056096618254,0.7552094390338175
2024-11-20 19:30:00,590.582,781.75,328.225,12.826566,3.35,1.0,394.6840386376589,0.0,74.63396957363148,0.0,9099.32446014545,0.0,0.0,193.27178136449194,57.69306906402744,1.0,577.5,193.27178136449194,57.69306906402744,0.0,588.478218635508,2710244.805695976,5000.0,0.0,0.24722965316852183,0.7527703468314781
2024-11-20 19:45:00,561.625,788.0,308.225,12.826566,3.35,1.0,394.6840386376589,0.0,83.71596957363147,0.0,9178.8546312404,0.0,0.0,192.85303136449193,57.56806906402744,1.0,577.5,192.85303136449193,57.56806906402744,0.0,595.1469686355081,2709649.6587273404,5000.0,0.0,0.24473734944732478,0.7552626505526753
2024-11-20 20:00:00,569.521,832.0,288.225,12.2856642,3.35,1.0,394.6840386376589,0.0,55.94496957363151,0.0,9232.00235233535,0.0,0.0,192.43428136449194,57.44306906402744,1.0,577.5,192.43428136449194,57.44306906402744,0.0,639.5657186355081,2709010.093008705,5000.0,0.0,0.23129120356309127,0.7687087964369088
2024-11-20 20:15:00,576.844,771.5,288.225,12.2856642,3.35,1.0,394.6840386376589,0.0,48.74696957363142,0.0,9278.3119734303,0.0,0.0,192.01553136449192,57.31806906402744,1.0,577.5,192.01553136449192,57.31806906402744,0.0,579.484468635508,2708430.6085400693,5000.0,0.0,0.24888597714127275,0.7511140228587272
2024-11-20 20:30:00,551.654,746.0,258.225,12.2856642,3.35,1.0,394.6840386376589,0.0,44.06196957363147,0.0,9320.17084452525,0.0,0.0,191.59678136449193,57.19306906402744,1.0,577.5,191.59678136449193,57.19306906402744,0.0,554.4032186355081,2707876.205321434,5000.0,0.0,0.25683214660119563,0.7431678533988044
2024-11-20 20:45:00,540.95,774.5,238.225,12.2856642,3.35,1.0,394.6840386376589,0.0,34.89096957363142,0.0,9353.3172656202,0.0,0.0,191.17803136449194,57.06806906402744,1.0,577.5,191.17803136449194,57.06806906402744,0.0,583.321968635508,2707292.8833527984,5000.0,0.0,0.2468405827817843,0.7531594172182157
2024-11-20 21:00:00,513.733,724.0,218.225,11.4364764,3.35,1.0,394.6840386376589,0.0,42.23296957363152,0.0,9393.43858671515,0.0,0.0,190.75928136449193,56.94306906402744,1.0,577.5,190.75928136449193,56.94306906402744,0.0,533.2407186355081,2706759.6426341627,5000.0,0.0,0.2634796703929447,0.7365203296070554
2024-11-20 21:15:00,522.775,675.0,218.25,11.4364764,3.35,1.0,394.6840386376589,0.0,33.34096957363147,0.0,9425.1125078101,0.0,0.0,190.34053136449194,56.81806906402744,1.0,577.5,190.34053136449194,56.81806906402744,0.0,484.65946863550806,2706274.983165527,5000.0,0.0,0.2819859723918399,0.7180140276081601
2024-11-20 21:30:00,527.775,795.5,238.225,11.4364764,3.35,1.0,394.6840386376589,0.0,48.44096957363149,0.0,9471.13142890505,0.0,0.0,189.92178136449192,56.69306906402744,1.0,577.5,189.92178136449192,56.69306906402744,0.0,605.578218635508,2705669.4049468916,5000.0,0.0,0.238745168277174,0.7612548317228259
2024-11-20 21:45:00,525.953,757.25,218.225,11.4364764,3.35,1.0,394.6840386376589,0.0,30.387969573631494,0.0,9500.0,0.0,0.0,189.50303136449193,56.56806906402744,1.0,577.5,189.50303136449193,56.56806906402744,0.0,567.7469686356287,2705101.657978256,5000.0,0.0,0.25025160959325443,0.7497483904069049
2024-11-20 22:00:00,504.803,638.0,118.225,11.3215698,3.35,1.0,394.6840386376589,0.0,0.0,50.88108465933692,9449.118915340663,0.0,0.0,189.08428136449194,56.44306906402744,1.0,577.5,189.08428136449194,56.44306906402744,0.0,448.91571863550803,2704652.74225962,5000.0,0.0,0.29637034696628833,0.7036296530337116
2024-11-20 22:15:00,484.952,638.0,68.325,11.3215698,3.35,1.0,394.6840386376589,0.0,0.0,82.38003202775639,9366.738883312906,0.0,0.0,188.66553136449193,56.31806906402744,1.0,577.5,188.66553136449193,56.31806906402744,0.0,449.3344686355081,2704203.4077909845,5000.0,0.0,0.2957139990039058,0.7042860009960942
2024-11-20 22:30:00,493.818,678.0,38.375,11.3215698,3.35,1.0,394.6840386376589,0.0,0.0,123.10740044880899,9243.631482864097,0.0,0.0,188.24678136449194,56.19306906402744,1.0,577.5,188.24678136449194,56.19306906402744,0.0,489.75321863550806,2703713.654572349,5000.0,0.0,0.27765012000662526,0.7223498799933747
2024-11-20 22:45:00,513.244,647.5,0.0,11.3215698,3.35,1.0,394.6840386376589,0.0,0.0,183.81897939617747,9059.81250346792,0.0,0.0,187.82803136449192,56.06806906402744,1.0,577.5,187.82803136449192,56.06806906402744,0.0,459.67196863550805,2703253.9826037134,5000.0,0.0,0.29008190172122306,0.7099180982787769
2024-11-20 23:00:00,523.854,630.0,60.0,11.032902,3.35,1.0,394.6840386376589,0.0,0.0,131.69792676459852,8928.114576703321,0.0,0.0,187.40928136449193,55.94306906402744,1.0,577.5,187.40928136449193,55.94306906402744,0.0,442.5907186355081,2702811.391885078,5000.0,0.0,0.29747504978490785,0.7025249502150922
2024-11-20 23:15:00,546.01,646.25,50.0,11.032902,3.35,1.0,394.6840386376589,0.0,0.0,165.41476886986163,8762.69980783346,0.0,0.0,186.99053136449194,55.81806906402744,1.0,577.5,186.99053136449194,55.81806906402744,0.0,459.25946863550803,2702352.1324164425,5000.0,0.0,0.28934705046729897,0.710652949532701
2024-11-20 23:30:00,500.282,614.5,20.0,11.032902,3.35,1.0,394.6840386376589,0.0,0.0,148.72740044880894,8613.972407384652,0.0,0.0,186.57178136449193,55.69306906402744,1.0,577.5,186.57178136449193,55.69306906402744,0.0,427.9282186355081,2701924.204197807,5000.0,0.0,0.30361559213098765,0.6963844078690123
2024-11-20 23:45:00,472.543,634.75,20.0,11.032902,3.35,1.0,394.6840386376589,0.0,0.0,119.39687413301954,8494.575533251633,0.0,0.0,186.15303136449194,55.56806906402744,1.0,577.5,186.15303136449194,55.56806906402744,0.0,448.59696863550806,2701475.6072291713,5000.0,0.0,0.29326984066875456,0.7067301593312455
2024-11-21 00:00:00,463.546,598.5,0.0,10.4306562,3.35,1.0,394.6840386376589,0.0,0.0,130.8474004488089,8363.728132802824,0.0,0.0,185.73428136449192,55.44306906402744,1.0,577.5,185.73428136449192,55.44306906402744,0.0,412.76571863550805,2701062.8415105357,5000.0,0.0,0.31033296802755544,0.6896670319724445
2024-11-21 00:15:00,508.494,588.5,0.0,10.4306562,3.35,1.0,394.6840386376589,0.0,0.0,178.02950571196695,8185.698627090857,0.0,0.0,185.31553136449193,55.31806906402744,1.0,577.5,185.31553136449193,55.31806906402744,0.0,403.1844686355081,2700659.6570419003,5000.0,0.0,0.31489470070431935,0.6851052992956808
2024-11-21 00:30:00,482.34,570.75,0.0,10.4306562,3.35,1.0,394.6840386376589,0.0,0.0,150.36740044880892,8035.331226642048,0.0,0.0,184.89678136449194,55.19306906402744,1.0,577.5,184.89678136449194,55.19306906402744,0.0,385.85321863550803,2700273.803823265,5000.0,0.0,0.3239540628374804,0.6760459371625196
2024-11-21 00:45:00,427.278,595.5,8.625,10.4306562,3.35,1.0,394.6840386376589,0.0,0.0,83.19687413301955,7952.134352509028,0.0,0.0,184.47803136449193,55.06806906402744,1.0,577.5,184.47803136449193,55.06806906402744,0.0,411.0219686355081,2699862.781854629,5000.0,0.0,0.30978678650628366,0.6902132134937163
2024-11-21 01:00:00,406.186,641.75,48.525,10.3135518,3.35,1.0,394.6840386376589,0.0,0.0,18.863189922493216,7933.271162586535,0.0,0.0,184.05928136449194,54.94306906402744,1.0,577.5,184.05928136449194,54.94306906402744,0.0,457.69071863550806,2699405.0911359936,5000.0,0.0,0.2868083854530455,0.7131916145469546
2024-11-21 01:15:00,377.725,613.0,58.55,10.3135518,3.35,1.0,394.6840386376589,0.0,20.690969573631435,0.0,7952.927583681485,0.0,0.0,183.64053136449192,54.81806906402744,1.0,577.5,183.64053136449192,54.81806906402744,0.0,429.35946863550805,2698975.731667358,5000.0,0.0,0.2995767232699705,0.7004232767300295
2024-11-21 01:30:00,364.449,608.25,108.525,10.3135518,3.35,1.0,394.6840386376589,0.0,84.06696957363147,0.0,8032.791204776435,0.0,0.0,183.22178136449193,54.69306906402744,1.0,577.5,183.22178136449193,54.69306906402744,0.0,425.0282186355081,2698550.7034487226,5000.0,0.0,0.30122775399012236,0.6987722460098776
2024-11-21 01:45:00,422.511,680.25,108.525,10.3135518,3.35,1.0,394.6840386376589,0.0,26.129969573631456,0.0,8057.614675871385,0.0,0.0,182.80303136449194,54.56806906402744,1.0,577.5,182.80303136449194,54.56806906402744,0.0,497.44696863550803,2698053.256480087,5000.0,0.0,0.2687291898044718,0.7312708101955282
2024-11-21 02:00:00,444.426,706.0,118.525,10.5031494,3.35,1.0,394.6840386376589,0.0,14.339969573631492,0.0,8071.237646966335,0.0,0.0,182.38428136449193,54.44306906402744,1.0,577.5,182.38428136449193,54.44306906402744,0.0,523.6157186355081,2697529.6407614513,5000.0,0.0,0.2583346761536713,0.7416653238463287
2024-11-21 02:15:00,482.1,718.5,118.475,10.5031494,3.35,1.0,394.6840386376589,0.0,0.0,24.483189922493217,8046.754457043841,0.0,0.0,181.96553136449194,54.31806906402744,1.0,577.5,181.96553136449194,54.31806906402744,0.0,536.5344686355081,2696993.106292816,5000.0,0.0,0.2532575245156464,0.7467424754843537
2024-11-21 02:30:00,513.5,747.25,128.35,10.5031494,3.35,1.0,394.6840386376589,0.0,0.0,47.009505711966874,7999.744951331874,0.0,0.0,181.54678136449192,54.19306906402744,1.0,577.5,181.54678136449192,54.19306906402744,0.0,565.703218635508,2696427.4030741802,5000.0,0.0,0.24295320356573025,0.7570467964342698
2024-11-21 02:45:00,489.582,705.5,108.35,10.5031494,3.35,1.0,394.6840386376589,0.0,0.0,42.75371623828266,7956.991235093592,0.0,0.0,181.12803136449193,54.06806906402744,1.0,577.5,181.12803136449193,54.06806906402744,0.0,524.3719686355081,2695903.031105545,5000.0,0.0,0.2567371103678128,0.7432628896321872
2024-11-21 03:00:00,447.306,717.5,88.375,10.4334444,3.35,1.0,394.6840386376589,0.0,0.0,19.147400448808988,7937.843834644783,0.0,0.0,180.70928136449194,53.94306906402744,1.0,577.5,180.70928136449194,53.94306906402744,0.0,536.790718635508,2695366.2403869093,5000.0,0.0,0.2518596255951107,0.7481403744048892
2024-11-21 03:15:00,537.018,723.0,88.375,10.4334444,3.35,1.0,394.6840386376589,0.0,0.0,113.44950571196694,7824.394328932816,0.0,0.0,180.29053136449193,53.81806906402744,1.0,577.5,180.29053136449193,53.81806906402744,0.0,542.7094686355081,2694823.5309182736,5000.0,0.0,0.24936449704632355,0.7506355029536764
2024-11-21 03:30:00,564.171,734.25,128.375,10.4334444,3.35,1.0,394.6840386376589,0.0,0.0,99.7947688698617,7724.599560062955,0.0,0.0,179.87178136449194,53.69306906402744,1.0,577.5,179.87178136449194,53.69306906402744,0.0,554.3782186355081,2694269.152699638,5000.0,0.0,0.2449734850044153,0.7550265149955848
2024-11-21 03:45:00,527.347,739.0,108.375,10.4334444,3.35,1.0,394.6840386376589,0.0,0.0,81.95371623828267,7642.645843824672,0.0,0.0,179.45303136449192,53.56806906402744,1.0,577.5,179.45303136449192,53.56806906402744,0.0,559.546968635508,2693709.6057310025,5000.0,0.0,0.24283224812515822,0.7571677518748418
2024-11-21 04:00:00,450.936,720.0,88.35,10.423221,3.35,1.0,394.6840386376589,0.0,0.0,22.468453080387967,7620.177390744284,0.0,0.0,179.03428136449193,53.44306906402744,1.0,577.5,179.03428136449193,53.44306906402744,0.0,540.9657186355081,2693168.640012367,5000.0,0.0,0.2486587241173499,0.7513412758826501
2024-11-21 04:15:00,425.443,652.25,88.375,10.423221,3.35,1.0,394.6840386376589,0.0,4.2979695736314625,0.0,7624.260461839233,0.0,0.0,178.61553136449194,53.31806906402744,1.0,577.5,178.61553136449194,53.31806906402744,0.0,473.63446863550803,2692695.0055437316,5000.0,0.0,0.2738451994856143,0.7261548005143856
2024-11-21 04:30:00,419.035,669.5,68.35,10.423221,3.35,1.0,394.6840386376589,0.0,0.0,9.67792676459854,7614.5825350746345,0.0,0.0,178.19678136449193,53.19306906402744,1.0,577.5,178.19678136449193,53.19306906402744,0.0,491.3032186355081,2692203.702325096,5000.0,0.0,0.2661639751523404,0.7338360248476595
2024-11-21 04:45:00,430.909,697.5,88.375,10.423221,3.35,1.0,394.6840386376589,0.0,0.0,0.9663478172300481,7613.616187257405,0.0,0.0,177.77803136449194,53.06806906402744,1.0,577.5,177.77803136449194,53.06806906402744,0.0,519.7219686355081,2691683.9803564604,5000.0,0.0,0.2548788980136085,0.7451211019863916
2024-11-21 05:00:00,404.353,723.5,78.4,10.9938726,3.35,1.0,394.6840386376589,0.0,15.787969573631472,0.0,7628.614758352354,0.0,0.0,177.35928136449192,52.94306906402744,1.0,577.5,177.35928136449192,52.94306906402744,0.0,546.140718635508,2691137.839637825,5000.0,0.0,0.24514067914926319,0.7548593208507368
2024-11-21 05:15:00,411.907,748.0,78.525,10.9938726,3.35,1.0,394.6840386376589,0.0,8.483969573631498,0.0,7636.674529447304,0.0,0.0,176.94053136449193,52.81806906402744,1.0,577.5,176.94053136449193,52.81806906402744,0.0,571.0594686355081,2690566.7801691894,5000.0,0.0,0.23655151251937423,0.7634484874806258
2024-11-21 05:30:00,414.215,744.25,88.5,10.9938726,3.35,1.0,394.6840386376589,0.0,16.27596957363147,0.0,7652.1367005422535,0.0,0.0,176.52178136449194,52.69306906402744,1.0,577.5,176.52178136449194,52.69306906402744,0.0,567.728218635508,2689999.051950554,5000.0,0.0,0.23718076098688873,0.7628192390131112
2024-11-21 05:45:00,449.641,827.0,158.5,10.9938726,3.35,1.0,394.6840386376589,0.0,50.97496957363143,0.0,7700.5629216372035,0.0,0.0,176.10303136449193,52.56806906402744,1.0,577.5,176.10303136449193,52.56806906402744,0.0,650.8969686355081,2689348.154981918,5000.0,0.0,0.21294199681317041,0.7870580031868296
2024-11-21 06:00:00,470.419,977.5,188.525,12.2606448,3.35,1.0,394.6840386376589,0.0,60.34696957363144,0.0,7757.892542732154,0.0,0.0,175.68428136449194,52.44306906402744,1.0,577.5,175.68428136449194,52.44306906402744,0.0,801.8157186355081,2688546.3392632827,5000.0,0.0,0.17972816507876413,0.8202718349212359
2024-11-21 06:15:00,526.386,892.5,238.5,12.2606448,3.35,1.0,394.6840386376589,0.0,54.47996957363148,0.0,7809.648513827104,0.0,0.0,175.26553136449192,52.31806906402744,1.0,577.5,175.26553136449192,52.31806906402744,0.0,717.234468635508,2687829.104794647,5000.0,0.0,0.19637594550643353,0.8036240544935664
2024-11-21 06:30:00,538.152,851.0,258.5,12.2606448,3.35,1.0,394.6840386376589,0.0,62.8389695736314,0.0,7869.345534922053,0.0,0.0,174.84678136449193,52.19306906402744,1.0,577.5,174.84678136449193,52.19306906402744,0.0,676.1532186355081,2687152.9515760117,5000.0,0.0,0.20546037763160038,0.7945396223683996
2024-11-21 06:45:00,522.788,896.5,258.5,12.2606448,3.35,1.0,394.6840386376589,0.0,78.32796957363144,0.0,7943.757106017003,0.0,0.0,174.42803136449194,52.06806906402744,1.0,577.5,174.42803136449194,52.06806906402744,0.0,722.071968635508,2686430.879607376,5000.0,0.0,0.1945655676123725,0.8054344323876275
2024-11-21 07:00:00,556.836,869.75,248.4,12.8526726,3.35,1.0,394.6840386376589,0.0,34.30496957363141,0.0,7976.346827111954,0.0,0.0,174.00928136449193,51.94306906402744,1.0,577.5,174.00928136449193,51.94306906402744,0.0,695.7407186355081,2685735.138888889,5000.0,0.0,0.20006815908536008,0.7999318409146399
2024-11-21 07:15:00,550.107,906.0,258.375,12.8526726,3.35,1.0,394.6840386376589,0.0,51.133969573631475,0.0,8024.924098206903,0.0,0.0,173.59053136449194,51.81806906402744,1.0,577.5,173.59053136449194,51.81806906402744,0.0,732.4094686355081,2685002.729420105,5000.0,0.0,0.19160102799612796,0.8083989720038721
2024-11-21 07:30:00,542.267,929.25,238.375,12.8526726,3.35,1.0,394.6840386376589,0.0,39.09896957363139,0.0,8062.068119301853,0.0,0.0,173.17178136449192,51.69306906402744,1.0,577.5,173.17178136449192,51.69306906402744,0.0,756.078218635508,2684246.6512014694,5000.0,0.0,0.18635650402420437,0.8136434959757955
2024-11-21 07:45:00,568.903,887.75,268.35,12.8526726,3.35,1.0,394.6840386376589,0.0,42.56296957363145,0.0,8102.502940396803,0.0,0.0,172.75303136449193,51.56806906402744,1.0,577.5,172.75303136449193,51.56806906402744,0.0,714.9969686355081,2683531.654232834,5000.0,0.0,0.19459648703406582,0.8054035129659343
2024-11-21 08:00:00,565.942,933.5,268.375,12.9939414,3.35,1.0,394.6840386376589,0.0,45.67396957363144,0.0,8145.8932114917525,0.0,0.0,172.33428136449194,51.44306906402744,1.0,577.5,172.33428136449194,51.44306906402744,0.0,761.165718635508,2682770.4885141985,5000.0,0.0,0.18461090665719543,0.8153890933428045
2024-11-21 08:15:00,622.287,901.75,308.35,12.9939414,3.35,1.0,394.6840386376589,0.0,29.428969573631434,0.0,8173.850732586703,0.0,0.0,171.91553136449193,51.31806906402744,1.0,577.5,171.91553136449193,51.31806906402744,0.0,729.8344686355081,2682040.6540455627,5000.0,0.0,0.19064655543608752,0.8093534445639124
2024-11-21 08:30:00,617.96,907.5,298.35,12.9939414,3.35,1.0,394.6840386376589,0.0,23.880969573631432,0.0,8196.537653681653,0.0,0.0,171.49678136449194,51.19306906402744,1.0,577.5,171.49678136449194,51.19306906402744,0.0,736.0032186355081,2681304.6508269273,5000.0,0.0,0.1889771695476495,0.8110228304523506
2024-11-21 08:45:00,594.505,866.25,278.375,12.9939414,3.35,1.0,394.6840386376589,0.0,27.48596957363145,0.0,8222.649324776603,0.0,0.0,171.07803136449192,51.06806906402744,1.0,577.5,171.07803136449192,51.06806906402744,0.0,695.171968635508,2680609.4788582916,5000.0,0.0,0.19749267689984637,0.8025073231001536
2024-11-21 09:00:00,625.826,809.25,298.35,12.4548894,3.35,1.0,394.6840386376589,0.0,16.264969573631447,0.0,8238.101045871554,0.0,0.0,170.65928136449193,50.94306906402744,1.0,577.5,170.65928136449193,50.94306906402744,0.0,638.5907186355081,2679970.8881396563,5000.0,0.0,0.2108857353901661,0.7891142646098339
