DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-11-21 09:15:00,601.882,807.0,268.375,12.4548894,3.35,1.0,394.6840386376589,0.0,10.358969573631498,0.0,8247.942066966503,0.0,0.0,170.24053136449194,50.81806906402744,1.0,577.5,170.24053136449194,50.81806906402744,0.0,636.759468635508,2679334.1286710207,5000.0,0.0,0.21095480962142743,0.7890451903785726
2024-11-21 09:30:00,603.529,853.0,268.35,12.4548894,3.35,1.0,394.6840386376589,0.0,8.811969573631472,0.0,8256.313438061463,0.0,0.0,169.82178136449193,50.69306906402744,1.0,577.5,169.82178136449193,50.69306906402744,0.0,683.1782186355081,2678650.950452385,5000.0,0.0,0.19908766865708316,0.8009123313429168
2024-11-21 09:45:00,602.763,813.5,278.375,12.4548894,3.35,1.0,394.6840386376589,0.0,19.727969573631412,0.0,8275.055009156413,0.0,0.0,169.40303136449194,50.56806906402744,1.0,577.5,169.40303136449194,50.56806906402744,0.0,644.0969686355081,2678006.8534837496,5000.0,0.0,0.20823974353348731,0.7917602564665127
2024-11-21 10:00:00,594.228,784.0,278.35,12.212316,3.35,1.0,394.6840386376589,0.0,28.362969573631517,0.0,8301.999830251363,0.0,0.0,168.98428136449192,50.44306906402744,1.0,577.5,168.98428136449192,50.44306906402744,0.0,615.015718635508,2677391.837765114,5000.0,0.0,0.21554117520981111,0.7844588247901888
2024-11-21 10:15:00,619.321,849.5,298.375,12.212316,3.35,1.0,394.6840386376589,0.0,23.41996957363142,0.0,8324.248801346313,0.0,0.0,168.56553136449193,50.31806906402744,1.0,577.5,168.56553136449193,50.31806906402744,0.0,680.9344686355081,2676710.9032964786,5000.0,0.0,0.19842911284813647,0.8015708871518635
2024-11-21 10:30:00,630.705,894.5,288.375,12.212316,3.35,1.0,394.6840386376589,0.0,2.160969573631405,0.0,8326.301722441263,0.0,0.0,168.14678136449194,50.19306906402744,1.0,577.5,168.14678136449194,50.19306906402744,0.0,726.353218635508,2675984.550077843,5000.0,0.0,0.18797851466125426,0.8120214853387457
2024-11-21 10:45:00,624.215,804.25,298.375,12.212316,3.35,1.0,394.6840386376589,0.0,18.775969573631414,0.0,8344.138893536214,0.0,0.0,167.72803136449193,50.06806906402744,1.0,577.5,167.72803136449193,50.06806906402744,0.0,636.5219686355081,2675348.0281092073,5000.0,0.0,0.20855210614173694,0.7914478938582631
2024-11-21 11:00:00,663.19,771.5,318.375,12.4455954,3.35,1.0,394.6840386376589,0.0,0.0,0.07792676459853523,8344.06096677161,0.0,0.0,167.30928136449194,49.94306906402744,1.0,577.5,167.30928136449194,49.94306906402744,0.0,604.1907186355081,2674743.837390572,5000.0,0.0,0.21686232192416324,0.7831376780758368
2024-11-21 11:15:00,637.846,694.25,288.35,12.4455954,3.35,1.0,394.6840386376589,0.0,0.0,4.873716238282668,8339.187250533329,0.0,0.0,166.89053136449192,49.81806906402744,1.0,577.5,166.89053136449192,49.81806906402744,0.0,527.359468635508,2674216.477921936,5000.0,0.0,0.240389674273665,0.759610325726335
2024-11-21 11:30:00,663.597,717.75,278.375,12.4455954,3.35,1.0,394.6840386376589,0.0,0.0,42.348453080387934,8296.838797452941,0.0,0.0,166.47178136449193,49.69306906402744,1.0,577.5,166.47178136449193,49.69306906402744,0.0,551.2782186355081,2673665.199703301,5000.0,0.0,0.2319356062201211,0.7680643937798789
2024-11-21 11:45:00,660.461,740.5,288.375,12.4455954,3.35,1.0,394.6840386376589,0.0,0.0,28.389505711966912,8268.449291740975,0.0,0.0,166.05303136449194,49.56806906402744,1.0,577.5,166.05303136449194,49.56806906402744,0.0,574.446968635508,2673090.7527346653,5000.0,0.0,0.22424447179539764,0.7757555282046024
2024-11-21 12:00:00,650.024,802.5,298.35,12.3452202,3.35,1.0,394.6840386376589,0.0,0.0,6.771610975124771,8261.67768076585,0.0,0.0,165.63428136449193,49.44306906402744,1.0,577.5,165.63428136449193,49.44306906402744,0.0,636.8657186355081,2672453.8870160296,5000.0,0.0,0.20639785839812078,0.7936021416018793
2024-11-21 12:15:00,635.254,805.0,278.375,12.3452202,3.35,1.0,394.6840386376589,0.0,0.0,12.118979396177446,8249.558701369673,0.0,0.0,165.21553136449194,49.31806906402744,1.0,577.5,165.21553136449194,49.31806906402744,0.0,639.7844686355081,2671814.102547394,5000.0,0.0,0.2052366849248347,0.7947633150751654
2024-11-21 12:30:00,624.408,813.25,268.375,12.3452202,3.35,1.0,394.6840386376589,0.0,0.0,11.096874133019547,8238.461827236653,0.0,0.0,164.79678136449192,49.19306906402744,1.0,577.5,164.79678136449192,49.19306906402744,0.0,648.453218635508,2671165.6493287585,5000.0,0.0,0.20263975575098914,0.7973602442490109
2024-11-21 12:45:00,613.202,808.25,228.35,12.3452202,3.35,1.0,394.6840386376589,0.0,0.0,41.301084659335295,8197.160742577318,0.0,0.0,164.37803136449193,49.06806906402744,1.0,577.5,164.37803136449193,49.06806906402744,0.0,643.8719686355081,2670521.777360123,5000.0,0.0,0.20337523212433273,0.7966247678756673
2024-11-21 13:00:00,646.148,819.75,248.375,12.760662,3.35,1.0,394.6840386376589,0.0,0.0,54.77055834354587,8142.390184233772,0.0,0.0,163.95928136449194,48.94306906402744,1.0,577.5,163.95928136449194,48.94306906402744,0.0,655.790718635508,2669865.9866414876,5000.0,0.0,0.20001132218907222,0.7999886778109278
2024-11-21 13:15:00,686.113,789.75,278.225,12.760662,3.35,1.0,394.6840386376589,0.0,0.0,65.2863478172301,8077.1038364165415,0.0,0.0,163.54053136449193,48.81806906402744,1.0,577.5,163.54053136449193,48.81806906402744,0.0,626.2094686355081,2669239.777172852,5000.0,0.0,0.2070788621266121,0.7929211378733879
2024-11-21 13:30:00,664.849,805.75,268.15,12.760662,3.35,1.0,394.6840386376589,0.0,0.0,53.376874133019605,8023.726962283522,0.0,0.0,163.12178136449194,48.69306906402744,1.0,577.5,163.12178136449194,48.69306906402744,0.0,642.6282186355081,2668597.1489542164,5000.0,0.0,0.20244713790194468,0.7975528620980554
2024-11-21 13:45:00,671.673,824.5,248.35,12.760662,3.35,1.0,394.6840386376589,0.0,0.0,81.27055834354583,7942.456403939977,0.0,0.0,162.70303136449192,48.56806906402744,1.0,577.5,162.70303136449192,48.56806906402744,0.0,661.796968635508,2667935.3519855808,5000.0,0.0,0.19733539280108178,0.8026646071989182
2024-11-21 14:00:00,667.27,884.0,238.375,13.4828058,3.35,1.0,394.6840386376589,0.0,0.0,87.00424255407215,7855.452161385904,0.0,0.0,162.28428136449193,48.44306906402744,1.0,577.5,162.28428136449193,48.44306906402744,0.0,721.7157186355081,2667213.6362669454,5000.0,0.0,0.18357950380598634,0.8164204961940137
2024-11-21 14:15:00,675.012,875.25,228.35,13.4828058,3.35,1.0,394.6840386376589,0.0,0.0,105.57476886986156,7749.877392516043,0.0,0.0,161.86553136449194,48.31806906402744,1.0,577.5,161.86553136449194,48.31806906402744,0.0,713.384468635508,2666500.25179831,5000.0,0.0,0.18493633974806278,0.8150636602519372
2024-11-21 14:30:00,669.768,914.25,218.35,13.4828058,3.35,1.0,394.6840386376589,0.0,0.0,110.4495057119669,7639.4278868040765,0.0,0.0,161.44678136449193,48.19306906402744,1.0,577.5,161.44678136449193,48.19306906402744,0.0,752.8032186355081,2665747.448579674,5000.0,0.0,0.1765893151375356,0.8234106848624644
2024-11-21 14:45:00,672.934,912.25,228.425,13.4828058,3.35,1.0,394.6840386376589,0.0,0.0,103.04529518565107,7536.382591618425,0.0,0.0,161.02803136449194,48.06806906402744,1.0,577.5,161.02803136449194,48.06806906402744,0.0,751.2219686355081,2664996.2266110387,5000.0,0.0,0.17651743640941842,0.8234825635905817
2024-11-21 15:00:00,637.933,963.5,188.525,13.936353,3.35,1.0,394.6840386376589,0.0,0.0,108.07055834354587,7428.3120332748795,0.0,0.0,160.60928136449192,47.94306906402744,1.0,577.5,160.60928136449192,47.94306906402744,0.0,802.890718635508,2664193.335892403,5000.0,0.0,0.1666935976798048,0.8333064023201951
2024-11-21 15:15:00,640.38,968.25,188.5,13.936353,3.35,1.0,394.6840386376589,0.0,0.0,110.54108465933533,7317.7709486155445,0.0,0.0,160.19053136449193,47.81806906402744,1.0,577.5,160.19053136449193,47.81806906402744,0.0,808.0594686355081,2663385.2764237677,5000.0,0.0,0.16544335798036863,0.8345566420196314
2024-11-21 15:30:00,623.841,947.5,188.5,13.936353,3.35,1.0,394.6840386376589,0.0,0.0,93.00003202775639,7224.770916587788,0.0,0.0,159.77178136449194,47.69306906402744,1.0,577.5,159.77178136449194,47.69306906402744,0.0,787.728218635508,2662597.548205132,5000.0,0.0,0.16862457136094136,0.8313754286390586
2024-11-21 15:45:00,622.588,860.5,178.5,13.936353,3.35,1.0,394.6840386376589,0.0,0.0,102.07582150144056,7122.6950950863475,0.0,0.0,159.35303136449193,47.56806906402744,1.0,577.5,159.35303136449193,47.56806906402744,0.0,701.1469686355081,2661896.4012364964,5000.0,0.0,0.18518655591457517,0.8148134440854249
2024-11-21 16:00:00,627.625,751.0,188.475,14.3815356,3.35,1.0,394.6840386376589,0.0,0.0,96.74634781723003,7025.948747269117,0.0,0.0,158.93428136449194,47.44306906402744,1.0,577.5,158.93428136449194,47.44306906402744,0.0,592.0657186355081,2661304.335517861,5000.0,0.0,0.21163020155058845,0.7883697984494116
2024-11-21 16:15:00,642.513,780.25,208.425,14.3815356,3.35,1.0,394.6840386376589,0.0,0.0,91.28634781723008,6934.662399451887,0.0,0.0,158.51553136449192,47.31806906402744,1.0,577.5,158.51553136449192,47.31806906402744,0.0,621.734468635508,2660682.6010492253,5000.0,0.0,0.2031599248503581,0.7968400751496418
2024-11-21 16:30:00,637.11,726.25,198.35,14.3815356,3.35,1.0,394.6840386376589,0.0,0.0,96.07266360670374,6838.589735845183,0.0,0.0,158.09678136449193,47.19306906402744,1.0,577.5,158.09678136449193,47.19306906402744,0.0,568.1532186355081,2660114.44783059,5000.0,0.0,0.21768919981341403,0.782310800186586
2024-11-21 16:45:00,647.682,732.75,208.325,14.3815356,3.35,1.0,394.6840386376589,0.0,0.0,96.56950571196693,6742.0202301332165,0.0,0.0,157.67803136449194,47.06806906402744,1.0,577.5,157.67803136449194,47.06806906402744,0.0,575.071968635508,2659539.3758619544,5000.0,0.0,0.21518666852881876,0.7848133314711812
2024-11-21 17:00:00,654.534,938.0,218.35,16.064679,3.35,1.0,394.6840386376589,0.0,0.0,93.09792676459845,6648.9223033686185,0.0,0.0,157.25928136449193,46.94306906402744,1.0,577.5,157.25928136449193,46.94306906402744,0.0,780.7407186355081,2658758.6351433187,5000.0,0.0,0.16765381808581228,0.8323461819141877
2024-11-21 17:15:00,636.429,906.5,208.35,16.064679,3.35,1.0,394.6840386376589,0.0,0.0,84.43476886986159,6564.487534498757,0.0,0.0,156.84053136449194,46.81806906402744,1.0,577.5,156.84053136449194,46.81806906402744,0.0,749.6594686355081,2658008.975674683,5000.0,0.0,0.17301768490291444,0.8269823150970856
2024-11-21 17:30:00,616.904,893.75,188.325,16.064679,3.35,1.0,394.6840386376589,0.0,0.0,84.82950571196692,6479.65802878679,0.0,0.0,156.42178136449192,46.69306906402744,1.0,577.5,156.42178136449192,46.69306906402744,0.0,737.328218635508,2657271.6474560476,5000.0,0.0,0.17501737775048046,0.8249826222495195
2024-11-21 17:45:00,583.369,861.0,178.35,16.064679,3.35,1.0,394.6840386376589,0.0,0.0,59.89792676459849,6419.760102022192,0.0,0.0,156.00303136449193,46.56806906402744,1.0,577.5,156.00303136449193,46.56806906402744,0.0,704.9969686355081,2656566.6504874122,5000.0,0.0,0.18118818973808587,0.8188118102619142
2024-11-21 18:00:00,581.659,816.5,148.325,15.0943854,3.35,1.0,394.6840386376589,0.0,0.0,89.5716109751248,6330.188491047067,0.0,0.0,155.58428136449194,46.44306906402744,1.0,577.5,155.58428136449194,46.44306906402744,0.0,660.915718635508,2655905.7347687767,5000.0,0.0,0.19055025274279477,0.8094497472572052
2024-11-21 18:15:00,583.948,833.5,158.35,15.0943854,3.35,1.0,394.6840386376589,0.0,0.0,81.29687413301949,6248.8916169140475,0.0,0.0,155.16553136449193,46.31806906402744,1.0,577.5,155.16553136449193,46.31806906402744,0.0,678.3344686355081,2655227.400300141,5000.0,0.0,0.18616140535631906,0.8138385946436809
2024-11-21 18:30:00,579.507,983.0,188.35,15.0943854,3.35,1.0,394.6840386376589,0.0,0.0,44.91161097512472,6203.980005938923,0.0,0.0,154.74678136449194,46.19306906402744,1.0,577.5,154.74678136449194,46.19306906402744,0.0,828.2532186355081,2654399.1470815055,5000.0,0.0,0.1574229718865635,0.8425770281134365
2024-11-21 18:45:00,606.921,905.75,288.35,15.0943854,3.35,1.0,394.6840386376589,0.0,30.04496957363142,0.0,6232.522727033873,0.0,0.0,154.32803136449192,46.06806906402744,1.0,577.5,154.32803136449192,46.06806906402744,0.0,751.421968635508,2653647.72511287,5000.0,0.0,0.1703870067507501,0.8296129932492499
2024-11-21 19:00:00,641.064,949.25,368.325,13.9001064,3.35,1.0,394.6840386376589,0.0,76.00196957363147,0.0,6304.724598128822,0.0,0.0,153.90928136449193,45.94306906402744,1.0,577.5,153.90928136449193,45.94306906402744,0.0,795.3407186355081,2652852.3843942345,5000.0,0.0,0.16213777336264623,0.8378622266373538
2024-11-21 19:15:00,629.494,890.25,388.35,13.9001064,3.35,1.0,394.6840386376589,0.0,107.72196957363144,0.0,6407.060469223772,0.0,0.0,153.49053136449194,45.81806906402744,1.0,577.5,153.49053136449194,45.81806906402744,0.0,736.759468635508,2652115.624925599,5000.0,0.0,0.1724128406228497,0.8275871593771502
2024-11-21 19:30:00,641.849,844.25,398.325,13.9001064,3.35,1.0,394.6840386376589,0.0,105.46696957363139,0.0,6507.254090318722,0.0,0.0,153.07178136449193,45.69306906402744,1.0,577.5,153.07178136449193,45.69306906402744,0.0,691.1782186355081,2651424.4467069632,5000.0,0.0,0.18131096400887406,0.818689035991126
2024-11-21 19:45:00,637.712,836.75,368.35,13.9001064,3.35,1.0,394.6840386376589,0.0,79.75396957363148,0.0,6583.020361413672,0.0,0.0,152.65303136449194,45.56806906402744,1.0,577.5,152.65303136449194,45.56806906402744,0.0,684.0969686355081,2650740.349738328,5000.0,0.0,0.18243565146637816,0.8175643485336219
2024-11-21 20:00:00,601.112,832.5,338.35,12.8963544,3.35,1.0,394.6840386376589,0.0,86.4789695736315,0.0,6665.175382508622,0.0,0.0,152.23428136449192,45.44306906402744,1.0,577.5,152.23428136449192,45.44306906402744,0.0,680.265718635508,2650060.084019692,5000.0,0.0,0.18286400163902933,0.8171359983609706
2024-11-21 20:15:00,582.993,683.75,328.325,12.8963544,3.35,1.0,394.6840386376589,0.0,94.69796957363138,0.0,6755.138453603571,0.0,0.0,151.81553136449193,45.31806906402744,1.0,577.5,151.81553136449193,45.31806906402744,0.0,531.9344686355081,2649528.149551057,5000.0,0.0,0.22203368389688033,0.7779663161031197
2024-11-21 20:30:00,566.997,721.5,328.35,12.8963544,3.35,1.0,394.6840386376589,0.0,110.84396957363151,0.0,6860.440224698521,0.0,0.0,151.39678136449194,45.19306906402744,1.0,577.5,151.39678136449194,45.19306906402744,0.0,570.103218635508,2648958.0463324212,5000.0,0.0,0.20983614880733464,0.7901638511926653
2024-11-21 20:45:00,574.015,752.0,328.35,12.8963544,3.35,1.0,394.6840386376589,0.0,103.95096957363148,0.0,6959.193645793471,0.0,0.0,150.97803136449193,45.06806906402744,1.0,577.5,150.97803136449193,45.06806906402744,0.0,601.0219686355081,2648357.0243637855,5000.0,0.0,0.20076865872937757,0.7992313412706225
2024-11-21 21:00:00,552.106,780.0,338.375,11.94279,3.35,1.0,394.6840386376589,0.0,136.00996957363145,0.0,7088.403116888421,0.0,0.0,150.55928136449194,44.94306906402744,1.0,577.5,150.55928136449194,44.94306906402744,0.0,629.4407186355081,2647727.58364515,5000.0,0.0,0.1930247196980666,0.8069752803019334
2024-11-21 21:15:00,593.555,771.0,338.35,11.94279,3.35,1.0,394.6840386376589,0.0,94.66096957363152,0.0,7178.331037983371,0.0,0.0,150.14053136449192,44.81806906402744,1.0,577.5,150.14053136449192,44.81806906402744,0.0,620.859468635508,2647106.7241765144,5000.0,0.0,0.19473480073215554,0.8052651992678445
2024-11-21 21:30:00,584.667,816.5,318.35,11.94279,3.35,1.0,394.6840386376589,0.0,83.67396957363144,0.0,7257.821309078321,0.0,0.0,149.72178136449193,44.69306906402744,1.0,577.5,149.72178136449193,44.69306906402744,0.0,666.7782186355081,2646439.945957879,5000.0,0.0,0.1833702160006025,0.8166297839993976
2024-11-21 21:45:00,541.288,828.0,268.375,11.94279,3.35,1.0,394.6840386376589,0.0,77.20296957363144,0.0,7331.164130173271,0.0,0.0,149.30303136449194,44.56806906402744,1.0,577.5,149.30303136449194,44.56806906402744,0.0,678.696968635508,2645761.2489892435,5000.0,0.0,0.18031767073006275,0.8196823292699372
2024-11-21 22:00:00,522.21,732.75,98.35,11.4297612,3.35,1.0,394.6840386376589,0.0,0.0,77.49371623828301,7253.670413934988,0.0,0.0,148.88428136449193,44.44306906402744,1.0,577.5,148.88428136449193,44.44306906402744,0.0,583.8657186353009,2645177.3832706083,5000.0,0.0,0.2031856449873653,0.796814355012352
2024-11-21 22:15:00,517.95,660.0,48.325,11.4297612,3.35,1.0,394.6840386376589,0.0,0.0,125.5358215014406,7128.134592433547,0.0,0.0,148.46553136449194,44.31806906402744,1.0,577.5,148.46553136449194,44.31806906402744,0.0,511.53446863550806,2644665.848801973,5000.0,0.0,0.22494777479468475,0.7750522252053152
2024-11-21 22:30:00,522.546,723.75,18.525,11.4297612,3.35,1.0,394.6840386376589,0.0,0.0,161.61055834354593,6966.524034090002,0.0,0.0,148.04678136449192,44.19306906402744,1.0,577.5,148.04678136449192,44.19306906402744,0.0,575.703218635508,2644090.145583337,5000.0,0.0,0.20455513832744998,0.79544486167255
2024-11-21 22:45:00,557.21,687.0,0.0,11.4297612,3.35,1.0,394.6840386376589,0.0,0.0,217.4674004488097,6749.056633641192,0.0,0.0,147.62803136449193,44.06806906402744,1.0,577.5,147.62803136449193,44.06806906402744,0.0,539.3719686355081,2643550.773614702,5000.0,0.0,0.21488796414045405,0.785112035859546
2024-11-21 23:00:00,552.491,659.75,0.0,10.6797354,3.35,1.0,394.6840386376589,0.0,0.0,212.36845308038795,6536.6881805608045,0.0,0.0,147.20928136449194,43.94306906402744,1.0,577.5,147.20928136449194,43.94306906402744,0.0,512.5407186360098,2643038.232896066,5000.0,0.0,0.22312888422052587,0.7768711157802347
2024-11-21 23:15:00,557.476,671.25,0.0,10.6797354,3.35,1.0,394.6840386376589,0.0,0.0,217.48424255407218,6319.203938006733,0.0,0.0,146.79053136449193,43.81806906402744,1.0,577.5,146.79053136449193,43.81806906402744,0.0,524.4594686355081,2642513.77342743,5000.0,0.0,0.2186823558502673,0.7813176441497327
2024-11-21 23:30:00,546.102,649.0,0.0,10.6797354,3.35,1.0,394.6840386376589,0.0,0.0,205.38003202775636,6113.823905978977,0.0,0.0,146.37178136449194,43.69306906402744,1.0,577.5,146.37178136449194,43.69306906402744,0.0,502.62821863545105,2642011.1452087946,5000.0,0.0,0.22553433184051147,0.7744656681594007
2024-11-21 23:45:00,501.937,630.0,0.0,10.6797354,3.35,1.0,394.6840386376589,0.0,0.0,158.7589793961779,5955.064926582799,0.0,0.0,145.95303136449192,43.56806906402744,1.0,577.5,145.95303136449192,43.56806906402744,0.0,484.04696863550805,2641527.098240159,5000.0,0.0,0.2316714783563364,0.7683285216436636
2024-11-22 00:00:00,510.171,639.75,0.0,10.6989608,3.35,1.0,394.6840386376589,0.0,0.0,167.29476886986168,5787.770157712937,0.0,0.0,145.53428136449193,43.44306906402744,1.0,577.5,145.53428136449193,43.44306906402744,0.0,494.2157186353579,2641032.8825215236,5000.0,0.0,0.22748617641968258,0.7725138235800827
2024-11-22 00:15:00,518.467,662.75,0.0,10.6989608,3.35,1.0,394.6840386376589,0.0,0.0,175.89582150144057,5611.8743362114965,0.0,0.0,145.11553136449194,43.31806906402744,1.0,577.5,145.11553136449194,43.31806906402744,0.0,517.634468635508,2640515.248052888,5000.0,0.0,0.21895968519727188,0.7810403148027281
2024-11-22 00:30:00,480.558,574.25,0.0,10.6989608,3.35,1.0,394.6840386376589,0.0,0.0,135.86003202775638,5476.01430418374,0.0,0.0,144.69678136449193,43.19306906402744,1.0,577.5,144.69678136449193,43.19306906402744,0.0,429.5532186352648,2640085.694834253,5000.0,0.0,0.25197523964212787,0.7480247603574485
2024-11-22 00:45:00,457.091,640.75,50.0,10.6989608,3.35,1.0,394.6840386376589,0.0,0.0,58.39476886986165,5417.619535313878,0.0,0.0,144.27803136449194,43.06806906402744,1.0,577.5,144.27803136449194,43.06806906402744,0.0,496.47196863545105,2639589.2228656174,5000.0,0.0,0.22517055226608185,0.7748294477338292
2024-11-22 01:00:00,444.954,652.25,30.0,10.57008,3.35,1.0,394.6840386376589,0.0,0.0,66.54003202775638,5351.0795032861215,0.0,0.0,143.85928136449192,42.94306906402744,1.0,577.5,143.85928136449192,42.94306906402744,0.0,508.39071863550805,2639080.8321469817,5000.0,0.0,0.22055849960060087,0.7794415003993991
2024-11-22 01:15:00,432.604,684.25,88.525,10.57008,3.35,1.0,394.6840386376589,0.0,7.786969573631495,0.0,5358.477124381071,0.0,0.0,143.44053136449193,42.81806906402744,1.0,577.5,143.44053136449193,42.81806906402744,0.0,540.8094686355081,2638540.0226783464,5000.0,0.0,0.209631759392754,0.7903682406072461
2024-11-22 01:30:00,421.628,623.0,118.525,10.57008,3.35,1.0,394.6840386376589,0.0,48.887969573631494,0.0,5404.920695476021,0.0,0.0,143.02178136449194,42.69306906402744,1.0,577.5,143.02178136449194,42.69306906402744,0.0,479.97821863550803,2638060.044459711,5000.0,0.0,0.22956947249517165,0.7704305275048283
2024-11-22 01:45:00,461.012,704.25,168.55,10.57008,3.35,1.0,394.6840386376589,0.0,59.65396957363146,0.0,5461.591966570971,0.0,0.0,142.60303136449193,42.56806906402744,1.0,577.5,142.60303136449193,42.56806906402744,0.0,561.6469686355081,2637498.397491075,5000.0,0.0,0.202489217414969,0.7975107825850309
2024-11-22 02:00:00,456.579,696.5,170.0,10.47736,3.35,1.0,394.6840386376589,0.0,65.66196957363144,0.0,5523.970837665921,0.0,0.0,142.18428136449194,42.44306906402744,1.0,577.5,142.18428136449194,42.44306906402744,0.0,554.3157186349854,2636944.08177244,5000.0,0.0,0.20414110748670775,0.7958588925125418
2024-11-22 02:15:00,539.48,777.75,190.0,10.47736,3.35,1.0,394.6840386376589,0.0,2.885969573631428,0.0,5526.712508760871,0.0,0.0,141.76553136449192,42.31806906402744,1.0,577.5,141.76553136449192,42.31806906402744,0.0,635.98446863528,2636308.097303805,5000.0,0.0,0.18227647877144573,0.817723521228261
2024-11-22 02:30:00,589.156,790.5,170.0,10.47736,3.35,1.0,394.6840386376589,0.0,0.0,70.17371623828264,5456.53879252259,0.0,0.0,141.34678136449193,42.19306906402744,1.0,577.5,141.34678136449193,42.19306906402744,0.0,649.1532186355081,2635658.9440851696,5000.0,0.0,0.17880680754521433,0.8211931924547857
2024-11-22 02:45:00,543.076,757.0,150.0,10.47736,3.35,1.0,394.6840386376589,0.0,0.0,42.58950571196692,5413.949286810623,0.0,0.0,140.92803136449194,42.06806906402744,1.0,577.5,140.92803136449194,42.06806906402744,0.0,616.071968635508,2635042.872116534,5000.0,0.0,0.18616648793195764,0.8138335120680423
2024-11-22 03:00:00,487.167,785.75,140.0,10.4782872,3.35,1.0,394.6840386376589,0.0,5.573969573631473,0.0,5419.244557905573,0.0,0.0,140.50928136449193,41.94306906402744,1.0,577.5,140.50928136449193,41.94306906402744,0.0,645.2407186355081,2634397.6313978983,5000.0,0.0,0.1788218661972535,0.8211781338027465
2024-11-22 03:15:00,561.831,719.5,120.0,10.4782872,3.35,1.0,394.6840386376589,0.0,0.0,93.6474004488091,5325.597157456764,0.0,0.0,140.09053136449194,41.81806906402744,1.0,577.5,140.09053136449194,41.81806906402744,0.0,579.4094686355081,2633818.221929263,5000.0,0.0,0.19470539453021812,0.8052946054697819
2024-11-22 03:30:00,590.939,655.25,120.0,10.4782872,3.35,1.0,394.6840386376589,0.0,0.0,124.15582150144056,5201.441335955324,0.0,0.0,139.67178136449192,41.69306906402744,1.0,577.5,139.67178136449192,41.69306906402744,0.0,515.5782186356373,2633302.643710627,5000.0,0.0,0.2131580028454665,0.7868419971547307
2024-11-22 03:45:00,561.841,810.75,120.0,10.4782872,3.35,1.0,394.6840386376589,0.0,0.0,93.39476886986165,5108.046567085462,0.0,0.0,139.25303136449193,41.56806906402744,1.0,577.5,139.25303136449193,41.56806906402744,0.0,671.4969686355081,2632631.146741992,5000.0,0.0,0.17175828722108163,0.8282417127789184
2024-11-22 04:00:00,516.669,777.25,130.0,10.509812,3.35,1.0,394.6840386376589,0.0,0.0,35.18740044880899,5072.859166636653,0.0,0.0,138.83428136449194,41.44306906402744,1.0,577.5,138.83428136449194,41.44306906402744,0.0,638.4157186355442,2631992.7310233563,5000.0,0.0,0.17862242697264966,0.8213775730273968
2024-11-22 04:15:00,513.948,752.25,130.0,10.509812,3.35,1.0,394.6840386376589,0.0,0.0,32.191610975124775,5040.667555661528,0.0,0.0,138.41553136449193,41.31806906402744,1.0,577.5,138.41553136449193,41.31806906402744,0.0,613.8344686355081,2631378.8965547206,5000.0,0.0,0.184002035712186,0.815997964287814
2024-11-22 04:30:00,466.178,743.25,130.0,10.509812,3.35,1.0,394.6840386376589,0.0,17.31296957363145,0.0,5057.114876756478,0.0,0.0,137.99678136449194,41.19306906402744,1.0,577.5,137.99678136449194,41.19306906402744,0.0,605.253218635451,2630773.643336085,5000.0,0.0,0.1856667088657813,0.814333291134142
2024-11-22 04:45:00,450.714,713.0,120.0,10.509812,3.35,1.0,394.6840386376589,0.0,22.901969573631447,0.0,5078.871747851428,0.0,0.0,137.57803136449192,41.06806906402744,1.0,577.5,137.57803136449192,41.06806906402744,0.0,575.421968635508,2630198.2213674495,5000.0,0.0,0.19295656572860018,0.8070434342713998
2024-11-22 05:00:00,454.397,753.5,120.0,10.9437416,3.35,1.0,394.6840386376589,0.0,19.343969573631455,0.0,5097.248518946378,0.0,0.0,137.15928136449193,40.94306906402744,1.0,577.5,137.15928136449193,40.94306906402744,0.0,616.3407186353579,2629581.880648814,5000.0,0.0,0.18202957049036753,0.8179704295094332
2024-11-22 05:15:00,464.402,833.5,150.0,10.9437416,3.35,1.0,394.6840386376589,0.0,39.46396957363146,0.0,5134.739290041328,0.0,0.0,136.74053136449194,40.81806906402744,1.0,577.5,136.74053136449194,40.81806906402744,0.0,696.759468635508,2628885.1211801786,5000.0,0.0,0.1640558264720959,0.8359441735279041
2024-11-22 05:30:00,469.176,758.75,150.0,10.9437416,3.35,1.0,394.6840386376589,0.0,34.81496957363146,0.0,5167.813511136278,0.0,0.0,136.32178136449193,40.69306906402744,1.0,577.5,136.32178136449193,40.69306906402744,0.0,622.4282186355081,2628262.692961543,5000.0,0.0,0.17966626868466812,0.8203337313153319
2024-11-22 05:45:00,495.513,768.25,190.0,10.9437416,3.35,1.0,394.6840386376589,0.0,48.60296957363147,0.0,5213.986332231228,0.0,0.0,135.90303136449194,40.56806906402744,1.0,577.5,135.90303136449194,40.56806906402744,0.0,632.3469686355081,2627630.3459929074,5000.0,0.0,0.17689948762055574,0.8231005123794444
2024-11-22 06:00:00,493.912,956.75,200.0,12.09996,3.35,1.0,394.6840386376589,0.0,60.32896957363147,0.0,5271.298853326178,0.0,0.0,135.48428136449192,40.44306906402744,1.0,577.5,135.48428136449192,40.44306906402744,0.0,821.265718635508,2626809.080274272,5000.0,0.0,0.1416088647656043,0.8583911352343957
2024-11-22 06:15:00,513.994,1062.25,190.0,12.09996,3.35,1.0,394.6840386376589,0.0,30.371969573631418,0.0,5300.152224421127,0.0,0.0,135.06553136449193,40.31806906402744,1.0,577.5,135.06553136449193,40.31806906402744,0.0,927.1844686355081,2625881.8958056364,5000.0,0.0,0.12715041785313433,0.8728495821468657
2024-11-22 06:30:00,523.12,997.25,200.0,12.09996,3.35,1.0,394.6840386376589,0.0,31.37096957363144,0.0,5329.954645516077,0.0,0.0,134.64678136449194,40.19306906402744,1.0,577.5,134.64678136449194,40.19306906402744,0.0,862.6032186355442,2625019.292587001,5000.0,0.0,0.13501808108748253,0.8649819189125537
2024-11-22 06:45:00,529.427,943.75,200.0,12.09996,3.35,1.0,394.6840386376589,0.0,25.188969573631425,0.0,5353.884166611027,0.0,0.0,134.22803136449193,40.06806906402744,1.0,577.5,134.22803136449193,40.06806906402744,0.0,809.5219686355081,2624209.770618365,5000.0,0.0,0.14222837760475965,0.8577716223952403
2024-11-22 07:00:00,556.338,978.25,218.575,13.0605392,3.35,1.0,394.6840386376589,0.0,16.97796957363147,0.0,5370.013237705976,0.0,0.0,133.80928136449194,39.94306906402744,1.0,577.5,133.80928136449194,39.94306906402744,0.0,844.4407186355081,2623365.3298997297,5000.0,0.0,0.13678434077637816,0.8632156592236219
2024-11-22 07:15:00,582.101,1054.75,288.525,13.0605392,3.35,1.0,394.6840386376589,0.0,61.289969573631424,0.0,5428.238708800926,0.0,0.0,133.39053136449192,39.81806906402744,1.0,577.5,133.39053136449192,39.81806906402744,0.0,921.359468635508,2622443.970431094,5000.0,0.0,0.1264664909831637,0.8735335090168362
2024-11-22 07:30:00,558.367,990.5,258.55,13.0605392,3.35,1.0,394.6840386376589,0.0,55.173969573631496,0.0,5480.653979895877,0.0,0.0,132.97178136449193,39.69306906402744,1.0,577.5,132.97178136449193,39.69306906402744,0.0,857.5282186353579,2621586.4422124587,5000.0,0.0,0.13424712909085507,0.8657528709089933
2024-11-22 07:45:00,601.087,985.0,268.525,13.0605392,3.35,1.0,394.6840386376589,0.0,22.553969573631434,0.0,5502.080250990826,0.0,0.0,132.55303136449194,39.56806906402744,1.0,577.5,132.55303136449194,39.56806906402744,0.0,852.446968635508,2620733.995243823,5000.0,0.0,0.1345716054461847,0.8654283945538153
2024-11-22 08:00:00,617.897,963.75,268.55,13.4128752,3.35,1.0,394.6840386376589,0.0,5.893969573631409,0.0,5507.679522085776,0.0,0.0,132.13428136449193,39.44306906402744,1.0,577.5,132.13428136449193,39.44306906402744,0.0,831.6157186352648,2619902.379525188,5000.0,0.0,0.13710431269986192,0.8628956872998856
2024-11-22 08:15:00,629.701,957.5,278.55,13.4128752,3.35,1.0,394.6840386376589,0.0,4.214969573631436,0.0,5511.683743180725,0.0,0.0,131.71553136449194,39.31806906402744,1.0,577.5,131.71553136449194,39.31806906402744,0.0,825.7844686355081,2619076.5950565524,5000.0,0.0,0.1375619126522109,0.8624380873477892
2024-11-22 08:30:00,624.531,963.75,278.525,13.4128752,3.35,1.0,394.6840386376589,0.0,9.484969573631474,0.0,5520.694464275675,0.0,0.0,131.29678136449192,39.19306906402744,1.0,577.5,131.29678136449192,39.19306906402744,0.0,832.4532186354666,2618244.141837917,5000.0,0.0,0.13623531140284506,0.8637646885971119
2024-11-22 08:45:00,615.486,863.5,238.55,13.4128752,3.35,1.0,394.6840386376589,0.0,0.0,22.442137290914246,5498.252326984761,0.0,0.0,130.87803136449193,39.06806906402744,1.0,577.5,130.87803136449193,39.06806906402744,0.0,732.6219686355081,2617511.5198692814,5000.0,0.0,0.151566915303407,0.8484330846965931
2024-11-22 09:00:00,624.519,901.0,208.55,13.2478336,3.35,1.0,394.6840386376589,0.0,0.0,63.39792676459847,5434.8544002201625,0.0,0.0,130.45928136449194,38.94306906402744,1.0,577.5,130.45928136449194,38.94306906402744,0.0,770.540718635508,2616740.979150646,5000.0,0.0,0.14479387498833735,0.8552061250116626
2024-11-22 09:15:00,640.524,836.0,178.5,13.2478336,3.35,1.0,394.6840386376589,0.0,0.0,111.74529518565112,5323.109105034511,0.0,0.0,130.04053136449193,38.81806906402744,1.0,577.5,130.04053136449193,38.81806906402744,0.0,705.9594686355081,2616035.01968201,5000.0,0.0,0.155550874837909,0.844449125162091
2024-11-22 09:30:00,614.189,875.75,208.475,13.2478336,3.35,1.0,394.6840386376589,0.0,0.0,52.340032027756315,5270.769073006755,0.0,0.0,129.62178136449194,38.69306906402744,1.0,577.5,129.62178136449194,38.69306906402744,0.0,746.128218635451,2615288.8914633747,5000.0,0.0,0.14801231100712753,0.8519876889928074
2024-11-22 09:45:00,615.032,922.75,228.5,13.2478336,3.35,1.0,394.6840386376589,0.0,0.0,32.01687413301957,5238.752198873735,0.0,0.0,129.20303136449192,38.56806906402744,1.0,577.5,129.20303136449192,38.56806906402744,0.0,793.546968635508,2614495.344494739,5000.0,0.0,0.14001954089893462,0.8599804591010654
2024-11-22 10:00:00,608.216,877.75,258.35,12.243676,3.35,1.0,394.6840386376589,0.0,6.374969573631461,0.0,5244.808419968685,0.0,0.0,128.78428136449193,38.44306906402744,1.0,577.5,128.78428136449193,38.44306906402744,0.0,748.9657186353579,2613746.3787761037,5000.0,0.0,0.1467209129757812,0.8532790870240478
2024-11-22 10:15:00,597.347,921.5,238.35,12.243676,3.35,1.0,394.6840386376589,0.0,0.0,2.7695057119663034,5242.038914256718,0.0,0.0,128.36553136449194,38.31806906402744,1.0,577.5,128.36553136449194,38.31806906402744,0.0,793.134468635508,2612953.244307468,5000.0,0.0,0.13930063088930217,0.8606993691106978
2024-11-22 10:30:00,611.363,887.5,228.35,12.243676,3.35,1.0,394.6840386376589,0.0,0.0,27.917926764598516,5214.12098749212,0.0,0.0,127.94678136449193,38.19306906402744,1.0,577.5,127.94678136449193,38.19306906402744,0.0,759.5532186355081,2612193.6910888324,5000.0,0.0,0.14416538745294866,0.8558346125470514
2024-11-22 10:45:00,635.959,842.5,218.35,12.243676,3.35,1.0,394.6840386376589,0.0,0.0,64.20318992249314,5149.917797569627,0.0,0.0,127.52803136449192,38.06806906402744,1.0,577.5,127.52803136449192,38.06806906402744,0.0,714.9719686355081,2611478.719120197,5000.0,0.0,0.15136858322194888,0.8486314167780512
2024-11-22 11:00:00,622.376,769.75,208.375,12.0897608,3.35,1.0,394.6840386376589,0.0,0.0,60.27371623828267,5089.644081331344,0.0,0.0,127.10928136449193,37.94306906402744,1.0,577.5,127.10928136449193,37.94306906402744,0.0,642.6407186351717,2610836.078401562,5000.0,0.0,0.165130602617073,0.83486939738249
2024-11-22 11:15:00,601.295,872.25,198.35,12.0897608,3.35,1.0,394.6840386376589,0.0,0.0,48.5042425540721,5041.1398387772715,0.0,0.0,126.69053136449193,37.81806906402744,1.0,577.5,126.69053136449193,37.81806906402744,0.0,745.5594686355081,2610090.5189329265,5000.0,0.0,0.14524566507823666,0.8547543349217633
2024-11-22 11:30:00,622.156,920.75,208.35,12.0897608,3.35,1.0,394.6840386376589,0.0,0.0,59.80529518565103,4981.334543591621,0.0,0.0,126.27178136449193,37.69306906402744,1.0,577.5,126.27178136449193,37.69306906402744,0.0,794.478218635508,2609296.040714291,5000.0,0.0,0.13714013724082752,0.8628598627591725
2024-11-22 11:45:00,656.055,846.5,218.35,12.0897608,3.35,1.0,394.6840386376589,0.0,0.0,84.83055834354577,4896.503985248075,0.0,0.0,125.85303136449193,37.56806906402744,1.0,577.5,125.85303136449193,37.56806906402744,0.0,720.6469686355081,2608575.393745655,5000.0,0.0,0.1486745792846922,0.8513254207153078
2024-11-22 12:00:00,670.968,800.75,228.375,11.6484136,3.35,1.0,394.6840386376589,0.0,0.0,89.84424255407212,4806.6597426940025,0.0,0.0,125.43428136449192,37.44306906402744,1.0,577.5,125.43428136449192,37.44306906402744,0.0,675.3157186355081,2607900.0780270197,5000.0,0.0,0.1566459960842859,0.8433540039157141
2024-11-22 12:15:00,664.245,808.5,228.35,11.6484136,3.35,1.0,394.6840386376589,0.0,0.0,82.66213729091425,4723.997605403091,0.0,0.0,125.01553136449193,37.31806906402744,1.0,577.5,125.01553136449193,37.31806906402744,0.0,683.484468635508,2607216.593558384,5000.0,0.0,0.15462650756276058,0.8453734924372394
2024-11-22 12:30:00,637.053,881.5,208.325,11.6484136,3.35,1.0,394.6840386376589,0.0,0.0,74.98634781723007,4649.011257585861,0.0,0.0,124.59678136449193,37.19306906402744,1.0,577.5,124.59678136449193,37.19306906402744,0.0,756.9032186353579,2606459.6903397487,5000.0,0.0,0.14134632032273617,0.8586536796770935
2024-11-22 12:45:00,658.033,970.25,218.35,11.6484136,3.35,1.0,394.6840386376589,0.0,0.0,86.38634781723005,4562.624909768631,0.0,0.0,124.17803136449193,37.06806906402744,1.0,577.5,124.17803136449193,37.06806906402744,0.0,846.071968635508,2605613.618371113,5000.0,0.0,0.12798560305538978,0.8720143969446101
2024-11-22 13:00:00,672.645,863.75,268.35,11.8700144,3.35,1.0,394.6840386376589,0.0,0.0,49.00424255407212,4513.620667214559,0.0,0.0,123.75928136449193,36.94306906402744,1.0,577.5,123.75928136449193,36.94306906402744,0.0,739.9907186357304,2604873.6276524775,5000.0,0.0,0.14328136771576488,0.8567186322844925
2024-11-22 13:15:00,699.532,852.75,258.35,11.8700144,3.35,1.0,394.6840386376589,0.0,0.0,87.70108465933534,4425.919582555223,0.0,0.0,123.34053136449192,36.81806906402744,1.0,577.5,123.34053136449192,36.81806906402744,0.0,729.4094686355081,2604144.218183842,5000.0,0.0,0.14463855920784746,0.8553614407921526
2024-11-22 13:30:00,696.822,912.25,258.35,11.8700144,3.35,1.0,394.6840386376589,0.0,0.0,84.71687413301952,4341.202708422204,0.0,0.0,122.92178136449193,36.69306906402744,1.0,577.5,122.92178136449193,36.69306906402744,0.0,789.3282186356373,2603354.8899652064,5000.0,0.0,0.13474571813043787,0.8652542818697039
2024-11-22 13:45:00,668.178,897.5,238.275,11.8700144,3.35,1.0,394.6840386376589,0.0,0.0,75.56529518565114,4265.637413236553,0.0,0.0,122.50303136449193,36.56806906402744,1.0,577.5,122.50303136449193,36.56806906402744,0.0,774.9969686355081,2602579.892996571,5000.0,0.0,0.13649362826127234,0.8635063717387277
2024-11-22 14:00:00,644.091,909.0,198.1,12.197316,3.35,1.0,394.6840386376589,0.0,0.0,92.36845308038794,4173.268960156165,0.0,0.0,122.08428136449193,36.44306906402744,1.0,577.5,122.08428136449193,36.44306906402744,0.0,786.9157186355442,2601792.9772779355,5000.0,0.0,0.13430614011495262,0.8656938598850871
2024-11-22 14:15:00,639.884,969.0,188.35,12.197316,3.35,1.0,394.6840386376589,0.0,0.0,98.07161097512478,4075.19734918104,0.0,0.0,121.66553136449193,36.31806906402744,1.0,577.5,121.66553136449193,36.31806906402744,0.0,847.3344686355081,2600945.6428092998,5000.0,0.0,0.12555782390556441,0.8744421760944355
2024-11-22 14:30:00,634.897,925.5,208.35,12.197316,3.35,1.0,394.6840386376589,0.0,0.0,71.6379267645985,4003.5594224164415,0.0,0.0,121.24678136449192,36.19306906402744,1.0,577.5,121.24678136449192,36.19306906402744,0.0,804.2532186356525,2600141.3895906643,5000.0,0.0,0.13100678699566928,0.8689932130044867
2024-11-22 14:45:00,629.647,940.0,188.375,12.197316,3.35,1.0,394.6840386376589,0.0,0.0,87.00634781723011,3916.5530745992114,0.0,0.0,120.82803136449193,36.06806906402744,1.0,577.5,120.82803136449193,36.06806906402744,0.0,819.171968635508,2599322.2176220287,5000.0,0.0,0.1285404588983957,0.8714595411016043
2024-11-22 15:00:00,625.516,982.25,188.35,12.600648,3.35,1.0,394.6840386376589,0.0,0.0,82.55266360670367,3834.0004109925076,0.0,0.0,120.40928136449193,35.94306906402744,1.0,577.5,120.40928136449193,35.94306906402744,0.0,861.8407186355081,2598460.3769033933,5000.0,0.0,0.12258516809823561,0.8774148319017644
2024-11-22 15:15:00,602.309,934.0,168.35,12.600648,3.35,1.0,394.6840386376589,0.0,0.0,79.04529518565106,3754.9551158068566,0.0,0.0,119.99053136449193,35.81806906402744,1.0,577.5,119.99053136449193,35.81806906402744,0.0,814.009468635508,2597646.3674347578,5000.0,0.0,0.1284695196621969,0.871530480337803
2024-11-22 15:30:00,618.301,921.75,188.35,12.600648,3.35,1.0,394.6840386376589,0.0,0.0,74.69476886986166,3680.260346936995,0.0,0.0,119.57178136449193,35.69306906402744,1.0,577.5,119.57178136449193,35.69306906402744,0.0,802.1782186357304,2596844.189216122,5000.0,0.0,0.12972257267642195,0.8702774273238193
2024-11-22 15:45:00,617.832,1018.25,218.35,12.600648,3.35,1.0,394.6840386376589,0.0,0.0,42.490558343545814,3637.7697885934494,0.0,0.0,119.15303136449192,35.56806906402744,1.0,577.5,119.15303136449192,35.56806906402744,0.0,899.0969686355081,2595945.0922474866,5000.0,0.0,0.11701746267075072,0.8829825373292494
2024-11-22 16:00:00,615.381,914.5,248.2,13.5009592,3.35,1.0,394.6840386376589,0.0,0.0,8.35792676459846,3629.4118618288508,0.0,0.0,118.73428136449193,35.44306906402744,1.0,577.5,118.73428136449193,35.44306906402744,0.0,795.765718635508,2595149.326528851,5000.0,0.0,0.12983519011972874,0.8701648098802712
2024-11-22 16:15:00,631.054,876.0,278.2,13.5009592,3.35,1.0,394.6840386376589,0.0,6.511969573631461,0.0,3635.5982329238004,0.0,0.0,118.31553136449193,35.31806906402744,1.0,577.5,118.31553136449193,35.31806906402744,0.0,757.6844686355081,2594391.6420602156,5000.0,0.0,0.1350633919685981,0.8649366080314019
2024-11-22 16:30:00,625.719,831.25,278.2,13.5009592,3.35,1.0,394.6840386376589,0.0,11.971969573631384,0.0,3646.9716040187504,0.0,0.0,117.89678136449193,35.19306906402744,1.0,577.5,117.89678136449193,35.19306906402744,0.0,713.353218635508,2593678.28884158,5000.0,0.0,0.14183071442344894,0.858169285576551
2024-11-22 16:45:00,628.257,907.0,278.2,13.5009592,3.35,1.0,394.6840386376589,0.0,9.558969573631487,0.0,3656.0526251137,0.0,0.0,117.47803136449193,35.06806906402744,1.0,577.5,117.47803136449193,35.06806906402744,0.0,789.5219686355081,2592888.7668729443,5000.0,0.0,0.12952373910087311,0.8704762608991269
2024-11-22 17:00:00,649.384,857.5,278.2,13.1374968,3.35,1.0,394.6840386376589,0.0,0.0,12.045295185651137,3644.007329928049,0.0,0.0,117.05928136449192,34.94306906402744,1.0,577.5,117.05928136449192,34.94306906402744,0.0,740.440718635451,2592148.326154309,5000.0,0.0,0.13651228147462616,0.8634877185253074
2024-11-22 17:15:00,634.756,888.0,258.2,13.1374968,3.35,1.0,394.6840386376589,0.0,0.0,17.568453080387936,3626.438876847661,0.0,0.0,116.64053136449193,34.81806906402744,1.0,577.5,116.64053136449193,34.81806906402744,0.0,771.359468635508,2591376.966685673,5000.0,0.0,0.13135194973478823,0.8686480502652117
2024-11-22 17:30:00,645.289,925.5,268.2,13.1374968,3.35,1.0,394.6840386376589,0.0,0.0,17.99792676459848,3608.4409500830625,0.0,0.0,116.22178136449193,34.69306906402744,1.0,577.5,116.22178136449193,34.69306906402744,0.0,809.2782186355081,2590567.688467038,5000.0,0.0,0.1255772894267876,0.8744227105732124
2024-11-22 17:45:00,625.524,1006.25,268.2,13.1374968,3.35,1.0,394.6840386376589,0.0,2.791969573631434,0.0,3611.093321178012,0.0,0.0,115.80303136449193,34.56806906402744,1.0,577.5,115.80303136449193,34.56806906402744,0.0,890.446968635508,2589677.2414984023,5000.0,0.0,0.11508375787775596,0.884916242122244
2024-11-22 18:00:00,627.259,839.75,268.2,12.7601264,3.35,1.0,394.6840386376589,0.0,1.1819695736314202,0.0,3612.216192272962,0.0,0.0,115.38428136449193,34.44306906402744,1.0,577.5,115.38428136449193,34.44306906402744,0.0,724.3657186352648,2588952.875779767,5000.0,0.0,0.13740313350936817,0.8625968664903421
2024-11-22 18:15:00,591.845,853.25,258.175,12.7601264,3.35,1.0,394.6840386376589,0.0,26.69596957363143,0.0,3637.577363367912,0.0,0.0,114.96553136449192,34.31806906402744,1.0,577.5,114.96553136449192,34.31806906402744,0.0,738.2844686355081,2588214.5913111316,5000.0,0.0,0.1347383901136735,0.8652616098863265
2024-11-22 18:30:00,590.729,838.0,268.2,12.7601264,3.35,1.0,394.6840386376589,0.0,37.96196957363139,0.0,3673.6412344628616,0.0,0.0,114.54678136449193,34.19306906402744,1.0,577.5,114.54678136449193,34.19306906402744,0.0,723.4532186354666,2587491.138092496,5000.0,0.0,0.13669066988602857,0.8633093301139219
2024-11-22 18:45:00,573.756,861.25,248.2,12.7601264,3.35,1.0,394.6840386376589,0.0,35.05996957363146,0.0,3706.9482055578114,0.0,0.0,114.12803136449193,34.06806906402744,1.0,577.5,114.12803136449193,34.06806906402744,0.0,747.1219686355081,2586744.0161238606,5000.0,0.0,0.13251440506762488,0.8674855949323752
2024-11-22 19:00:00,586.363,896.25,268.2,12.7109848,3.35,1.0,394.6840386376589,0.0,42.57796957363138,0.0,3747.3972766527613,0.0,0.0,113.70928136449193,33.94306906402744,1.0,577.5,113.70928136449193,33.94306906402744,0.0,782.540718635508,2585961.475405225,5000.0,0.0,0.12687228046247356,0.8731277195375264
2024-11-22 19:15:00,609.189,912.25,258.2,12.7109848,3.35,1.0,394.6840386376589,0.0,9.87696957363147,0.0,3756.780397747711,0.0,0.0,113.29053136449193,33.81806906402744,1.0,577.5,113.29053136449193,33.81806906402744,0.0,798.9594686355081,2585162.5159365893,5000.0,0.0,0.12418803109289331,0.8758119689071067
2024-11-22 19:30:00,635.746,883.25,258.2,12.7109848,3.35,1.0,394.6840386376589,0.0,0.0,17.42634781723005,3739.354049930481,0.0,0.0,112.87178136449192,33.69306906402744,1.0,577.5,112.87178136449192,33.69306906402744,0.0,770.378218635451,2584392.137717954,5000.0,0.0,0.12779143092498377,0.8722085690749517
2024-11-22 19:45:00,617.289,879.75,258.225,12.7109848,3.35,1.0,394.6840386376589,0.0,2.0519695736314816,0.0,3741.303421025431,0.0,0.0,112.45303136449193,33.56806906402744,1.0,577.5,112.45303136449193,33.56806906402744,0.0,767.296968635508,2583624.8407493182,5000.0,0.0,0.12782384923500079,0.8721761507649992
2024-11-22 20:00:00,611.232,851.0,258.2,12.4838208,3.35,1.0,394.6840386376589,0.0,8.208969573631464,0.0,3749.101942120381,0.0,0.0,112.03428136449193,33.44306906402744,1.0,577.5,112.03428136449193,33.44306906402744,0.0,738.9657186353579,2582885.875030683,5000.0,0.0,0.1316501543648554,0.8683498456349682
2024-11-22 20:15:00,597.459,837.5,258.2,12.4838208,3.35,1.0,394.6840386376589,0.0,22.10696957363149,0.0,3770.1035632153307,0.0,0.0,111.61553136449193,33.31806906402744,1.0,577.5,111.61553136449193,33.31806906402744,0.0,725.884468635508,2582159.9905620473,5000.0,0.0,0.13327227625610977,0.8667277237438902
2024-11-22 20:30:00,534.884,815.75,258.2,12.4838208,3.35,1.0,394.6840386376589,0.0,84.80696957363142,0.0,3850.670184310281,0.0,0.0,111.19678136449193,33.19306906402744,1.0,577.5,111.19678136449193,33.19306906402744,0.0,704.5532186352648,2581455.437343412,5000.0,0.0,0.13631232775297816,0.8636876722467236
2024-11-22 20:45:00,515.638,797.0,258.2,12.4838208,3.35,1.0,394.6840386376589,0.0,104.1779695736314,0.0,3949.639255405231,0.0,0.0,110.77803136449192,33.06806906402744,1.0,577.5,110.77803136449192,33.06806906402744,0.0,686.2219686355081,2580769.2153747766,5000.0,0.0,0.13899376582746792,0.8610062341725322
2024-11-22 21:00:00,535.605,804.5,248.2,12.443024,3.35,1.0,394.6840386376589,0.0,74.33596957363142,0.0,4020.2584265001806,0.0,0.0,110.35928136449193,32.94306906402744,1.0,577.5,110.35928136449193,32.94306906402744,0.0,694.1407186356373,2580075.074656141,5000.0,0.0,0.137177478389673,0.8628225216104877
2024-11-22 21:15:00,579.785,880.25,228.2,12.443024,3.35,1.0,394.6840386376589,0.0,10.280969573631467,0.0,4030.0253475951304,0.0,0.0,109.94053136449193,32.81806906402744,1.0,577.5,109.94053136449193,32.81806906402744,0.0,770.3094686355081,2579304.7651875056,5000.0,0.0,0.12489693991989995,0.8751030600801001
2024-11-22 21:30:00,582.716,813.25,228.225,12.443024,3.35,1.0,394.6840386376589,0.0,7.499969573631461,0.0,4037.1503186900804,0.0,0.0,109.52178136449193,32.69306906402744,1.0,577.5,109.52178136449193,32.69306906402744,0.0,703.728218635508,2578601.03696887,5000.0,0.0,0.13467172623976875,0.8653282737602312
2024-11-22 21:45:00,550.276,765.25,168.2,12.443024,3.35,1.0,394.6840386376589,0.0,0.0,21.01055834354581,4016.139760346535,0.0,0.0,109.10303136449193,32.56806906402744,1.0,577.5,109.10303136449193,32.56806906402744,0.0,656.1469686355081,2577944.8900002344,5000.0,0.0,0.14257174957790517,0.8574282504220948
2024-11-22 22:00:00,519.488,717.75,88.275,12.0545272,3.35,1.0,394.6840386376589,0.0,0.0,72.60213729091436,3943.5376230556203,0.0,0.0,108.68428136449192,32.44306906402744,1.0,577.5,108.68428136449192,32.44306906402744,0.0,609.0657186355081,2577335.824281599,5000.0,0.0,0.15142358950120782,0.8485764104987922
2024-11-22 22:15:00,520.108,708.25,48.35,12.0545272,3.35,1.0,394.6840386376589,0.0,0.0,115.14950571226791,3828.3881173433524,0.0,0.0,108.26553136449193,32.31806906402744,1.0,577.5,108.26553136449193,32.31806906402744,0.0,599.984468635508,2576735.8398129633,5000.0,0.0,0.15286343997810367,0.8471365600218963
2024-11-22 22:30:00,530.115,798.5,18.5,12.0545272,3.35,1.0,394.6840386376589,0.0,0.0,156.97266360670375,3671.4154537366485,0.0,0.0,107.84678136449193,32.19306906402744,1.0,577.5,107.84678136449193,32.19306906402744,0.0,690.6532186353579,2576045.186594328,5000.0,0.0,0.13506171742578826,0.8649382825740237
2024-11-22 22:45:00,523.215,820.75,0.0,12.0545272,3.35,1.0,394.6840386376589,0.0,0.0,169.31476886986167,3502.1006848667867,0.0,0.0,108.26553136449193,32.31806906402744,1.0,577.5,108.26553136449193,32.31806906402744,0.0,712.484468635508,2575332.7021256923,5000.0,0.0,0.13191048597562222,0.8680895140243777
2024-11-22 23:00:00,542.296,757.0,0.0,11.3989968,3.35,1.0,394.6840386376589,0.0,0.0,189.53161097512475,3312.569073891662,0.0,0.0,108.68428136449192,32.44306906402744,1.0,577.5,108.68428136449192,32.44306906402744,0.0,648.3157186355081,2574684.386407057,5000.0,0.0,0.14357236639959303,0.8564276336004071
2024-11-22 23:15:00,554.455,670.75,0.0,11.3989968,3.35,1.0,394.6840386376589,0.0,0.0,202.4621372909143,3110.1069366007478,0.0,0.0,109.10303136449193,32.56806906402744,1.0,577.5,109.10303136449193,32.56806906402744,0.0,561.6469686355081,2574122.739438421,5000.0,0.0,0.162658265172556,0.837341734827444
2024-11-22 23:30:00,555.981,639.25,0.0,11.3989968,3.35,1.0,394.6840386376589,0.0,0.0,204.20003202775638,2905.9069045729916,0.0,0.0,109.52178136449193,32.69306906402744,1.0,577.5,109.52178136449193,32.69306906402744,0.0,529.7282186350785,2573593.011219786,5000.0,0.0,0.17132855903714028,0.8286714409621877
2024-11-22 23:45:00,498.181,592.0,0.0,11.3989968,3.35,1.0,394.6840386376589,0.0,0.0,143.48950571196696,2762.4173988610246,0.0,0.0,109.94053136449193,32.81806906402744,1.0,577.5,109.94053136449193,32.81806906402744,0.0,482.0594686355081,2573110.9517511507,5000.0,0.0,0.18571035703461475,0.8142896429653853
2024-11-23 00:00:00,525.669,669.5,0.0,11.9108112,3.35,1.0,394.6840386376589,0.0,0.0,172.55582150144056,2589.861577359584,0.0,0.0,110.35928136449193,32.94306906402744,1.0,577.5,110.35928136449193,32.94306906402744,0.0,559.1407186356373,2572551.811032515,5000.0,0.0,0.16483835902089908,0.835161640979294
2024-11-23 00:15:00,533.713,708.75,0.0,11.9108112,3.35,1.0,394.6840386376589,0.0,0.0,181.1547688698616,2408.7068084897223,0.0,0.0,110.77803136449192,33.06806906402744,1.0,577.5,110.77803136449192,33.06806906402744,0.0,597.9719686355081,2571953.8390638796,5000.0,0.0,0.1563005733537805,0.8436994266462196
