DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-11-23 00:30:00,499.954,624.0,0.0,11.9108112,3.35,1.0,394.6840386376589,0.0,0.0,145.7505583435458,2262.9562501461764,0.0,0.0,111.19678136449193,33.19306906402744,1.0,577.5,111.19678136449193,33.19306906402744,0.0,512.8032186355081,2571441.035845244,5000.0,0.0,0.17819997013540373,0.8218000298645963
2024-11-23 00:45:00,463.706,665.0,28.6,11.9108112,3.35,1.0,394.6840386376589,0.0,0.0,77.62108465933532,2185.335165486841,0.0,0.0,111.61553136449193,33.31806906402744,1.0,577.5,111.61553136449193,33.31806906402744,0.0,553.384468635508,2570887.6513766083,5000.0,0.0,0.16784290430750665,0.8321570956924933
2024-11-23 01:00:00,457.688,708.25,58.525,11.5167512,3.35,1.0,394.6840386376589,0.0,0.0,39.91792676459849,2145.4172387222425,0.0,0.0,112.03428136449193,33.44306906402744,1.0,577.5,112.03428136449193,33.44306906402744,0.0,596.2157186355594,2570291.435657973,5000.0,0.0,0.15818465423860492,0.8418153457614675
2024-11-23 01:15:00,436.212,734.25,38.5,11.5167512,3.35,1.0,394.6840386376589,0.0,0.0,38.52213729091426,2106.8951014313284,0.0,0.0,112.45303136449193,33.56806906402744,1.0,577.5,112.45303136449193,33.56806906402744,0.0,621.796968635508,2569669.6386893373,5000.0,0.0,0.15315360076880072,0.8468463992311992
2024-11-23 01:30:00,414.06,687.5,18.5,11.5167512,3.35,1.0,394.6840386376589,0.0,0.0,36.388453080388445,2070.50664835094,0.0,0.0,112.87178136449192,33.69306906402744,1.0,577.5,112.87178136449192,33.69306906402744,0.0,574.628218635451,2569095.010470702,5000.0,0.0,0.16417713653017008,0.835822863469747
2024-11-23 01:45:00,447.437,699.0,28.525,11.5167512,3.35,1.0,394.6840386376589,0.0,0.0,61.101084659335356,2009.4055636916046,0.0,0.0,113.29053136449193,33.81806906402744,1.0,577.5,113.29053136449193,33.81806906402744,0.0,585.7094686352648,2568509.3010020666,5000.0,0.0,0.1620751521666551,0.8379248478329968
2024-11-23 02:00:00,467.842,732.25,18.5,11.1514344,3.35,1.0,394.6840386376589,0.0,0.0,93.26424255407215,1916.1413211375311,0.0,0.0,113.70928136449193,33.94306906402744,1.0,577.5,113.70928136449193,33.94306906402744,0.0,618.540718635508,2567890.760283431,5000.0,0.0,0.15528751295936077,0.8447124870406392
2024-11-23 02:15:00,514.122,768.5,38.5,11.1514344,3.35,1.0,394.6840386376589,0.0,0.0,121.05897939617739,1795.0823417413537,0.0,0.0,114.12803136449193,34.06806906402744,1.0,577.5,114.12803136449193,34.06806906402744,0.0,654.3719686355081,2567236.3883147957,5000.0,0.0,0.1485075229206141,0.8514924770793859
2024-11-23 02:30:00,548.328,730.25,38.5,11.1514344,3.35,1.0,394.6840386376589,0.0,0.0,157.19687413301952,1637.8854676083342,0.0,0.0,114.54678136449193,34.19306906402744,1.0,577.5,114.54678136449193,34.19306906402744,0.0,615.7032186356373,2566620.68509616,5000.0,0.0,0.156859680060927,0.84314031993925
2024-11-23 02:45:00,518.84,764.5,48.525,11.1514344,3.35,1.0,394.6840386376589,0.0,0.0,115.73582150144064,1522.1496461068937,0.0,0.0,114.96553136449192,34.31806906402744,1.0,577.5,114.96553136449192,34.31806906402744,0.0,649.5344686355081,2565971.1506275246,5000.0,0.0,0.1503800279457056,0.8496199720542945
2024-11-23 03:00:00,480.231,803.75,48.525,11.098584,3.35,1.0,394.6840386376589,0.0,0.0,75.22634781723008,1446.9232982896635,0.0,0.0,115.38428136449193,34.44306906402744,1.0,577.5,115.38428136449193,34.44306906402744,0.0,688.3657186356734,2565282.784908889,5000.0,0.0,0.1435574262699744,0.8564425737302312
2024-11-23 03:15:00,531.882,762.5,48.5,11.098584,3.35,1.0,394.6840386376589,0.0,0.0,129.75371623828264,1317.169582051381,0.0,0.0,115.80303136449193,34.56806906402744,1.0,577.5,115.80303136449193,34.56806906402744,0.0,646.696968635508,2564636.0879402533,5000.0,0.0,0.1518728280190058,0.8481271719809942
2024-11-23 03:30:00,566.241,746.25,48.5,11.098584,3.35,1.0,394.6840386376589,0.0,0.0,166.05266360670373,1151.1169184446774,0.0,0.0,116.22178136449193,34.69306906402744,1.0,577.5,116.22178136449193,34.69306906402744,0.0,630.0282186355081,2564006.059721618,5000.0,0.0,0.15574108055543306,0.844258919444567
2024-11-23 03:45:00,541.127,743.0,38.5,11.098584,3.35,1.0,394.6840386376589,0.0,0.0,150.2747688698616,1000.8421495748157,0.0,0.0,116.64053136449193,34.81806906402744,1.0,577.5,116.64053136449193,34.81806906402744,0.0,626.359468635508,2563379.7002529823,5000.0,0.0,0.15698591031560152,0.8430140896843985
2024-11-23 04:00:00,497.947,732.0,48.525,10.9743392,3.35,1.0,394.6840386376589,0.0,0.0,94.40108465933535,906.4410649154804,0.0,0.0,117.05928136449192,34.94306906402744,1.0,577.5,117.05928136449192,34.94306906402744,0.0,614.940718635451,2562764.759534347,5000.0,0.0,0.1599170510443879,0.8400829489555343
2024-11-23 04:15:00,469.798,753.25,68.525,10.9743392,3.35,1.0,394.6840386376589,0.0,0.0,43.84950571196693,862.5915592035135,0.0,0.0,117.47803136449193,35.06806906402744,1.0,577.5,117.47803136449193,35.06806906402744,0.0,635.7719686355081,2562128.987565711,5000.0,0.0,0.15596154180483496,0.8440384581951651
2024-11-23 04:30:00,464.189,802.5,78.5,10.9743392,3.35,1.0,394.6840386376589,0.0,0.0,27.576874133019555,835.0146850704939,0.0,0.0,117.89678136449193,35.19306906402744,1.0,577.5,117.89678136449193,35.19306906402744,0.0,684.6032186350785,2561444.384347076,5000.0,0.0,0.14691187708970957,0.8530881229097552
2024-11-23 04:45:00,463.283,797.75,88.5,10.9743392,3.35,1.0,394.6840386376589,0.0,0.0,16.22845308038797,818.7862319901059,0.0,0.0,118.31553136449193,35.31806906402744,1.0,577.5,118.31553136449193,35.31806906402744,0.0,679.4344686355081,2560764.9498784407,5000.0,0.0,0.14831154041302655,0.8516884595869735
2024-11-23 05:00:00,468.229,930.0,98.4,11.3517096,3.35,1.0,394.6840386376589,0.0,0.0,11.145295185651058,807.6409368044548,0.0,0.0,118.73428136449193,35.44306906402744,1.0,577.5,118.73428136449193,35.44306906402744,0.0,811.265718635508,2559953.684159805,5000.0,0.0,0.12767127028439992,0.8723287297156
2024-11-23 05:15:00,461.168,802.5,88.375,11.3517096,3.35,1.0,394.6840386376589,0.0,0.0,14.396874133019537,793.2440626714352,0.0,0.0,119.15303136449192,35.56806906402744,1.0,577.5,119.15303136449192,35.56806906402744,0.0,683.3469686355081,2559270.3371911696,5000.0,0.0,0.14847729765045722,0.8515227023495429
2024-11-23 05:30:00,464.95,841.75,88.35,11.3517096,3.35,1.0,394.6840386376589,0.0,0.0,18.53582150144061,774.7082411699946,0.0,0.0,119.57178136449193,35.69306906402744,1.0,577.5,119.57178136449193,35.69306906402744,0.0,722.1782186357304,2558548.158972534,5000.0,0.0,0.14205141831243473,0.8579485816878295
2024-11-23 05:45:00,452.237,885.0,88.375,11.3517096,3.35,1.0,394.6840386376589,0.0,0.0,5.25897939617745,769.4492617738169,0.0,0.0,119.99053136449193,35.81806906402744,1.0,577.5,119.99053136449193,35.81806906402744,0.0,765.009468635508,2557783.1495038983,5000.0,0.0,0.13558252131581008,0.8644174786841898
2024-11-23 06:00:00,482.613,966.25,88.35,12.336396,3.35,1.0,394.6840386376589,0.0,0.0,37.391610975124834,732.0576507986921,0.0,0.0,120.40928136449193,35.94306906402744,1.0,577.5,120.40928136449193,35.94306906402744,0.0,845.8407186353579,2556937.308785263,5000.0,0.0,0.12461503892832283,0.8753849610715217
2024-11-23 06:15:00,502.765,957.5,108.375,12.336396,3.35,1.0,394.6840386376589,0.0,0.0,37.65687413301952,694.4007766656725,0.0,0.0,120.82803136449193,36.06806906402744,1.0,577.5,120.82803136449193,36.06806906402744,0.0,836.6719686351717,2556100.636816628,5000.0,0.0,0.12619115547205423,0.8738088445275944
2024-11-23 06:30:00,503.704,908.0,128.35,12.336396,3.35,1.0,394.6840386376589,0.0,0.0,17.75055834354589,676.6502183221266,0.0,0.0,121.24678136449192,36.19306906402744,1.0,577.5,121.24678136449192,36.19306906402744,0.0,786.7532186355081,2555313.8835979924,5000.0,0.0,0.1335316975379867,0.8664683024620133
2024-11-23 06:45:00,523.392,1043.25,198.35,12.336396,3.35,1.0,394.6840386376589,0.0,33.323969573631416,0.0,708.3079894170764,0.0,0.0,121.66553136449193,36.31806906402744,1.0,577.5,121.66553136449193,36.31806906402744,0.0,921.5844686357304,2554392.2991293566,5000.0,0.0,0.11662164520919427,0.8833783547910189
2024-11-23 07:00:00,533.516,1014.5,188.375,12.4634224,3.35,1.0,394.6840386376589,0.0,13.099969573631483,0.0,720.7529605120263,0.0,0.0,122.08428136449193,36.44306906402744,1.0,577.5,122.08428136449193,36.44306906402744,0.0,892.4157186355231,2553499.883410721,5000.0,0.0,0.12033936063528036,0.8796606393647345
2024-11-23 07:15:00,506.538,1030.25,188.35,12.4634224,3.35,1.0,394.6840386376589,0.0,39.92796957363146,0.0,758.6845316069762,0.0,0.0,122.50303136449193,36.56806906402744,1.0,577.5,122.50303136449193,36.56806906402744,0.0,907.7469686355081,2552592.1364420857,5000.0,0.0,0.11890612119824502,0.881093878801755
2024-11-23 07:30:00,516.744,1000.25,178.35,12.4634224,3.35,1.0,394.6840386376589,0.0,19.59696957363144,0.0,777.3016527019261,0.0,0.0,122.92178136449193,36.69306906402744,1.0,577.5,122.92178136449193,36.69306906402744,0.0,877.328218635508,2551714.80822345,5000.0,0.0,0.12289105859984198,0.877108941400158
2024-11-23 07:45:00,504.627,1047.5,198.375,12.4634224,3.35,1.0,394.6840386376589,0.0,51.61396957363144,0.0,826.3349237968758,0.0,0.0,123.34053136449192,36.81806906402744,1.0,577.5,123.34053136449192,36.81806906402744,0.0,924.1594686355081,2550790.6487548146,5000.0,0.0,0.11774752397564861,0.8822524760243514
2024-11-23 08:00:00,521.868,1083.0,208.35,12.526472,3.35,1.0,394.6840386376589,0.0,44.22296957363142,0.0,868.3467448918257,0.0,0.0,123.75928136449193,36.94306906402744,1.0,577.5,123.75928136449193,36.94306906402744,0.0,959.2407186357304,2549831.408036179,5000.0,0.0,0.11427449802815505,0.8857255019720502
2024-11-23 08:15:00,537.713,1048.0,218.35,12.526472,3.35,1.0,394.6840386376589,0.0,38.2529695736315,0.0,904.6870659867756,0.0,0.0,124.17803136449193,37.06806906402744,1.0,577.5,124.17803136449193,37.06806906402744,0.0,923.821968635508,2548907.5860675434,5000.0,0.0,0.1184904879432175,0.8815095120567825
2024-11-23 08:30:00,533.706,1007.25,228.325,12.526472,3.35,1.0,394.6840386376589,0.0,52.10996957363142,0.0,954.1915370817254,0.0,0.0,124.59678136449193,37.19306906402744,1.0,577.5,124.59678136449193,37.19306906402744,0.0,882.6532186355081,2548024.932848908,5000.0,0.0,0.12369995667857228,0.8763000433214277
2024-11-23 08:45:00,546.623,908.75,258.35,12.526472,3.35,1.0,394.6840386376589,0.0,69.09296957363142,0.0,1019.8298581766752,0.0,0.0,125.01553136449193,37.31806906402744,1.0,577.5,125.01553136449193,37.31806906402744,0.0,783.7344686356373,2547241.1983802724,5000.0,0.0,0.1375686727532236,0.8624313272469186
2024-11-23 09:00:00,575.869,973.0,248.35,12.443024,3.35,1.0,394.6840386376589,0.0,29.72196957363144,0.0,1048.065729271625,0.0,0.0,125.43428136449192,37.44306906402744,1.0,577.5,125.43428136449192,37.44306906402744,0.0,847.5657186355081,2546393.632661637,5000.0,0.0,0.1289149859861171,0.8710850140138829
2024-11-23 09:15:00,552.843,902.75,248.325,12.443024,3.35,1.0,394.6840386376589,0.0,52.597969573631474,0.0,1098.033800366575,0.0,0.0,125.85303136449193,37.56806906402744,1.0,577.5,125.85303136449193,37.56806906402744,0.0,776.8969686355081,2545616.735693001,5000.0,0.0,0.13941072430295423,0.8605892756970458
2024-11-23 09:30:00,566.743,940.5,248.35,12.443024,3.35,1.0,394.6840386376589,0.0,38.59796957363142,0.0,1134.701871461525,0.0,0.0,126.27178136449193,37.69306906402744,1.0,577.5,126.27178136449193,37.69306906402744,0.0,814.2282186356165,2544802.5074743656,5000.0,0.0,0.13426026726687074,0.8657397327332446
2024-11-23 09:45:00,552.4,859.0,248.35,12.443024,3.35,1.0,394.6840386376589,0.0,52.81596957363149,0.0,1184.8770425564749,0.0,0.0,126.69053136449193,37.81806906402744,1.0,577.5,126.69053136449193,37.81806906402744,0.0,732.3094686355081,2544070.1980057303,5000.0,0.0,0.1474860667805494,0.8525139332194507
2024-11-23 10:00:00,608.375,910.5,248.325,12.1583736,3.35,1.0,394.6840386376589,0.0,0.0,3.4831899224932266,1181.3938526339816,0.0,0.0,127.10928136449193,37.94306906402744,1.0,577.5,127.10928136449193,37.94306906402744,0.0,783.390718635508,2543286.8072870946,5000.0,0.0,0.13960382357440082,0.8603961764255992
2024-11-23 10:15:00,592.325,885.75,218.35,12.1583736,3.35,1.0,394.6840386376589,0.0,0.0,18.272663606703645,1163.121189027278,0.0,0.0,127.52803136449192,38.06806906402744,1.0,577.5,127.52803136449192,38.06806906402744,0.0,758.2219686349854,2542528.5853184597,5000.0,0.0,0.1439774556754072,0.8560225443240027
2024-11-23 10:30:00,605.162,869.5,198.35,12.1583736,3.35,1.0,394.6840386376589,0.0,0.0,52.96950571196703,1110.151683315311,0.0,0.0,127.94678136449193,38.19306906402744,1.0,577.5,127.94678136449193,38.19306906402744,0.0,741.5532186355081,2541787.032099824,5000.0,0.0,0.14714983480677624,0.8528501651932238
2024-11-23 10:45:00,590.821,915.25,208.35,12.1583736,3.35,1.0,394.6840386376589,0.0,0.0,27.47897939617743,1082.6727039191335,0.0,0.0,128.36553136449194,38.31806906402744,1.0,577.5,128.36553136449194,38.31806906402744,0.0,786.884468635508,2541000.1476311884,5000.0,0.0,0.14025187802730613,0.8597481219726938
2024-11-23 11:00:00,602.932,882.0,208.35,11.4407208,3.35,1.0,394.6840386376589,0.0,0.0,40.35897939617742,1042.3137245229561,0.0,0.0,128.78428136449193,38.44306906402744,1.0,577.5,128.78428136449193,38.44306906402744,0.0,753.2157186353579,2540246.931912553,5000.0,0.0,0.14601392444953734,0.8539860755502924
2024-11-23 11:15:00,589.505,860.5,228.35,11.4407208,3.35,1.0,394.6840386376589,0.0,0.0,5.304242554072133,1037.009481968884,0.0,0.0,129.20303136449192,38.56806906402744,1.0,577.5,129.20303136449192,38.56806906402744,0.0,731.296968635508,2539515.6349439174,5000.0,0.0,0.15014878717546998,0.84985121282453
2024-11-23 11:30:00,587.138,851.25,228.35,11.4407208,3.35,1.0,394.6840386376589,0.0,0.0,2.9442425540721735,1034.065239414812,0.0,0.0,129.62178136449194,38.69306906402744,1.0,577.5,129.62178136449194,38.69306906402744,0.0,721.6282186355081,2538794.006725282,5000.0,0.0,0.15227228354125338,0.8477277164587467
2024-11-23 11:45:00,586.759,803.0,248.35,11.4407208,3.35,1.0,394.6840386376589,0.0,17.456969573631454,0.0,1050.6493605097617,0.0,0.0,130.04053136449193,38.81806906402744,1.0,577.5,130.04053136449193,38.81806906402744,0.0,672.9594686352648,2538121.0472566467,5000.0,0.0,0.1619433765435765,0.8380566234561205
2024-11-23 12:00:00,578.044,726.75,258.375,11.0911664,3.35,1.0,394.6840386376589,0.0,36.07196957363146,0.0,1084.9177316047117,0.0,0.0,130.45928136449194,38.94306906402744,1.0,577.5,130.45928136449194,38.94306906402744,0.0,596.290718635508,2537524.756538011,5000.0,0.0,0.17951053507326034,0.8204894649267397
2024-11-23 12:15:00,600.355,732.25,258.35,11.0911664,3.35,1.0,394.6840386376589,0.0,13.61096957363145,0.0,1097.8481526996616,0.0,0.0,130.87803136449193,39.06806906402744,1.0,577.5,130.87803136449193,39.06806906402744,0.0,601.3719686353579,2536923.384569376,5000.0,0.0,0.1787340817541713,0.8212659182456237
2024-11-23 12:30:00,591.834,746.5,278.35,11.0911664,3.35,1.0,394.6840386376589,0.0,42.00696957363152,0.0,1137.7547737946115,0.0,0.0,131.29678136449192,39.19306906402744,1.0,577.5,131.29678136449192,39.19306906402744,0.0,615.203218636103,2536308.1813507397,5000.0,0.0,0.17588316324781236,0.8241168367529845
2024-11-23 12:45:00,579.32,744.25,288.35,11.0911664,3.35,1.0,394.6840386376589,0.0,64.39596957363142,0.0,1198.9309448895613,0.0,0.0,131.71553136449194,39.31806906402744,1.0,577.5,131.71553136449194,39.31806906402744,0.0,612.5344686355081,2535695.646882104,5000.0,0.0,0.17697753626401336,0.8230224637359868
2024-11-23 13:00:00,599.668,761.0,278.35,11.1273272,3.35,1.0,394.6840386376589,0.0,33.92296957363146,0.0,1231.1577659845111,0.0,0.0,132.13428136449193,39.44306906402744,1.0,577.5,132.13428136449193,39.44306906402744,0.0,628.8657186357304,2535066.7811634685,5000.0,0.0,0.1736324328048514,0.8263675671954408
2024-11-23 13:15:00,633.88,750.75,258.35,11.1273272,3.35,1.0,394.6840386376589,0.0,0.0,21.488453080387924,1209.6693129041232,0.0,0.0,132.55303136449194,39.56806906402744,1.0,577.5,132.55303136449194,39.56806906402744,0.0,618.1969686350785,2534448.5841948334,5000.0,0.0,0.1765608143383176,0.8234391856611103
2024-11-23 13:30:00,630.416,725.75,248.35,11.1273272,3.35,1.0,394.6840386376589,0.0,0.0,28.500032027756408,1181.1692808763669,0.0,0.0,132.97178136449193,39.69306906402744,1.0,577.5,132.97178136449193,39.69306906402744,0.0,592.7782186355081,2533855.805976198,5000.0,0.0,0.1832198158656451,0.8167801841343549
2024-11-23 13:45:00,597.42,771.0,228.175,11.1273272,3.35,1.0,394.6840386376589,0.0,0.0,15.135821501440528,1166.0334593749265,0.0,0.0,133.39053136449192,39.81806906402744,1.0,577.5,133.39053136449192,39.81806906402744,0.0,637.609468635508,2533218.1965075624,5000.0,0.0,0.173009768306734,0.8269902316932659
2024-11-23 14:00:00,596.043,736.25,258.2,11.8653784,3.35,1.0,394.6840386376589,0.0,16.89796957363143,0.0,1182.0865304698764,0.0,0.0,133.80928136449194,39.94306906402744,1.0,577.5,133.80928136449194,39.94306906402744,0.0,602.440718635451,2532615.755788927,5000.0,0.0,0.18174435499421657,0.818255645005706
2024-11-23 14:15:00,584.029,816.75,258.35,11.8653784,3.35,1.0,394.6840386376589,0.0,28.936969573631472,0.0,1209.5766515648263,0.0,0.0,134.22803136449193,40.06806906402744,1.0,577.5,134.22803136449193,40.06806906402744,0.0,682.5219686355081,2531933.2338202912,5000.0,0.0,0.1643440849274465,0.8356559150725535
2024-11-23 14:30:00,555.911,742.5,258.375,11.8653784,3.35,1.0,394.6840386376589,0.0,56.9549695736315,0.0,1263.6838726597762,0.0,0.0,134.64678136449194,40.19306906402744,1.0,577.5,134.64678136449194,40.19306906402744,0.0,607.853218635508,2531325.3806016557,5000.0,0.0,0.18134246648416424,0.8186575335158357
2024-11-23 14:45:00,544.512,827.0,258.375,11.8653784,3.35,1.0,394.6840386376589,0.0,68.2289695736315,0.0,1328.501393754726,0.0,0.0,135.06553136449193,40.31806906402744,1.0,577.5,135.06553136449193,40.31806906402744,0.0,691.9344686353579,2530633.4461330203,5000.0,0.0,0.16331986863904707,0.8366801313607714
2024-11-23 15:00:00,531.989,749.75,258.35,12.9242408,3.35,1.0,394.6840386376589,0.0,80.60196957363144,0.0,1405.0732648496758,0.0,0.0,135.48428136449192,40.44306906402744,1.0,577.5,135.48428136449192,40.44306906402744,0.0,614.265718635508,2530019.1804143847,5000.0,0.0,0.18070594380058944,0.8192940561994105
2024-11-23 15:15:00,548.861,820.25,258.375,12.9242408,3.35,1.0,394.6840386376589,0.0,63.629969573631456,0.0,1465.5217359446256,0.0,0.0,135.90303136449194,40.56806906402744,1.0,577.5,135.90303136449194,40.56806906402744,0.0,684.3469686355081,2529334.8334457492,5000.0,0.0,0.16568489041693624,0.8343151095830639
2024-11-23 15:30:00,582.698,847.25,268.375,12.9242408,3.35,1.0,394.6840386376589,0.0,39.66796957363147,0.0,1503.2063070395754,0.0,-1.095923380489694e-06,136.32178136449193,40.69306906402744,1.0,577.5,136.32178136449193,40.69306906402744,0.0,710.9282197314315,2528623.905226018,5000.0,-1.293506498069866e-09,0.16089912229506276,0.8391008789984438
2024-11-23 15:45:00,534.521,731.5,308.25,12.9242408,3.35,1.0,394.6840386376589,0.0,127.59496957363149,0.0,1624.4215281345255,0.0,0.0,136.74053136449194,40.81806906402744,1.0,577.5,136.74053136449194,40.81806906402744,0.0,594.759468635508,2528029.1457573823,5000.0,0.0,0.1869316901770225,0.8130683098229775
2024-11-23 16:00:00,544.092,774.75,328.2,13.379496,3.35,1.0,394.6840386376589,0.0,137.84896957363145,0.0,1755.3780492294754,0.0,0.0,137.15928136449193,40.94306906402744,1.0,577.5,137.15928136449193,40.94306906402744,0.0,637.5907186353579,2527391.555038747,5000.0,0.0,0.17703682654339067,0.8229631734564156
2024-11-23 16:15:00,554.807,774.5,328.2,13.379496,3.35,1.0,394.6840386376589,0.0,127.00896957363142,0.0,1876.0365703244254,0.0,0.0,137.57803136449192,41.06806906402744,1.0,577.5,137.57803136449192,41.06806906402744,0.0,636.9219686356373,2526754.6330701113,5000.0,0.0,0.17763464346609673,0.8223653565340702
2024-11-23 16:30:00,562.864,897.75,328.225,13.379496,3.35,1.0,394.6840386376589,0.0,118.85196957363144,0.0,1988.9459414193752,0.0,0.0,137.99678136449194,41.19306906402744,1.0,577.5,137.99678136449194,41.19306906402744,0.0,759.7532186355081,2525994.879851476,5000.0,0.0,0.15371404217710047,0.8462859578228996
2024-11-23 16:45:00,572.056,828.25,328.2,13.379496,3.35,1.0,394.6840386376589,0.0,109.5099695736314,0.0,2092.980412514325,0.0,0.0,138.41553136449193,41.31806906402744,1.0,577.5,138.41553136449193,41.31806906402744,0.0,689.8344686357304,2525305.04538284,5000.0,0.0,0.16711805778990876,0.8328819422103597
2024-11-23 17:00:00,570.735,915.0,328.2,13.3785688,3.35,1.0,394.6840386376589,0.0,110.70596957363142,0.0,2198.151083609275,0.0,0.0,138.83428136449194,41.44306906402744,1.0,577.5,138.83428136449194,41.44306906402744,0.0,776.1657186355442,2524528.8796642045,5000.0,0.0,0.1517314550431606,0.8482685449568789
2024-11-23 17:15:00,576.326,875.25,318.2,13.3785688,3.35,1.0,394.6840386376589,0.0,94.98996957363141,0.0,2288.3915547042247,0.0,0.0,139.25303136449193,41.56806906402744,1.0,577.5,139.25303136449193,41.56806906402744,0.0,735.9969686355081,2523792.882695569,5000.0,0.0,0.1591008641696566,0.8408991358303435
2024-11-23 17:30:00,605.661,785.25,298.2,13.3785688,3.35,1.0,394.6840386376589,0.0,45.52996957363149,0.0,2331.6450257991746,0.0,0.0,139.67178136449192,41.69306906402744,1.0,577.5,139.67178136449192,41.69306906402744,0.0,645.578218635508,2523147.3044769336,5000.0,0.0,0.1778691898942909,0.8221308101057091
2024-11-23 17:45:00,618.683,953.0,318.225,13.3785688,3.35,1.0,394.6840386376589,0.0,52.407969573631476,0.0,2381.4325968941243,0.0,0.0,140.09053136449194,41.81806906402744,1.0,577.5,140.09053136449194,41.81806906402744,0.0,812.9094686349854,2522334.3950082986,5000.0,0.0,0.1469995082523525,0.853000491747099
2024-11-23 18:00:00,612.319,897.75,318.2,13.138424,3.35,1.0,394.6840386376589,0.0,58.621969573631475,0.0,2437.123467989074,0.0,0.0,140.50928136449193,41.94306906402744,1.0,577.5,140.50928136449193,41.94306906402744,0.0,757.2407186355081,2521577.154289663,5000.0,0.0,0.15651270550207957,0.8434872944979205
2024-11-23 18:15:00,582.533,946.5,308.2,13.138424,3.35,1.0,394.6840386376589,0.0,78.28296957363142,0.0,2511.492289084024,0.0,0.0,140.92803136449194,42.06806906402744,1.0,577.5,140.92803136449194,42.06806906402744,0.0,805.571968635508,2520771.5823210273,5000.0,0.0,0.14889385247172948,0.8511061475282705
2024-11-23 18:30:00,575.999,888.75,328.2,13.138424,3.35,1.0,394.6840386376589,0.0,104.69196957363141,0.0,2610.9496601789738,0.0,0.0,141.34678136449193,42.19306906402744,1.0,577.5,141.34678136449193,42.19306906402744,0.0,747.4032186353579,2520024.179102392,5000.0,0.0,0.15903997903177713,0.8409600209680539
2024-11-23 18:45:00,583.138,907.0,308.2,13.138424,3.35,1.0,394.6840386376589,0.0,77.4279695736314,0.0,2684.5062312739237,0.0,0.0,141.76553136449192,42.31806906402744,1.0,577.5,141.76553136449192,42.31806906402744,0.0,765.234468635508,2519258.9446337563,5000.0,0.0,0.15630157813064158,0.8436984218693584
2024-11-23 19:00:00,575.044,846.75,308.2,12.9149688,3.35,1.0,394.6840386376589,0.0,85.39696957363145,0.0,2765.6333523688736,0.0,0.0,142.18428136449194,42.44306906402744,1.0,577.5,142.18428136449194,42.44306906402744,0.0,704.5657186355081,2518554.378915121,5000.0,0.0,0.16791766325892168,0.8320823367410783
2024-11-23 19:15:00,600.663,911.5,298.2,12.9149688,3.35,1.0,394.6840386376589,0.0,49.652969573631424,0.0,2812.8036734638235,0.0,0.0,142.60303136449193,42.56806906402744,1.0,577.5,142.60303136449193,42.56806906402744,0.0,768.8969686357304,2517785.481946485,5000.0,0.0,0.15644874532582767,0.8435512546744163
2024-11-23 19:30:00,592.538,905.75,308.2,12.9149688,3.35,1.0,394.6840386376589,0.0,67.65296957363142,0.0,2877.0739945587734,0.0,0.0,143.02178136449194,42.69306906402744,1.0,577.5,143.02178136449194,42.69306906402744,0.0,762.728218635508,2517022.7537278496,5000.0,0.0,0.15790425764779678,0.8420957423522032
2024-11-23 19:45:00,604.525,845.25,298.175,12.9149688,3.35,1.0,394.6840386376589,0.0,45.51596957363148,0.0,2920.314165653723,0.0,0.0,143.44053136449193,42.81806906402744,1.0,577.5,143.44053136449193,42.81806906402744,0.0,701.8094686355081,2516320.944259214,5000.0,0.0,0.16970190046080086,0.8302980995391992
2024-11-23 20:00:00,587.637,897.5,288.2,12.1435384,3.35,1.0,394.6840386376589,0.0,52.30396957363149,0.0,2970.002936748673,0.0,0.0,143.85928136449192,42.94306906402744,1.0,577.5,143.85928136449192,42.94306906402744,0.0,753.6407186356373,2515567.3035405786,5000.0,0.0,0.16028889288522777,0.8397111071149163
2024-11-23 20:15:00,553.179,859.75,318.2,12.1435384,3.35,1.0,394.6840386376589,0.0,116.63696957363146,0.0,3080.808057843623,0.0,0.0,144.27803136449194,43.06806906402744,1.0,577.5,144.27803136449194,43.06806906402744,0.0,715.4719686355081,2514851.831571943,5000.0,0.0,0.16781393587030177,0.8321860641296983
2024-11-23 20:30:00,530.794,890.25,298.2,12.1435384,3.35,1.0,394.6840386376589,0.0,118.89696957363145,0.0,3193.7601789385726,0.0,0.0,144.69678136449193,43.19306906402744,1.0,577.5,144.69678136449193,43.19306906402744,0.0,745.5532186355081,2514106.2783533074,5000.0,0.0,0.16253499732040655,0.8374650026795935
2024-11-23 20:45:00,532.586,876.75,288.2,12.1435384,3.35,1.0,394.6840386376589,0.0,106.97996957363142,0.0,3295.3911500335225,0.0,0.0,145.11553136449194,43.31806906402744,1.0,577.5,145.11553136449194,43.31806906402744,0.0,731.6344686355442,2513374.643884672,5000.0,0.0,0.16551529097746442,0.8344847090225768
2024-11-23 21:00:00,503.976,843.0,308.225,11.8644512,3.35,1.0,394.6840386376589,0.0,155.48996957363147,0.0,3443.1066211284724,0.0,0.0,145.53428136449193,43.44306906402744,1.0,577.5,145.53428136449193,43.44306906402744,0.0,697.4657186355081,2512677.1781660365,5000.0,0.0,0.1726385306814851,0.827361469318515
2024-11-23 21:15:00,560.061,870.5,278.2,11.8644512,3.35,1.0,394.6840386376589,0.0,69.2549695736314,0.0,3508.8988422234224,0.0,0.0,145.95303136449192,43.56806906402744,1.0,577.5,145.95303136449192,43.56806906402744,0.0,724.546968635508,2511952.631197401,5000.0,0.0,0.16766574539286838,0.8323342546071316
2024-11-23 21:30:00,576.811,879.75,268.225,11.8644512,3.35,1.0,394.6840386376589,0.0,42.40496957363143,0.0,3549.1835633183578,0.0,0.0,146.37178136449194,43.69306906402744,1.0,577.5,146.37178136449194,43.69306906402744,0.0,733.3782186349854,2511219.252978766,5000.0,0.0,0.166378836447277,0.8336211635521289
2024-11-23 21:45:00,552.833,866.25,218.2,11.8644512,3.35,1.0,394.6840386376589,0.0,16.232969573631465,0.0,3564.6048844133074,0.0,0.0,146.79053136449193,43.81806906402744,1.0,577.5,146.79053136449193,43.81806906402744,0.0,719.4594686355081,2510499.79351013,5000.0,0.0,0.16945515886232834,0.8305448411376717
2024-11-23 22:00:00,533.58,792.0,88.225,12.0128032,3.35,1.0,394.6840386376589,0.0,0.0,99.59371623828271,3465.0111681750245,0.0,0.0,147.20928136449194,43.94306906402744,1.0,577.5,147.20928136449194,43.94306906402744,0.0,644.790718635508,2509855.0027914946,5000.0,0.0,0.1858703047531464,0.8141296952468535
2024-11-23 22:15:00,537.757,767.75,68.375,12.0128032,3.35,1.0,394.6840386376589,0.0,0.0,125.01687413301948,3339.994294042005,0.0,0.0,147.62803136449193,44.06806906402744,1.0,577.5,147.62803136449193,44.06806906402744,0.0,620.1219686353579,2509234.8808228592,5000.0,0.0,0.19228659246433336,0.807713407535471
2024-11-23 22:30:00,529.61,728.0,28.375,12.0128032,3.35,1.0,394.6840386376589,0.0,0.0,158.6779267645985,3181.3163672774067,0.0,0.0,148.04678136449192,44.19306906402744,1.0,577.5,148.04678136449192,44.19306906402744,0.0,579.953218635508,2508654.9276042236,5000.0,0.0,0.20336096341276363,0.7966390365872363
2024-11-23 22:45:00,543.487,656.25,8.375,12.0128032,3.35,1.0,394.6840386376589,0.0,0.0,194.46950571196686,2986.8468615654397,0.0,0.0,148.46553136449194,44.31806906402744,1.0,577.5,148.46553136449194,44.31806906402744,0.0,507.78446863550806,2508147.143135588,5000.0,0.0,0.2262331906506544,0.7737668093493456
2024-11-23 23:00:00,532.868,664.75,0.0,11.1273272,3.35,1.0,394.6840386376589,0.0,0.0,192.23897939617748,2794.607882169262,0.0,0.0,148.88428136449193,44.44306906402744,1.0,577.5,148.88428136449193,44.44306906402744,0.0,515.8657186357304,2507631.2774169524,5000.0,0.0,0.22397033676493708,0.7760296632353975
2024-11-23 23:15:00,550.274,662.25,0.0,11.1273272,3.35,1.0,394.6840386376589,0.0,0.0,210.69266360670375,2583.9152185625585,0.0,0.0,149.30303136449194,44.56806906402744,1.0,577.5,149.30303136449194,44.56806906402744,0.0,512.946968635508,2507118.330448317,5000.0,0.0,0.2254481409807353,0.7745518590192647
2024-11-23 23:30:00,541.475,675.75,0.0,11.1273272,3.35,1.0,394.6840386376589,0.0,0.0,201.5621372909143,2382.353081271644,0.0,0.0,149.72178136449193,44.69306906402744,1.0,577.5,149.72178136449193,44.69306906402744,0.0,526.0282186355081,2506592.3022296815,5000.0,0.0,0.22156386439436468,0.7784361356056354
2024-11-23 23:45:00,514.724,698.5,18.6,11.1273272,3.35,1.0,394.6840386376589,0.0,0.0,153.95582150144062,2228.397259770203,0.0,0.0,150.14053136449192,44.81806906402744,1.0,577.5,150.14053136449192,44.81806906402744,0.0,548.3594686356373,2506043.942761046,5000.0,0.0,0.21494707425124113,0.7850529257489439
2024-11-24 00:00:00,538.54,763.25,38.55,11.1115648,3.35,1.0,394.6840386376589,0.0,0.0,158.15687413301956,2070.2403856371834,0.0,0.0,150.55928136449194,44.94306906402744,1.0,577.5,150.55928136449194,44.94306906402744,0.0,612.6907186355081,2505431.2520424104,5000.0,0.0,0.19726076824695962,0.8027392317530404
2024-11-24 00:15:00,544.709,696.25,18.525,11.1115648,3.35,1.0,394.6840386376589,0.0,0.0,185.8610846593353,1884.379300977848,0.0,0.0,150.97803136449193,45.06806906402744,1.0,577.5,150.97803136449193,45.06806906402744,0.0,545.2719686355081,2504885.9800737747,5000.0,0.0,0.2168445692847281,0.7831554307152719
2024-11-24 00:30:00,515.882,713.5,18.5,11.1115648,3.35,1.0,394.6840386376589,0.0,0.0,155.6747688698616,1728.7045321079868,0.0,0.0,151.39678136449194,45.19306906402744,1.0,577.5,151.39678136449194,45.19306906402744,0.0,562.1032186355442,2504323.876855139,5000.0,0.0,0.2121889017021611,0.7878110982978895
2024-11-24 00:45:00,483.865,796.5,10.0,11.1115648,3.35,1.0,394.6840386376589,0.0,0.0,131.05161097512482,1597.652921132862,0.0,0.0,151.81553136449193,45.31806906402744,1.0,577.5,151.81553136449193,45.31806906402744,0.0,644.6844686355081,2503679.192386504,5000.0,0.0,0.1906033036591236,0.8093966963408764
2024-11-24 01:00:00,454.238,788.0,20.0,11.2228288,3.35,1.0,394.6840386376589,0.0,0.0,89.47055834354585,1508.1823627893161,0.0,0.0,152.23428136449192,45.44306906402744,1.0,577.5,152.23428136449192,45.44306906402744,0.0,635.765718635508,2503043.426667868,5000.0,0.0,0.19319071239148722,0.8068092876085128
2024-11-24 01:15:00,402.851,814.25,48.525,11.2228288,3.35,1.0,394.6840386376589,0.0,0.0,5.4842425540721855,1502.698120235244,0.0,0.0,152.65303136449194,45.56806906402744,1.0,577.5,152.65303136449194,45.56806906402744,0.0,661.5969686349854,2502381.829699233,5000.0,0.0,0.1874768576782216,0.8125231423211365
2024-11-24 01:30:00,397.189,741.25,58.525,11.2228288,3.35,1.0,394.6840386376589,0.0,10.326969573631402,0.0,1512.5087413301937,0.0,0.0,153.07178136449193,45.69306906402744,1.0,577.5,153.07178136449193,45.69306906402744,0.0,588.1782186355081,2501793.6514805974,5000.0,0.0,0.20650493270083228,0.7934950672991677
2024-11-24 01:45:00,451.697,763.5,58.5,11.2228288,3.35,1.0,394.6840386376589,0.0,0.0,46.66424255407217,1465.8444987761216,0.0,0.0,153.49053136449194,45.81806906402744,1.0,577.5,153.49053136449194,45.81806906402744,0.0,610.009468635508,2501183.642011962,5000.0,0.0,0.20103540453764498,0.798964595462355
2024-11-24 02:00:00,435.12,715.25,38.5,11.1699784,3.35,1.0,394.6840386376589,0.0,0.0,50.39897939617743,1415.445519379944,0.0,0.0,153.90928136449193,45.94306906402744,1.0,577.5,153.90928136449193,45.94306906402744,0.0,561.3407186353579,2500622.3012933265,5000.0,0.0,0.21518249753861157,0.7848175024611785
2024-11-24 02:15:00,495.495,670.75,38.5,11.1699784,3.35,1.0,394.6840386376589,0.0,0.0,114.08318992249322,1301.3623294574509,0.0,0.0,154.32803136449192,46.06806906402744,1.0,577.5,154.32803136449192,46.06806906402744,0.0,516.421968635508,2500105.879324691,5000.0,0.0,0.23008278995824363,0.7699172100417563
2024-11-24 02:30:00,529.236,730.25,48.525,11.1699784,3.35,1.0,394.6840386376589,0.0,0.0,139.17897939617745,1162.1833500612734,0.0,0.0,154.74678136449194,46.19306906402744,1.0,577.5,154.74678136449194,46.19306906402744,0.0,575.5032186355081,2499530.3761060555,5000.0,0.0,0.21190932059499068,0.7880906794050094
2024-11-24 02:45:00,490.921,671.0,48.525,11.1699784,3.35,1.0,394.6840386376589,0.0,0.0,98.97897939617745,1063.2043706650975,0.0,0.0,155.16553136449193,46.31806906402744,1.0,577.5,155.16553136449193,46.31806906402744,0.0,515.8344686357304,2499014.5416374197,5000.0,0.0,0.23124520322577038,0.768754796774561
2024-11-24 03:00:00,461.0,776.0,58.525,11.0346072,3.35,1.0,394.6840386376589,0.0,0.0,57.08845308038798,1006.1159175847095,0.0,0.0,155.58428136449194,46.44306906402744,1.0,577.5,155.58428136449194,46.44306906402744,0.0,620.415718635508,2498394.125918784,5000.0,0.0,0.2004952079439329,0.7995047920560671
2024-11-24 03:15:00,529.912,658.25,48.55,11.0346072,3.35,1.0,394.6840386376589,0.0,0.0,140.25897939617752,865.8569381885322,0.0,0.0,156.00303136449193,46.56806906402744,1.0,577.5,156.00303136449193,46.56806906402744,0.0,502.2469686355081,2497891.878950149,5000.0,0.0,0.2369966294941009,0.7630033705058992
2024-11-24 03:30:00,561.657,676.0,58.525,11.0346072,3.35,1.0,394.6840386376589,0.0,0.0,163.30634781723012,702.5505903713022,0.0,0.0,156.42178136449192,46.69306906402744,1.0,577.5,156.42178136449192,46.69306906402744,0.0,519.5782186356373,2497372.300731513,5000.0,0.0,0.23139316769895255,0.7686068323012386
2024-11-24 03:45:00,539.929,758.25,48.55,11.0346072,3.35,1.0,394.6840386376589,0.0,0.0,151.06634781723005,551.4842425540721,0.0,0.0,156.84053136449194,46.81806906402744,1.0,577.5,156.84053136449194,46.81806906402744,0.0,601.4094686355081,2496770.8912628777,5000.0,0.0,0.2068454089871308,0.7931545910128692
2024-11-24 04:00:00,505.176,726.75,108.525,11.070768,3.35,1.0,394.6840386376589,0.0,0.0,51.484242554072125,500.0,0.0,0.0,157.25928136449193,46.94306906402744,1.0,577.5,157.25928136449193,46.94306906402744,0.0,569.4907186355081,2496201.400544242,5000.0,0.0,0.2163870400612204,0.7836129599387796
2024-11-24 04:15:00,462.325,762.5,158.55,11.070768,3.35,1.0,394.6840386376589,0.0,43.84096957363147,0.0,541.6489210949499,0.0,0.0,157.67803136449194,47.06806906402744,1.0,577.5,157.67803136449194,47.06806906402744,0.0,604.8219686355442,2495596.5785756065,5000.0,0.0,0.20679086080589107,0.7932091391941563
2024-11-24 04:30:00,426.826,688.25,188.525,11.070768,3.35,1.0,394.6840386376589,0.0,109.1899695736314,0.0,645.3793921898997,0.0,0.0,158.09678136449193,47.19306906402744,1.0,577.5,158.09678136449193,47.19306906402744,0.0,530.1532186355081,2495066.425356971,5000.0,0.0,0.22970836376969406,0.7702916362303059
2024-11-24 04:45:00,411.535,731.5,168.425,11.070768,3.35,1.0,394.6840386376589,0.0,104.25596957363143,0.0,744.4225632848495,0.0,0.0,158.51553136449192,47.31806906402744,1.0,577.5,158.51553136449192,47.31806906402744,0.0,572.984468635508,2494493.4408883355,5000.0,0.0,0.21669929099725485,0.7833007090027451
2024-11-24 05:00:00,406.174,699.5,178.35,11.209848,3.35,1.0,394.6840386376589,0.0,119.41696957363149,0.0,857.8686843797994,0.0,0.0,158.93428136449194,47.44306906402744,1.0,577.5,158.93428136449194,47.44306906402744,0.0,540.5657186349854,2493952.8751697005,5000.0,0.0,0.22721126714008855,0.7727887328591643
2024-11-24 05:15:00,407.892,687.5,208.375,11.209848,3.35,1.0,394.6840386376589,0.0,147.59896957363145,0.0,998.0877054747493,0.0,0.0,159.35303136449193,47.56806906402744,1.0,577.5,159.35303136449193,47.56806906402744,0.0,528.1469686355081,2493424.7282010647,5000.0,0.0,0.23178622743926097,0.768213772560739
2024-11-24 05:30:00,398.64,728.75,198.35,11.209848,3.35,1.0,394.6840386376589,0.0,146.70096957363145,0.0,1137.4536265696993,0.0,0.0,159.77178136449194,47.69306906402744,1.0,577.5,159.77178136449194,47.69306906402744,0.0,568.978218635508,2492855.749982429,5000.0,0.0,0.21924086636636975,0.7807591336336303
2024-11-24 05:45:00,398.66,768.75,228.375,11.209848,3.35,1.0,394.6840386376589,0.0,176.58096957363142,0.0,1305.2055476646492,0.0,0.0,160.19053136449193,47.81806906402744,1.0,577.5,160.19053136449193,47.81806906402744,0.0,608.5594686353579,2492247.190513794,5000.0,0.0,0.2083779269782009,0.7916220730216038
2024-11-24 06:00:00,394.127,832.0,228.35,11.4388664,3.35,1.0,394.6840386376589,0.0,180.96396957363143,0.0,1477.121318759599,0.0,0.0,160.60928136449192,47.94306906402744,1.0,577.5,160.60928136449192,47.94306906402744,0.0,671.390718635508,2491575.799795158,5000.0,0.0,0.19304000164001434,0.8069599983599857
2024-11-24 06:15:00,424.833,836.0,248.375,11.4388664,3.35,1.0,394.6840386376589,0.0,170.15796957363142,0.0,1638.771389854549,0.0,0.0,161.02803136449194,48.06806906402744,1.0,577.5,161.02803136449194,48.06806906402744,0.0,674.9719686355081,2490900.8278265228,5000.0,0.0,0.19261726239771762,0.8073827376022824
2024-11-24 06:30:00,441.707,866.5,248.375,11.4388664,3.35,1.0,394.6840386376589,0.0,153.15896957363145,0.0,1784.2724109494989,0.0,0.0,161.44678136449193,48.19306906402744,1.0,577.5,161.44678136449193,48.19306906402744,0.0,705.0532186357304,2490195.774607887,5000.0,0.0,0.1863205786087616,0.8136794213914951
2024-11-24 06:45:00,431.287,903.0,248.35,11.4388664,3.35,1.0,394.6840386376589,0.0,163.42896957363146,0.0,1939.5299320444487,0.0,0.0,161.86553136449194,48.31806906402744,1.0,577.5,161.86553136449194,48.31806906402744,0.0,741.134468635508,2489454.6401392515,5000.0,0.0,0.17925308013786484,0.8207469198621351
2024-11-24 07:00:00,413.134,863.0,228.35,11.5983448,3.35,1.0,394.6840386376589,0.0,161.45696957363143,0.0,2092.9140531393987,0.0,0.0,162.28428136449193,48.44306906402744,1.0,577.5,162.28428136449193,48.44306906402744,0.0,700.7157186355081,2488753.924420616,5000.0,0.0,0.18804667597276006,0.81195332402724
2024-11-24 07:15:00,431.781,903.0,278.375,11.5983448,3.35,1.0,394.6840386376589,0.0,192.70996957363144,0.0,2275.9885242343485,0.0,0.0,162.70303136449192,48.56806906402744,1.0,577.5,162.70303136449192,48.56806906402744,0.0,740.2969686356373,2488013.6274519805,5000.0,0.0,0.18018054414672416,0.819819455853419
2024-11-24 07:30:00,434.42,889.0,278.35,11.5983448,3.35,1.0,394.6840386376589,0.0,189.92096957363145,0.0,2456.413445329298,0.0,0.0,163.12178136449194,48.69306906402744,1.0,577.5,163.12178136449194,48.69306906402744,0.0,725.8782186355081,2487287.749233345,5000.0,0.0,0.18348906790156574,0.8165109320984343
2024-11-24 07:45:00,457.557,884.5,288.35,11.5983448,3.35,1.0,394.6840386376589,0.0,176.65896957363145,0.0,2624.239466424248,0.0,0.0,163.54053136449193,48.81806906402744,1.0,577.5,163.54053136449193,48.81806906402744,0.0,720.9594686355081,2486566.7897647093,5000.0,0.0,0.18489602189315085,0.8151039781068492
2024-11-24 08:00:00,472.202,898.0,278.35,11.7689496,3.35,1.0,394.6840386376589,0.0,151.88896957363147,0.0,2768.5339875191976,0.0,0.0,163.95928136449194,48.94306906402744,1.0,577.5,163.95928136449194,48.94306906402744,0.0,734.0407186355442,2485832.7490460738,5000.0,0.0,0.18258271866869927,0.817417281331341
2024-11-24 08:15:00,490.978,923.75,288.375,11.7689496,3.35,1.0,394.6840386376589,0.0,143.01296957363144,0.0,2904.3963086141475,0.0,0.0,164.37803136449193,49.06806906402744,1.0,577.5,164.37803136449193,49.06806906402744,0.0,759.3719686355081,2485073.3770774384,5000.0,0.0,0.1779464480265136,0.8220535519734864
2024-11-24 08:30:00,489.612,890.0,288.35,11.7689496,3.35,1.0,394.6840386376589,0.0,144.22896957363145,0.0,3041.4138297090976,0.0,0.0,164.79678136449192,49.19306906402744,1.0,577.5,164.79678136449192,49.19306906402744,0.0,725.203218635508,2484348.1738588028,5000.0,0.0,0.1851649228814516,0.8148350771185484
2024-11-24 08:45:00,483.723,871.25,298.35,11.7689496,3.35,1.0,394.6840386376589,0.0,159.99296957363146,0.0,3193.4071508040474,0.0,0.0,165.21553136449194,49.31806906402744,1.0,577.5,165.21553136449194,49.31806906402744,0.0,706.0344686349854,2483642.139390168,5000.0,0.0,0.18963045206828344,0.8103695479311167
2024-11-24 09:00:00,466.545,895.5,278.35,11.557548,3.35,1.0,394.6840386376589,0.0,157.04596957363145,0.0,3342.6008218989973,0.0,0.0,165.63428136449193,49.44306906402744,1.0,577.5,165.63428136449193,49.44306906402744,0.0,729.8657186355081,2482912.273671532,5000.0,0.0,0.18496290492963924,0.8150370950703608
2024-11-24 09:15:00,473.831,882.0,278.35,11.557548,3.35,1.0,394.6840386376589,0.0,149.63496957363145,0.0,3484.754042993947,0.0,0.0,166.05303136449194,49.56806906402744,1.0,577.5,166.05303136449194,49.56806906402744,0.0,715.946968635508,2482196.3267028965,5000.0,0.0,0.18826874304364166,0.8117312569563583
2024-11-24 09:30:00,470.156,848.25,278.375,11.557548,3.35,1.0,394.6840386376589,0.0,153.20996957363144,0.0,3630.303514088897,0.0,0.0,166.47178136449193,49.69306906402744,1.0,577.5,166.47178136449193,49.69306906402744,0.0,681.7782186353579,2481514.548484261,5000.0,0.0,0.1962532052631794,0.8037467947366436
2024-11-24 09:45:00,478.461,875.25,278.35,11.557548,3.35,1.0,394.6840386376589,0.0,144.75496957363146,0.0,3767.820735183847,0.0,0.0,166.89053136449192,49.81806906402744,1.0,577.5,166.89053136449192,49.81806906402744,0.0,708.359468635508,2480806.1890156255,5000.0,0.0,0.19067755654326413,0.8093224434567359
2024-11-24 10:00:00,492.524,801.0,278.35,11.2219016,3.35,1.0,394.6840386376589,0.0,130.56696957363147,0.0,3891.859356278797,0.0,0.0,167.30928136449194,49.94306906402744,1.0,577.5,167.30928136449194,49.94306906402744,0.0,633.6907186355081,2480172.49829699,5000.0,0.0,0.2088755073214631,0.791124492678537
2024-11-24 10:15:00,510.528,837.75,268.35,11.2219016,3.35,1.0,394.6840386376589,0.0,102.43796957363145,0.0,3989.175427373747,0.0,0.0,167.72803136449193,50.06806906402744,1.0,577.5,167.72803136449193,50.06806906402744,0.0,670.0219686357304,2479502.4763283543,5000.0,0.0,0.20021251132735532,0.7997874886729102
2024-11-24 10:30:00,522.402,830.5,258.35,11.2219016,3.35,1.0,394.6840386376589,0.0,80.43896957363143,0.0,4065.5924484686966,0.0,0.0,168.14678136449194,50.19306906402744,1.0,577.5,168.14678136449194,50.19306906402744,0.0,662.353218635508,2478840.123109719,5000.0,0.0,0.20246451699517393,0.797535483004826
2024-11-24 10:45:00,541.368,860.5,278.2,11.2219016,3.35,1.0,394.6840386376589,0.0,81.19796957363138,0.0,4142.730519563646,0.0,0.0,168.56553136449193,50.31806906402744,1.0,577.5,168.56553136449193,50.31806906402744,0.0,691.9344686355081,2478148.1886410834,5000.0,0.0,0.19589254080707952,0.8041074591929205
2024-11-24 11:00:00,543.916,812.25,278.225,11.1829592,3.35,1.0,394.6840386376589,0.0,78.54996957363142,0.0,4217.352990658596,0.0,0.0,168.98428136449192,50.44306906402744,1.0,577.5,168.98428136449192,50.44306906402744,0.0,643.2657186356373,2477504.922922448,5000.0,0.0,0.2080446677309842,0.7919553322691749
2024-11-24 11:15:00,537.211,686.75,278.2,11.1829592,3.35,1.0,394.6840386376589,0.0,85.10496957363142,0.0,4298.202711753546,0.0,0.0,169.40303136449194,50.56806906402744,1.0,577.5,169.40303136449194,50.56806906402744,0.0,517.3469686355081,2476987.5759538123,5000.0,0.0,0.24667350762940216,0.7533264923705979
2024-11-24 11:30:00,520.413,723.0,278.225,11.1829592,3.35,1.0,394.6840386376589,0.0,101.80296957363146,0.0,4394.915532848496,0.0,0.0,169.82178136449193,50.69306906402744,1.0,577.5,169.82178136449193,50.69306906402744,0.0,553.1782186355081,2476434.3977351766,5000.0,0.0,0.23488489815282423,0.7651151018471758
2024-11-24 11:45:00,533.104,748.25,298.225,11.1829592,3.35,1.0,394.6840386376589,0.0,108.98696957363143,0.0,4498.453153943446,0.0,0.0,170.24053136449194,50.81806906402744,1.0,577.5,170.24053136449194,50.81806906402744,0.0,578.0094686355442,2475856.388266541,5000.0,0.0,0.22751825107182352,0.7724817489282247
2024-11-24 12:00:00,528.781,728.5,308.2,11.1282544,3.35,1.0,394.6840386376589,0.0,123.15996957363149,0.0,4615.455125038396,0.0,0.0,170.65928136449193,50.94306906402744,1.0,577.5,170.65928136449193,50.94306906402744,0.0,557.8407186355081,2475298.5475479057,5000.0,0.0,0.2342611961077446,0.7657388038922555
2024-11-24 12:15:00,551.581,691.25,268.225,11.1282544,3.35,1.0,394.6840386376589,0.0,60.25996957363145,0.0,4672.702096133346,0.0,0.0,171.07803136449192,51.06806906402744,1.0,577.5,171.07803136449192,51.06806906402744,0.0,520.171968635508,2474778.37557927,5000.0,0.0,0.2474908229504404,0.7525091770495596
2024-11-24 12:30:00,553.389,683.5,218.225,11.1282544,3.35,1.0,394.6840386376589,0.0,8.326969573631459,0.0,4680.612717228296,0.0,0.0,171.49678136449194,51.19306906402744,1.0,577.5,171.49678136449194,51.19306906402744,0.0,512.0032186349854,2474266.372360635,5000.0,0.0,0.25090970206948343,0.7490902979297518
2024-11-24 12:45:00,576.369,642.5,218.35,11.1282544,3.35,1.0,394.6840386376589,0.0,0.0,15.424242554072169,4665.1884746742235,0.0,0.0,171.91553136449193,51.31806906402744,1.0,577.5,171.91553136449193,51.31806906402744,0.0,470.5844686355081,2473795.7878919994,5000.0,0.0,0.26757281146224426,0.7324271885377558
2024-11-24 13:00:00,571.073,683.5,238.375,11.03368,3.35,1.0,394.6840386376589,0.0,10.542969573631467,0.0,4675.204295769174,0.0,0.0,172.33428136449194,51.44306906402744,1.0,577.5,172.33428136449194,51.44306906402744,0.0,511.16571863550803,2473284.622173364,5000.0,0.0,0.252135012969264,0.747864987030736
2024-11-24 13:15:00,597.497,758.5,268.275,11.03368,3.35,1.0,394.6840386376589,0.0,13.893969573631466,0.0,4688.403566864124,0.0,0.0,172.75303136449193,51.56806906402744,1.0,577.5,172.75303136449193,51.56806906402744,0.0,585.7469686353579,2472698.8752047285,5000.0,0.0,0.22775613891165714,0.7722438610881449
2024-11-24 13:30:00,579.667,646.0,298.225,11.03368,3.35,1.0,394.6840386376589,0.0,61.54896957363144,0.0,4746.875087959073,0.0,0.0,173.17178136449192,51.69306906402744,1.0,577.5,173.17178136449192,51.69306906402744,0.0,472.82821863550805,2472226.046986093,5000.0,0.0,0.2680677730100494,0.7319322269899505
2024-11-24 13:45:00,545.732,715.5,308.2,11.03368,3.35,1.0,394.6840386376589,0.0,105.33396957363146,0.0,4846.942359054024,0.0,0.0,173.59053136449194,51.81806906402744,1.0,577.5,173.59053136449194,51.81806906402744,0.0,541.9094686355081,2471684.1375174574,5000.0,0.0,0.24261429960096706,0.757385700399033
2024-11-24 14:00:00,508.449,641.75,298.2,11.1319632,3.35,1.0,394.6840386376589,0.0,132.49196957363142,0.0,4972.809730148973,0.0,0.0,174.00928136449193,51.94306906402744,1.0,577.5,174.00928136449193,51.94306906402744,0.0,467.74071863573045,2471216.3967988216,5000.0,0.0,0.27114808159640347,0.728851918403943
2024-11-24 14:15:00,492.441,687.75,278.225,11.1319632,3.35,1.0,394.6840386376589,0.0,128.3999695736315,0.0,5094.789701243923,0.0,0.0,174.42803136449194,52.06806906402744,1.0,577.5,174.42803136449194,52.06806906402744,0.0,513.321968635508,2470703.074830186,5000.0,0.0,0.25362127424862513,0.7463787257513748
2024-11-24 14:30:00,484.199,724.0,288.225,11.1319632,3.35,1.0,394.6840386376589,0.0,146.51696957363146,0.0,5233.980822338874,0.0,0.0,174.84678136449193,52.19306906402744,1.0,577.5,174.84678136449193,52.19306906402744,0.0,549.1532186355081,2470153.9216115507,5000.0,0.0,0.24150107923272365,0.7584989207672764
2024-11-24 14:45:00,467.304,721.75,278.2,11.1319632,3.35,1.0,394.6840386376589,0.0,153.26196957363146,0.0,5379.579693433823,0.0,0.0,175.26553136449192,52.31806906402744,1.0,577.5,175.26553136449192,52.31806906402744,0.0,546.4844686356373,2469607.437142915,5000.0,0.0,0.24283412728021048,0.7571658727199686
2024-11-24 15:00:00,485.502,767.5,258.225,11.2645528,3.35,1.0,394.6840386376589,0.0,114.96396957363146,0.0,5488.795464528773,0.0,0.0,175.68428136449194,52.44306906402744,1.0,577.5,175.68428136449194,52.44306906402744,0.0,591.8157186355081,2469015.6214242796,5000.0,0.0,0.22890460112637387,0.7710953988736262
2024-11-24 15:15:00,497.156,739.25,278.2,11.2645528,3.35,1.0,394.6840386376589,0.0,123.15996957363143,0.0,5605.797435623723,0.0,0.0,176.10303136449193,52.56806906402744,1.0,577.5,176.10303136449193,52.56806906402744,0.0,563.1469686355081,2468452.474455644,5000.0,0.0,0.23821850708757786,0.7617814929124221
2024-11-24 15:30:00,488.672,789.0,288.2,11.2645528,3.35,1.0,394.6840386376589,0.0,141.5189695736314,0.0,5740.240456718672,0.0,0.0,176.52178136449194,52.69306906402744,1.0,577.5,176.52178136449194,52.69306906402744,0.0,612.4782186355442,2467839.9962370084,5000.0,0.0,0.22372849349111779,0.776271506508928
