DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-11-24 15:45:00,474.314,796.0,308.2,11.2645528,3.35,1.0,394.6840386376589,0.0,175.7519695736314,0.0,5907.204827813622,0.0,0.0,176.94053136449193,52.81806906402744,1.0,577.5,176.94053136449193,52.81806906402744,0.0,619.0594686355081,2467220.936768373,5000.0,0.0,0.2222870997041356,0.7777129002958645
2024-11-24 16:00:00,512.563,768.25,348.2,12.266856,3.35,1.0,394.6840386376589,0.0,177.37796957363145,0.0,6075.7138989085715,0.0,0.0,177.35928136449192,52.94306906402744,1.0,577.5,177.35928136449192,52.94306906402744,0.0,590.890718635508,2466630.0460497374,5000.0,0.0,0.2308614140767874,0.7691385859232126
2024-11-24 16:15:00,486.824,769.5,348.175,12.266856,3.35,1.0,394.6840386376589,0.0,202.96696957363145,0.0,6268.532520003521,0.0,0.0,177.77803136449194,53.06806906402744,1.0,577.5,177.77803136449194,53.06806906402744,0.0,591.7219686349854,2466038.3240811024,5000.0,0.0,0.23103058007081473,0.768969419928506
2024-11-24 16:30:00,526.701,825.5,338.175,12.266856,3.35,1.0,394.6840386376589,0.0,152.96496957363144,0.0,6413.849241098471,0.0,0.0,178.19678136449193,53.19306906402744,1.0,577.5,178.19678136449193,53.19306906402744,0.0,647.3032186355081,2465391.0208624667,5000.0,0.0,0.21586527118654383,0.7841347288134561
2024-11-24 16:45:00,523.195,865.5,348.175,12.266856,3.35,1.0,394.6840386376589,0.0,166.3459695736314,0.0,6571.87791219342,0.0,0.0,178.61553136449194,53.31806906402744,1.0,577.5,178.61553136449194,53.31806906402744,0.0,686.884468635508,2464704.136393831,5000.0,0.0,0.20637265322298318,0.7936273467770167
2024-11-24 17:00:00,532.583,844.25,328.2,12.3354688,3.35,1.0,394.6840386376589,0.0,136.85796957363146,0.0,6701.8929832883705,0.0,0.0,179.03428136449193,53.44306906402744,1.0,577.5,179.03428136449193,53.44306906402744,0.0,665.2157186353579,2464038.9206751958,5000.0,0.0,0.21206311088479946,0.7879368891150227
2024-11-24 17:15:00,562.716,890.75,328.175,12.3354688,3.35,1.0,394.6840386376589,68.52963503341795,38.04533454021351,0.0,6738.036051101573,0.0,0.0,179.45303136449192,53.56806906402744,1.0,577.5,179.45303136449192,53.56806906402744,0.0,711.296968635508,2463327.62370656,5000.0,0.0,0.20146284744820872,0.7985371525517913
2024-11-24 17:30:00,567.093,811.0,328.175,12.3354688,3.35,1.0,394.6840386376589,0.0,102.0729695736315,0.0,6835.005372196523,0.0,0.0,179.87178136449194,53.69306906402744,1.0,577.5,179.87178136449194,53.69306906402744,0.0,631.1282186355081,2462696.4954879247,5000.0,0.0,0.22179011265658685,0.7782098873434132
2024-11-24 17:45:00,584.981,776.25,348.2,12.3354688,3.35,1.0,394.6840386376589,104.08496957363144,0.0,0.0,6835.005372196523,0.0,0.0,180.29053136449193,53.81806906402744,1.0,577.5,180.29053136449193,53.81806906402744,0.0,595.9594686357304,2462100.536019289,5000.0,0.0,0.23225833348082695,0.7677416665194595
2024-11-24 18:00:00,587.143,817.0,328.175,12.7388008,3.35,1.0,394.6840386376589,81.77296957363143,0.0,0.0,6835.005372196523,0.0,0.0,180.70928136449194,53.94306906402744,1.0,577.5,180.70928136449194,53.94306906402744,0.0,636.290718635508,2461464.2453006534,5000.0,0.0,0.22118639089901096,0.7788136091009891
2024-11-24 18:15:00,567.39,813.25,348.175,12.7388008,3.35,1.0,394.6840386376589,121.40096957363147,0.0,0.0,6835.005372196523,0.0,0.0,181.12803136449193,54.06806906402744,1.0,577.5,181.12803136449193,54.06806906402744,0.0,632.1219686355081,2460832.123332018,5000.0,0.0,0.2227212190156679,0.7772787809843321
2024-11-24 18:30:00,585.112,771.0,328.2,12.7388008,3.35,1.0,394.6840386376589,83.57896957363147,0.0,0.0,6835.005372196523,0.0,0.0,181.54678136449192,54.19306906402744,1.0,577.5,181.54678136449192,54.19306906402744,0.0,589.4532186356373,2460242.6701133824,5000.0,0.0,0.2354692365298209,0.7645307634703468
2024-11-24 18:45:00,588.222,781.0,328.175,12.7388008,3.35,1.0,394.6840386376589,80.31896957363148,0.0,0.0,6835.005372196523,0.0,0.0,181.96553136449194,54.31806906402744,1.0,577.5,181.96553136449194,54.31806906402744,0.0,599.0344686355081,2459643.635644747,5000.0,0.0,0.23299043708641734,0.7670095629135827
2024-11-24 19:00:00,590.586,858.25,328.2,12.7017128,3.35,1.0,394.6840386376589,77.85496957363142,0.0,0.0,6835.005372196523,0.0,0.0,182.38428136449193,54.44306906402744,1.0,577.5,182.38428136449193,54.44306906402744,0.0,675.8657186355081,2458967.769926111,5000.0,0.0,0.21250717315990902,0.7874928268400909
2024-11-24 19:15:00,575.918,858.0,348.175,12.7017128,3.35,1.0,394.6840386376589,112.37296957363145,0.0,0.0,6835.005372196523,0.0,0.0,182.80303136449194,54.56806906402744,1.0,577.5,182.80303136449194,54.56806906402744,0.0,675.1969686355442,2458292.5729574757,5000.0,0.0,0.21305714611246146,0.7869428538875807
2024-11-24 19:30:00,594.935,819.0,338.2,12.7017128,3.35,1.0,394.6840386376589,83.25596957363149,0.0,0.0,6835.005372196523,0.0,0.0,183.22178136449193,54.69306906402744,1.0,577.5,183.22178136449193,54.69306906402744,0.0,635.7782186355081,2457656.7947388403,5000.0,0.0,0.22371401876006342,0.7762859812399366
2024-11-24 19:45:00,578.135,842.0,328.175,12.7017128,3.35,1.0,394.6840386376589,89.90596957363147,0.0,0.0,6835.005372196523,0.0,0.0,183.64053136449192,54.81806906402744,1.0,577.5,183.64053136449192,54.81806906402744,0.0,658.359468635508,2456998.4352702047,5000.0,0.0,0.21810039354452723,0.7818996064554727
2024-11-24 20:00:00,562.943,853.0,318.175,12.1732088,3.35,1.0,394.6840386376589,0.0,94.97296957363147,0.0,6925.229693291473,0.0,0.0,184.05928136449194,54.94306906402744,1.0,577.5,184.05928136449194,54.94306906402744,0.0,668.9407186349854,2456329.4945515697,5000.0,0.0,0.21577875892671974,0.7842212410726676
2024-11-24 20:15:00,550.624,843.0,328.2,12.1732088,3.35,1.0,394.6840386376589,0.0,117.19196957363141,0.0,7036.562064386423,0.0,0.0,184.47803136449193,55.06806906402744,1.0,577.5,184.47803136449193,55.06806906402744,0.0,658.5219686355081,2455670.972582934,5000.0,0.0,0.21883514989856692,0.7811648501014331
2024-11-24 20:30:00,519.914,857.5,338.2,12.1732088,3.35,1.0,394.6840386376589,0.0,157.77696957363145,0.0,7186.450185481373,0.0,0.0,184.89678136449194,55.19306906402744,1.0,577.5,184.89678136449194,55.19306906402744,0.0,672.603218635508,2454998.3693642984,5000.0,0.0,0.21562306864663783,0.7843769313533622
2024-11-24 20:45:00,505.368,781.0,328.175,12.1732088,3.35,1.0,394.6840386376589,0.0,162.17296957363146,0.0,7340.514506576324,0.0,0.0,185.31553136449193,55.31806906402744,1.0,577.5,185.31553136449193,55.31806906402744,0.0,595.6844686353579,2454402.684895663,5000.0,0.0,0.23727980968564907,0.7627201903141587
2024-11-24 21:00:00,488.861,800.0,338.175,11.6864288,3.35,1.0,394.6840386376589,0.0,188.55496957363147,0.0,7519.641727671274,0.0,0.0,185.73428136449192,55.44306906402744,1.0,577.5,185.73428136449192,55.44306906402744,0.0,614.265718635508,2453788.4191770274,5000.0,0.0,0.2321678517056149,0.7678321482943851
2024-11-24 21:15:00,514.956,744.0,308.2,11.6864288,3.35,1.0,394.6840386376589,0.0,132.35996957363142,0.0,7645.3836987662235,0.0,0.0,186.15303136449194,55.56806906402744,1.0,577.5,186.15303136449194,55.56806906402744,0.0,557.8469686355081,2453230.572208392,5000.0,0.0,0.2502056873178655,0.7497943126821346
2024-11-24 21:30:00,555.219,746.75,308.175,11.6864288,3.35,1.0,394.6840386376589,0.0,91.9469695736314,0.0,7732.733319861173,0.0,0.0,186.57178136449193,55.69306906402744,1.0,577.5,186.57178136449193,55.69306906402744,0.0,560.1782186357304,2452670.3939897562,5000.0,0.0,0.24984503697956736,0.7501549630207305
2024-11-24 21:45:00,552.014,773.75,258.2,11.6864288,3.35,1.0,394.6840386376589,0.0,45.051969573631425,0.0,7775.532690956123,0.0,0.0,186.99053136449194,55.81806906402744,1.0,577.5,186.99053136449194,55.81806906402744,0.0,586.759468635508,2452083.6345211207,5000.0,0.0,0.2416678919088749,0.7583321080911251
2024-11-24 22:00:00,488.272,697.0,118.2,11.5566208,3.35,1.0,394.6840386376589,0.0,0.0,32.98003202775638,7742.552658928366,0.0,0.0,187.40928136449193,55.94306906402744,1.0,577.5,187.40928136449193,55.94306906402744,0.0,509.5907186355081,2451574.0438024853,5000.0,0.0,0.2688798871800458,0.7311201128199543
2024-11-24 22:15:00,470.583,716.0,68.3,11.5566208,3.35,1.0,394.6840386376589,0.0,0.0,67.0179267645985,7675.534732163768,0.0,0.0,187.82803136449192,56.06806906402744,1.0,577.5,187.82803136449192,56.06806906402744,0.0,528.1719686356373,2451045.8718338497,5000.0,0.0,0.2623296527437038,0.7376703472564767
2024-11-24 22:30:00,471.528,671.0,18.375,11.5566208,3.35,1.0,394.6840386376589,0.0,0.0,120.69687413301956,7554.837858030749,0.0,0.0,188.24678136449194,56.19306906402744,1.0,577.5,188.24678136449194,56.19306906402744,0.0,482.75321863550806,2450563.1186152142,5000.0,0.0,0.28054661902308786,0.7194533809769121
2024-11-24 22:45:00,488.07,682.25,0.0,11.5566208,3.35,1.0,394.6840386376589,0.0,0.0,157.58318992249315,7397.254668108256,0.0,0.0,188.66553136449193,56.31806906402744,1.0,577.5,188.66553136449193,56.31806906402744,0.0,493.5844686355081,2450069.5341465785,5000.0,0.0,0.27653430760643744,0.7234656923935626
2024-11-24 23:00:00,465.422,676.5,0.0,11.2265376,3.35,1.0,394.6840386376589,0.0,0.0,133.87476886986167,7263.3798992383945,0.0,0.0,189.08428136449194,56.44306906402744,1.0,577.5,189.08428136449194,56.44306906402744,0.0,487.4157186355442,2449582.118427943,5000.0,0.0,0.2795037418543857,0.7204962581456676
2024-11-24 23:15:00,474.163,715.25,0.0,11.2265376,3.35,1.0,394.6840386376589,0.0,0.0,143.207400448809,7120.172498789586,0.0,0.0,189.50303136449193,56.56806906402744,1.0,577.5,189.50303136449193,56.56806906402744,0.0,525.7469686355081,2449056.3714593076,5000.0,0.0,0.26494656604612643,0.7350534339538736
2024-11-24 23:30:00,493.696,727.0,0.0,11.2265376,3.35,1.0,394.6840386376589,0.0,0.0,163.9000320277564,6956.2724667618295,0.0,0.0,189.92178136449192,56.69306906402744,1.0,577.5,189.92178136449192,56.69306906402744,0.0,537.078218635508,2448519.293240672,5000.0,0.0,0.2612404145316258,0.7387595854683742
2024-11-24 23:45:00,486.529,714.5,0.0,11.2265376,3.35,1.0,394.6840386376589,0.0,0.0,156.487400448809,6799.78506631302,0.0,0.0,190.34053136449194,56.81806906402744,1.0,577.5,190.34053136449194,56.81806906402744,0.0,524.1594686349854,2447995.133772037,5000.0,0.0,0.26639682486282984,0.7336031751364386
2024-11-25 00:00:00,476.928,625.0,0.0,11.3631588,3.35,1.0,394.6840386376589,0.0,0.0,146.51266360670374,6653.272402706317,0.0,0.0,190.75928136449193,56.94306906402744,1.0,577.5,190.75928136449193,56.94306906402744,0.0,434.2407186355081,2447560.8930534013,5000.0,0.0,0.30521485018318706,0.6947851498168129
2024-11-25 00:15:00,485.425,686.75,28.575,11.3631588,3.35,1.0,394.6840386376589,0.0,0.0,125.50950571196692,6527.76289699435,0.0,0.0,191.17803136449194,57.06806906402744,1.0,577.5,191.17803136449194,57.06806906402744,0.0,495.57196863550803,2447065.3210847657,5000.0,0.0,0.2783808247025729,0.721619175297427
2024-11-25 00:30:00,478.659,669.5,68.525,11.3631588,3.35,1.0,394.6840386376589,0.0,0.0,76.46634781723007,6451.29654917712,0.0,0.0,191.59678136449193,57.19306906402744,1.0,577.5,191.59678136449193,57.19306906402744,0.0,477.9032186353579,2446587.4178661304,5000.0,0.0,0.28617891167213133,0.7138210883276443
2024-11-25 00:45:00,452.578,678.75,88.5,11.3631588,3.35,1.0,394.6840386376589,0.0,0.0,28.11792676459845,6423.178622412522,0.0,0.0,192.01553136449192,57.31806906402744,1.0,577.5,192.01553136449192,57.31806906402744,0.0,486.73446863550805,2446100.6833974947,5000.0,0.0,0.28289581048175605,0.717104189518244
2024-11-25 01:00:00,409.531,676.25,108.5,10.8820404,3.35,1.0,394.6840386376589,0.0,36.20996957363144,0.0,6457.578093507472,0.0,0.0,192.43428136449194,57.44306906402744,1.0,577.5,192.43428136449194,57.44306906402744,0.0,483.81571863550806,2445616.8676788593,5000.0,0.0,0.28456085968871264,0.7154391403112873
2024-11-25 01:15:00,373.425,622.75,88.525,10.8820404,3.35,1.0,394.6840386376589,0.0,52.21596957363147,0.0,6507.183264602421,0.0,0.0,192.85303136449193,57.56806906402744,1.0,577.5,192.85303136449193,57.56806906402744,0.0,429.89696863573045,2445186.9707102235,5000.0,0.0,0.30967969709272086,0.6903203029076362
2024-11-25 01:30:00,356.622,599.75,68.475,10.8820404,3.35,1.0,394.6840386376589,0.0,48.8439695736314,0.0,6553.5850356973715,0.0,0.0,193.27178136449194,57.69306906402744,1.0,577.5,193.27178136449194,57.69306906402744,0.0,406.47821863550803,2444780.492491588,5000.0,0.0,0.3222539080691821,0.6777460919308179
2024-11-25 01:45:00,424.25,598.0,98.375,10.8820404,3.35,1.0,394.6840386376589,0.0,10.990969573631446,0.0,6564.026456792321,0.0,0.0,193.69053136449193,57.81806906402744,1.0,577.5,193.69053136449193,57.81806906402744,0.0,404.3094686355081,2444376.1830229526,5000.0,0.0,0.3238972096396186,0.6761027903603815
2024-11-25 02:00:00,423.641,645.25,118.375,10.6675884,3.35,1.0,394.6840386376589,0.0,31.474969573631427,0.0,6593.927677887271,0.0,0.0,194.10928136449192,57.94306906402744,1.0,577.5,194.10928136449192,57.94306906402744,0.0,451.1407186356373,2443925.042304317,5000.0,0.0,0.3008280222619015,0.6991719777382989
2024-11-25 02:15:00,472.264,638.0,138.225,10.6675884,3.35,1.0,394.6840386376589,0.0,2.576969573631459,0.0,6596.375798982221,0.0,0.0,194.52803136449194,58.06806906402744,1.0,577.5,194.52803136449194,58.06806906402744,0.0,443.47196863550806,2443481.5703356816,5000.0,0.0,0.3049028704772601,0.6950971295227399
2024-11-25 02:30:00,510.79,672.5,138.2,10.6675884,3.35,1.0,394.6840386376589,0.0,0.0,37.99897939617746,6558.376819586043,0.0,0.0,194.94678136449193,58.19306906402744,1.0,577.5,194.94678136449193,58.19306906402744,0.0,477.5532186355081,2443004.017117046,5000.0,0.0,0.2898836897613263,0.7101163102386737
2024-11-25 02:45:00,490.754,685.25,148.225,10.6675884,3.35,1.0,394.6840386376589,0.0,0.0,6.487400448809001,6551.889419137234,0.0,0.0,195.36553136449194,58.31806906402744,1.0,577.5,195.36553136449194,58.31806906402744,0.0,489.8844686355442,2442514.1326484103,5000.0,0.0,0.285101103778901,0.7148988962211517
2024-11-25 03:00:00,465.71,685.25,158.2,11.0946276,3.35,1.0,394.6840386376589,0.0,28.730969573631455,0.0,6579.183840232184,0.0,0.0,195.78428136449193,58.44306906402744,1.0,577.5,195.78428136449193,58.44306906402744,0.0,489.4657186355081,2442024.666929775,5000.0,0.0,0.28571219462165914,0.7142878053783409
2024-11-25 03:15:00,508.834,743.5,158.2,11.0946276,3.35,1.0,394.6840386376589,0.0,0.0,15.282137290914283,6563.90170294127,0.0,0.0,196.20303136449192,58.56806906402744,1.0,577.5,196.20303136449192,58.56806906402744,0.0,547.296968635508,2441477.3699611393,5000.0,0.0,0.2638910980020066,0.7361089019979934
2024-11-25 03:30:00,552.162,699.25,148.2,11.0946276,3.35,1.0,394.6840386376589,0.0,0.0,71.548453080388,6492.353249860882,0.0,0.0,196.62178136449194,58.69306906402744,1.0,577.5,196.62178136449194,58.69306906402744,0.0,502.6282186349854,2440974.7417425043,5000.0,0.0,0.28118953359240895,0.7188104664068437
2024-11-25 03:45:00,509.683,728.25,148.2,11.0946276,3.35,1.0,394.6840386376589,0.0,0.0,26.965295185651115,6465.3879546752305,0.0,0.0,197.04053136449193,58.81806906402744,1.0,577.5,197.04053136449193,58.81806906402744,0.0,531.2094686355081,2440443.5322738686,5000.0,0.0,0.2705671560102876,0.7294328439897124
2024-11-25 04:00:00,484.964,810.25,148.175,11.1207348,3.35,1.0,394.6840386376589,0.0,0.0,1.1031899224932014,6464.284764752737,0.0,0.0,197.45928136449194,58.94306906402744,1.0,577.5,197.45928136449194,58.94306906402744,0.0,612.790718635508,2439830.741555233,5000.0,0.0,0.24370167400739517,0.7562983259926048
2024-11-25 04:15:00,451.24,724.0,218.2,11.1207348,3.35,1.0,394.6840386376589,0.0,102.57596957363143,0.0,6561.731935847687,0.0,0.0,197.87803136449193,59.06806906402744,1.0,577.5,197.87803136449193,59.06806906402744,0.0,526.1219686353579,2439304.6195865977,5000.0,0.0,0.27331219801725404,0.7266878019825386
2024-11-25 04:30:00,447.44,720.5,258.2,11.1207348,3.35,1.0,394.6840386376589,0.0,146.25096957363144,0.0,6700.670356942637,0.0,0.0,198.29678136449192,59.19306906402744,1.0,577.5,198.29678136449192,59.19306906402744,0.0,522.203218635508,2438782.416367962,5000.0,0.0,0.27522107059610257,0.7247789294038973
2024-11-25 04:45:00,436.998,740.5,258.2,11.1207348,3.35,1.0,394.6840386376589,0.0,156.56796957363144,0.0,6849.409928037587,0.0,0.0,198.71553136449194,59.31806906402744,1.0,577.5,198.71553136449194,59.31806906402744,0.0,541.7844686355081,2438240.6318993266,5000.0,0.0,0.26835318212625514,0.731646817873745
2024-11-25 05:00:00,420.972,789.5,238.2,11.6587296,3.35,1.0,394.6840386376589,0.0,152.46896957363145,0.0,6994.255449132536,0.0,0.0,199.13428136449193,59.44306906402744,1.0,577.5,199.13428136449193,59.44306906402744,0.0,590.3657186357304,2437650.266180691,5000.0,0.0,0.252228348783397,0.7477716512168847
2024-11-25 05:15:00,418.534,793.25,268.2,11.6587296,3.35,1.0,394.6840386376589,0.0,184.78196957363144,0.0,7169.798320227486,0.0,0.0,199.55303136449194,59.56806906402744,1.0,577.5,199.55303136449194,59.56806906402744,0.0,593.696968635508,2437056.5692120553,5000.0,0.0,0.2515638592681903,0.7484361407318096
2024-11-25 05:30:00,433.034,841.25,278.2,11.6587296,3.35,1.0,394.6840386376589,0.0,180.15696957363144,0.0,7340.947441322436,0.0,0.0,199.97178136449193,59.69306906402744,1.0,577.5,199.97178136449193,59.69306906402744,0.0,641.2782186355081,2436415.29099342,5000.0,0.0,0.23770791246893544,0.7622920875310646
2024-11-25 05:45:00,466.968,884.0,318.175,11.6587296,3.35,1.0,394.6840386376589,0.0,186.07296957363144,0.0,7517.716762417386,0.0,0.0,200.39053136449192,59.81806906402744,1.0,577.5,200.39053136449192,59.81806906402744,0.0,683.6094686356373,2435731.6815247843,5000.0,0.0,0.22668612145304515,0.773313878547101
2024-11-25 06:00:00,484.228,883.75,308.2,12.6172368,3.35,1.0,394.6840386376589,158.71296957363143,0.0,0.0,7517.716762417386,0.0,0.0,200.80928136449194,59.94306906402744,1.0,577.5,200.80928136449194,59.94306906402744,0.0,682.9407186355081,2435048.740806149,5000.0,0.0,0.22722408075190034,0.7727759192480997
2024-11-25 06:15:00,519.491,940.75,318.175,12.6172368,3.35,1.0,394.6840386376589,133.29996957363147,0.0,0.0,7517.716762417386,0.0,0.0,201.22803136449193,60.06806906402744,1.0,577.5,201.22803136449193,60.06806906402744,0.0,739.5219686355081,2434309.218837513,5000.0,0.0,0.2139017075359999,0.7860982924640001
2024-11-25 06:30:00,525.592,939.75,328.2,12.6172368,3.35,1.0,394.6840386376589,137.09896957363145,0.0,0.0,7517.716762417386,0.0,0.0,201.64678136449194,60.19306906402744,1.0,577.5,201.64678136449194,60.19306906402744,0.0,738.1032186355442,2433571.1156188776,5000.0,0.0,0.21457492031337264,0.7854250796866658
2024-11-25 06:45:00,537.574,973.75,298.175,12.6172368,3.35,1.0,394.6840386376589,94.9669695736315,0.0,0.0,7517.716762417386,0.0,0.0,202.06553136449193,60.31806906402744,1.0,577.5,202.06553136449193,60.31806906402744,0.0,771.6844686355081,2432799.431150242,5000.0,0.0,0.20751274081077478,0.7924872591892252
2024-11-25 07:00:00,543.519,1012.25,308.2,12.96036,3.35,1.0,394.6840386376589,98.92196957363143,0.0,0.0,7517.716762417386,0.0,0.0,202.48428136449192,60.44306906402744,1.0,577.5,202.48428136449192,60.44306906402744,0.0,809.765718635508,2431989.6654316066,5000.0,0.0,0.20003386649986854,0.7999661335001315
2024-11-25 07:15:00,550.215,947.25,328.175,12.96036,3.35,1.0,394.6840386376589,112.07596957363143,0.0,0.0,7517.716762417386,0.0,0.0,202.90303136449194,60.56806906402744,1.0,577.5,202.90303136449194,60.56806906402744,0.0,744.3469686349854,2431245.3184629716,5000.0,0.0,0.2142021972705114,0.7857978027289368
2024-11-25 07:30:00,553.316,969.5,328.2,12.96036,3.35,1.0,394.6840386376589,108.8749695736314,0.0,0.0,7517.716762417386,0.0,0.0,203.32178136449193,60.69306906402744,1.0,577.5,203.32178136449193,60.69306906402744,0.0,766.1782186355081,2430479.140244336,5000.0,0.0,0.2097181860386714,0.7902818139613286
2024-11-25 07:45:00,574.873,930.25,368.175,12.96036,3.35,1.0,394.6840386376589,127.16796957363141,0.0,0.0,7517.716762417386,0.0,0.0,203.74053136449194,60.81806906402744,1.0,577.5,203.74053136449194,60.81806906402744,0.0,726.509468635508,2429752.6307757003,5000.0,0.0,0.21901696464874168,0.7809830353512583
2024-11-25 08:00:00,568.577,1012.25,348.2,12.9258612,3.35,1.0,394.6840386376589,113.36396957363144,0.0,0.0,7517.716762417386,0.0,0.0,204.15928136449193,60.94306906402744,1.0,577.5,204.15928136449193,60.94306906402744,0.0,808.0907186353579,2428944.540057065,5000.0,0.0,0.20168859606272357,0.7983114039371281
2024-11-25 08:15:00,577.997,1024.25,348.175,12.9258612,3.35,1.0,394.6840386376589,103.7939695736315,0.0,0.0,7517.716762417386,0.0,0.0,204.57803136449192,61.06806906402744,1.0,577.5,204.57803136449192,61.06806906402744,0.0,819.671968635508,2428124.8680884293,5000.0,0.0,0.19973447045593548,0.8002655295440645
2024-11-25 08:30:00,560.136,883.0,338.175,12.9258612,3.35,1.0,394.6840386376589,111.52996957363149,0.0,0.0,7517.716762417386,0.0,0.0,204.99678136449194,61.19306906402744,1.0,577.5,204.99678136449194,61.19306906402744,0.0,678.0032186355081,2427446.864869794,5000.0,0.0,0.23215943529387537,0.7678405647061247
2024-11-25 08:45:00,613.274,858.5,338.175,12.9258612,3.35,1.0,394.6840386376589,58.26696957363146,0.0,0.0,7517.716762417386,0.0,0.0,205.41553136449193,61.31806906402744,1.0,577.5,205.41553136449193,61.31806906402744,0.0,653.0844686357304,2426793.780401158,5000.0,0.0,0.23927260496737557,0.7607273950328834
2024-11-25 09:00:00,582.447,865.75,328.175,12.72726,3.35,1.0,394.6840386376589,78.96896957363145,0.0,0.0,7517.716762417386,0.0,0.0,205.83428136449194,61.44306906402744,1.0,577.5,205.83428136449194,61.44306906402744,0.0,659.915718635508,2426133.8646825226,5000.0,0.0,0.23775256293906086,0.7622474370609391
2024-11-25 09:15:00,570.073,867.75,328.175,12.72726,3.35,1.0,394.6840386376589,91.21796957363148,0.0,0.0,7517.716762417386,0.0,0.0,206.25303136449193,61.56806906402744,1.0,577.5,206.25303136449193,61.56806906402744,0.0,661.4969686355081,2425472.3677138872,5000.0,0.0,0.23768715801151477,0.7623128419884853
2024-11-25 09:30:00,606.758,885.25,348.2,12.72726,3.35,1.0,394.6840386376589,74.4329695736314,0.0,0.0,7517.716762417386,0.0,0.0,206.67178136449192,61.69306906402744,1.0,577.5,206.67178136449192,61.69306906402744,0.0,678.5782186356373,2424793.7894952516,5000.0,0.0,0.23346148699744923,0.7665385130026968
2024-11-25 09:45:00,600.447,887.5,348.175,12.72726,3.35,1.0,394.6840386376589,80.59396957363145,0.0,0.0,7517.716762417386,0.0,0.0,207.09053136449194,61.81806906402744,1.0,577.5,207.09053136449194,61.81806906402744,0.0,680.4094686355081,2424113.380026616,5000.0,0.0,0.23334144379097682,0.7666585562090232
2024-11-25 10:00:00,578.516,874.25,338.2,12.484836,3.35,1.0,394.6840386376589,92.42496957363147,0.0,0.0,7517.716762417386,0.0,0.0,207.50928136449193,61.94306906402744,1.0,577.5,207.50928136449193,61.94306906402744,0.0,666.7407186355081,2423446.6393079804,5000.0,0.0,0.23735691319930446,0.7626430868006956
2024-11-25 10:15:00,573.517,774.75,338.175,12.484836,3.35,1.0,394.6840386376589,97.2739695736314,0.0,0.0,7517.716762417386,0.0,0.0,207.92803136449194,62.06806906402744,1.0,577.5,207.92803136449194,62.06806906402744,0.0,566.8219686457887,2422879.8173393346,5000.0,0.0,0.2683808084730454,0.7316191915402243
2024-11-25 10:30:00,577.321,795.75,378.2,12.484836,3.35,1.0,394.6840386376589,133.3699695736314,0.0,0.0,7517.716762417386,0.0,0.0,208.34678136449193,62.19306906402744,1.0,577.5,208.34678136449193,62.19306906402744,0.0,587.4032186355081,2422292.4141206993,5000.0,0.0,0.26182441893118685,0.7381755810688132
2024-11-25 10:45:00,563.292,771.0,358.2,12.484836,3.35,1.0,394.6840386376589,127.2739695736314,0.0,0.0,7517.716762417386,0.0,0.0,208.76553136449192,62.31806906402744,1.0,577.5,208.76553136449192,62.31806906402744,0.0,562.234468635508,2421730.1796520636,5000.0,0.0,0.2707724142211309,0.729227585778869
2024-11-25 11:00:00,593.672,721.25,368.2,12.428892,3.35,1.0,394.6840386376589,106.76896957363141,0.0,0.0,7517.716762417386,0.0,0.0,209.18428136449194,62.44306906402744,1.0,577.5,209.18428136449194,62.44306906402744,0.0,512.0657186349854,2421218.1139334287,5000.0,0.0,0.29003019946550007,0.7099698005337752
2024-11-25 11:15:00,572.872,737.5,358.175,12.428892,3.35,1.0,394.6840386376589,117.4189695736315,0.0,0.0,7517.716762417386,0.0,0.0,209.60303136449193,62.56806906402744,1.0,577.5,209.60303136449193,62.56806906402744,0.0,527.8969686355081,2420690.216964793,5000.0,0.0,0.28420750015524326,0.7157924998447567
2024-11-25 11:30:00,599.366,677.0,398.2,12.428892,3.35,1.0,394.6840386376589,130.82496957363145,0.0,0.0,7517.716762417386,0.0,0.0,210.02178136449194,62.69306906402744,1.0,577.5,210.02178136449194,62.69306906402744,0.0,466.97821863550803,2420223.2387461574,5000.0,0.0,0.31022419699334114,0.6897758030066589
2024-11-25 11:45:00,626.588,701.75,478.2,12.428892,3.35,1.0,394.6840386376589,183.47796957363147,0.0,0.0,7517.716762417386,0.0,0.0,210.44053136449193,62.81806906402744,1.0,577.5,210.44053136449193,62.81806906402744,0.0,491.3094686353579,2419731.929277522,5000.0,0.0,0.2998796314420975,0.7001203685576886
2024-11-25 12:00:00,597.022,698.0,378.175,12.3151392,3.35,1.0,394.6840386376589,0.0,112.89396957363141,0.0,7624.966033512336,0.0,0.0,210.85928136449192,62.94306906402744,1.0,577.5,210.85928136449192,62.94306906402744,0.0,487.14071863550805,2419244.7885588864,5000.0,0.0,0.30209066098064746,0.6979093390193525
2024-11-25 12:15:00,569.6,669.0,198.2,12.3151392,3.35,1.0,394.6840386376589,0.0,0.0,41.87792676459851,7583.088106747738,0.0,0.0,211.27803136449194,63.06806906402744,1.0,577.5,211.27803136449194,63.06806906402744,0.0,457.72196863550806,2418787.066590251,5000.0,0.0,0.31581170607547376,0.6841882939245263
2024-11-25 12:30:00,548.91,656.25,198.175,12.3151392,3.35,1.0,394.6840386376589,0.0,0.0,20.256874133019487,7562.831232614718,0.0,0.0,211.69678136449193,63.19306906402744,1.0,577.5,211.69678136449193,63.19306906402744,0.0,444.55321863573045,2418342.513371615,5000.0,0.0,0.3225855716030353,0.6774144283973035
2024-11-25 12:45:00,575.15,645.5,288.2,12.3151392,3.35,1.0,394.6840386376589,0.0,44.41596957363146,0.0,7605.026403709668,0.0,0.0,212.11553136449194,63.31806906402744,1.0,577.5,212.11553136449194,63.31806906402744,0.0,433.38446863550803,2417909.1289029797,5000.0,0.0,0.3286065551734964,0.6713934448265035
2024-11-25 13:00:00,589.016,680.75,348.2,12.372948,3.35,1.0,394.6840386376589,90.42496957363147,0.0,0.0,7605.026403709668,0.0,0.0,212.53428136449193,63.44306906402744,1.0,577.5,212.53428136449193,63.44306906402744,0.0,468.2157186355081,2417440.9131843443,5000.0,0.0,0.31220606884244134,0.6877939311575587
2024-11-25 13:15:00,640.232,717.5,398.175,12.372948,3.35,1.0,394.6840386376589,89.05896957363149,0.0,0.0,7605.026403709668,0.0,0.0,212.95303136449192,63.56806906402744,1.0,577.5,212.95303136449192,63.56806906402744,0.0,504.5469686356373,2416936.3662157087,5000.0,0.0,0.2967986499853546,0.7032013500148255
2024-11-25 13:30:00,635.708,676.75,398.2,12.372948,3.35,1.0,394.6840386376589,93.48296957363146,0.0,0.0,7605.026403709668,0.0,0.0,213.37178136449194,63.69306906402744,1.0,577.5,213.37178136449194,63.69306906402744,0.0,463.37821863550806,2416472.987997073,5000.0,0.0,0.31528892702547756,0.6847110729745225
2024-11-25 13:45:00,610.548,709.0,378.175,12.372948,3.35,1.0,394.6840386376589,98.49296957363146,0.0,0.0,7605.026403709668,0.0,0.0,213.79053136449193,63.81806906402744,1.0,577.5,213.79053136449193,63.81806906402744,0.0,495.2094686355081,2415977.7785284375,5000.0,0.0,0.30153812604300695,0.6984618739569931
2024-11-25 14:00:00,632.98,689.25,368.175,12.484836,3.35,1.0,394.6840386376589,65.93596957363144,0.0,0.0,7605.026403709668,0.0,0.0,214.20928136449194,63.94306906402744,1.0,577.5,214.20928136449194,63.94306906402744,0.0,475.0407186355442,2415502.737809802,5000.0,0.0,0.31078604477982147,0.689213955220231
2024-11-25 14:15:00,600.988,745.25,348.2,12.484836,3.35,1.0,394.6840386376589,77.82796957363138,0.0,0.0,7605.026403709668,0.0,0.0,214.62803136449193,64.06806906402744,1.0,577.5,214.62803136449193,64.06806906402744,0.0,530.6219686355081,2414972.1158411666,5000.0,0.0,0.2879946747594659,0.7120053252405342
2024-11-25 14:30:00,561.184,741.25,328.175,12.484836,3.35,1.0,394.6840386376589,97.48196957363149,0.0,0.0,7605.026403709668,0.0,0.0,215.04678136449192,64.19306906402744,1.0,577.5,215.04678136449192,64.19306906402744,0.0,526.203218635508,2414445.912622531,5000.0,0.0,0.2901137016721645,0.7098862983278355
2024-11-25 14:45:00,566.186,764.25,328.2,12.484836,3.35,1.0,394.6840386376589,92.3799695736314,0.0,0.0,7605.026403709668,0.0,0.0,215.46553136449194,64.31806906402744,1.0,577.5,215.46553136449194,64.31806906402744,0.0,548.7844686349854,2413897.128153896,5000.0,0.0,0.2819306920045691,0.718069307994747
2024-11-25 15:00:00,573.235,837.0,328.175,12.7281924,3.35,1.0,394.6840386376589,85.18096957363144,0.0,0.0,7605.026403709668,0.0,0.0,215.88428136449193,64.44306906402744,1.0,577.5,215.88428136449193,64.44306906402744,0.0,621.1157186355081,2413276.01243526,5000.0,0.0,0.25792626208421976,0.7420737379157802
2024-11-25 15:15:00,572.518,850.75,338.2,12.7281924,3.35,1.0,394.6840386376589,95.7979695736314,0.0,0.0,7605.026403709668,0.0,0.0,216.30303136449194,64.56806906402744,1.0,577.5,216.30303136449194,64.56806906402744,0.0,634.446968635508,2412641.5654666247,5000.0,0.0,0.25424981647310246,0.7457501835268975
2024-11-25 15:30:00,583.362,814.25,348.175,12.7281924,3.35,1.0,394.6840386376589,94.80396957363149,0.0,0.0,7605.026403709668,0.0,0.0,216.72178136449193,64.69306906402744,1.0,577.5,216.72178136449193,64.69306906402744,0.0,597.5282186353579,2412044.0372479893,5000.0,0.0,0.2661612297998059,0.7338387702000098
2024-11-25 15:45:00,594.47,710.25,388.2,12.7281924,3.35,1.0,394.6840386376589,123.59596957363141,0.0,0.0,7605.026403709668,0.0,0.0,217.14053136449192,64.81806906402744,1.0,577.5,217.14053136449192,64.81806906402744,0.0,493.10946863550805,2411550.9277793537,5000.0,0.0,0.3057240849904849,0.694275915009515
2024-11-25 16:00:00,589.617,772.75,388.175,13.0246956,3.35,1.0,394.6840386376589,128.2989695736315,0.0,0.0,7605.026403709668,0.0,0.0,217.55928136449194,64.94306906402744,1.0,577.5,217.55928136449194,64.94306906402744,0.0,555.1907186355081,2410995.7370607182,5000.0,0.0,0.2815390247356738,0.7184609752643263
2024-11-25 16:15:00,554.793,719.5,378.2,13.0246956,3.35,1.0,394.6840386376589,153.02296957363143,0.0,0.0,7605.026403709668,0.0,0.0,217.97803136449193,65.06806906402744,1.0,577.5,217.97803136449193,65.06806906402744,0.0,501.52196863573045,2410494.2150920825,5000.0,0.0,0.30295765304307426,0.6970423469572348
2024-11-25 16:30:00,556.426,688.25,408.175,13.0246956,3.35,1.0,394.6840386376589,181.2399695736314,0.0,0.0,7605.026403709668,0.0,0.0,218.39678136449194,65.19306906402744,1.0,577.5,218.39678136449194,65.19306906402744,0.0,469.85321863550803,2410024.361873447,5000.0,0.0,0.31732187630147757,0.6826781236985224
2024-11-25 16:45:00,567.828,672.5,378.2,13.0246956,3.35,1.0,394.6840386376589,139.73796957363146,0.0,0.0,7605.026403709668,0.0,0.0,218.81553136449193,65.31806906402744,1.0,577.5,218.81553136449193,65.31806906402744,0.0,453.6844686355081,2409570.6774048116,5000.0,0.0,0.3253762548170884,0.6746237451829117
2024-11-25 17:00:00,546.69,801.5,388.175,13.090896,3.35,1.0,394.6840386376589,170.7259695736314,0.0,0.0,7605.026403709668,0.0,0.0,219.23428136449192,65.44306906402744,1.0,577.5,219.23428136449192,65.44306906402744,0.0,582.2657186356373,2408988.411686176,5000.0,0.0,0.2735299829875133,0.7264700170126479
2024-11-25 17:15:00,580.205,729.25,398.175,13.090896,3.35,1.0,394.6840386376589,147.08596957363142,0.0,0.0,7605.026403709668,0.0,0.0,219.65303136449194,65.56806906402744,1.0,577.5,219.65303136449194,65.56806906402744,0.0,509.59696863550806,2408478.8147175405,5000.0,0.0,0.3012040196976235,0.6987959803023766
2024-11-25 17:30:00,587.074,894.5,398.175,13.090896,3.35,1.0,254.59206906402738,0.0,0.0,0.0,7605.026403709668,0.0,0.0,220.07178136449193,65.69306906402744,1.0,577.5,220.07178136449193,65.69306906402744,0.0,674.4282186355081,2407804.386498905,5000.0,0.0,0.2460277041525902,0.7539722958474098
2024-11-25 17:45:00,605.624,766.75,408.175,13.090896,3.35,1.0,263.26706906402745,0.0,0.0,0.0,7605.026403709668,0.0,0.0,220.49053136449194,65.81806906402744,1.0,577.5,220.49053136449194,65.81806906402744,0.0,546.2594686355442,2407258.1270302692,5000.0,0.0,0.28756508818323046,0.7124349118168166
2024-11-25 18:00:00,585.934,761.75,408.2,13.2661872,3.35,1.0,394.6840386376589,151.00696957363147,0.0,0.0,7605.026403709668,0.0,0.0,220.90928136449193,65.94306906402744,1.0,577.5,220.90928136449193,65.94306906402744,0.0,540.8407186355081,2406717.286311634,5000.0,0.0,0.2900023385159067,0.7099976614840934
2024-11-25 18:15:00,580.215,739.0,388.175,13.2661872,3.35,1.0,258.10806906402746,0.0,0.0,0.0,7605.026403709668,0.0,0.0,221.32803136449192,66.06806906402744,1.0,577.5,221.32803136449192,66.06806906402744,0.0,517.671968635508,2406199.6143429982,5000.0,0.0,0.29949665949187,0.70050334050813
2024-11-25 18:30:00,564.041,756.0,388.175,13.2661872,3.35,1.0,242.05906906402748,0.0,0.0,0.0,7605.026403709668,0.0,0.0,221.74678136449194,66.19306906402744,1.0,577.5,221.74678136449194,66.19306906402744,0.0,534.2532186349854,2405665.3611243633,5000.0,0.0,0.2933158483657301,0.7066841516335786
2024-11-25 18:45:00,596.576,734.25,388.175,13.2661872,3.35,1.0,394.6840386376589,119.96496957363144,0.0,0.0,7605.026403709668,0.0,0.0,222.16553136449193,66.31806906402744,1.0,577.5,222.16553136449193,66.31806906402744,0.0,512.0844686355081,2405153.2766557275,5000.0,0.0,0.30257477884166417,0.6974252211583358
2024-11-25 19:00:00,595.929,729.75,408.175,12.8960244,3.35,1.0,394.6840386376589,140.48696957363148,0.0,0.0,7605.026403709668,0.0,0.0,222.58428136449194,66.44306906402744,1.0,577.5,222.58428136449194,66.44306906402744,0.0,507.16571863550803,2404646.110937092,5000.0,0.0,0.3050144314689852,0.6949855685310148
2024-11-25 19:15:00,602.495,675.75,388.175,12.8960244,3.35,1.0,394.6840386376589,113.79596957363145,0.0,0.0,7605.026403709668,0.0,0.0,223.00303136449193,66.56806906402744,1.0,577.5,223.00303136449193,66.56806906402744,0.0,452.7469686353579,2404193.3639684566,5000.0,0.0,0.330008185519041,0.6699918144807369
2024-11-25 19:30:00,585.344,775.75,388.175,12.8960244,3.35,1.0,394.6840386376589,130.8219695736314,0.0,0.0,7605.026403709668,0.0,0.0,223.42178136449192,66.69306906402744,1.0,577.5,223.42178136449192,66.69306906402744,0.0,552.328218635508,2403641.035749821,5000.0,0.0,0.2880074526129448,0.7119925473870552
2024-11-25 19:45:00,550.43,706.25,398.175,12.8960244,3.35,1.0,394.6840386376589,175.6109695736315,0.0,0.0,7605.026403709668,0.0,0.0,223.84053136449194,66.81806906402744,1.0,577.5,223.84053136449194,66.81806906402744,0.0,482.40946863550806,2403158.6262811855,5000.0,0.0,0.3169423452948558,0.6830576547051441
2024-11-25 20:00:00,546.309,733.0,388.175,12.6815724,3.35,1.0,394.6840386376589,169.6069695736315,0.0,0.0,7605.026403709668,0.0,0.0,224.25928136449193,66.94306906402744,1.0,577.5,224.25928136449193,66.94306906402744,0.0,508.74071863573045,2402649.88556255,5000.0,0.0,0.3059471778506029,0.6940528221497004
2024-11-25 20:15:00,555.096,713.25,388.175,12.6815724,3.35,1.0,394.6840386376589,160.69496957363145,0.0,0.0,7605.026403709668,0.0,0.0,224.67803136449194,67.06806906402744,1.0,577.5,224.67803136449194,67.06806906402744,0.0,488.57196863550803,2402161.3135939143,5000.0,0.0,0.31500600261407913,0.6849939973859208
2024-11-25 20:30:00,556.392,728.5,378.2,12.6815724,3.35,1.0,394.6840386376589,149.29896957363138,0.0,0.0,7605.026403709668,0.0,0.0,225.09678136449193,67.19306906402744,1.0,577.5,225.09678136449193,67.19306906402744,0.0,503.4032186355081,2401657.910375279,5000.0,0.0,0.3089866593884584,0.6910133406115416
2024-11-25 20:45:00,509.486,660.75,378.175,12.6815724,3.35,1.0,394.6840386376589,196.05496957363147,0.0,0.0,7605.026403709668,0.0,0.0,225.51553136449192,67.31806906402744,1.0,577.5,225.51553136449192,67.31806906402744,0.0,435.2344686356373,2401222.6759066433,5000.0,0.0,0.3413023554513688,0.6586976445488268
2024-11-25 21:00:00,523.549,753.25,388.175,12.3738804,3.35,1.0,394.6840386376589,191.86696957363148,0.0,0.0,7605.026403709668,0.0,0.0,225.93428136449194,67.44306906402744,1.0,577.5,225.93428136449194,67.44306906402744,0.0,527.3157186355081,2400695.360188008,5000.0,0.0,0.2999459427341413,0.7000540572658588
2024-11-25 21:15:00,548.066,750.5,388.175,12.3738804,3.35,1.0,394.6840386376589,167.22496957363143,0.0,0.0,7605.026403709668,0.0,0.0,226.35303136449193,67.56806906402744,1.0,577.5,226.35303136449193,67.56806906402744,0.0,524.1469686355081,2400171.213219372,5000.0,0.0,0.3016029731705422,0.6983970268294578
2024-11-25 21:30:00,530.728,763.5,358.175,12.3738804,3.35,1.0,394.6840386376589,154.4379695736315,0.0,0.0,7605.026403709668,0.0,0.0,226.77178136449194,67.69306906402744,1.0,577.5,226.77178136449194,67.69306906402744,0.0,536.7282186355442,2399634.4850007365,5000.0,0.0,0.2970160856116463,0.702983914388401
2024-11-25 21:45:00,492.18,701.5,298.175,12.3738804,3.35,1.0,394.6840386376589,132.86096957363145,0.0,0.0,7605.026403709668,0.0,0.0,227.19053136449193,67.81806906402744,1.0,577.5,227.19053136449193,67.81806906402744,0.0,474.3094686355081,2399160.175532101,5000.0,0.0,0.3238639078610006,0.6761360921389994
2024-11-25 22:00:00,487.128,602.25,148.2,12.1752792,3.35,1.0,394.6840386376589,0.0,0.0,12.828453080387948,7592.19795062928,0.0,0.0,227.60928136449192,67.94306906402744,1.0,577.5,227.60928136449192,67.94306906402744,0.0,374.64071863550805,2398785.5348134656,5000.0,0.0,0.37793155892817254,0.6220684410718273
2024-11-25 22:15:00,477.556,594.25,58.275,12.1752792,3.35,1.0,394.6840386376589,0.0,0.0,97.54213729091428,7494.655813338366,0.0,0.0,228.02803136449194,68.06806906402744,1.0,577.5,228.02803136449194,68.06806906402744,0.0,366.2219686349854,2398419.3128448306,5000.0,0.0,0.3837240746562759,0.6162759253428446
2024-11-25 22:30:00,475.616,560.75,18.375,12.1752792,3.35,1.0,394.6840386376589,0.0,0.0,137.63161097512477,7357.024202363241,0.0,0.0,228.44678136449193,68.19306906402744,1.0,577.5,228.44678136449193,68.19306906402744,0.0,332.3032186355081,2398087.009626195,5000.0,0.0,0.407395062620583,0.592604937379417
2024-11-25 22:45:00,495.261,517.0,8.425,12.1752792,3.35,1.0,394.6840386376589,0.0,0.0,168.9158215014406,7188.1083808618005,0.0,0.0,228.86553136449194,68.31806906402744,1.0,577.5,228.86553136449194,68.31806906402744,0.0,288.13446863550803,2397798.8751575593,5000.0,0.0,0.4426799446121701,0.5573200553878298
2024-11-25 23:00:00,480.518,515.0,0.0,11.5654896,3.35,1.0,394.6840386376589,0.0,0.0,162.39687413301957,7025.7115067287805,0.0,0.0,229.28428136449193,68.44306906402744,1.0,577.5,229.28428136449193,68.44306906402744,0.0,285.7157186353579,2397513.159438924,5000.0,0.0,0.44521219682425617,0.5547878031754523
2024-11-25 23:15:00,501.805,509.5,0.0,11.5654896,3.35,1.0,394.6840386376589,0.0,0.0,184.93582150144067,6840.77568522734,0.0,0.0,229.70303136449192,68.56806906402744,1.0,577.5,229.70303136449192,68.56806906402744,0.0,279.79696863550805,2397233.3624702883,5000.0,0.0,0.4508401008135268,0.5491598991864731
2024-11-25 23:30:00,490.146,493.0,0.0,11.5654896,3.35,1.0,394.6840386376589,0.0,0.0,172.7947688698616,6667.980916357478,0.0,0.0,230.12178136449194,68.69306906402744,1.0,577.5,230.12178136449194,68.69306906402744,0.0,262.87821863550806,2396970.484251653,5000.0,0.0,0.466778461185582,0.533221538814418
2024-11-25 23:45:00,476.551,525.75,0.0,11.5654896,3.35,1.0,394.6840386376589,0.0,0.0,158.6158215014405,6509.365094856038,0.0,0.0,230.54053136449193,68.81806906402744,1.0,577.5,230.54053136449193,68.81806906402744,0.0,295.20946863573045,2396675.274783017,5000.0,0.0,0.4384983953675548,0.5615016046328681
2024-11-26 00:00:00,459.625,496.5,0.0,11.4497002,3.35,1.0,394.6840386376589,0.0,0.0,140.93055834354584,6368.434536512492,0.0,0.0,230.95928136449194,68.94306906402744,1.0,577.5,230.95928136449194,68.94306906402744,0.0,265.54071863550803,2396409.7340643816,5000.0,0.0,0.46517478623261216,0.5348252137673878
2024-11-26 00:15:00,460.396,500.75,8.65,11.4497002,3.35,1.0,394.6840386376589,0.0,0.0,132.76845308038807,6235.666083432104,0.0,0.0,231.37803136449193,69.06806906402744,1.0,577.5,231.37803136449193,69.06806906402744,0.0,269.3719686355081,2396140.362095746,5000.0,0.0,0.462062968276569,0.537937031723431
2024-11-26 00:30:00,455.347,533.0,58.525,11.4497002,3.35,1.0,394.6840386376589,0.0,0.0,75.08529518565112,6160.580788246452,0.0,0.0,231.79678136449192,69.19306906402744,1.0,577.5,231.79678136449192,69.19306906402744,0.0,301.2032186356373,2395839.1588771106,5000.0,0.0,0.4348907717907916,0.5651092282094509
2024-11-26 00:45:00,402.181,549.0,78.525,11.4497002,3.35,1.0,394.6840386376589,0.0,1.709969573631497,0.0,6162.205259341402,0.0,0.0,232.21553136449194,69.31806906402744,1.0,577.5,232.21553136449194,69.31806906402744,0.0,316.78446863550806,2395522.374408475,5000.0,0.0,0.4229791099535372,0.5770208900464627
2024-11-26 01:00:00,403.842,549.5,98.55,11.2475864,3.35,1.0,394.6840386376589,0.0,19.948969573631473,0.0,6181.156780436352,0.0,0.0,232.63428136449193,69.44306906402744,1.0,577.5,232.63428136449193,69.44306906402744,0.0,316.8657186355081,2395205.5086898394,5000.0,0.0,0.42335629001727376,0.5766437099827263
2024-11-26 01:15:00,379.898,550.5,88.525,11.2475864,3.35,1.0,394.6840386376589,0.0,33.7429695736314,0.0,6213.212601531302,0.0,0.0,233.05303136449194,69.56806906402744,1.0,577.5,233.05303136449194,69.56806906402744,0.0,317.4469686355442,2394888.061721204,5000.0,0.0,0.4233479225513023,0.5766520774487632
2024-11-26 01:30:00,358.799,552.0,98.4,11.2475864,3.35,1.0,394.6840386376589,0.0,64.59196957363145,0.0,6274.574972626252,0.0,0.0,233.47178136449193,69.69306906402744,1.0,577.5,233.47178136449193,69.69306906402744,0.0,318.5282186355081,2394569.5335025685,5000.0,0.0,0.4229561256603115,0.5770438743396886
2024-11-26 01:45:00,408.563,521.75,238.375,11.2475864,3.35,1.0,394.6840386376589,0.0,154.67796957363146,0.0,6421.519043721202,0.0,0.0,233.89053136449192,69.81806906402744,1.0,577.5,233.89053136449192,69.81806906402744,0.0,287.85946863550805,2394281.674033933,5000.0,0.0,0.44828084593098594,0.551719154069014
2024-11-26 02:00:00,414.24,551.5,268.35,10.888066,3.35,1.0,394.6840386376589,0.0,178.85096957363146,0.0,6591.427464816152,0.0,0.0,234.30928136449194,69.94306906402744,1.0,577.5,234.30928136449194,69.94306906402744,0.0,317.1907186349854,2393964.483315298,5000.0,0.0,0.4248581711051531,0.5751418288938992
2024-11-26 02:15:00,477.03,576.25,288.35,10.888066,3.35,1.0,394.6840386376589,0.0,135.9359695736315,0.0,6720.566635911102,0.0,0.0,234.72803136449193,70.06806906402744,1.0,577.5,234.72803136449193,70.06806906402744,0.0,341.5219686355081,2393622.961346662,5000.0,0.0,0.40733714770410745,0.5926628522958926
2024-11-26 02:30:00,499.437,532.75,308.275,10.888066,3.35,1.0,394.6840386376589,0.0,133.3289695736314,0.0,6847.2291570060515,0.0,0.0,235.14678136449194,70.19306906402744,1.0,577.5,235.14678136449194,70.19306906402744,0.0,297.60321863550803,2393325.3581280266,5000.0,0.0,0.4413829776902711,0.5586170223097289
2024-11-26 02:45:00,456.528,503.75,268.225,10.888066,3.35,1.0,394.6840386376589,0.0,136.06296957363145,0.0,6976.4889781010015,0.0,0.0,235.56553136449193,70.31806906402744,1.0,577.5,235.56553136449193,70.31806906402744,0.0,268.1844686353579,2393057.1736593912,5000.0,0.0,0.4676238836019691,0.5323761163977329
2024-11-26 03:00:00,417.052,575.5,278.2,10.6887464,3.35,1.0,394.6840386376589,0.0,185.3889695736314,0.0,7152.6084991959515,0.0,0.0,235.98428136449192,70.44306906402744,1.0,577.5,235.98428136449192,70.44306906402744,0.0,339.51571863550805,2392717.6579407556,5000.0,0.0,0.4100508798687957,0.5899491201312043
2024-11-26 03:15:00,498.36,544.25,278.2,10.6887464,3.35,1.0,394.6840386376589,0.0,103.95596957363142,0.0,7251.366670290901,0.0,0.0,236.40303136449194,70.56806906402744,1.0,577.5,236.40303136449194,70.56806906402744,0.0,307.84696863550806,2392409.81097212,5000.0,0.0,0.43436477972345783,0.5656352202765421
2024-11-26 03:30:00,535.073,529.5,258.2,10.6887464,3.35,1.0,394.6840386376589,0.0,47.117969573631456,0.0,7296.128741385851,0.0,0.0,236.82178136449193,70.69306906402744,1.0,577.5,236.82178136449193,70.69306906402744,0.0,292.67821863573045,2392117.1327534844,5000.0,0.0,0.4472554888847817,0.5527445111156383
2024-11-26 03:45:00,493.451,591.75,268.2,10.6887464,3.35,1.0,394.6840386376589,0.0,98.61496957363141,0.0,7389.812962480801,0.0,0.0,237.24053136449194,70.81806906402744,1.0,577.5,237.24053136449194,70.81806906402744,0.0,354.50946863550803,2391762.623284849,5000.0,0.0,0.4009134454828761,0.5990865545171238
2024-11-26 04:00:00,463.82,649.5,278.225,10.7166884,3.35,1.0,394.6840386376589,0.0,138.14596957363148,0.0,7521.05163357575,0.0,0.0,237.65928136449193,70.94306906402744,1.0,577.5,237.65928136449193,70.94306906402744,0.0,411.8407186355081,2391350.7825662135,5000.0,0.0,0.3659111337405572,0.6340888662594428
2024-11-26 04:15:00,429.282,583.75,278.175,10.7166884,3.35,1.0,394.6840386376589,0.0,172.50896957363148,0.0,7684.9351546707,0.0,0.0,238.07803136449192,71.06806906402744,1.0,577.5,238.07803136449192,71.06806906402744,0.0,345.6719686356373,2391005.110597578,5000.0,0.0,0.40784245201626024,0.5921575479839611
2024-11-26 04:30:00,401.352,552.5,278.225,10.7166884,3.35,1.0,394.6840386376589,0.0,200.3639695736315,0.0,7875.28092576565,0.0,0.0,238.49678136449194,71.19306906402744,1.0,577.5,238.49678136449194,71.19306906402744,0.0,314.00321863550806,2390691.1073789424,5000.0,0.0,0.4316683825601664,0.5683316174398336
2024-11-26 04:45:00,412.993,612.75,278.2,10.7166884,3.35,1.0,394.6840386376589,0.0,188.57296957363144,0.0,8054.4252468606,0.0,0.0,238.91553136449193,71.31806906402744,1.0,577.5,238.91553136449193,71.31806906402744,0.0,373.8344686355081,2390317.2729103067,5000.0,0.0,0.38990702793062737,0.6100929720693726
2024-11-26 05:00:00,402.811,635.0,278.2,11.3509718,3.35,1.0,394.6840386376589,0.0,198.62996957363146,0.0,8243.12371795555,0.0,0.0,239.33428136449194,71.44306906402744,1.0,577.5,239.33428136449194,71.44306906402744,0.0,395.6657186355442,2389921.607191671,5000.0,0.0,0.37690438010156213,0.6230956198984948
2024-11-26 05:15:00,417.177,640.0,318.2,11.3509718,3.35,1.0,394.6840386376589,0.0,224.1389695736314,0.0,8456.0557390505,0.0,0.0,239.75303136449193,71.56806906402744,1.0,577.5,239.75303136449193,71.56806906402744,0.0,400.2469686355081,2389521.360223036,5000.0,0.0,0.3746141115070186,0.6253858884929814
2024-11-26 05:30:00,406.963,668.75,338.2,11.3509718,3.35,1.0,394.6840386376589,0.0,254.2279695736314,0.0,8697.57231014545,0.0,0.0,240.17178136449192,71.69306906402744,1.0,577.5,240.17178136449192,71.69306906402744,0.0,428.57821863550805,2389092.7820044,5000.0,0.0,0.35913537400297857,0.6408646259970214
2024-11-26 05:45:00,436.365,772.0,358.2,11.3509718,3.35,1.0,394.6840386376589,0.0,244.70096957363143,0.0,8930.0382312404,0.0,0.0,240.59053136449194,71.81806906402744,1.0,577.5,240.59053136449194,71.81806906402744,0.0,531.4094686349854,2388561.372535765,5000.0,0.0,0.31164576601618127,0.6883542339831417
2024-11-26 06:00:00,457.669,780.5,358.2,12.7545916,3.35,1.0,394.6840386376589,223.27196957363145,0.0,0.0,8930.0382312404,0.0,0.0,241.00928136449193,71.94306906402744,1.0,577.5,241.00928136449193,71.94306906402744,0.0,539.4907186355081,2388021.8818171294,5000.0,0.0,0.3087883169308032,0.6912116830691968
2024-11-26 06:15:00,463.121,816.0,338.2,12.7545916,3.35,1.0,394.6840386376589,197.69496957363145,0.0,0.0,8930.0382312404,0.0,0.0,241.42803136449194,72.06806906402744,1.0,577.5,241.42803136449194,72.06806906402744,0.0,574.571968635508,2387447.309848494,5000.0,0.0,0.2958676854957009,0.704132314504299
2024-11-26 06:30:00,498.189,1001.0,348.2,12.7545916,3.35,1.0,394.6840386376589,172.5019695736314,0.0,0.0,8930.0382312404,0.0,0.0,241.84678136449193,72.19306906402744,1.0,577.5,241.84678136449193,72.19306906402744,0.0,759.1532186353579,2386688.1566298585,5000.0,0.0,0.24160517618830363,0.7583948238115463
2024-11-26 06:45:00,504.934,870.25,338.2,12.7545916,3.35,1.0,394.6840386376589,155.6319695736314,0.0,0.0,8930.0382312404,0.0,0.0,242.26553136449192,72.31806906402744,1.0,577.5,242.26553136449192,72.31806906402744,0.0,627.984468635508,2386060.172161223,5000.0,0.0,0.2783861319902234,0.7216138680097766
