DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-11-26 07:00:00,546.443,936.25,328.175,13.3823552,3.35,1.0,394.6840386376589,103.97296957363147,0.0,0.0,8930.0382312404,0.0,0.0,242.68428136449194,72.44306906402744,1.0,577.5,242.68428136449194,72.44306906402744,0.0,693.5657186355081,2385366.6064425875,5000.0,0.0,0.2592088452491236,0.7407911547508765
2024-11-26 07:15:00,544.62,949.25,378.175,13.3823552,3.35,1.0,394.6840386376589,155.67096957363145,0.0,0.0,8930.0382312404,0.0,0.0,243.10303136449193,72.56806906402744,1.0,577.5,243.10303136449193,72.56806906402744,0.0,706.1469686357304,2384660.4594739517,5000.0,0.0,0.25610011205108446,0.7438998879491499
2024-11-26 07:30:00,517.483,910.0,378.2,13.3823552,3.35,1.0,211.9760690640274,0.0,0.0,0.0,8930.0382312404,0.0,0.0,243.52178136449194,72.69306906402744,1.0,577.5,243.52178136449194,72.69306906402744,0.0,666.478218635508,2383993.981255316,5000.0,0.0,0.26760635314779335,0.7323936468522066
2024-11-26 07:45:00,552.34,923.75,378.175,13.3823552,3.35,1.0,246.98306906402746,0.0,0.0,0.0,8930.0382312404,0.0,0.0,243.94053136449193,72.81806906402744,1.0,577.5,243.94053136449193,72.81806906402744,0.0,679.8094686355081,2383314.171786681,5000.0,0.0,0.2640763533039155,0.7359236466960846
2024-11-26 08:00:00,571.603,871.75,388.175,13.4950546,3.35,1.0,394.6840386376589,138.3129695736315,0.0,0.0,8930.0382312404,0.0,0.0,244.35928136449192,72.94306906402744,1.0,577.5,244.35928136449192,72.94306906402744,0.0,627.3907186356373,2382686.781068045,5000.0,0.0,0.28030889746428667,0.7196911025358615
2024-11-26 08:15:00,607.458,827.5,388.175,13.4950546,3.35,1.0,394.6840386376589,102.33296957363149,0.0,0.0,8930.0382312404,0.0,0.0,244.77803136449194,73.06806906402744,1.0,577.5,244.77803136449194,73.06806906402744,0.0,582.7219686355081,2382104.0590994097,5000.0,0.0,0.29580426750996003,0.70419573249004
2024-11-26 08:30:00,612.723,859.75,388.175,13.4950546,3.35,1.0,297.7410690640274,0.0,0.0,0.0,8930.0382312404,0.0,0.0,245.19678136449193,73.19306906402744,1.0,577.5,245.19678136449193,73.19306906402744,0.0,614.5532186355081,2381489.505880774,5000.0,0.0,0.2851954421221191,0.7148045578778809
2024-11-26 08:45:00,567.275,825.0,358.2,13.4950546,3.35,1.0,394.6840386376589,112.29096957363146,0.0,0.0,8930.0382312404,0.0,0.0,245.61553136449194,73.31806906402744,1.0,577.5,245.61553136449194,73.31806906402744,0.0,579.3844686355442,2380910.1214121385,5000.0,0.0,0.29771579559332356,0.7022842044067202
2024-11-26 09:00:00,574.691,868.5,388.2,12.7424834,3.35,1.0,394.6840386376589,134.7499695736314,0.0,0.0,8930.0382312404,0.0,0.0,246.03428136449193,73.44306906402744,1.0,577.5,246.03428136449193,73.44306906402744,0.0,622.4657186355081,2380287.655693503,5000.0,0.0,0.28328644946976617,0.7167135505302339
2024-11-26 09:15:00,571.072,772.75,358.175,12.7424834,3.35,1.0,394.6840386376589,108.21896957363145,0.0,0.0,8930.0382312404,0.0,0.0,246.45303136449192,73.56806906402744,1.0,577.5,246.45303136449192,73.56806906402744,0.0,526.296968635508,2379761.3587248675,5000.0,0.0,0.31892983677061393,0.6810701632293861
2024-11-26 09:30:00,584.483,819.5,378.2,12.7424834,3.35,1.0,394.6840386376589,114.70796957363149,0.0,0.0,8930.0382312404,0.0,0.0,246.87178136449194,73.69306906402744,1.0,577.5,246.87178136449194,73.69306906402744,0.0,572.6282186349854,2379188.7305062325,5000.0,0.0,0.3012468351000512,0.698753164899311
2024-11-26 09:45:00,587.473,869.5,368.2,12.7424834,3.35,1.0,394.6840386376589,101.59296957363148,0.0,0.0,8930.0382312404,0.0,0.0,247.29053136449193,73.81806906402744,1.0,577.5,247.29053136449193,73.81806906402744,0.0,622.2094686355081,2378566.5210375967,5000.0,0.0,0.28440544147727653,0.7155945585227235
2024-11-26 10:00:00,586.602,793.5,388.2,12.4351214,3.35,1.0,394.6840386376589,122.33896957363146,0.0,0.0,8930.0382312404,0.0,0.0,247.70928136449194,73.94306906402744,1.0,577.5,247.70928136449194,73.94306906402744,0.0,545.790718635508,2378020.730318961,5000.0,0.0,0.31217300739066406,0.6878269926093359
2024-11-26 10:15:00,547.598,749.5,338.175,12.4351214,3.35,1.0,394.6840386376589,111.1929695736315,0.0,0.0,8930.0382312404,0.0,0.0,248.12803136449193,74.06806906402744,1.0,577.5,248.12803136449193,74.06806906402744,0.0,501.3719686353579,2377519.358350326,5000.0,0.0,0.3310580805396824,0.6689419194601173
2024-11-26 10:30:00,557.013,618.75,338.2,12.4351214,3.35,1.0,394.6840386376589,101.6779695736314,0.0,0.0,8930.0382312404,0.0,0.0,248.54678136449192,74.19306906402744,1.0,577.5,248.54678136449192,74.19306906402744,0.0,370.20321863550805,2377149.15513169,5000.0,0.0,0.4016917678618051,0.5983082321381948
2024-11-26 10:45:00,572.941,726.0,338.175,12.4351214,3.35,1.0,394.6840386376589,85.59996957363143,0.0,0.0,8930.0382312404,0.0,0.0,248.96553136449194,74.31806906402744,1.0,577.5,248.96553136449194,74.31806906402744,0.0,477.03446863550806,2376672.1206630548,5000.0,0.0,0.3429277291521928,0.6570722708478073
2024-11-26 11:00:00,574.669,695.75,338.2,12.322422,3.35,1.0,394.6840386376589,0.0,83.77196957363145,0.0,9009.62160233535,0.0,0.0,249.38428136449193,74.44306906402744,1.0,577.5,249.38428136449193,74.44306906402744,0.0,446.36571863573045,2376225.754944419,5000.0,0.0,0.35843949890692334,0.6415605010933962
2024-11-26 11:15:00,545.16,707.0,318.2,12.322422,3.35,1.0,394.6840386376589,0.0,93.15596957363147,0.0,9098.1197734303,0.0,0.0,249.80303136449194,74.56806906402744,1.0,577.5,249.80303136449194,74.56806906402744,0.0,457.19696863550803,2375768.5579757835,5000.0,0.0,0.3533281914632135,0.6466718085367864
2024-11-26 11:30:00,567.112,739.25,328.2,12.322422,3.35,1.0,394.6840386376589,0.0,81.07896957363147,0.0,9175.144794525251,0.0,0.0,250.22178136449193,74.69306906402744,1.0,577.5,250.22178136449193,74.69306906402744,0.0,489.0282186355081,2375279.529757148,5000.0,0.0,0.3384805970436144,0.6615194029563857
2024-11-26 11:45:00,619.413,693.5,328.2,12.322422,3.35,1.0,394.6840386376589,0.0,28.652969573631424,0.0,9202.365115620201,0.0,0.0,250.64053136449192,74.81806906402744,1.0,577.5,250.64053136449192,74.81806906402744,0.0,442.8594686356373,2374836.6702885125,5000.0,0.0,0.3614138880526199,0.6385861119475664
2024-11-26 12:00:00,604.158,721.5,348.175,12.024374,3.35,1.0,394.6840386376589,0.0,63.75796957363144,0.0,9262.93518671515,0.0,0.0,251.05928136449194,74.94306906402744,1.0,577.5,251.05928136449194,74.94306906402744,0.0,470.44071863550806,2374366.229569877,5000.0,0.0,0.34796851193969774,0.6520314880603022
2024-11-26 12:15:00,562.096,733.75,328.2,12.024374,3.35,1.0,394.6840386376589,0.0,85.71996957363143,0.0,9344.3691578101,0.0,0.0,251.47803136449193,75.06806906402744,1.0,577.5,251.47803136449193,75.06806906402744,0.0,482.2719686355081,2373883.9576012413,5000.0,0.0,0.3427298553519481,0.6572701446480519
2024-11-26 12:30:00,573.211,652.25,358.2,12.024374,3.35,1.0,394.6840386376589,0.0,104.47996957363142,0.0,9443.62512890505,0.0,0.0,251.89678136449194,75.19306906402744,1.0,577.5,251.89678136449194,75.19306906402744,0.0,400.3532186355442,2373483.6043826058,5000.0,0.0,0.3861966751467872,0.6138033248532682
2024-11-26 12:45:00,588.224,690.75,328.2,12.024374,3.35,1.0,394.6840386376589,0.0,59.34196957363139,0.0,9500.0,0.0,0.0,252.31553136449193,75.31806906402744,1.0,577.5,252.31553136449193,75.31806906402744,0.0,438.4344686355081,2373045.1699139704,5000.0,0.0,0.3652776422214867,0.6347223577785134
2024-11-26 13:00:00,579.158,600.0,338.2,12.4351214,3.35,1.0,394.6840386376589,78.28296957363142,0.0,0.0,9500.0,0.0,0.0,252.73428136449192,75.44306906402744,1.0,577.5,252.73428136449192,75.44306906402744,0.0,347.26571863550805,2372697.9041953348,5000.0,0.0,0.4212238022741532,0.5787761977258468
2024-11-26 13:15:00,621.159,590.25,348.175,12.4351214,3.35,1.0,394.6840386376589,46.131969573631466,0.0,0.0,9500.0,0.0,0.0,253.15303136449194,75.56806906402744,1.0,577.5,253.15303136449194,75.56806906402744,0.0,337.0969686349854,2372360.8072267,5000.0,0.0,0.42889120095636074,0.5711087990427537
2024-11-26 13:30:00,625.834,571.0,318.2,12.4351214,3.35,1.0,394.6840386376589,11.356969573631488,0.0,0.0,9500.0,0.0,0.0,253.57178136449193,75.69306906402744,1.0,577.5,253.57178136449193,75.69306906402744,0.0,317.4282186355081,2372043.379008064,5000.0,0.0,0.44408368014797184,0.5559163198520282
2024-11-26 13:45:00,613.543,613.75,348.225,12.4351214,3.35,1.0,394.6840386376589,53.54796957363146,0.0,0.0,9500.0,0.0,0.0,253.99053136449194,75.81806906402744,1.0,577.5,253.99053136449194,75.81806906402744,0.0,359.75946863550803,2371683.6195394285,5000.0,0.0,0.41383385965701336,0.5861661403429866
2024-11-26 14:00:00,565.29,701.75,328.175,12.569243,3.35,1.0,394.6840386376589,81.6259695736315,0.0,0.0,9500.0,0.0,0.0,254.40928136449193,75.94306906402744,1.0,577.5,254.40928136449193,75.94306906402744,0.0,447.3407186353579,2371236.278820793,5000.0,0.0,0.3625354917912247,0.6374645082085614
2024-11-26 14:15:00,577.321,631.25,338.2,12.569243,3.35,1.0,394.6840386376589,79.49496957363141,0.0,0.0,9500.0,0.0,0.0,254.82803136449192,76.06806906402744,1.0,577.5,254.82803136449192,76.06806906402744,0.0,376.42196863550805,2370859.8568521575,5000.0,0.0,0.40368797047840305,0.5963120295215969
2024-11-26 14:30:00,559.4,759.75,338.2,12.569243,3.35,1.0,394.6840386376589,97.29096957363146,0.0,0.0,9500.0,0.0,0.0,255.24678136449194,76.19306906402744,1.0,577.5,255.24678136449194,76.19306906402744,0.0,504.50321863550806,2370355.353633522,5000.0,0.0,0.33596154177623155,0.6640384582237684
2024-11-26 14:45:00,565.062,665.25,328.175,12.569243,3.35,1.0,394.6840386376589,81.47896957363145,0.0,0.0,9500.0,0.0,0.0,255.66553136449193,76.31806906402744,1.0,577.5,255.66553136449193,76.31806906402744,0.0,409.58446863573045,2369945.7691648863,5000.0,0.0,0.38431496635023216,0.6156850336501022
2024-11-26 15:00:00,540.987,721.75,328.2,13.011658,3.35,1.0,394.6840386376589,105.45396957363147,0.0,0.0,9500.0,0.0,0.0,256.0842813644919,76.44306906402744,1.0,577.5,256.0842813644919,76.44306906402744,0.0,465.6657186355081,2369480.103446251,5000.0,0.0,0.35481022703774423,0.6451897729622558
2024-11-26 15:15:00,555.973,739.5,338.175,13.011658,3.35,1.0,394.6840386376589,100.3179695736315,0.0,0.0,9500.0,0.0,0.0,256.50303136449196,76.56806906402744,1.0,577.5,256.50303136449196,76.56806906402744,0.0,482.99696863550804,2368997.1064776154,5000.0,0.0,0.3468600829810574,0.6531399170189426
2024-11-26 15:30:00,531.745,728.5,318.2,13.011658,3.35,1.0,394.6840386376589,104.44596957363143,0.0,0.0,9500.0,0.0,0.0,256.92178136449195,76.69306906402744,1.0,577.5,256.92178136449195,76.69306906402744,0.0,471.57821863517165,2368525.5282589803,5000.0,0.0,0.3526723148448757,0.6473276851546625
2024-11-26 15:45:00,542.81,775.75,348.175,13.011658,3.35,1.0,394.6840386376589,123.23096957363151,0.0,0.0,9500.0,0.0,0.0,257.34053136449194,76.81806906402744,1.0,577.5,257.34053136449194,76.81806906402744,0.0,518.4094686355081,2368007.118790345,5000.0,0.0,0.33173126827520716,0.668268731724793
2024-11-26 16:00:00,551.396,768.75,338.2,13.4950546,3.35,1.0,394.6840386376589,104.54496957363148,0.0,0.0,9500.0,0.0,0.0,257.7592813644919,76.94306906402744,1.0,577.5,257.7592813644919,76.94306906402744,0.0,510.9907186355081,2367496.128071709,5000.0,0.0,0.33529662616519273,0.6647033738348073
2024-11-26 16:15:00,545.11,736.5,348.175,13.4950546,3.35,1.0,274.00306906402744,0.0,0.0,0.0,9500.0,0.0,0.0,258.1780313644919,77.06806906402744,1.0,577.5,258.1780313644919,77.06806906402744,0.0,478.3219686355442,2367017.8061030735,5000.0,0.0,0.35054722520637055,0.6494527747936785
2024-11-26 16:30:00,565.373,797.75,368.175,13.4950546,3.35,1.0,274.3910690640275,0.0,0.0,0.0,9500.0,0.0,0.0,258.59678136449196,77.19306906402744,1.0,577.5,258.59678136449196,77.19306906402744,0.0,539.153218635508,2366478.652884438,5000.0,0.0,0.32415767015292,0.6758423298470799
2024-11-26 16:45:00,557.279,787.25,398.175,13.4950546,3.35,1.0,236.42206906402743,0.0,0.0,0.0,9500.0,0.0,0.0,259.01553136449195,77.31806906402744,1.0,577.5,259.01553136449195,77.31806906402744,0.0,528.234468635508,2365950.4184158025,5000.0,0.0,0.3290130598469253,0.6709869401530747
2024-11-26 17:00:00,576.349,868.75,388.175,14.5307714,3.35,1.0,394.6840386376589,129.0669695736314,0.0,0.0,9500.0,0.0,0.0,259.43428136449194,77.44306906402744,1.0,577.5,259.43428136449194,77.44306906402744,0.0,609.3157186349854,2365341.1026971675,5000.0,0.0,0.2986293886209979,0.7013706113784004
2024-11-26 17:15:00,587.507,765.5,398.2,14.5307714,3.35,1.0,266.8750690640274,0.0,0.0,0.0,9500.0,0.0,0.0,259.8530313644919,77.56806906402744,1.0,577.5,259.8530313644919,77.56806906402744,0.0,505.6469686355081,2364835.455728532,5000.0,0.0,0.33945529897386273,0.6605447010261373
2024-11-26 17:30:00,598.652,812.25,378.175,14.5307714,3.35,1.0,394.6840386376589,96.51396957363141,0.0,0.0,9500.0,0.0,0.0,260.2717813644919,77.69306906402744,1.0,577.5,260.2717813644919,77.69306906402744,0.0,551.978218635508,2364283.4775098963,5000.0,0.0,0.320433094939356,0.6795669050606439
2024-11-26 17:45:00,600.143,717.0,388.175,14.5307714,3.35,1.0,394.6840386376589,104.89796957363143,0.0,0.0,9500.0,0.0,0.0,260.69053136449196,77.81806906402744,1.0,577.5,260.69053136449196,77.81806906402744,0.0,456.3094686353579,2363827.168041261,5000.0,0.0,0.36358512045256897,0.6364148795472216
2024-11-26 18:00:00,612.635,761.5,378.175,15.1184848,3.35,1.0,394.6840386376589,235.37579292422183,0.0,161.1524456322004,9338.8475543678,0.0,0.0,261.10928136449195,77.94306906402744,1.0,577.5,261.10928136449195,77.94306906402744,0.0,500.39071863550805,2363326.7773226253,5000.0,0.0,0.34288809108928686,0.6571119089107131
2024-11-26 18:15:00,595.427,774.75,358.175,15.1184848,3.35,1.0,394.6840386376589,394.6840386376589,0.0,331.9158621726604,9006.93169219514,0.0,0.0,261.52803136449194,78.06806906402744,1.0,577.5,261.52803136449194,78.06806906402744,0.0,513.2219686355081,2362813.55535399,5000.0,0.0,0.3375644160884052,0.6624355839115948
2024-11-26 18:30:00,573.366,798.5,378.175,15.1184848,3.35,1.0,394.6840386376589,394.6840386376589,0.0,287.77270427792365,8719.158987917215,0.0,0.0,261.9467813644919,78.19306906402744,1.0,577.5,261.9467813644919,78.19306906402744,0.0,536.5532186357304,2362277.002135354,5000.0,0.0,0.328048567770184,0.6719514322300945
2024-11-26 18:45:00,591.418,793.75,368.175,15.1184848,3.35,1.0,394.6840386376589,394.6840386376589,0.0,317.43270427792356,8401.726283639291,0.0,0.0,262.3655313644919,78.31806906402744,1.0,577.5,262.3655313644919,78.31806906402744,0.0,531.384468635508,2361745.6176667186,5000.0,0.0,0.3305392521127457,0.6694607478872542
2024-11-26 19:00:00,583.713,749.25,378.175,14.7217084,3.35,1.0,394.6840386376589,110.70296957363149,0.0,0.0,8401.726283639291,0.0,0.0,262.78428136449196,78.44306906402744,1.0,577.5,262.78428136449196,78.44306906402744,0.0,486.46571863550804,2361259.151948083,5000.0,0.0,0.3507297715909135,0.6492702284090864
2024-11-26 19:15:00,582.259,758.0,378.175,14.7217084,3.35,1.0,282.65206906402744,0.0,0.0,0.0,8401.726283639291,0.0,0.0,263.20303136449195,78.56806906402744,1.0,577.5,263.20303136449195,78.56806906402744,0.0,494.7969686356373,2360764.3549794476,5000.0,0.0,0.3472335506127862,0.6527664493873844
2024-11-26 19:30:00,576.26,775.0,358.2,14.7217084,3.35,1.0,296.75306906402744,0.0,0.0,0.0,8401.726283639291,0.0,0.0,263.62178136449194,78.69306906402744,1.0,577.5,263.62178136449194,78.69306906402744,0.0,511.37821863550806,2360252.976760812,5000.0,0.0,0.34015713724450575,0.6598428627554943
2024-11-26 19:45:00,577.807,771.25,368.175,14.7217084,3.35,1.0,394.6840386376589,106.23396957363144,0.0,0.0,8401.726283639291,0.0,0.0,264.0405313644919,78.81806906402744,1.0,577.5,264.0405313644919,78.81806906402744,0.0,507.2094686355081,2359745.7672921764,5000.0,0.0,0.3423540114936686,0.6576459885063314
2024-11-26 20:00:00,532.624,746.5,368.175,13.3823552,3.35,1.0,394.6840386376589,0.0,151.29196957363143,0.0,8545.453654734241,0.0,0.0,264.4592813644919,78.94306906402744,1.0,577.5,264.4592813644919,78.94306906402744,0.0,482.0407186355442,2359263.726573541,5000.0,0.0,0.35426561468786594,0.6457343853121824
2024-11-26 20:15:00,541.896,719.25,368.175,13.3823552,3.35,1.0,394.6840386376589,0.0,141.8949695736315,0.0,8680.253875829192,0.0,0.0,264.87803136449196,79.06806906402744,1.0,577.5,264.87803136449196,79.06806906402744,0.0,454.37196863550804,2358809.3546049055,5000.0,0.0,0.36826976901563013,0.6317302309843699
2024-11-26 20:30:00,520.241,760.25,358.2,13.3823552,3.35,1.0,394.6840386376589,0.0,153.44996957363145,0.0,8826.031346924143,0.0,0.0,265.29678136449195,79.19306906402744,1.0,577.5,265.29678136449195,79.19306906402744,0.0,494.95321863550805,2358314.40138627,5000.0,0.0,0.34895992287338634,0.6510400771266137
2024-11-26 20:45:00,525.404,708.0,368.175,13.3823552,3.35,1.0,394.6840386376589,0.0,158.13696957363146,0.0,8976.261468019093,0.0,0.0,265.71553136449194,79.31806906402744,1.0,577.5,265.71553136449194,79.31806906402744,0.0,442.2844686349854,2357872.116917635,5000.0,0.0,0.3753044228312033,0.6246955771680585
2024-11-26 21:00:00,511.616,690.0,368.175,12.462132,3.35,1.0,394.6840386376589,0.0,171.79996957363147,0.0,9139.471439114042,0.0,0.0,266.1342813644919,79.44306906402744,1.0,577.5,266.1342813644919,79.44306906402744,0.0,423.8657186355081,2357448.251198999,5000.0,0.0,0.3857018570499883,0.6142981429500117
2024-11-26 21:15:00,529.406,765.5,348.175,12.462132,3.35,1.0,394.6840386376589,0.0,133.8849695736315,0.0,9266.662160208993,0.0,0.0,266.5530313644919,79.56806906402744,1.0,577.5,266.5530313644919,79.56806906402744,0.0,498.9469686355081,2356949.3042303636,5000.0,0.0,0.3482077483533533,0.6517922516466468
2024-11-26 21:30:00,521.764,716.25,348.175,12.462132,3.35,1.0,394.6840386376589,0.0,141.40196957363145,0.0,9400.994031303942,0.0,0.0,266.97178136449196,79.69306906402744,1.0,577.5,266.97178136449196,79.69306906402744,0.0,449.2782186353579,2356500.026011728,5000.0,0.0,0.3727354713640376,0.6272645286357528
2024-11-26 21:45:00,506.634,677.0,288.175,12.462132,3.35,1.0,394.6840386376589,0.0,96.40696957363144,0.0,9492.580652398892,0.0,0.0,267.39053136449195,79.81806906402744,1.0,577.5,267.39053136449195,79.81806906402744,0.0,409.60946863550805,2356090.4165430926,5000.0,0.0,0.39496385725922,0.60503614274078
2024-11-26 22:00:00,476.189,616.25,128.2,12.2097226,3.35,1.0,394.6840386376589,0.0,0.0,34.99792676459851,9457.582725634295,0.0,0.0,267.80928136449194,79.94306906402744,1.0,577.5,267.80928136449194,79.94306906402744,0.0,348.44071863550806,2355741.975824457,5000.0,0.0,0.4345789555610417,0.5654210444389584
2024-11-26 22:15:00,455.833,591.5,58.275,12.2097226,3.35,1.0,394.6840386376589,0.0,0.0,87.30740044880906,9370.275325185485,0.0,0.0,268.2280313644919,80.06806906402744,1.0,577.5,268.2280313644919,80.06806906402744,0.0,323.27196863573045,2355418.7038558214,5000.0,0.0,0.45347088988079787,0.546529110119578
2024-11-26 22:30:00,464.363,570.0,18.375,12.2097226,3.35,1.0,394.6840386376589,0.0,0.0,138.41792676459855,9231.857398420887,0.0,0.0,268.6467813644919,80.19306906402744,1.0,577.5,268.6467813644919,80.19306906402744,0.0,301.3532186355081,2355117.350637186,5000.0,0.0,0.47131014274472266,0.5286898572552774
2024-11-26 22:45:00,495.124,561.0,0.0,12.2097226,3.35,1.0,394.6840386376589,0.0,0.0,190.27161097512482,9041.585787445762,0.0,0.0,269.06553136449196,80.31806906402744,1.0,577.5,269.06553136449196,80.31806906402744,0.0,291.93446863550804,2354825.4161685505,5000.0,0.0,0.47961770296700884,0.5203822970329911
2024-11-26 23:00:00,504.11,587.75,0.0,11.4757794,3.35,1.0,394.6840386376589,0.0,0.0,199.8621372909143,8841.723650154847,0.0,0.0,269.48428136449195,80.44306906402744,1.0,577.5,269.48428136449195,80.44306906402744,0.0,318.2657186356373,2354507.150449915,5000.0,0.0,0.4585015420918621,0.5414984579083578
2024-11-26 23:15:00,509.058,547.5,0.0,11.4757794,3.35,1.0,394.6840386376589,0.0,0.0,205.20213729091427,8636.521512863932,0.0,0.0,269.90303136449194,80.56806906402744,1.0,577.5,269.90303136449194,80.56806906402744,0.0,277.59696863550806,2354229.5534812794,5000.0,0.0,0.4929735732684784,0.5070264267315215
2024-11-26 23:30:00,501.436,611.25,0.0,11.4757794,3.35,1.0,394.6840386376589,0.0,0.0,197.31055834354578,8439.210954520386,0.0,0.0,270.3217813644919,80.69306906402744,1.0,577.5,270.3217813644919,80.69306906402744,0.0,340.9282186355081,2353888.6252626437,5000.0,0.0,0.4422442230911933,0.5577557769088066
2024-11-26 23:45:00,487.039,568.0,0.0,11.4757794,3.35,1.0,394.6840386376589,0.0,0.0,182.287400448809,8256.923554071576,0.0,0.0,270.7405313644919,80.81806906402744,1.0,577.5,270.7405313644919,80.81806906402744,0.0,297.2594686355442,2353591.365794008,5000.0,0.0,0.47665586507833085,0.5233441349217327
2024-11-27 00:00:00,488.052,543.75,0.0,10.6038819,3.35,1.0,394.6840386376589,0.0,0.0,183.48529518565115,8073.438258885925,0.0,0.0,271.15928136449196,80.94306906402744,1.0,577.5,271.15928136449196,80.94306906402744,0.0,272.59071863550804,2353318.775075373,5000.0,0.0,0.49868373584274384,0.5013162641572562
2024-11-27 00:15:00,503.826,546.0,0.0,10.6038819,3.35,1.0,394.6840386376589,0.0,0.0,200.22108465933536,7873.21717422659,0.0,0.0,271.57803136449195,81.06806906402744,1.0,577.5,271.57803136449195,81.06806906402744,0.0,274.42196863550805,2353044.353106737,5000.0,0.0,0.49739566183972883,0.5026043381602712
2024-11-27 00:30:00,491.483,542.0,8.65,10.6038819,3.35,1.0,394.6840386376589,0.0,0.0,178.25476886986172,7694.962405356729,0.0,0.0,271.99678136449194,81.19306906402744,1.0,577.5,271.99678136449194,81.19306906402744,0.0,270.0032186349854,2352774.349888102,5000.0,0.0,0.5018390800082877,0.49816091999074796
2024-11-27 00:45:00,433.913,624.5,58.5,10.6038819,3.35,1.0,394.6840386376589,0.0,0.0,65.31266360670375,7629.649741750025,0.0,0.0,272.4155313644919,81.31806906402744,1.0,577.5,272.4155313644919,81.31806906402744,0.0,352.0844686355081,2352422.2654194664,5000.0,0.0,0.4362138212401792,0.5637861787598207
2024-11-27 01:00:00,401.954,526.0,78.525,10.2417618,3.35,1.0,394.6840386376589,0.0,0.0,10.724242554072134,7618.925499195953,0.0,0.0,272.8342813644919,81.44306906402744,1.0,577.5,272.8342813644919,81.44306906402744,0.0,253.16571863550809,2352169.099700831,5000.0,0.0,0.518696352403977,0.48130364759602295
2024-11-27 01:15:00,390.9,510.5,78.5,10.2417618,3.35,1.0,394.6840386376589,0.0,0.7159695736314688,0.0,7619.605670290904,0.0,0.0,273.25303136449196,81.56806906402744,1.0,577.5,273.25303136449196,81.56806906402744,0.0,237.24696863535792,2351931.8527321955,5000.0,0.0,0.535265487491659,0.46473451250804687
2024-11-27 01:30:00,382.278,542.0,88.5,10.2417618,3.35,1.0,394.6840386376589,0.0,19.212969573631426,0.0,7637.857991385854,0.0,0.0,273.67178136449195,81.69306906402744,1.0,577.5,273.67178136449195,81.69306906402744,0.0,268.32821863550805,2351663.52451356,5000.0,0.0,0.5049294859123468,0.49507051408765324
2024-11-27 01:45:00,426.911,521.5,158.5,10.2417618,3.35,1.0,394.6840386376589,0.0,44.454969573631445,0.0,7680.0902124808035,0.0,0.0,274.09053136449194,81.81806906402744,1.0,577.5,274.09053136449194,81.81806906402744,0.0,247.40946863550806,2351416.1150449244,5000.0,0.0,0.5255810764419788,0.47441892355802123
2024-11-27 02:00:00,411.711,619.75,188.375,10.1039886,3.35,1.0,394.6840386376589,0.0,89.40496957363143,0.0,7765.0249335757535,0.0,0.0,274.5092813644919,81.94306906402744,1.0,577.5,274.5092813644919,81.94306906402744,0.0,345.24071863573045,2351070.8743262887,5000.0,0.0,0.4429355084542024,0.5570644915461564
2024-11-27 02:15:00,461.213,603.25,258.375,10.1039886,3.35,1.0,394.6840386376589,0.0,109.77796957363142,0.0,7869.314004670703,0.0,0.0,274.9280313644919,82.06806906402744,1.0,577.5,274.9280313644919,82.06806906402744,0.0,328.3219686355081,2350742.552357653,5000.0,0.0,0.4557447681135382,0.5442552318864619
2024-11-27 02:30:00,493.411,613.75,288.35,10.1039886,3.35,1.0,394.6840386376589,0.0,107.42996957363147,0.0,7971.372475765653,0.0,0.0,275.34678136449196,82.19306906402744,1.0,577.5,275.34678136449196,82.19306906402744,0.0,338.40321863550804,2350404.149139018,5000.0,0.0,0.44863019366923335,0.5513698063307667
2024-11-27 02:45:00,457.495,651.25,288.375,10.1039886,3.35,1.0,394.6840386376589,0.0,143.24596957363144,0.0,8107.4561468606025,0.0,0.0,275.76553136449195,82.31806906402744,1.0,577.5,275.76553136449195,82.31806906402744,0.0,375.4844686356373,2350028.664670382,5000.0,0.0,0.4234403552621757,0.5765596447380228
2024-11-27 03:00:00,442.376,665.25,278.35,9.7809663,3.35,1.0,394.6840386376589,0.0,148.2149695736315,0.0,8248.260367955552,0.0,0.0,276.18428136449194,82.44306906402744,1.0,577.5,276.18428136449194,82.44306906402744,0.0,389.06571863550806,2349639.5989517467,5000.0,0.0,0.41515863414429455,0.5848413658557055
2024-11-27 03:15:00,521.442,684.25,268.375,9.7809663,3.35,1.0,394.6840386376589,0.0,59.04896957363144,0.0,8304.356889050503,0.0,0.0,276.6030313644919,82.56806906402744,1.0,577.5,276.6030313644919,82.56806906402744,0.0,407.6469686355081,2349231.951983111,5000.0,0.0,0.4042426472261482,0.5957573527738518
2024-11-27 03:30:00,520.872,641.0,238.35,9.7809663,3.35,1.0,394.6840386376589,0.0,29.46896957363151,0.0,8332.352410145453,0.0,0.0,277.0217813644919,82.69306906402744,1.0,577.5,277.0217813644919,82.69306906402744,0.0,363.9782186355442,2348867.9737644754,5000.0,0.0,0.43217126577923853,0.5678287342208178
2024-11-27 03:45:00,503.726,735.75,238.35,9.7809663,3.35,1.0,394.6840386376589,0.0,46.48996957363147,0.0,8376.517881240403,0.0,0.0,277.44053136449196,82.81806906402744,1.0,577.5,277.44053136449196,82.81806906402744,0.0,458.30946863550804,2348409.66429584,5000.0,0.0,0.3770853297512633,0.6229146702487367
2024-11-27 04:00:00,468.468,735.25,238.35,10.2473472,3.35,1.0,394.6840386376589,0.0,81.6229695736314,0.0,8454.059702335353,0.0,0.0,277.85928136449195,82.94306906402744,1.0,577.5,277.85928136449195,82.94306906402744,0.0,457.39071863550805,2347952.2735772044,5000.0,0.0,0.37791129733354906,0.6220887026664509
2024-11-27 04:15:00,446.724,623.0,238.35,10.2473472,3.35,1.0,394.6840386376589,0.0,103.24196957363142,0.0,8552.139573430302,0.0,0.0,278.27803136449194,83.06806906402744,1.0,577.5,278.27803136449194,83.06806906402744,0.0,344.7219686349854,2347607.5516085695,5000.0,0.0,0.44667420764765964,0.5533257923515015
2024-11-27 04:30:00,423.954,723.0,258.375,10.2473472,3.35,1.0,394.6840386376589,0.0,145.91196957363144,0.0,8690.755944525252,0.0,0.0,278.6967813644919,83.19306906402744,1.0,577.5,278.6967813644919,83.19306906402744,0.0,444.3032186355081,2347163.2483899337,5000.0,0.0,0.38547272664521703,0.614527273354783
2024-11-27 04:45:00,421.154,586.25,258.35,10.2473472,3.35,1.0,394.6840386376589,0.0,148.56196957363147,0.0,8831.889815620201,0.0,0.0,279.1155313644919,83.31806906402744,1.0,577.5,279.1155313644919,83.31806906402744,0.0,307.1344686355081,2346856.113921298,5000.0,0.0,0.4761032517944425,0.5238967482055575
2024-11-27 05:00:00,418.79,735.25,258.325,11.8996947,3.35,1.0,394.6840386376589,0.0,150.77596957363141,0.0,8975.126986715151,0.0,0.0,279.53428136449196,83.44306906402744,1.0,577.5,279.53428136449196,83.44306906402744,0.0,455.7157186353579,2346400.398202663,5000.0,0.0,0.38018943402175037,0.6198105659780454
2024-11-27 05:15:00,396.69,725.5,278.35,11.8996947,3.35,1.0,394.6840386376589,0.0,192.77596957363147,0.0,9158.264157810101,0.0,0.0,279.95303136449195,83.56806906402744,1.0,577.5,279.95303136449195,83.56806906402744,0.0,445.54696863550805,2345954.851234027,5000.0,0.0,0.38587599085388274,0.6141240091461172
2024-11-27 05:30:00,449.946,779.0,298.25,11.8996947,3.35,1.0,394.6840386376589,0.0,159.29496957363142,0.0,9309.59437890505,0.0,0.0,280.37178136449194,83.69306906402744,1.0,577.5,280.37178136449194,83.69306906402744,0.0,498.62821863550806,2345456.223015873,5000.0,0.0,0.35991242793901407,0.640087572060986
2024-11-27 05:45:00,438.639,806.5,328.2,11.8996947,3.35,1.0,394.6840386376589,0.0,200.42696957363142,0.0,9500.0,0.0,0.0,280.7905313644919,83.81806906402744,1.0,577.5,280.7905313644919,83.81806906402744,0.0,525.7094686357304,2344930.513546756,5000.0,0.0,0.3481593693298102,0.6518406306704655
2024-11-27 06:00:00,446.986,1002.5,338.2,14.1850542,3.35,1.0,394.6840386376589,201.95496957363144,0.0,0.0,9500.0,0.0,0.0,281.2092813644919,83.94306906402744,1.0,577.5,281.2092813644919,83.94306906402744,0.0,721.290718635508,2344209.2228281205,5000.0,0.0,0.28050801133615155,0.7194919886638484
2024-11-27 06:15:00,517.528,954.0,358.2,14.1850542,3.35,1.0,243.39606906402747,0.0,0.0,0.0,9500.0,0.0,0.0,281.62803136449196,84.06806906402744,1.0,577.5,281.62803136449196,84.06806906402744,0.0,672.371968635508,2343536.850859485,5000.0,0.0,0.2952075800466373,0.7047924199533626
2024-11-27 06:30:00,531.37,1006.25,348.2,14.1850542,3.35,1.0,267.36306906402746,0.0,0.0,0.0,9500.0,0.0,0.0,282.04678136449195,84.19306906402744,1.0,577.5,282.04678136449195,84.19306906402744,0.0,724.2032186356373,2342812.6476408495,5000.0,0.0,0.2802949380019796,0.7197050619981489
2024-11-27 06:45:00,557.632,936.0,358.2,14.1850542,3.35,1.0,283.7500690640274,0.0,0.0,0.0,9500.0,0.0,0.0,282.46553136449194,84.31806906402744,1.0,577.5,282.46553136449194,84.31806906402744,0.0,653.5344686355081,2342159.113172214,5000.0,0.0,0.3017794138509529,0.6982205861490471
2024-11-27 07:00:00,539.958,868.25,328.2,17.5083672,3.35,1.0,0.0,394.6840386376589,0.0,727.2474817912488,8772.752518208752,0.0,0.0,282.8842813644919,84.44306906402744,1.0,577.5,282.8842813644919,84.44306906402744,0.0,585.3657186355081,2341573.7474535783,5000.0,0.0,0.3258097107566852,0.6741902892433148
2024-11-27 07:15:00,546.235,884.75,368.2,17.5083672,3.35,1.0,0.0,394.6840386376589,0.0,691.8811660017752,8080.871352206977,0.0,0.0,283.3030313644919,84.56806906402744,1.0,577.5,283.3030313644919,84.56806906402744,0.0,601.4469686355442,2340972.3004849427,5000.0,0.0,0.3202068735399739,0.6797931264600668
2024-11-27 07:30:00,510.752,900.25,348.175,17.5083672,3.35,1.0,0.0,394.6840386376589,0.0,675.7411660017751,7405.130186205201,0.0,0.0,283.72178136449196,84.69306906402744,1.0,577.5,283.72178136449196,84.69306906402744,0.0,616.528218635508,2340355.7722663074,5000.0,0.0,0.31515887960510075,0.6848411203948992
2024-11-27 07:45:00,557.177,894.0,388.2,17.5083672,3.35,1.0,0.0,394.6840386376589,0.0,682.6095870544068,6722.520599150795,0.0,0.0,284.14053136449195,84.81806906402744,1.0,577.5,284.14053136449195,84.81806906402744,0.0,609.859468635508,2339745.9127976717,5000.0,0.0,0.317830571996076,0.682169428003924
2024-11-27 08:00:00,579.805,895.25,388.2,18.6449961,3.35,1.0,0.0,394.6840386376589,0.0,706.5601133701962,6015.960485780599,0.0,0.0,284.55928136449194,84.94306906402744,1.0,577.5,284.55928136449194,84.94306906402744,0.0,610.6907186349854,2339135.2220790368,5000.0,0.0,0.31785454494777093,0.6821454550516453
2024-11-27 08:15:00,583.851,844.75,388.175,18.6449961,3.35,1.0,0.0,394.6840386376589,0.0,710.9769554754592,5304.9835303051395,0.0,0.0,284.9780313644919,85.06806906402744,1.0,577.5,284.9780313644919,85.06806906402744,0.0,559.7719686355081,2338575.450110401,5000.0,0.0,0.337351916382944,0.6626480836170561
2024-11-27 08:30:00,574.517,924.5,388.2,18.6449961,3.35,1.0,0.0,394.6840386376589,0.0,701.2569554754593,4603.72657482968,0.0,0.0,285.3967813644919,85.19306906402744,1.0,577.5,285.3967813644919,85.19306906402744,0.0,639.103218635508,2337936.3468917655,5000.0,0.0,0.30870392792265217,0.6912960720773478
2024-11-27 08:45:00,541.055,828.0,388.2,18.6449961,3.35,1.0,0.0,394.6840386376589,0.0,666.165376528091,3937.5611983015897,0.0,0.0,285.81553136449196,85.31806906402744,1.0,577.5,285.81553136449196,85.31806906402744,0.0,542.1844686353579,2337394.16242313,5000.0,0.0,0.34518783981218837,0.6548121601876303
2024-11-27 09:00:00,560.186,863.5,408.225,15.778755,3.35,1.0,0.0,394.6840386376589,0.0,665.3559028438804,3272.2052954577093,0.0,0.0,286.23428136449195,85.44306906402744,1.0,577.5,286.23428136449195,85.44306906402744,0.0,577.265718635508,2336816.8967044945,5000.0,0.0,0.3314815070810561,0.6685184929189439
2024-11-27 09:15:00,553.639,877.0,398.2,15.778755,3.35,1.0,0.0,394.6840386376589,0.0,669.1485344228279,2603.0567610348817,0.0,0.0,286.65303136449194,85.56806906402744,1.0,577.5,286.65303136449194,85.56806906402744,0.0,590.3469686355081,2336226.549735859,5000.0,0.0,0.32685636415563507,0.673143635844365
2024-11-27 09:30:00,535.136,859.0,418.2,15.778755,3.35,1.0,0.0,394.6840386376589,0.0,628.7506396859856,1974.306121348896,0.0,0.0,287.0717813644919,85.69306906402744,1.0,577.5,287.0717813644919,85.69306906402744,0.0,571.9282186357304,2335654.6215172233,5000.0,0.0,0.3341929934394551,0.6658070065608038
2024-11-27 09:45:00,537.594,874.25,398.2,15.778755,3.35,1.0,0.0,394.6840386376589,0.0,652.5222186333541,1321.783902715542,0.0,0.0,287.4905313644919,85.81806906402744,1.0,577.5,287.4905313644919,85.81806906402744,0.0,586.759468635508,2335067.8620485878,5000.0,0.0,0.32884247224991925,0.6711575277500806
2024-11-27 10:00:00,541.531,798.75,418.175,15.3403011,3.35,1.0,394.6840386376589,255.51546996131398,0.0,73.82157935545524,1247.9623233600867,0.0,0.0,287.90928136449196,85.94306906402744,1.0,577.5,287.90928136449196,85.94306906402744,0.0,510.84071863550804,2334557.0213299524,5000.0,0.0,0.36044980452518555,0.6395501954748144
2024-11-27 10:15:00,522.368,741.0,378.2,15.3403011,3.35,1.0,394.6840386376589,394.6840386376589,0.0,242.35375690950272,1005.608566450584,0.0,0.0,288.32803136449195,86.06806906402744,1.0,577.5,288.32803136449195,86.06806906402744,0.0,452.6719686356373,2334104.3493613168,5000.0,0.0,0.38910665501280967,0.6108933449873648
2024-11-27 10:30:00,525.38,750.0,358.2,15.3403011,3.35,1.0,394.6840386376589,394.6840386376589,0.0,266.70849375160793,738.9000726989761,0.0,0.0,288.74678136449194,86.19306906402744,1.0,577.5,288.74678136449194,86.19306906402744,0.0,461.25321863550806,2333643.0961426813,5000.0,0.0,0.38499570848598924,0.6150042915140107
2024-11-27 10:45:00,518.837,714.0,378.2,15.3403011,3.35,1.0,394.6840386376589,394.6840386376589,0.0,238.9000726989762,500.0,0.0,0.0,289.1655313644919,86.31806906402744,1.0,577.5,289.1655313644919,86.31806906402744,0.0,424.8344686355081,2333218.2616740456,5000.0,0.0,0.40499374140685146,0.5950062585931486
2024-11-27 11:00:00,531.754,714.0,368.175,14.6095446,3.35,1.0,250.02206906402745,0.0,0.0,0.0,500.0,0.0,0.0,289.5842813644919,86.44306906402744,1.0,577.5,289.5842813644919,86.44306906402744,0.0,424.4157186350785,2332793.8459554105,5000.0,0.0,0.40558022600068894,0.5944197739987094
2024-11-27 11:15:00,545.655,687.75,388.2,14.6095446,3.35,1.0,244.02306906402742,0.0,0.0,0.0,500.0,0.0,0.0,290.00303136449196,86.56806906402744,1.0,577.5,290.00303136449196,86.56806906402744,0.0,397.74696863550804,2332396.098986775,5000.0,0.0,0.4216692568004245,0.5783307431995754
2024-11-27 11:30:00,524.343,662.25,378.175,14.6095446,3.35,1.0,232.8610690640274,0.0,0.0,0.0,500.0,0.0,0.0,290.42178136449195,86.69306906402744,1.0,577.5,290.42178136449195,86.69306906402744,0.0,371.82821863550805,2332024.2707681395,5000.0,0.0,0.43853798620534834,0.5614620137946517
2024-11-27 11:45:00,571.873,717.25,388.2,14.6095446,3.35,1.0,394.6840386376589,124.19296957363139,0.0,0.0,500.0,0.0,0.0,290.84053136449194,86.81806906402744,1.0,577.5,290.84053136449194,86.81806906402744,0.0,426.4094686349854,2331597.8612995045,5000.0,0.0,0.40549394404251227,0.594506055956759
2024-11-27 12:00:00,596.877,713.75,378.175,13.0912467,3.35,1.0,394.6840386376589,89.0389695736315,0.0,0.0,500.0,0.0,0.0,291.2592813644919,86.94306906402744,1.0,577.5,291.2592813644919,86.94306906402744,0.0,422.4907186355081,2331175.370580869,5000.0,0.0,0.4080690456945596,0.5919309543054404
2024-11-27 12:15:00,576.89,710.0,378.2,13.0912467,3.35,1.0,394.6840386376589,108.92596957363145,0.0,0.0,500.0,0.0,0.0,291.6780313644919,87.06806906402744,1.0,577.5,291.6780313644919,87.06806906402744,0.0,418.3219686355081,2330757.0486122333,5000.0,0.0,0.410814128682383,0.589185871317617
2024-11-27 12:30:00,566.192,691.25,398.175,13.0912467,3.35,1.0,255.21006906402744,0.0,0.0,0.0,500.0,0.0,0.0,292.09678136449196,87.19306906402744,1.0,577.5,292.09678136449196,87.19306906402744,0.0,399.1532186353579,2330357.895393598,5000.0,0.0,0.422563155681001,0.5774368443187818
2024-11-27 12:45:00,545.711,665.75,388.175,13.0912467,3.35,1.0,394.6840386376589,149.82996957363144,0.0,0.0,500.0,0.0,0.0,292.51553136449195,87.31806906402744,1.0,577.5,292.51553136449195,87.31806906402744,0.0,373.23446863550805,2329984.6609249623,5000.0,0.0,0.4393774410281516,0.5606225589718483
2024-11-27 13:00:00,563.79,700.5,398.175,12.8771397,3.35,1.0,394.6840386376589,141.6259695736315,0.0,0.0,500.0,0.0,0.0,292.93428136449194,87.44306906402744,1.0,577.5,292.93428136449194,87.44306906402744,0.0,407.56571863550806,2329577.095206327,5000.0,0.0,0.41817884563096636,0.5818211543690336
2024-11-27 13:15:00,587.966,671.25,398.175,12.8771397,3.35,1.0,394.6840386376589,117.32496957363145,0.0,0.0,500.0,0.0,0.0,293.3530313644919,87.56806906402744,1.0,577.5,293.3530313644919,87.56806906402744,0.0,377.89696863573045,2329199.198237691,5000.0,0.0,0.4370250001705652,0.5629749998297661
2024-11-27 13:30:00,587.929,663.25,398.175,12.8771397,3.35,1.0,394.6840386376589,117.23696957363148,0.0,0.0,500.0,0.0,0.0,293.7717813644919,87.69306906402744,1.0,577.5,293.7717813644919,87.69306906402744,0.0,369.4782186355081,2328829.7200190555,5000.0,0.0,0.44292767638822755,0.5570723236117725
2024-11-27 13:45:00,581.949,691.0,408.175,12.8771397,3.35,1.0,394.6840386376589,133.0919695736315,0.0,0.0,500.0,0.0,0.0,294.19053136449196,87.81806906402744,1.0,577.5,294.19053136449196,87.81806906402744,0.0,396.80946863550804,2328432.91055042,5000.0,0.0,0.4257460656504949,0.5742539343495051
2024-11-27 14:00:00,559.308,620.5,408.175,12.874347,3.35,1.0,394.6840386376589,155.60796957363146,0.0,0.0,500.0,0.0,0.0,294.60928136449195,87.94306906402744,1.0,577.5,294.60928136449195,87.94306906402744,0.0,325.8907186356373,2328107.0198317845,5000.0,0.0,0.4747933623924125,0.5252066376077958
2024-11-27 14:15:00,540.871,591.25,438.15,12.874347,3.35,1.0,394.6840386376589,203.89496957363144,0.0,0.0,500.0,0.0,0.0,295.02803136449194,88.06806906402744,1.0,577.5,295.02803136449194,88.06806906402744,0.0,296.22196863550806,2327810.797863149,5000.0,0.0,0.4989903278892041,0.5010096721107958
2024-11-27 14:30:00,545.057,631.25,428.175,12.874347,3.35,1.0,394.6840386376589,189.60896957363144,0.0,0.0,500.0,0.0,0.0,295.4467813644919,88.19306906402744,1.0,577.5,295.4467813644919,88.19306906402744,0.0,335.8032186355081,2327474.9946445134,5000.0,0.0,0.4680345051318684,0.5319654948681316
2024-11-27 14:45:00,518.378,688.5,428.15,12.874347,3.35,1.0,394.6840386376589,216.13796957363138,0.0,0.0,500.0,0.0,0.0,295.8655313644919,88.31806906402744,1.0,577.5,295.8655313644919,88.31806906402744,0.0,392.6344686355442,2327082.360175878,5000.0,0.0,0.42972480953448355,0.5702751904655688
2024-11-27 15:00:00,516.011,709.25,448.075,12.7561227,3.35,1.0,394.6840386376589,238.30496957363147,0.0,0.0,500.0,0.0,0.0,296.28428136449196,88.44306906402744,1.0,577.5,296.28428136449196,88.44306906402744,0.0,412.96571863550804,2326669.3944572425,5000.0,0.0,0.4177430826429213,0.5822569173570786
2024-11-27 15:15:00,524.304,733.75,467.9,12.7561227,3.35,1.0,394.6840386376589,249.71196957363145,0.0,0.0,500.0,0.0,0.0,296.70303136449195,88.56806906402744,1.0,577.5,296.70303136449195,88.56806906402744,0.0,437.04696863550805,2326232.347488607,5000.0,0.0,0.4043652897642139,0.5956347102357861
2024-11-27 15:30:00,531.451,810.5,447.925,12.7561227,3.35,1.0,394.6840386376589,222.46496957363144,0.0,0.0,500.0,0.0,0.0,297.12178136449194,88.69306906402744,1.0,577.5,297.12178136449194,88.69306906402744,0.0,513.3782186349854,2325718.969269972,5000.0,0.0,0.3665907234601998,0.6334092765391554
2024-11-27 15:45:00,528.833,764.5,497.9,12.7561227,3.35,1.0,394.6840386376589,274.93296957363145,0.0,0.0,500.0,0.0,0.0,297.5405313644919,88.81806906402744,1.0,577.5,297.5405313644919,88.81806906402744,0.0,466.9594686355081,2325252.009801336,5000.0,0.0,0.38919624769717714,0.6108037523028229
2024-11-27 16:00:00,537.455,732.5,477.925,13.0083966,3.35,1.0,148.47306906402747,0.0,0.0,0.0,500.0,0.0,0.0,297.9592813644919,88.94306906402744,1.0,577.5,297.9592813644919,88.94306906402744,0.0,434.5407186355081,2324817.4690827006,5000.0,0.0,0.4067703499856545,0.5932296500143455
2024-11-27 16:15:00,535.628,680.5,497.9,13.0083966,3.35,1.0,126.7960690640275,0.0,0.0,0.0,500.0,0.0,0.0,298.37803136449196,89.06806906402744,1.0,577.5,298.37803136449196,89.06806906402744,0.0,382.1219686353579,2324435.347114065,5000.0,0.0,0.43846881905142093,0.5615311809483584
2024-11-27 16:30:00,524.69,741.75,477.925,13.0083966,3.35,1.0,135.95806906402748,0.0,0.0,0.0,500.0,0.0,0.0,298.79678136449195,89.19306906402744,1.0,577.5,298.79678136449195,89.19306906402744,0.0,442.95321863550805,2323992.3938954296,5000.0,0.0,0.4028268033225372,0.5971731966774628
2024-11-27 16:45:00,587.575,732.25,507.925,13.0083966,3.35,1.0,168.96806906402747,0.0,0.0,0.0,500.0,0.0,0.0,299.21553136449194,89.31806906402744,1.0,577.5,299.21553136449194,89.31806906402744,0.0,433.03446863550806,2323559.359426794,5000.0,0.0,0.4086248294496305,0.5913751705503695
2024-11-27 17:00:00,594.827,750.25,467.9,12.9469572,3.35,1.0,216.37006906402746,0.0,0.0,0.0,500.0,0.0,0.0,299.6342813644919,89.44306906402744,1.0,577.5,299.6342813644919,89.44306906402744,0.0,450.61571863573045,2323108.7437081584,5000.0,0.0,0.39937924873641045,0.6006207512638859
2024-11-27 17:15:00,599.572,678.75,497.925,12.9469572,3.35,1.0,394.6840386376589,203.46896957363145,0.0,0.0,500.0,0.0,0.0,300.0530313644919,89.56806906402744,1.0,577.5,300.0530313644919,89.56806906402744,0.0,378.6969686355081,2322730.046739523,5000.0,0.0,0.4420670811999881,0.557932918800012
2024-11-27 17:30:00,584.48,713.5,477.925,12.9469572,3.35,1.0,394.6840386376589,198.43596957363144,0.0,0.0,500.0,0.0,0.0,300.47178136449196,89.69306906402744,1.0,577.5,300.47178136449196,89.69306906402744,0.0,413.02821863550804,2322317.0185208875,5000.0,0.0,0.4211237300133034,0.5788762699866966
2024-11-27 17:45:00,584.33,839.0,497.925,12.9469572,3.35,1.0,394.6840386376589,218.46096957363142,0.0,0.0,500.0,0.0,0.0,300.89053136449195,89.81806906402744,1.0,577.5,300.89053136449195,89.81806906402744,0.0,538.1094686356373,2321778.909052252,5000.0,0.0,0.35862995395052677,0.6413700460496273
2024-11-27 18:00:00,582.787,756.25,487.9,13.7987307,3.35,1.0,184.8300690640275,0.0,0.0,0.0,500.0,0.0,0.0,301.30928136449194,89.94306906402744,1.0,577.5,301.30928136449194,89.94306906402744,0.0,454.94071863550806,2321323.9683336164,5000.0,0.0,0.3984254960191629,0.6015745039808371
2024-11-27 18:15:00,558.224,718.25,487.925,13.7987307,3.35,1.0,160.36706906402748,0.0,0.0,0.0,500.0,0.0,0.0,301.7280313644919,90.06806906402744,1.0,577.5,301.7280313644919,90.06806906402744,0.0,416.5219686355081,2320907.4463649807,5000.0,0.0,0.4200877568597173,0.5799122431402828
2024-11-27 18:30:00,568.046,741.75,477.925,13.7987307,3.35,1.0,180.31406906402748,0.0,0.0,0.0,500.0,0.0,0.0,302.1467813644919,90.19306906402744,1.0,577.5,302.1467813644919,90.19306906402744,0.0,439.6032186355442,2320467.843146345,5000.0,0.0,0.40734314980046094,0.5926568501995877
2024-11-27 18:45:00,565.734,764.75,487.925,13.7987307,3.35,1.0,168.12706906402747,0.0,0.0,0.0,500.0,0.0,0.0,302.56553136449196,90.31806906402744,1.0,577.5,302.56553136449196,90.31806906402744,0.0,462.18446863550804,2320005.6586777098,5000.0,0.0,0.3956397925655338,0.6043602074344662
2024-11-27 19:00:00,575.347,732.75,487.9,13.088454,3.35,1.0,394.6840386376589,216.79396957363144,0.0,0.0,500.0,0.0,0.0,302.98428136449195,90.44306906402744,1.0,577.5,302.98428136449195,90.44306906402744,0.0,429.76571863550805,2319575.892959074,5000.0,0.0,0.41348929561854925,0.5865107043814508
2024-11-27 19:15:00,545.167,722.25,477.925,13.088454,3.35,1.0,157.81006906402746,0.0,0.0,0.0,500.0,0.0,0.0,303.40303136449194,90.56806906402744,1.0,577.5,303.40303136449194,90.56806906402744,0.0,418.8469686349854,2319157.045990439,5000.0,0.0,0.4200803480297569,0.5799196519695194
2024-11-27 19:30:00,560.508,777.75,487.925,13.088454,3.35,1.0,163.27606906402747,0.0,0.0,0.0,500.0,0.0,0.0,303.8217813644919,90.69306906402744,1.0,577.5,303.8217813644919,90.69306906402744,0.0,473.9282186355081,2318683.1177718034,5000.0,0.0,0.39064195610992214,0.6093580438900779
2024-11-27 19:45:00,569.216,721.75,487.9,13.088454,3.35,1.0,394.6840386376589,222.54996957363142,0.0,0.0,500.0,0.0,0.0,304.2405313644919,90.81806906402744,1.0,577.5,304.2405313644919,90.81806906402744,0.0,417.5094686355081,2318265.608303168,5000.0,0.0,0.4215317372559639,0.5784682627440362
2024-11-27 20:00:00,547.781,866.25,477.925,12.9264774,3.35,1.0,160.79906906402738,0.0,0.0,0.0,500.0,0.0,0.0,304.65928136449196,90.94306906402744,1.0,577.5,304.65928136449196,90.94306906402744,0.0,561.5907186353579,2317704.0175845325,5000.0,0.0,0.35169902610619563,0.6483009738936311
2024-11-27 20:15:00,549.194,789.5,477.9,12.9264774,3.35,1.0,162.36206906402742,0.0,0.0,0.0,500.0,0.0,0.0,305.07803136449195,91.06806906402744,1.0,577.5,305.07803136449195,91.06806906402744,0.0,484.42196863550805,2317219.595615897,5000.0,0.0,0.3864192924186092,0.6135807075813908
2024-11-27 20:30:00,543.697,726.75,487.9,12.9264774,3.35,1.0,146.99006906402747,0.0,0.0,0.0,500.0,0.0,0.0,305.49678136449194,91.19306906402744,1.0,577.5,305.49678136449194,91.19306906402744,0.0,421.25321863550806,2316798.3423972614,5000.0,0.0,0.4203602082758747,0.5796397917241253
2024-11-27 20:45:00,500.536,799.75,467.925,12.9264774,3.35,1.0,123.92906906402743,0.0,0.0,0.0,500.0,0.0,0.0,305.9155313644919,91.31806906402744,1.0,577.5,305.9155313644919,91.31806906402744,0.0,493.83446863573045,2316304.5079286257,5000.0,0.0,0.3825139498149321,0.617486050185346
2024-11-27 21:00:00,519.414,753.5,487.925,12.2013063,3.35,1.0,394.6840386376589,0.0,271.75196957363147,0.0,758.16437109495,0.0,0.0,306.3342813644919,91.44306906402744,1.0,577.5,306.3342813644919,91.44306906402744,0.0,447.1657186355081,2315857.34220999,5000.0,0.0,0.4065484822355566,0.5934515177644434
2024-11-27 21:15:00,530.336,707.75,477.9,12.2013063,3.35,1.0,394.6840386376589,0.0,250.6799695736314,0.0,996.3103421898998,0.0,0.0,306.75303136449196,91.56806906402744,1.0,577.5,306.75303136449196,91.56806906402744,0.0,400.99696863550804,2315456.345241355,5000.0,0.0,0.43342003725113665,0.5665799627488634
2024-11-27 21:30:00,545.93,747.0,477.925,12.2013063,3.35,1.0,394.6840386376589,0.0,234.9859695736315,0.0,1219.5470132848498,0.0,0.0,307.17178136449195,91.69306906402744,1.0,577.5,307.17178136449195,91.69306906402744,0.0,439.8282186356373,2315016.517022719,5000.0,0.0,0.41120720396853006,0.588792796031643
2024-11-27 21:45:00,513.11,669.5,437.9,12.2013063,3.35,1.0,394.6840386376589,0.0,227.6559695736314,0.0,1435.8201843797997,0.0,0.0,307.59053136449194,91.81806906402744,1.0,577.5,307.59053136449194,91.81806906402744,0.0,361.90946863550806,2314654.6075540837,5000.0,0.0,0.4594332059215712,0.5405667940784288
2024-11-27 22:00:00,478.61,621.25,297.85,11.4193503,3.35,1.0,394.6840386376589,0.0,121.98096957363146,0.0,1551.7021054747495,0.0,0.0,308.0092813644919,91.94306906402744,1.0,577.5,308.0092813644919,91.94306906402744,0.0,313.2407186355081,2314341.366835448,5000.0,0.0,0.49578958770944376,0.5042104122905563
2024-11-27 22:15:00,489.059,595.0,287.725,11.4193503,3.35,1.0,394.6840386376589,0.0,101.28196957363144,0.0,1647.9199765696994,0.0,0.0,308.4280313644919,92.06806906402744,1.0,577.5,308.4280313644919,92.06806906402744,0.0,286.5719686355442,2314054.7948668124,5000.0,0.0,0.5183664392680536,0.481633560732007
2024-11-27 22:30:00,492.937,609.75,267.725,11.4193503,3.35,1.0,394.6840386376589,0.0,77.27896957363146,0.0,1721.3349976646493,0.0,0.0,308.84678136449196,92.19306906402744,1.0,577.5,308.84678136449196,92.19306906402744,0.0,300.90321863550804,2313753.891648177,5000.0,0.0,0.5065137865756326,0.49348621342436744
2024-11-27 22:45:00,509.973,605.75,267.775,11.4193503,3.35,1.0,394.6840386376589,0.0,60.16796957363141,0.0,1778.4945687595991,0.0,0.0,309.26553136449195,92.31806906402744,1.0,577.5,309.26553136449195,92.31806906402744,0.0,296.48446863550805,2313457.4071795414,5000.0,0.0,0.5105497835154634,0.4894502164845366
2024-11-27 23:00:00,517.795,593.25,267.9,10.8133344,3.35,1.0,394.6840386376589,0.0,52.345969573631464,0.0,1828.223239854549,0.0,0.0,309.68428136449194,92.44306906402744,1.0,577.5,309.68428136449194,92.44306906402744,0.0,283.5657186349854,2313173.8414609064,5000.0,0.0,0.5220131165014613,0.4779868834976576
