DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-11-27 23:15:00,515.159,588.75,267.9,10.8133344,3.35,1.0,394.6840386376589,0.0,54.85696957363143,0.0,1880.337360949499,0.0,0.0,310.1030313644919,92.56806906402744,1.0,577.5,310.1030313644919,92.56806906402744,0.0,278.6469686355081,2312895.1944922707,5000.0,0.0,0.526714278326101,0.47328572167389904
2024-11-27 23:30:00,495.953,589.0,257.9,10.8133344,3.35,1.0,394.6840386376589,0.0,63.93796957363145,0.0,1941.0784320444488,0.0,0.0,310.5217813644919,92.69306906402744,1.0,577.5,310.5217813644919,92.69306906402744,0.0,278.4782186355081,2312616.716273635,5000.0,0.0,0.5272016661536365,0.4727983338463635
2024-11-27 23:45:00,471.945,605.0,207.925,10.8133344,3.35,1.0,394.6840386376589,0.0,37.845969573631464,0.0,1977.0321031393987,0.0,0.0,310.94053136449196,92.81806906402744,1.0,577.5,310.94053136449196,92.81806906402744,0.0,294.0594686353579,2312322.656805,5000.0,0.0,0.5139512915115569,0.4860487084881949
2024-11-28 00:00:00,497.46,638.75,178.05,11.2783226,3.35,1.0,394.6840386376589,0.0,0.0,18.59897939617739,1958.4331237432214,0.0,0.0,311.35928136449195,92.94306906402744,1.0,577.5,311.35928136449195,92.94306906402744,0.0,327.39071863550805,2311995.266086364,5000.0,0.0,0.4874509297291459,0.5125490702708541
2024-11-28 00:15:00,505.369,590.25,148.2,11.2783226,3.35,1.0,394.6840386376589,0.0,0.0,58.47687413301958,1899.9562496102017,0.0,0.0,311.77803136449194,93.06806906402744,1.0,577.5,311.77803136449194,93.06806906402744,0.0,278.47196863550806,2311716.7941177287,5000.0,0.0,0.5282135220067631,0.47178647799323686
2024-11-28 00:30:00,494.448,640.0,118.175,11.2783226,3.35,1.0,394.6840386376589,0.0,0.0,78.71792676459845,1821.2383228456033,0.0,0.0,312.1967813644919,93.19306906402744,1.0,577.5,312.1967813644919,93.19306906402744,0.0,327.80321863573045,2311388.990899093,5000.0,0.0,0.48780747088201865,0.5121925291183288
2024-11-28 00:45:00,429.351,592.5,138.175,11.2783226,3.35,1.0,394.6840386376589,0.0,10.189969573631458,0.0,1830.918793940553,0.0,0.0,312.6155313644919,93.31806906402744,1.0,577.5,312.6155313644919,93.31806906402744,0.0,279.8844686355081,2311109.1064304574,5000.0,0.0,0.5276211499822648,0.47237885001773516
2024-11-28 01:00:00,401.336,629.75,138.2,11.2382724,3.35,1.0,394.6840386376589,0.0,38.10496957363142,0.0,1867.118515035503,0.0,0.0,313.03428136449196,93.44306906402744,1.0,577.5,313.03428136449196,93.44306906402744,0.0,316.71571863550804,2310792.390711822,5000.0,0.0,0.49707706449304,0.50292293550696
2024-11-28 01:15:00,387.506,623.0,168.175,11.2382724,3.35,1.0,394.6840386376589,0.0,81.78496957363149,0.0,1944.8142361304529,0.0,0.0,313.45303136449195,93.56806906402744,1.0,577.5,313.45303136449195,93.56806906402744,0.0,309.5469686356373,2310482.8437431864,5000.0,0.0,0.503134881804963,0.4968651181952445
2024-11-28 01:30:00,370.503,627.75,168.175,11.2382724,3.35,1.0,394.6840386376589,0.0,98.66296957363147,0.0,2038.5440572254029,0.0,0.0,313.87178136449194,93.69306906402744,1.0,577.5,313.87178136449194,93.69306906402744,0.0,313.87821863550806,2310168.965524551,5000.0,0.0,0.4999948727431174,0.5000051272568826
2024-11-28 01:45:00,406.302,579.5,188.2,11.2382724,3.35,1.0,394.6840386376589,0.0,82.76396957363141,0.0,2117.1698283203527,0.0,0.0,314.2905313644919,93.81806906402744,1.0,577.5,314.2905313644919,93.81806906402744,0.0,265.2094686355081,2309903.7560559153,5000.0,0.0,0.5423477676695287,0.4576522323304712
2024-11-28 02:00:00,421.68,596.0,248.175,11.2643516,3.35,1.0,394.6840386376589,0.0,127.23596957363145,0.0,2238.0439994153026,0.0,0.0,314.7092813644919,93.94306906402744,1.0,577.5,314.7092813644919,93.94306906402744,0.0,281.2907186355442,2309622.4653372797,5000.0,0.0,0.5280357069874025,0.471964293012658
2024-11-28 02:15:00,463.316,654.0,268.2,11.2643516,3.35,1.0,394.6840386376589,0.0,105.49996957363146,0.0,2338.2689705102525,0.0,0.0,315.12803136449196,94.06806906402744,1.0,577.5,315.12803136449196,94.06806906402744,0.0,338.87196863550804,2309283.5933686444,5000.0,0.0,0.481847142759162,0.5181528572408379
2024-11-28 02:30:00,488.949,663.0,288.2,11.2643516,3.35,1.0,394.6840386376589,0.0,99.74196957363142,0.0,2433.0238416052025,0.0,0.0,315.54678136449195,94.19306906402744,1.0,577.5,315.54678136449195,94.19306906402744,0.0,347.45321863550805,2308936.1401500087,5000.0,0.0,0.47593783011235585,0.5240621698876441
2024-11-28 02:45:00,457.08,602.5,308.175,11.2643516,3.35,1.0,394.6840386376589,0.0,151.46096957363147,0.0,2576.9117627001524,0.0,0.0,315.96553136449194,94.31806906402744,1.0,577.5,315.96553136449194,94.31806906402744,0.0,286.5344686349854,2308649.6056813737,5000.0,0.0,0.5244241184472895,0.475575881551843
2024-11-28 03:00:00,427.648,611.0,298.2,11.2755284,3.35,1.0,394.6840386376589,0.0,170.7929695736314,0.0,2739.1650837951024,0.0,0.0,316.3842813644919,94.44306906402744,1.0,577.5,316.3842813644919,94.44306906402744,0.0,294.6157186355081,2308354.989962738,5000.0,0.0,0.5178138811202814,0.48218611887971863
2024-11-28 03:15:00,498.808,611.75,288.2,11.2755284,3.35,1.0,394.6840386376589,0.0,89.50796957363144,0.0,2824.1976548900525,0.0,0.0,316.8030313644919,94.56806906402744,1.0,577.5,316.8030313644919,94.56806906402744,0.0,294.9469686355081,2308060.0429941025,5000.0,0.0,0.5178635576044004,0.48213644239559966
2024-11-28 03:30:00,526.796,644.5,268.175,11.2755284,3.35,1.0,394.6840386376589,0.0,41.36996957363141,0.0,2863.499125985002,0.0,0.0,317.22178136449196,94.69306906402744,1.0,577.5,317.22178136449196,94.69306906402744,0.0,327.2782186353579,2307732.764775467,5000.0,0.0,0.49219826433590685,0.5078017356638602
2024-11-28 03:45:00,499.46,629.5,258.2,11.2755284,3.35,1.0,394.6840386376589,0.0,58.605969573631455,0.0,2919.174797079952,0.0,0.0,317.64053136449195,94.81806906402744,1.0,577.5,317.64053136449195,94.81806906402744,0.0,311.85946863550805,2307420.9053068315,5000.0,0.0,0.5045917893002255,0.49540821069977453
2024-11-28 04:00:00,475.736,620.5,248.2,11.2345468,3.35,1.0,394.6840386376589,0.0,72.20496957363144,0.0,2987.769518174902,0.0,0.0,318.05928136449194,94.94306906402744,1.0,577.5,318.05928136449194,94.94306906402744,0.0,302.44071863550806,2307118.464588196,5000.0,0.0,0.5125854655350394,0.48741453446496064
2024-11-28 04:15:00,444.975,576.0,268.2,11.2345468,3.35,1.0,394.6840386376589,0.0,122.84096957363141,0.0,3104.468439269852,0.0,0.0,318.4780313644919,95.06806906402744,1.0,577.5,318.4780313644919,95.06806906402744,0.0,257.52196863573045,2306860.9426195603,5000.0,0.0,0.5529132488966874,0.44708675110369867
2024-11-28 04:30:00,440.823,597.0,258.175,11.2345468,3.35,1.0,394.6840386376589,0.0,116.84296957363148,0.0,3215.469260364802,0.0,0.0,318.8967813644919,95.19306906402744,1.0,577.5,318.8967813644919,95.19306906402744,0.0,278.1032186355081,2306582.8394009247,5000.0,0.0,0.534165462922097,0.465834537077903
2024-11-28 04:45:00,414.779,635.0,278.2,11.2345468,3.35,1.0,394.6840386376589,0.0,162.78696957363144,0.0,3370.1168814597518,0.0,0.0,319.31553136449196,95.31806906402744,1.0,577.5,319.31553136449196,95.31806906402744,0.0,315.68446863550804,2306267.1549322894,5000.0,0.0,0.502859104511011,0.49714089548898904
2024-11-28 05:00:00,418.601,616.0,318.2,11.2764598,3.35,1.0,394.6840386376589,0.0,198.83996957363144,0.0,3559.0148525547015,0.0,0.0,319.73428136449195,95.44306906402744,1.0,577.5,319.73428136449195,95.44306906402744,0.0,296.2657186356373,2305970.8892136537,5000.0,0.0,0.5190491580592401,0.48095084194096965
2024-11-28 05:15:00,420.143,657.5,348.175,11.2764598,3.35,1.0,394.6840386376589,0.0,227.14796957363149,0.0,3774.8054236496514,0.0,0.0,320.15303136449194,95.56806906402744,1.0,577.5,320.15303136449194,95.56806906402744,0.0,337.34696863550806,2305633.5422450183,5000.0,0.0,0.48692476253154665,0.5130752374684533
2024-11-28 05:30:00,419.05,705.5,368.175,11.2764598,3.35,1.0,394.6840386376589,0.0,248.11596957363145,0.0,4010.5155947446015,0.0,0.0,320.5717813644919,95.69306906402744,1.0,577.5,320.5717813644919,95.69306906402744,0.0,384.9282186355081,2305248.6140263826,5000.0,0.0,0.45438948457050593,0.5456105154294941
2024-11-28 05:45:00,444.731,716.5,398.175,11.2764598,3.35,1.0,394.6840386376589,0.0,252.30996957363146,0.0,4250.210065839551,0.0,0.0,320.9905313644919,95.81806906402744,1.0,577.5,320.9905313644919,95.81806906402744,0.0,395.5094686355442,2304853.104557747,5000.0,0.0,0.4479979502644688,0.5520020497355815
2024-11-28 06:00:00,450.944,827.0,398.175,12.7666998,3.35,1.0,394.6840386376589,245.97196957363144,0.0,0.0,4250.210065839551,0.0,0.0,321.40928136449196,95.94306906402744,1.0,577.5,321.40928136449196,95.94306906402744,0.0,505.59071863550804,2304347.5138391117,5000.0,0.0,0.38864483840930103,0.6113551615906989
2024-11-28 06:15:00,483.65,784.5,398.175,12.7666998,3.35,1.0,394.6840386376589,213.14096957363148,0.0,0.0,4250.210065839551,0.0,0.0,321.82803136449195,96.06806906402744,1.0,577.5,321.82803136449195,96.06806906402744,0.0,462.67196863550805,2303884.841870476,5000.0,0.0,0.4102333095787023,0.5897666904212977
2024-11-28 06:30:00,506.969,879.75,388.175,12.7666998,3.35,1.0,394.6840386376589,179.69696957363146,0.0,0.0,4250.210065839551,0.0,0.0,322.24678136449194,96.19306906402744,1.0,577.5,322.24678136449194,96.19306906402744,0.0,557.5032186349854,2303327.338651841,5000.0,0.0,0.3662935849553759,0.63370641504403
2024-11-28 06:45:00,519.6,924.25,358.175,12.7666998,3.35,1.0,394.6840386376589,136.94096957363143,0.0,0.0,4250.210065839551,0.0,0.0,322.6655313644919,96.31806906402744,1.0,577.5,322.6655313644919,96.31806906402744,0.0,601.5844686355081,2302725.7541832053,5000.0,0.0,0.3491106641758095,0.6508893358241905
2024-11-28 07:00:00,557.87,859.75,388.175,12.862634,3.35,1.0,394.6840386376589,128.54596957363145,0.0,0.0,4250.210065839551,0.0,0.0,323.0842813644919,96.44306906402744,1.0,577.5,323.0842813644919,96.44306906402744,0.0,536.665718635508,2302189.0884645698,5000.0,0.0,0.3757886378185425,0.6242113621814575
2024-11-28 07:15:00,534.965,785.25,408.175,12.862634,3.35,1.0,394.6840386376589,171.32596957363143,0.0,0.0,4250.210065839551,0.0,0.0,323.50303136449196,96.56806906402744,1.0,577.5,323.50303136449196,96.56806906402744,0.0,461.7469686353579,2301727.3414959344,5000.0,0.0,0.41197457034637625,0.5880254296534325
2024-11-28 07:30:00,556.936,895.25,438.15,12.862634,3.35,1.0,394.6840386376589,179.2049695736314,0.0,0.0,4250.210065839551,0.0,0.0,323.92178136449195,96.69306906402744,1.0,577.5,323.92178136449195,96.69306906402744,0.0,571.328218635508,2301156.013277299,5000.0,0.0,0.3618227102647215,0.6381772897352784
2024-11-28 07:45:00,547.604,788.5,418.175,12.862634,3.35,1.0,394.6840386376589,168.43696957363142,0.0,0.0,4250.210065839551,0.0,0.0,324.34053136449194,96.81806906402744,1.0,577.5,324.34053136449194,96.81806906402744,0.0,464.15946863550806,2300691.8538086633,5000.0,0.0,0.41133865740582365,0.5886613425941764
2024-11-28 08:00:00,579.322,839.5,438.175,12.34105,3.35,1.0,394.6840386376589,0.0,156.59396957363145,0.0,4398.974336934501,0.0,0.0,324.7592813644919,96.94306906402744,1.0,577.5,324.7592813644919,96.94306906402744,0.0,514.7407186357304,2300177.1130900276,5000.0,0.0,0.3868484590404907,0.6131515409597742
2024-11-28 08:15:00,579.31,909.75,438.175,12.34105,3.35,1.0,394.6840386376589,0.0,156.4809695736315,0.0,4547.631258029451,0.0,0.0,325.1780313644919,97.06806906402744,1.0,577.5,325.1780313644919,97.06806906402744,0.0,584.571968635508,2299592.541121392,5000.0,0.0,0.35743669289858965,0.6425633071014103
2024-11-28 08:30:00,570.105,890.75,408.15,12.34105,3.35,1.0,394.6840386376589,0.0,135.5359695736314,0.0,4676.390429124401,0.0,0.0,325.59678136449196,97.19306906402744,1.0,577.5,325.59678136449196,97.19306906402744,0.0,565.153218635508,2299027.3879027567,5000.0,0.0,0.3655310484024608,0.6344689515975391
2024-11-28 08:45:00,596.967,870.75,428.175,12.34105,3.35,1.0,394.6840386376589,0.0,128.57396957363147,0.0,4798.5357002193505,0.0,0.0,326.01553136449195,97.31806906402744,1.0,577.5,326.01553136449195,97.31806906402744,0.0,544.7344686356373,2298482.653434121,5000.0,0.0,0.37440773053631005,0.6255922694638384
2024-11-28 09:00:00,612.617,838.25,418.175,12.238596,3.35,1.0,394.6840386376589,0.0,102.7989695736315,0.0,4896.1947213143,0.0,0.0,326.43428136449194,97.44306906402744,1.0,577.5,326.43428136449194,97.44306906402744,0.0,511.81571863550806,2297970.8377154856,5000.0,0.0,0.38942353875871394,0.6105764612412861
2024-11-28 09:15:00,567.901,780.5,418.175,12.238596,3.35,1.0,394.6840386376589,0.0,147.3899695736315,0.0,5036.21519240925,0.0,0.0,326.8530313644919,97.56806906402744,1.0,577.5,326.8530313644919,97.56806906402744,0.0,453.6469686355081,2297517.19074685,5000.0,0.0,0.4187739030935194,0.5812260969064805
2024-11-28 09:30:00,569.853,789.0,428.175,12.238596,3.35,1.0,394.6840386376589,0.0,155.3129695736315,0.0,5183.762513504201,0.0,0.0,327.2717813644919,97.69306906402744,1.0,577.5,327.2717813644919,97.69306906402744,0.0,461.7282186355442,2297055.4625282143,5000.0,0.0,0.41479313227438774,0.585206867725658
2024-11-28 09:45:00,577.524,814.25,418.175,12.238596,3.35,1.0,394.6840386376589,0.0,137.51696957363146,0.0,5314.403634599151,0.0,0.0,327.69053136449196,97.81806906402744,1.0,577.5,327.69053136449196,97.81806906402744,0.0,486.55946863550804,2296568.903059579,5000.0,0.0,0.40244461942215776,0.5975553805778422
2024-11-28 10:00:00,588.831,770.0,428.175,12.4230132,3.35,1.0,394.6840386376589,0.0,136.08496957363144,0.0,5443.6843556941,0.0,0.0,328.10928136449195,97.94306906402744,1.0,577.5,328.10928136449195,97.94306906402744,0.0,441.89071863550805,2296127.0123409433,5000.0,0.0,0.4261159498240155,0.5738840501759844
2024-11-28 10:15:00,590.081,858.5,388.175,12.4230132,3.35,1.0,394.6840386376589,0.0,94.70996957363144,0.0,5533.65882678905,0.0,0.0,328.52803136449194,98.06806906402744,1.0,577.5,328.52803136449194,98.06806906402744,0.0,529.9719686349854,2295597.0403723083,5000.0,0.0,0.3826767983278881,0.6173232016715031
2024-11-28 10:30:00,595.343,816.0,378.175,12.4230132,3.35,1.0,394.6840386376589,0.0,79.3229695736315,0.0,5609.015647884,0.0,0.0,328.9467813644919,98.19306906402744,1.0,577.5,328.9467813644919,98.19306906402744,0.0,487.0532186355081,2295109.9871536726,5000.0,0.0,0.4031210555937401,0.5968789444062599
2024-11-28 10:45:00,589.984,717.0,378.175,12.4230132,3.35,1.0,394.6840386376589,0.0,84.55696957363142,0.0,5689.34476897895,0.0,0.0,329.3655313644919,98.31806906402744,1.0,577.5,329.3655313644919,98.31806906402744,0.0,387.6344686355081,2294722.352685037,5000.0,0.0,0.45936615253067214,0.5406338474693279
2024-11-28 11:00:00,627.197,748.25,378.175,12.8551828,3.35,1.0,394.6840386376589,47.218969573631455,0.0,0.0,5689.34476897895,0.0,0.0,329.78428136449196,98.44306906402744,1.0,577.5,329.78428136449196,98.44306906402744,0.0,418.46571863722056,2294303.8869664,5000.0,0.0,0.44074077028331704,0.5592592297189717
2024-11-28 11:15:00,614.927,802.25,378.2,12.8551828,3.35,1.0,394.6840386376589,59.388969573631414,0.0,0.0,5689.34476897895,0.0,0.0,330.20303136449195,98.56806906402744,1.0,577.5,330.20303136449195,98.56806906402744,0.0,472.04696863550805,2293831.839997764,5000.0,0.0,0.41159617496353,0.58840382503647
2024-11-28 11:30:00,632.042,779.75,378.175,12.8551828,3.35,1.0,394.6840386376589,42.12396957363143,0.0,0.0,5689.34476897895,0.0,0.0,330.62178136449194,98.69306906402744,1.0,577.5,330.62178136449194,98.69306906402744,0.0,449.12821863550806,2293382.7117791288,5000.0,0.0,0.4240099793068188,0.5759900206931813
2024-11-28 11:45:00,666.798,781.25,378.175,12.8551828,3.35,1.0,394.6840386376589,7.242969573631456,0.0,0.0,5689.34476897895,0.0,0.0,331.0405313644919,98.81806906402744,1.0,577.5,331.0405313644919,98.81806906402744,0.0,450.20946863573045,2292932.502310493,5000.0,0.0,0.42373188014654967,0.5762681198537349
2024-11-28 12:00:00,659.957,784.5,378.175,12.7201298,3.35,1.0,394.6840386376589,13.958969573631464,0.0,0.0,5689.34476897895,0.0,0.0,331.4592813644919,98.94306906402744,1.0,577.5,331.4592813644919,98.94306906402744,0.0,453.0407186355081,2292479.4615918575,5000.0,0.0,0.4225102375583071,0.5774897624416929
2024-11-28 12:15:00,623.685,578.0,388.175,12.7201298,3.35,1.0,394.6840386376589,60.10596957363151,0.0,0.0,5689.34476897895,0.0,0.0,331.87803136449196,99.06806906402744,1.0,577.5,331.87803136449196,99.06806906402744,0.0,246.12196863550804,2292233.339623222,5000.0,0.0,0.5741834452672872,0.42581655473271285
2024-11-28 12:30:00,630.07,567.0,408.175,12.7201298,3.35,1.0,394.6840386376589,73.59596957363141,0.0,0.0,5689.34476897895,0.0,0.0,332.29678136449195,99.19306906402744,1.0,577.5,332.29678136449195,99.19306906402744,0.0,234.7032186356373,2291998.6364045865,5000.0,0.0,0.5860613427945184,0.41393865720570955
2024-11-28 12:45:00,612.34,693.75,378.175,12.7201298,3.35,1.0,394.6840386376589,61.200969573631426,0.0,0.0,5689.34476897895,0.0,0.0,332.71553136449194,99.31806906402744,1.0,577.5,332.71553136449194,99.31806906402744,0.0,361.03446863550806,2291637.601935951,5000.0,0.0,0.47958995511998836,0.5204100448800116
2024-11-28 13:00:00,658.539,772.0,418.175,12.8328292,3.35,1.0,394.6840386376589,54.87696957363147,0.0,0.0,5689.34476897895,0.0,0.0,333.1342813644919,99.44306906402744,1.0,577.5,333.1342813644919,99.44306906402744,0.0,438.8657186355081,2291198.7362173153,5000.0,0.0,0.4315210898503781,0.5684789101496218
2024-11-28 13:15:00,693.283,812.75,378.175,12.8328292,3.35,1.0,394.6840386376589,0.0,0.0,21.044242554072166,5668.300526424878,0.0,0.0,333.5530313644919,99.56806906402744,1.0,577.5,333.5530313644919,99.56806906402744,0.0,479.1969686355442,2290719.5392486798,5000.0,0.0,0.4104005307468372,0.5895994692532073
2024-11-28 13:30:00,695.91,777.5,398.175,12.8328292,3.35,1.0,394.6840386376589,0.0,0.0,2.8884530803879063,5665.41207334449,0.0,0.0,333.97178136449196,99.69306906402744,1.0,577.5,333.97178136449196,99.69306906402744,0.0,443.52821863550804,2290276.0110300444,5000.0,0.0,0.4295456995041697,0.5704543004958302
2024-11-28 13:45:00,682.26,816.0,398.175,12.8328292,3.35,1.0,394.6840386376589,10.780969573631467,0.0,0.0,5665.41207334449,0.0,0.0,334.39053136449195,99.81806906402744,1.0,577.5,334.39053136449195,99.81806906402744,0.0,481.60946863550805,2289794.401561409,5000.0,0.0,0.4097923178486421,0.5902076821513579
2024-11-28 14:00:00,636.482,801.5,398.175,12.5720372,3.35,1.0,394.6840386376589,56.43396957363149,0.0,0.0,5665.41207334449,0.0,0.0,334.80928136449194,99.94306906402744,1.0,577.5,334.80928136449194,99.94306906402744,0.0,466.6907186349854,2289327.710842774,5000.0,0.0,0.41772836102868616,0.5822716389706617
2024-11-28 14:15:00,649.687,711.75,388.175,12.5720372,3.35,1.0,394.6840386376589,33.103969573631446,0.0,0.0,5665.41207334449,0.0,0.0,335.2280313644919,100.06806906402744,1.0,577.5,335.2280313644919,100.06806906402744,0.0,376.5219686355081,2288951.188874138,5000.0,0.0,0.47099126289356086,0.5290087371064391
2024-11-28 14:30:00,629.903,723.25,408.175,12.5720372,3.35,1.0,394.6840386376589,72.76296957363144,0.0,0.0,5665.41207334449,0.0,0.0,335.6467813644919,100.19306906402744,1.0,577.5,335.6467813644919,100.19306906402744,0.0,387.6032186355081,2288563.5856555025,5000.0,0.0,0.46408127392256054,0.5359187260774394
2024-11-28 14:45:00,599.159,709.5,408.2,12.5720372,3.35,1.0,394.6840386376589,103.40696957363144,0.0,0.0,5665.41207334449,0.0,0.0,336.06553136449196,100.31806906402744,1.0,577.5,336.06553136449196,100.31806906402744,0.0,373.4344686353579,2288190.151186867,5000.0,0.0,0.47366530142986885,0.5263346985699195
2024-11-28 15:00:00,601.184,539.75,428.15,12.531987,3.35,1.0,394.6840386376589,0.0,121.20696957363145,0.0,5780.55869443944,0.0,0.0,336.48428136449195,100.44306906402744,1.0,577.5,336.48428136449195,100.44306906402744,0.0,203.26571863550805,2287986.8854682315,5000.0,0.0,0.6234076542186048,0.37659234578139517
2024-11-28 15:15:00,577.471,608.0,418.175,12.531987,3.35,1.0,394.6840386376589,0.0,134.81996957363145,0.0,5908.63766553439,0.0,0.0,336.90303136449194,100.56806906402744,1.0,577.5,336.90303136449194,100.56806906402744,0.0,271.09696863550806,2287715.788499596,5000.0,0.0,0.5541168279021249,0.4458831720978751
2024-11-28 15:30:00,574.186,805.75,458.175,12.531987,3.35,1.0,394.6840386376589,0.0,177.97996957363142,0.0,6077.71863662934,0.0,0.0,337.3217813644919,100.69306906402744,1.0,577.5,337.3217813644919,100.69306906402744,0.0,468.42821863573045,2287247.3602809603,5000.0,0.0,0.41864322850076563,0.5813567714995104
2024-11-28 15:45:00,600.813,778.5,498.175,12.531987,3.35,1.0,394.6840386376589,0.0,191.22796957363147,0.0,6259.38520772429,0.0,0.0,337.7405313644919,100.81806906402744,1.0,577.5,337.7405313644919,100.81806906402744,0.0,440.7594686355081,2286806.600812325,5000.0,0.0,0.4338349792735927,0.5661650207264073
2024-11-28 16:00:00,548.507,872.75,498.175,12.322422,3.35,1.0,394.6840386376589,0.0,243.4089695736315,0.0,6490.62372881924,0.0,0.0,338.15928136449196,100.94306906402744,1.0,577.5,338.15928136449196,100.94306906402744,0.0,534.590718635508,2286272.0100936894,5000.0,0.0,0.38746408635289825,0.6125359136471017
2024-11-28 16:15:00,590.948,758.75,518.175,12.322422,3.35,1.0,394.6840386376589,0.0,220.84296957363142,0.0,6700.42454991419,0.0,0.0,338.57803136449195,101.06806906402744,1.0,577.5,338.57803136449195,101.06806906402744,0.0,420.1719686356373,2285851.838125054,5000.0,0.0,0.44623134281975874,0.5537686571804116
2024-11-28 16:30:00,560.312,792.5,508.15,12.322422,3.35,1.0,394.6840386376589,0.0,241.3289695736314,0.0,6929.68707100914,0.0,0.0,338.99678136449194,101.19306906402744,1.0,577.5,338.99678136449194,101.19306906402744,0.0,453.50321863550806,2285398.3349064183,5000.0,0.0,0.4277561909962043,0.5722438090037957
2024-11-28 16:45:00,574.062,803.0,508.175,12.322422,3.35,1.0,394.6840386376589,0.0,227.47896957363145,0.0,7145.7920921040895,0.0,0.0,339.4155313644919,101.31806906402744,1.0,577.5,339.4155313644919,101.31806906402744,0.0,463.5844686355081,2284934.7504377826,5000.0,0.0,0.4226843479009862,0.5773156520990138
2024-11-28 17:00:00,576.323,723.5,518.175,12.955774,3.35,1.0,394.6840386376589,235.09296957363142,0.0,0.0,7145.7920921040895,0.0,0.0,339.8342813644919,101.44306906402744,1.0,577.5,339.8342813644919,101.44306906402744,0.0,383.6657186355442,2284551.084719147,5000.0,0.0,0.4697087510221035,0.5302912489779463
2024-11-28 17:15:00,596.524,693.0,518.175,12.955774,3.35,1.0,394.6840386376589,214.7669695736314,0.0,0.0,7145.7920921040895,0.0,0.0,340.25303136449196,101.56806906402744,1.0,577.5,340.25303136449196,101.56806906402744,0.0,352.74696863550804,2284198.3377505117,5000.0,0.0,0.4909856152445771,0.5090143847554228
2024-11-28 17:30:00,577.866,664.0,528.175,12.955774,3.35,1.0,394.6840386376589,243.29996957363142,0.0,0.0,7145.7920921040895,0.0,0.0,340.67178136449195,101.69306906402744,1.0,577.5,340.67178136449195,101.69306906402744,0.0,323.32821863550805,2283875.009531876,5000.0,0.0,0.513059911693512,0.48694008830648805
2024-11-28 17:45:00,588.131,742.0,528.175,12.955774,3.35,1.0,161.77406906402746,0.0,0.0,0.0,7145.7920921040895,0.0,0.0,341.09053136449194,101.81806906402744,1.0,577.5,341.09053136449194,101.81806906402744,0.0,400.9094686349854,2283474.100063241,5000.0,0.0,0.4596907430788301,0.5403092569204655
2024-11-28 18:00:00,598.728,718.5,538.175,13.2277428,3.35,1.0,162.49606906402744,0.0,0.0,0.0,7145.7920921040895,0.0,0.0,341.5092813644919,101.94306906402744,1.0,577.5,341.5092813644919,101.94306906402744,0.0,376.9907186355081,2283097.1093446054,5000.0,0.0,0.4753086727411161,0.5246913272588839
2024-11-28 18:15:00,584.334,747.5,528.175,13.2277428,3.35,1.0,394.6840386376589,236.45696957363145,0.0,0.0,7145.7920921040895,0.0,0.0,341.9280313644919,102.06806906402744,1.0,577.5,341.9280313644919,102.06806906402744,0.0,405.5719686355081,2282691.53737597,5000.0,0.0,0.45742880450099255,0.5425711954990075
2024-11-28 18:30:00,574.092,706.75,508.175,13.2277428,3.35,1.0,168.1100690640274,0.0,0.0,0.0,7145.7920921040895,0.0,0.0,342.34678136449196,102.19306906402744,1.0,577.5,342.34678136449196,102.19306906402744,0.0,364.40321863489226,2282327.134157335,5000.0,0.0,0.48439587034240106,0.5156041296567276
2024-11-28 18:45:00,583.401,709.0,498.175,13.2277428,3.35,1.0,187.54406906402738,0.0,0.0,0.0,7145.7920921040895,0.0,0.0,342.76553136449195,102.31806906402744,1.0,577.5,342.76553136449195,102.31806906402744,0.0,366.23446863550805,2281960.8996886993,5000.0,0.0,0.4834492684971678,0.5165507315028323
2024-11-28 19:00:00,580.282,709.75,508.175,13.1401912,3.35,1.0,394.6840386376589,220.13396957363142,0.0,0.0,7145.7920921040895,0.0,0.0,343.18428136449194,102.44306906402744,1.0,577.5,343.18428136449194,102.44306906402744,0.0,366.56571863550806,2281594.333970064,5000.0,0.0,0.4835283992454976,0.5164716007545024
2024-11-28 19:15:00,567.248,771.25,478.175,13.1401912,3.35,1.0,191.64106906402748,0.0,0.0,0.0,7145.7920921040895,0.0,0.0,343.6030313644919,102.56806906402744,1.0,577.5,343.6030313644919,102.56806906402744,0.0,427.64696863573045,2281166.687001428,5000.0,0.0,0.44551446530242067,0.5544855346978677
2024-11-28 19:30:00,599.437,782.5,498.175,13.1401912,3.35,1.0,203.95506906402744,0.0,0.0,0.0,7145.7920921040895,0.0,0.0,344.0217813644919,102.69306906402744,1.0,577.5,344.0217813644919,102.69306906402744,0.0,438.4782186355081,2280728.2087827926,5000.0,0.0,0.4396444490281047,0.5603555509718953
2024-11-28 19:45:00,592.275,724.25,478.175,13.1401912,3.35,1.0,216.9180690640274,0.0,0.0,0.0,7145.7920921040895,0.0,0.0,344.44053136449196,102.81806906402744,1.0,577.5,344.44053136449196,102.81806906402744,0.0,379.80946863550804,2280348.399314157,5000.0,0.0,0.4755823698508691,0.5244176301491309
2024-11-28 20:00:00,575.577,811.25,478.175,12.545958,3.35,1.0,394.6840386376589,52.075892950162086,142.26307662346937,0.0,7280.942014896385,0.0,0.0,344.85928136449195,102.94306906402744,1.0,577.5,344.85928136449195,102.94306906402744,0.0,466.3907186356373,2279882.0085955216,5000.0,0.0,0.42509618658180826,0.5749038134183511
2024-11-28 20:15:00,563.726,747.5,478.175,12.545958,3.35,1.0,394.6840386376589,206.06496957363146,0.0,0.0,7280.942014896385,0.0,0.0,345.27803136449194,103.06806906402744,1.0,577.5,345.27803136449194,103.06806906402744,0.0,402.22196863550806,2279479.786626886,5000.0,0.0,0.46191040985216314,0.5380895901478369
2024-11-28 20:30:00,526.171,740.75,468.175,12.545958,3.35,1.0,394.6840386376589,233.4949695736314,0.0,0.0,7280.942014896385,0.0,0.0,345.6967813644919,103.19306906402744,1.0,577.5,345.6967813644919,103.19306906402744,0.0,395.0532186355081,2279084.7334082504,5000.0,0.0,0.46668482128179806,0.5333151787182019
2024-11-28 20:45:00,538.229,701.5,468.175,12.545958,3.35,1.0,394.6840386376589,221.31196957363142,0.0,0.0,7280.942014896385,0.0,0.0,346.1155313644919,103.31806906402744,1.0,577.5,346.1155313644919,103.31806906402744,0.0,355.3844686355442,2278729.348939615,5000.0,0.0,0.49339348733355937,0.506606512666492
2024-11-28 21:00:00,508.821,743.75,468.175,12.2833032,3.35,1.0,394.6840386376589,0.0,250.59496957363143,0.0,7519.007235991336,0.0,0.0,346.53428136449196,103.44306906402744,1.0,577.5,346.53428136449196,103.44306906402744,0.0,397.21571863550804,2278332.1332209795,5000.0,0.0,0.46592844553209,0.53407155446791
2024-11-28 21:15:00,531.871,715.25,468.175,12.2833032,3.35,1.0,394.6840386376589,0.0,227.41996957363148,0.0,7735.056207086285,0.0,0.0,346.95303136449195,103.56806906402744,1.0,577.5,346.95303136449195,103.56806906402744,0.0,368.29696863550805,2277963.836252344,5000.0,0.0,0.4850793867381922,0.5149206132618078
2024-11-28 21:30:00,546.718,683.5,448.175,12.2833032,3.35,1.0,394.6840386376589,0.0,192.4479695736315,0.0,7917.881778181235,0.0,0.0,347.37178136449194,103.69306906402744,1.0,577.5,347.37178136449194,103.69306906402744,0.0,336.1282186349854,2277627.708033709,5000.0,0.0,0.5082249910233971,0.49177500897583815
2024-11-28 21:45:00,508.607,680.0,378.175,12.2833032,3.35,1.0,394.6840386376589,0.0,160.43396957363143,0.0,8070.2940492761845,0.0,0.0,347.7905313644919,103.81806906402744,1.0,577.5,347.7905313644919,103.81806906402744,0.0,332.2094686355081,2277295.498565073,5000.0,0.0,0.5114566637713116,0.48854333622868834
2024-11-28 22:00:00,516.335,585.0,388.2,12.1137884,3.35,1.0,394.6840386376589,0.0,162.6059695736314,0.0,8224.769720371134,0.0,0.0,348.2092813644919,103.94306906402744,1.0,577.5,348.2092813644919,103.94306906402744,0.0,236.79071863550809,2277058.7078464376,5000.0,0.0,0.5952295407940033,0.40477045920599675
2024-11-28 22:15:00,496.064,601.5,348.175,12.1137884,3.35,1.0,394.6840386376589,0.0,142.72696957363144,0.0,8360.360341466085,0.0,0.0,348.62803136449196,104.06806906402744,1.0,577.5,348.62803136449196,104.06806906402744,0.0,252.87196863535792,2276805.835877802,5000.0,0.0,0.5795977246292469,0.4204022753705036
2024-11-28 22:30:00,495.3,593.75,348.175,12.1137884,3.35,1.0,394.6840386376589,0.0,143.36596957363145,0.0,8496.558012561034,0.0,0.0,349.04678136449195,104.19306906402744,1.0,577.5,349.04678136449195,104.19306906402744,0.0,244.70321863550805,2276561.1326591666,5000.0,0.0,0.5878682633507233,0.4121317366492767
2024-11-28 22:45:00,507.923,522.75,208.2,12.1137884,3.35,1.0,394.6840386376589,0.0,0.0,9.849505711966913,8486.708506849067,0.0,0.0,349.46553136449194,104.31806906402744,1.0,577.5,349.46553136449194,104.31806906402744,0.0,173.28446863545105,2276387.848190531,5000.0,0.0,0.6685136898412088,0.3314863101586821
2024-11-28 23:00:00,511.731,561.0,198.3,11.3137158,3.35,1.0,394.6840386376589,0.0,0.0,24.41055834354583,8462.29794850552,0.0,0.0,349.8842813644919,104.44306906402744,1.0,577.5,349.8842813644919,104.44306906402744,0.0,211.11571863573045,2276176.7324718954,5000.0,0.0,0.6236796459260106,0.3763203540743858
2024-11-28 23:15:00,518.906,593.5,188.35,11.3137158,3.35,1.0,394.6840386376589,0.0,0.0,42.568453080387876,8419.729495425132,0.0,0.0,350.3030313644919,104.56806906402744,1.0,577.5,350.3030313644919,104.56806906402744,0.0,243.19696863554418,2275933.53550326,5000.0,0.0,0.5902325718020083,0.40976742819805256
2024-11-28 23:30:00,496.866,590.5,178.35,11.3137158,3.35,1.0,394.6840386376589,0.0,0.0,30.026347817230018,8389.703147607903,0.0,0.0,350.72178136449196,104.69306906402744,1.0,577.5,350.72178136449196,104.69306906402744,0.0,239.77821863550804,2275693.757284626,5000.0,0.0,0.5939403579415613,0.4060596420584387
2024-11-28 23:45:00,456.381,544.25,188.35,11.3137158,3.35,1.0,394.6840386376589,0.0,21.834969573631497,0.0,8410.446368702853,0.0,0.0,351.14053136449195,104.81806906402744,1.0,577.5,351.14053136449195,104.81806906402744,0.0,193.10946863704157,2275500.647815989,5000.0,0.0,0.645182418676145,0.3548175813266726
2024-11-29 00:00:00,483.013,585.0,198.35,10.5014829,3.35,1.0,394.6840386376589,0.0,5.077969573631435,0.0,8415.270439797803,0.0,0.0,351.55928136449194,104.94306906402744,1.0,577.5,351.55928136449194,104.94306906402744,0.0,233.44071863550806,2275267.2070973534,5000.0,0.0,0.600956036520499,0.39904396347950094
2024-11-29 00:15:00,470.924,581.25,198.35,10.5014829,3.35,1.0,394.6840386376589,0.0,17.04196957363149,0.0,8431.460310892753,0.0,0.0,351.9780313644919,105.06806906402744,1.0,577.5,351.9780313644919,105.06806906402744,0.0,229.27196863550807,2275037.9351287177,5000.0,0.0,0.605553602347513,0.394446397652487
2024-11-29 00:30:00,436.66,594.5,198.35,10.5014829,3.35,1.0,394.6840386376589,0.0,51.43096957363139,0.0,8480.319731987704,0.0,0.0,351.55928136449194,104.94306906402744,1.0,577.5,351.55928136449194,104.94306906402744,0.0,242.94071863550806,2274794.994410082,5000.0,0.0,0.5913528702514582,0.4086471297485417
2024-11-29 00:45:00,427.072,519.25,198.35,10.5014829,3.35,1.0,394.6840386376589,0.0,61.143969573631466,0.0,8538.406503082653,0.0,0.0,351.14053136449195,104.81806906402744,1.0,577.5,351.14053136449195,104.81806906402744,0.0,168.10946863550805,2274626.8849414466,5000.0,0.0,0.6762456068646933,0.3237543931353068
2024-11-29 01:00:00,383.833,572.0,168.375,10.2976158,3.35,1.0,394.6840386376589,0.0,74.53296957363142,0.0,8609.212824177603,0.0,0.0,350.72178136449196,104.69306906402744,1.0,577.5,350.72178136449196,104.69306906402744,0.0,221.27821863550804,2274405.6067228112,5000.0,0.0,0.6131499674204405,0.3868500325795595
2024-11-29 01:15:00,368.266,553.5,158.35,10.2976158,3.35,1.0,394.6840386376589,0.0,80.19996957363139,0.0,8685.402795272552,0.0,0.0,350.3030313644919,104.56806906402744,1.0,577.5,350.3030313644919,104.56806906402744,0.0,203.19696863550809,2274202.4097541757,5000.0,0.0,0.6328871388699041,0.3671128611300959
2024-11-29 01:30:00,355.237,595.25,168.375,10.2976158,3.35,1.0,394.6840386376589,0.0,103.37896957363142,0.0,8783.612816367502,0.0,0.0,349.8842813644919,104.44306906402744,1.0,577.5,349.8842813644919,104.44306906402744,0.0,245.36571863550807,2273957.04403554,5000.0,0.0,0.5877938368156101,0.41220616318438985
2024-11-29 01:45:00,429.937,510.5,178.35,10.2976158,3.35,1.0,394.6840386376589,0.0,38.77896957363146,0.0,8820.452837462451,0.0,0.0,349.46553136449194,104.31806906402744,1.0,577.5,349.46553136449194,104.31806906402744,0.0,161.03446863550806,2273796.0095669045,5000.0,0.0,0.6845553993427854,0.31544460065721464
2024-11-29 02:00:00,440.079,569.0,198.375,9.8796417,3.35,1.0,394.6840386376589,0.0,48.78696957363144,0.0,8866.800458557402,0.0,0.0,349.04678136449195,104.19306906402744,1.0,577.5,349.04678136449195,104.19306906402744,0.0,219.95321863550805,2273576.0563492063,5000.0,0.0,0.613438983065891,0.38656101693410905
2024-11-29 02:15:00,471.458,580.75,178.35,9.8796417,3.35,1.0,394.6840386376589,0.0,0.0,2.623189922493279,8864.177268634909,0.0,0.0,348.62803136449196,104.06806906402744,1.0,577.5,348.62803136449196,104.06806906402744,0.0,232.12196863550804,2273343.9343796335,5000.0,0.0,0.6003065542221128,0.3996934457778873
2024-11-29 02:30:00,490.393,537.25,178.375,9.8796417,3.35,1.0,394.6840386376589,0.0,0.0,22.3968741330195,8841.78039450189,0.0,0.0,348.2092813644919,103.94306906402744,1.0,577.5,348.2092813644919,103.94306906402744,0.0,189.04071863550809,2273154.893660998,5000.0,0.0,0.64813267820287,0.35186732179713
2024-11-29 02:45:00,498.016,557.5,178.35,9.8796417,3.35,1.0,394.6840386376589,0.0,0.0,30.31582150144064,8811.464573000449,0.0,0.0,347.7905313644919,103.81806906402744,1.0,577.5,347.7905313644919,103.81806906402744,0.0,209.70946863550807,2272945.1841923622,5000.0,0.0,0.6238395181425864,0.3761604818574136
2024-11-29 03:00:00,431.79,580.5,178.35,9.8070315,3.35,1.0,394.6840386376589,0.0,37.55096957363139,0.0,8847.137994095398,0.0,0.0,347.37178136449194,103.69306906402744,1.0,577.5,347.37178136449194,103.69306906402744,0.0,233.12821863550806,2272712.055973727,5000.0,0.0,0.5984010014892195,0.40159899851078046
2024-11-29 03:15:00,514.323,589.25,178.35,9.8070315,3.35,1.0,394.6840386376589,0.0,0.0,47.21792676459843,8799.920067330799,0.0,0.0,346.95303136449195,103.56806906402744,1.0,577.5,346.95303136449195,103.56806906402744,0.0,242.29696863550805,2272469.759005091,5000.0,0.0,0.588804465616448,0.41119553438355205
2024-11-29 03:30:00,524.097,587.0,178.375,9.8070315,3.35,1.0,394.6840386376589,0.0,0.0,57.348453080387934,8742.571614250412,0.0,0.0,346.53428136449196,103.44306906402744,1.0,577.5,346.53428136449196,103.44306906402744,0.0,240.46571863550804,2272229.293286456,5000.0,0.0,0.5903480091388279,0.40965199086117215
2024-11-29 03:45:00,490.314,639.75,168.35,9.8070315,3.35,1.0,394.6840386376589,0.0,0.0,32.20845308038801,8710.363161170024,0.0,0.0,346.1155313644919,103.31806906402744,1.0,577.5,346.1155313644919,103.31806906402744,0.0,293.6344686355081,2271935.6588178203,5000.0,0.0,0.5410168524650127,0.45898314753498726
2024-11-29 04:00:00,479.556,703.25,178.35,10.0555818,3.35,1.0,394.6840386376589,0.0,0.0,10.226347817230076,8700.136813352794,0.0,0.0,345.6967813644919,103.19306906402744,1.0,577.5,345.6967813644919,103.19306906402744,0.0,357.5532186355081,2271578.1055991845,5000.0,0.0,0.4915702543398392,0.5084297456601607
2024-11-29 04:15:00,481.705,594.0,168.35,10.0555818,3.35,1.0,394.6840386376589,0.0,0.0,22.883189922493234,8677.2536234303,0.0,0.0,345.27803136449194,103.06806906402744,1.0,577.5,345.27803136449194,103.06806906402744,0.0,248.72196863550806,2271329.383630549,5000.0,0.0,0.5812761470782692,0.41872385292173075
2024-11-29 04:30:00,439.582,718.5,158.35,10.0555818,3.35,1.0,394.6840386376589,0.0,10.508969573631475,0.0,8687.23714452525,0.0,0.0,344.85928136449195,102.94306906402744,1.0,577.5,344.85928136449195,102.94306906402744,0.0,373.64071863550805,2270955.7429119134,5000.0,0.0,0.47997116404243834,0.5200288359575617
2024-11-29 04:45:00,433.418,659.0,248.375,10.0555818,3.35,1.0,394.6840386376589,0.0,106.82296957363144,0.0,8788.7189656202,0.0,0.0,344.44053136449196,102.81806906402744,1.0,577.5,344.44053136449196,102.81806906402744,0.0,314.55946863550804,2270641.183443278,5000.0,0.0,0.5226715195212321,0.4773284804787679
2024-11-29 05:00:00,455.856,780.75,288.35,10.8040254,3.35,1.0,394.6840386376589,0.0,124.48496957363147,0.0,8906.97968671515,0.0,0.0,344.0217813644919,102.69306906402744,1.0,577.5,344.0217813644919,102.69306906402744,0.0,436.7282186355081,2270204.4552246425,5000.0,0.0,0.4406298832718436,0.5593701167281564
2024-11-29 05:15:00,444.133,798.5,348.275,10.8040254,3.35,1.0,394.6840386376589,0.0,196.25796957363144,0.0,9093.4247578101,0.0,0.0,343.6030313644919,102.56806906402744,1.0,577.5,343.6030313644919,102.56806906402744,0.0,454.8969686355081,2269749.558256007,5000.0,0.0,0.4303106216211546,0.5696893783788455
2024-11-29 05:30:00,428.082,798.25,338.2,10.8040254,3.35,1.0,394.6840386376589,0.0,202.35896957363144,0.0,9285.66577890505,0.0,0.0,343.18428136449194,102.44306906402744,1.0,577.5,343.18428136449194,102.44306906402744,0.0,455.06571863550806,2269294.4925373713,5000.0,0.0,0.42992080346319067,0.5700791965368094
2024-11-29 05:45:00,454.926,821.25,388.175,10.8040254,3.35,1.0,394.6840386376589,0.0,225.61496957363147,0.0,9500.0,0.0,0.0,342.76553136449195,102.31806906402744,1.0,577.5,342.76553136449195,102.31806906402744,0.0,478.48446863550805,2268816.0080687357,5000.0,0.0,0.4173705100328669,0.582629489967133
2024-11-29 06:00:00,459.882,932.0,378.2,12.9534735,3.35,1.0,183.87506906402746,0.0,0.0,0.0,9500.0,0.0,0.0,342.34678136449196,102.19306906402744,1.0,577.5,342.34678136449196,102.19306906402744,0.0,589.653218635508,2268226.3548501004,5000.0,0.0,0.36732487270868236,0.6326751272913176
2024-11-29 06:15:00,501.971,869.75,388.2,12.9534735,3.35,1.0,215.83906906402746,0.0,0.0,0.0,9500.0,0.0,0.0,341.9280313644919,102.06806906402744,1.0,577.5,341.9280313644919,102.06806906402744,0.0,527.821968635508,2267698.532881465,5000.0,0.0,0.3931336951589444,0.6068663048410555
2024-11-29 06:30:00,493.683,915.25,368.2,12.9534735,3.35,1.0,394.6840386376589,167.25796957363144,0.0,0.0,9500.0,0.0,0.0,341.5092813644919,101.94306906402744,1.0,577.5,341.5092813644919,101.94306906402744,0.0,573.7407186355081,2267124.792162829,5000.0,0.0,0.37313223858453093,0.6268677614154691
2024-11-29 06:45:00,509.628,930.75,358.175,12.9534735,3.35,1.0,394.6840386376589,141.41296957363147,0.0,0.0,9500.0,0.0,0.0,341.09053136449194,101.81806906402744,1.0,577.5,341.09053136449194,101.81806906402744,0.0,589.6594686355081,2266535.1326941936,5000.0,0.0,0.366468473128651,0.6335315268713491
2024-11-29 07:00:00,577.989,891.0,378.2,15.9714513,3.35,1.0,0.0,394.6840386376589,0.0,732.8064291596698,8767.19357084033,0.0,0.0,340.67178136449195,101.69306906402744,1.0,577.5,340.67178136449195,101.69306906402744,0.0,550.328218635508,2265984.804475558,5000.0,0.0,0.3823476782990931,0.6176523217009069
2024-11-29 07:15:00,534.843,857.0,388.175,15.9714513,3.35,1.0,0.0,394.6840386376589,0.0,676.7580081070381,8090.4355627332925,0.0,0.0,340.25303136449196,101.56806906402744,1.0,577.5,340.25303136449196,101.56806906402744,0.0,516.746968635508,2265468.0575069226,5000.0,0.0,0.39702804126545155,0.6029719587345485
2024-11-29 07:30:00,556.135,932.25,398.175,15.9714513,3.35,1.0,0.0,394.6840386376589,0.0,688.5127449491436,7401.922817784149,0.0,0.0,339.8342813644919,101.44306906402744,1.0,577.5,339.8342813644919,101.44306906402744,0.0,592.415718635508,2264875.641788287,5000.0,0.0,0.36453127526360085,0.635468724736399
2024-11-29 07:45:00,578.767,874.5,418.175,15.9714513,3.35,1.0,0.0,394.6840386376589,0.0,691.1516923175647,6710.771125466584,0.0,0.0,339.4155313644919,101.31806906402744,1.0,577.5,339.4155313644919,101.31806906402744,0.0,535.0844686355081,2264340.5573196514,5000.0,0.0,0.3881252502738616,0.6118747497261384
2024-11-29 08:00:00,589.204,912.75,418.175,17.8518693,3.35,1.0,0.0,394.6840386376589,0.0,702.0064291596699,6008.764696306914,0.0,0.0,338.99678136449194,101.19306906402744,1.0,577.5,338.99678136449194,101.19306906402744,0.0,573.7532186355081,2263766.804101016,5000.0,0.0,0.37140156818898046,0.6285984318110196
2024-11-29 08:15:00,573.848,810.0,418.2,17.8518693,3.35,1.0,0.0,394.6840386376589,0.0,685.6843238965118,5323.080372410402,0.0,0.0,338.57803136449195,101.06806906402744,1.0,577.5,338.57803136449195,101.06806906402744,0.0,471.42196863550805,2263295.3821323803,5000.0,0.0,0.41799756958579254,0.5820024304142075
2024-11-29 08:30:00,573.456,897.5,398.175,17.8518693,3.35,1.0,0.0,394.6840386376589,0.0,706.2190607386171,4616.861311671784,0.0,0.0,338.15928136449196,100.94306906402744,1.0,577.5,338.15928136449196,100.94306906402744,0.0,559.340718635508,2262736.041413745,5000.0,0.0,0.37677914358160663,0.6232208564183933
2024-11-29 08:45:00,603.352,863.75,368.2,17.8518693,3.35,1.0,0.0,394.6840386376589,0.0,769.1095870544067,3847.7517246173775,0.0,0.0,337.7405313644919,100.81806906402744,1.0,577.5,337.7405313644919,100.81806906402744,0.0,526.009468635508,2262210.0319451094,5000.0,0.0,0.3910165341412352,0.6089834658587647
2024-11-29 09:00:00,575.303,908.25,368.2,15.4594563,3.35,1.0,394.6840386376589,394.6840386376589,0.0,323.99586217266057,3523.755862444717,0.0,0.0,337.3217813644919,100.69306906402744,1.0,577.5,337.3217813644919,100.69306906402744,0.0,570.9282186355081,2261639.1037264736,5000.0,0.0,0.3713975021904673,0.6286024978095327
2024-11-29 09:15:00,584.128,889.0,348.175,15.4594563,3.35,1.0,394.6840386376589,394.6840386376589,0.0,354.23270427792363,3169.523158166793,0.0,0.0,336.90303136449194,100.56806906402744,1.0,577.5,336.90303136449194,100.56806906402744,0.0,552.0969686355081,2261087.006757838,5000.0,0.0,0.3789685392176512,0.6210314607823488
2024-11-29 09:30:00,589.641,816.5,358.175,15.4594563,3.35,1.0,0.0,394.6840386376589,0.0,764.8348502123014,2404.688307954492,0.0,0.0,336.48428136449195,100.44306906402744,1.0,577.5,336.48428136449195,100.44306906402744,0.0,480.01571863550805,2260606.9910392025,5000.0,0.0,0.4121056722161567,0.5878943277838433
2024-11-29 09:45:00,552.235,851.75,368.2,15.4594563,3.35,1.0,201.21421502448834,394.6840386376589,0.0,502.97146597599794,1901.716841978494,0.0,0.0,336.06553136449196,100.31806906402744,1.0,577.5,336.06553136449196,100.31806906402744,0.0,515.684468635508,2260091.306570567,5000.0,0.0,0.394558886251238,0.605441113748762
2024-11-29 10:00:00,557.153,842.5,358.175,14.2567335,3.35,1.0,299.17106906402745,0.0,0.0,0.0,1901.716841978494,0.0,0.0,335.6467813644919,100.19306906402744,1.0,577.5,335.6467813644919,100.19306906402744,0.0,506.8532186355081,2259584.4533519316,5000.0,0.0,0.3983938057738776,0.6016061942261224
2024-11-29 10:15:00,548.955,778.25,338.175,14.2567335,3.35,1.0,310.84806906402747,0.0,0.0,0.0,1901.716841978494,0.0,0.0,335.2280313644919,100.06806906402744,1.0,577.5,335.2280313644919,100.06806906402744,0.0,443.0219686355081,2259141.431383296,5000.0,0.0,0.43074594457371274,0.5692540554262873
2024-11-29 10:30:00,564.589,812.5,318.2,14.2567335,3.35,1.0,346.3320690640275,0.0,0.0,0.0,1901.716841978494,0.0,0.0,334.80928136449194,99.94306906402744,1.0,577.5,334.80928136449194,99.94306906402744,0.0,477.69071863550806,2258663.7406646605,5000.0,0.0,0.4120729616793747,0.5879270383206253
2024-11-29 10:45:00,609.667,841.5,308.175,14.2567335,3.35,1.0,394.6840386376589,0.0,0.0,6.974768869861656,1894.7420731086322,0.0,0.0,334.39053136449195,99.81806906402744,1.0,577.5,334.39053136449195,99.81806906402744,0.0,507.10946863550805,2258156.631196025,5000.0,0.0,0.39737436882292565,0.6026256311770744
2024-11-29 11:00:00,568.106,741.75,298.175,13.6311687,3.35,1.0,394.6840386376589,0.0,25.05996957363061,0.0,1918.5490442035814,0.0,0.0,333.97178136449486,99.69306906402832,1.0,577.5,333.97178136449486,99.69306906402832,0.0,407.77821863550514,2257748.8529773895,5000.0,0.0,0.4502484413407413,0.5497515586592587
2024-11-29 11:15:00,601.423,799.5,308.175,13.6311687,3.35,1.0,394.6840386376589,0.0,1.8679695736303756,0.0,1920.3236152985303,0.0,0.0,333.55303136449567,99.56806906402855,1.0,577.5,333.55303136449567,99.56806906402855,0.0,465.9469686355442,2257282.906008754,5000.0,0.0,0.41720204048092013,0.5827979595191297
2024-11-29 11:30:00,588.554,776.75,318.175,13.6311687,3.35,1.0,394.6840386376589,0.0,24.861969573630404,0.0,1943.9424863934792,0.0,0.0,333.1342813644956,99.44306906402855,1.0,577.5,333.1342813644956,99.44306906402855,0.0,443.6157186355044,2256839.290290118,5000.0,0.0,0.42888224185966606,0.5711177581403339
2024-11-29 11:45:00,620.349,802.5,338.175,13.6311687,3.35,1.0,394.6840386376589,0.0,13.191969573630331,0.0,1956.474857488428,0.0,0.0,332.71553136449563,99.31806906402855,1.0,577.5,332.71553136449563,99.31806906402855,0.0,469.78446863550437,2256369.5058214827,5000.0,0.0,0.41459879297756463,0.5854012070224354
2024-11-29 12:00:00,624.876,745.75,348.15,12.9339246,3.35,1.0,394.6840386376589,0.0,18.76496957363031,0.0,1974.3015785833768,0.0,0.0,332.29678136449564,99.19306906402855,1.0,577.5,332.29678136449564,99.19306906402855,0.0,413.45321863550436,2255956.052602847,5000.0,0.0,0.44558737025074846,0.5544126297492515
2024-11-29 12:15:00,614.335,717.25,338.175,12.9339246,3.35,1.0,394.6840386376589,0.0,19.45596957363034,0.0,1992.7847496783256,0.0,0.0,331.87803136449565,99.06806906402855,1.0,577.5,331.87803136449565,99.06806906402855,0.0,385.37196863550435,2255570.6806342117,5000.0,0.0,0.4627090015538455,0.5372909984461546
2024-11-29 12:30:00,594.652,721.5,348.175,12.9339246,3.35,1.0,394.6840386376589,0.0,49.263969573630334,0.0,2039.5855207732745,0.0,0.0,331.45928136449567,98.94306906402855,1.0,577.5,331.45928136449567,98.94306906402855,0.0,390.04071863550433,2255180.639915576,5000.0,0.0,0.45940302337421435,0.5405969766257857
2024-11-29 12:45:00,603.346,732.25,348.175,12.9339246,3.35,1.0,394.6840386376589,0.0,40.694969573630374,0.0,2078.2457418682234,0.0,0.0,331.0405313644956,98.81806906402855,1.0,577.5,331.0405313644956,98.81806906402855,0.0,401.2094686355044,2254779.4304469405,5000.0,0.0,0.4520867618497721,0.5479132381502279
2024-11-29 13:00:00,623.807,752.25,338.175,12.8305947,3.35,1.0,394.6840386376589,0.0,10.358969573630361,0.0,2088.086762963172,0.0,0.0,330.62178136449563,98.69306906402855,1.0,577.5,330.62178136449563,98.69306906402855,0.0,421.62821863550437,2254357.802228305,5000.0,0.0,0.4395105102884621,0.5604894897115379
2024-11-29 13:15:00,634.366,726.5,338.175,12.8305947,3.35,1.0,394.6840386376589,0.0,0.0,0.07897939617853474,2088.0077835669936,0.0,0.0,330.20303136449564,98.56806906402855,1.0,577.5,330.20303136449564,98.56806906402855,0.0,396.29696863550436,2253961.5052596694,5000.0,0.0,0.45451208721885156,0.5454879127811485
2024-11-29 13:30:00,619.917,770.5,338.175,12.8305947,3.35,1.0,394.6840386376589,0.0,14.498969573630347,0.0,2101.7818046619423,0.0,0.0,329.78428136449565,98.44306906402855,1.0,577.5,329.78428136449565,98.44306906402855,0.0,440.71571863550435,2253520.789541034,5000.0,0.0,0.4280133437566459,0.5719866562433541
2024-11-29 13:45:00,600.582,770.25,318.175,12.8305947,3.35,1.0,394.6840386376589,0.0,13.958969573630384,0.0,2115.042825756891,0.0,0.0,329.36553136449567,98.31806906402855,1.0,577.5,329.36553136449567,98.31806906402855,0.0,440.8844686355442,2253079.9050723985,5000.0,0.0,0.42760860936643386,0.5723913906336179
2024-11-29 14:00:00,618.461,815.5,318.2,13.0772832,3.35,1.0,394.6840386376589,0.0,0.0,3.968453080389114,2111.0743726765018,0.0,0.0,328.9467813644956,98.19306906402855,1.0,577.5,328.9467813644956,98.19306906402855,0.0,486.5532186355044,2252593.3518537628,5000.0,0.0,0.4033682174917175,0.5966317825082825
2024-11-29 14:15:00,580.307,755.0,308.175,13.0772832,3.35,1.0,394.6840386376589,0.0,24.48396957363036,0.0,2134.3341437714507,0.0,0.0,328.52803136449563,98.06806906402855,1.0,577.5,328.52803136449563,98.06806906402855,0.0,426.47196863550437,2252166.8798851282,5000.0,0.0,0.4351364653834379,0.564863534616562
