DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-11-29 14:30:00,584.204,765.75,308.2,13.0772832,3.35,1.0,394.6840386376589,0.0,20.736969573630404,0.0,2154.0342648663996,0.0,0.0,328.10928136449564,97.94306906402855,1.0,577.5,328.10928136449564,97.94306906402855,0.0,437.6407186354487,2251729.2391664926,5000.0,0.0,0.4284809420365598,0.5715190579633675
2024-11-29 14:45:00,591.798,714.75,328.175,13.0772832,3.35,1.0,394.6840386376589,0.0,33.242969573630376,0.0,2185.6150859613485,0.0,0.0,327.69053136449565,97.81806906402855,1.0,577.5,327.69053136449565,97.81806906402855,0.0,387.05946863550435,2251342.1796978572,5000.0,0.0,0.45846873922979453,0.5415312607702054
2024-11-29 15:00:00,588.296,779.0,318.175,14.5164546,3.35,1.0,394.6840386376589,26.86996957363033,0.0,0.0,2185.6150859613485,0.0,0.0,327.27178136449567,97.69306906402855,1.0,577.5,327.27178136449567,97.69306906402855,0.0,451.72821863550433,2250890.4514792217,5000.0,0.0,0.4201178194666183,0.5798821805333817
2024-11-29 15:15:00,585.572,831.5,318.2,14.5164546,3.35,1.0,394.6840386376589,29.743969573630352,0.0,0.0,2185.6150859613485,0.0,0.0,326.8530313644956,97.56806906402855,1.0,577.5,326.8530313644956,97.56806906402855,0.0,504.6469686355044,2250385.804510586,5000.0,0.0,0.3930884321882088,0.6069115678117912
2024-11-29 15:30:00,578.696,777.5,318.175,14.5164546,3.35,1.0,394.6840386376589,36.71996957363035,0.0,0.0,2185.6150859613485,0.0,0.0,326.43428136449563,97.44306906402855,1.0,577.5,326.43428136449563,97.44306906402855,0.0,451.06571863550437,2249934.7387919505,5000.0,0.0,0.41985116574211656,0.5801488342578834
2024-11-29 15:45:00,591.853,779.75,358.175,14.5164546,3.35,1.0,394.6840386376589,63.687969573630426,0.0,0.0,2185.6150859613485,0.0,0.0,326.01553136449564,97.31806906402855,1.0,577.5,326.01553136449564,97.31806906402855,0.0,453.73446863550436,2249481.004323315,5000.0,0.0,0.41810263720999763,0.5818973627900024
2024-11-29 16:00:00,581.931,762.5,368.175,15.4333911,3.35,1.0,310.94906906402855,0.0,0.0,0.0,2185.6150859613485,0.0,0.0,325.59678136449565,97.19306906402855,1.0,577.5,325.59678136449565,97.19306906402855,0.0,436.90321863550435,2249044.1011046795,5000.0,0.0,0.4270121722813058,0.5729878277186943
2024-11-29 16:15:00,588.578,737.0,378.175,15.4333911,3.35,1.0,307.4710690640285,0.0,0.0,0.0,2185.6150859613485,0.0,0.0,325.17803136449567,97.06806906402855,1.0,577.5,325.17803136449567,97.06806906402855,0.0,411.82196863550433,2248632.279136044,5000.0,0.0,0.44121849574558436,0.5587815042544156
2024-11-29 16:30:00,566.898,816.5,378.15,15.4333911,3.35,1.0,394.6840386376589,108.99296957363026,0.0,0.0,2185.6150859613485,0.0,0.0,324.7592813644956,96.94306906402855,1.0,577.5,324.7592813644956,96.94306906402855,0.0,491.7407186355044,2248140.5384174082,5000.0,0.0,0.3977455987317766,0.6022544012682234
2024-11-29 16:45:00,576.279,783.25,368.175,15.4333911,3.35,1.0,394.6840386376589,89.76196957363038,0.0,0.0,2185.6150859613485,0.0,0.0,324.34053136449563,96.81806906402855,1.0,577.5,324.34053136449563,96.81806906402855,0.0,458.90946863550437,2247681.628948773,5000.0,0.0,0.4140957949115808,0.5859042050884192
2024-11-29 17:00:00,601.31,765.5,378.175,15.3095814,3.35,1.0,319.82806906402845,0.0,0.0,0.0,2185.6150859613485,0.0,0.0,323.92178136449564,96.69306906402855,1.0,577.5,323.92178136449564,96.69306906402855,0.0,441.57821863550436,2247240.050730137,5000.0,0.0,0.42315059616524575,0.5768494038347542
2024-11-29 17:15:00,607.051,838.25,348.175,15.3095814,3.35,1.0,394.6840386376589,39.23996957363033,0.0,0.0,2185.6150859613485,0.0,0.0,323.50303136449565,96.56806906402855,1.0,577.5,323.50303136449565,96.56806906402855,0.0,514.7469686355043,2246725.303761502,5000.0,0.0,0.3859266702827267,0.6140733297172734
2024-11-29 17:30:00,616.002,819.5,368.175,15.3095814,3.35,1.0,344.27006906402846,0.0,0.0,0.0,2185.6150859613485,0.0,0.0,323.08428136449567,96.44306906402855,1.0,577.5,323.08428136449567,96.44306906402855,0.0,496.41571863550433,2246228.8880428663,5000.0,0.0,0.3942456148438019,0.6057543851561981
2024-11-29 17:45:00,605.815,797.25,348.175,15.3095814,3.35,1.0,394.6840386376589,40.72596957363032,0.0,0.0,2185.6150859613485,0.0,0.0,322.6655313644956,96.31806906402855,1.0,577.5,322.6655313644956,96.31806906402855,0.0,474.5844686355044,2245754.3035742305,5000.0,0.0,0.40472315003386095,0.595276849966139
2024-11-29 18:00:00,588.804,817.25,348.15,15.0163479,3.35,1.0,336.8470690640286,0.0,0.0,0.0,2185.6150859613485,0.0,0.0,322.24678136449563,96.19306906402855,1.0,577.5,322.24678136449563,96.19306906402855,0.0,495.00321863550437,2245259.300355595,5000.0,0.0,0.394306248228199,0.605693751771801
2024-11-29 18:15:00,580.505,709.25,338.175,15.0163479,3.35,1.0,394.6840386376589,56.28596957363038,0.0,0.0,2185.6150859613485,0.0,0.0,321.82803136449564,96.06806906402855,1.0,577.5,321.82803136449564,96.06806906402855,0.0,387.42196863550436,2244871.8783869594,5000.0,0.0,0.45375823949876015,0.5462417605012398
2024-11-29 18:30:00,558.547,772.25,328.175,15.0163479,3.35,1.0,394.6840386376589,68.36896957363035,0.0,0.0,2185.6150859613485,0.0,0.0,321.40928136449565,95.94306906402855,1.0,577.5,321.40928136449565,95.94306906402855,0.0,450.84071863550435,2244421.037668324,5000.0,0.0,0.4161984867134939,0.5838015132865061
2024-11-29 18:45:00,609.306,748.0,348.15,15.0163479,3.35,1.0,356.97406906402864,0.0,0.0,0.0,2185.6150859613485,0.0,0.0,320.99053136449567,95.81806906402855,1.0,577.5,320.99053136449567,95.81806906402855,0.0,427.00946863550433,2243994.0281996885,5000.0,0.0,0.42913172642312253,0.5708682735768774
2024-11-29 19:00:00,625.654,807.75,338.175,13.6525794,3.35,1.0,394.6840386376589,0.0,11.511969573630381,0.0,2196.5514570562973,0.0,0.0,320.5717813644956,95.69306906402855,1.0,577.5,320.5717813644956,95.69306906402855,0.0,487.1782186355044,2243506.849981053,5000.0,0.0,0.3968700481145102,0.6031299518854898
2024-11-29 19:15:00,615.507,893.25,328.15,13.6525794,3.35,1.0,394.6840386376589,0.0,11.758969573630338,0.0,2207.722478151246,0.0,0.0,320.15303136449563,95.56806906402855,1.0,577.5,320.15303136449563,95.56806906402855,0.0,573.0969686355044,2242933.7530124173,5000.0,0.0,0.35841369310326965,0.6415863068967304
2024-11-29 19:30:00,626.629,753.0,328.175,13.6525794,3.35,1.0,394.6840386376589,0.0,0.7869695736303584,0.0,2208.470099246195,0.0,0.0,319.73428136449564,95.44306906402855,1.0,577.5,319.73428136449564,95.44306906402855,0.0,433.26571863550436,2242500.4872937817,5000.0,0.0,0.4246139194747618,0.5753860805252382
2024-11-29 19:45:00,612.77,861.5,328.175,13.6525794,3.35,1.0,394.6840386376589,0.0,14.770969573630396,0.0,2222.5025203411437,0.0,0.0,319.31553136449565,95.31806906402855,1.0,577.5,319.31553136449565,95.31806906402855,0.0,542.1844686353579,2241958.3028251464,5000.0,0.0,0.37065064580904894,0.6293493541907811
2024-11-29 20:00:00,599.62,830.25,338.175,12.2143389,3.35,1.0,394.6840386376589,0.0,38.04596957363037,0.0,2258.6461914360925,0.0,0.0,318.89678136449567,95.19306906402855,1.0,577.5,318.89678136449567,95.19306906402855,0.0,511.35321863550433,2241446.949606511,5000.0,0.0,0.38409729763865785,0.6159027023613421
2024-11-29 20:15:00,571.821,747.0,338.15,12.2143389,3.35,1.0,394.6840386376589,0.0,65.94496957363026,0.0,2321.2939125310413,0.0,0.0,318.4780313644956,95.06806906402855,1.0,577.5,318.4780313644956,95.06806906402855,0.0,428.5219686355044,2241018.4276378797,5000.0,0.0,0.4263427461372097,0.5736572538627903
2024-11-29 20:30:00,524.974,747.25,328.175,12.2143389,3.35,1.0,394.6840386376589,0.0,102.94196957363033,0.0,2419.08878362599,0.0,0.0,318.05928136449563,94.94306906402855,1.0,577.5,318.05928136449563,94.94306906402855,0.0,429.19071863550437,2240589.2369192443,5000.0,0.0,0.42563972079557794,0.574360279204422
2024-11-29 20:45:00,538.113,758.0,328.175,12.2143389,3.35,1.0,394.6840386376589,0.0,89.92796957363032,0.0,2504.5203547209385,0.0,0.0,317.64053136449564,94.81806906402855,1.0,577.5,317.64053136449564,94.81806906402855,0.0,440.35946863550436,2240148.8774506086,5000.0,0.0,0.4190508329346908,0.5809491670653092
2024-11-29 21:00:00,560.345,847.25,338.15,11.5319892,3.35,1.0,394.6840386376589,0.0,77.79596957363026,0.0,2578.426525815887,0.0,0.0,317.22178136449565,94.69306906402855,1.0,577.5,317.22178136449565,94.69306906402855,0.0,530.0282186355043,2239618.8492319733,5000.0,0.0,0.3744134333012637,0.6255865666987364
2024-11-29 21:15:00,575.228,749.5,338.175,11.5319892,3.35,1.0,394.6840386376589,0.0,63.062969573630426,0.0,2638.336346910836,0.0,0.0,316.80303136449567,94.56806906402855,1.0,577.5,316.80303136449567,94.56806906402855,0.0,432.69696863550433,2239186.1522633377,5000.0,0.0,0.42268583237424373,0.5773141676257563
2024-11-29 21:30:00,557.306,758.0,338.175,11.5319892,3.35,1.0,394.6840386376589,0.0,81.10996957363034,0.0,2715.3908180057847,0.0,0.0,316.3842813644956,94.44306906402855,1.0,577.5,316.3842813644956,94.44306906402855,0.0,441.6157186355044,2238744.536544702,5000.0,0.0,0.41739351103495465,0.5826064889650454
2024-11-29 21:45:00,549.718,744.75,268.175,11.5319892,3.35,1.0,394.6840386376589,0.0,18.822969573630417,0.0,2733.2726391007336,0.0,0.0,315.96553136449563,94.31806906402855,1.0,577.5,315.96553136449563,94.31806906402855,0.0,428.78446863550437,2238315.7520760666,5000.0,0.0,0.4242571753803231,0.5757428246196769
2024-11-29 22:00:00,543.592,732.25,248.15,10.872912,3.35,1.0,394.6840386376589,0.0,5.048969573630302,0.0,2738.0691601956823,0.0,0.0,315.54678136449564,94.19306906402855,1.0,577.5,315.54678136449564,94.19306906402855,0.0,416.70321863550436,2237899.048857431,5000.0,0.0,0.4309276631812846,0.5690723368187154
2024-11-29 22:15:00,531.709,657.5,258.175,10.872912,3.35,1.0,394.6840386376589,0.0,27.08196957363043,0.0,2763.7970312906314,0.0,0.0,315.12803136449565,94.06806906402855,1.0,577.5,315.12803136449565,94.06806906402855,0.0,342.37196863550435,2237556.6768887956,5000.0,0.0,0.4792821769802215,0.5207178230197784
2024-11-29 22:30:00,544.23,693.0,248.175,10.872912,3.35,1.0,394.6840386376589,0.0,4.685969573630359,0.0,2768.24870238558,0.0,0.0,314.70928136449567,93.94306906402855,1.0,577.5,314.70928136449567,93.94306906402855,0.0,378.29071863550433,2237178.38617016,5000.0,0.0,0.4541259471349144,0.5458740528650856
2024-11-29 22:45:00,547.786,627.5,118.2,10.872912,3.35,1.0,394.6840386376589,0.0,0.0,135.49476886986272,2632.7539335157176,0.0,0.0,314.2905313644956,93.81806906402855,1.0,577.5,314.2905313644956,93.81806906402855,0.0,313.2094686355044,2236865.1767015243,5000.0,0.0,0.5008614045649332,0.4991385954350667
2024-11-29 23:00:00,540.538,634.25,88.25,10.5359262,3.35,1.0,394.6840386376589,0.0,0.0,159.26003202775757,2473.49390148796,0.0,0.0,313.87178136449563,93.69306906402855,1.0,577.5,313.87178136449563,93.69306906402855,0.0,320.37821863550437,2236544.798482889,5000.0,0.0,0.4948707628923857,0.5051292371076143
2024-11-29 23:15:00,539.655,641.25,78.35,10.5359262,3.35,1.0,394.6840386376589,0.0,0.0,168.62003202775753,2304.8738694602025,0.0,0.0,313.45303136449564,93.56806906402855,1.0,577.5,313.45303136449564,93.56806906402855,0.0,327.79696863550436,2236217.001514253,5000.0,0.0,0.4888156434534045,0.5111843565465954
2024-11-29 23:30:00,545.229,681.75,68.325,10.5359262,3.35,1.0,394.6840386376589,0.0,0.0,184.90845308038917,2119.965416379813,0.0,0.0,313.03428136449565,93.44306906402855,1.0,577.5,313.03428136449565,93.44306906402855,0.0,368.71571863550435,2235848.285795618,5000.0,0.0,0.45916286228748904,0.540837137712511
2024-11-29 23:45:00,524.377,694.5,98.35,10.5359262,3.35,1.0,394.6840386376589,0.0,0.0,131.48529518565223,1988.4801211941608,0.0,0.0,313.45303136449564,93.56806906402855,1.0,577.5,313.45303136449564,93.56806906402855,0.0,381.04696863550436,2235467.238826982,5000.0,0.0,0.4513362582642126,0.5486637417357874
2024-11-30 00:00:00,523.641,649.75,128.35,10.4214255,3.35,1.0,394.6840386376589,0.0,0.0,99.26318992249435,1889.2169312716665,0.0,0.0,313.87178136449563,93.69306906402855,1.0,577.5,313.87178136449563,93.69306906402855,0.0,335.87821863550437,2235131.3606083468,5000.0,0.0,0.4830654580446258,0.5169345419553741
2024-11-30 00:15:00,538.005,690.5,118.35,10.4214255,3.35,1.0,394.6840386376589,0.0,0.0,125.04108465933649,1764.17584661233,0.0,0.0,314.2905313644956,93.81806906402855,1.0,577.5,314.2905313644956,93.81806906402855,0.0,376.2094686355044,2234755.151139711,5000.0,0.0,0.4551636949522022,0.5448363050477978
2024-11-30 00:30:00,501.445,624.5,98.325,10.4214255,3.35,1.0,394.6840386376589,0.0,0.0,107.7674004488102,1656.4084461635198,0.0,0.0,314.70928136449567,93.94306906402855,1.0,577.5,314.70928136449567,93.94306906402855,0.0,309.79071863550433,2234445.3604210755,5000.0,0.0,0.50393800058366,0.49606199941634
2024-11-30 00:45:00,474.119,613.0,88.35,10.4214255,3.35,1.0,394.6840386376589,0.0,0.0,89.63476886986284,1566.7736772936569,0.0,0.0,315.12803136449565,94.06806906402855,1.0,577.5,315.12803136449565,94.06806906402855,0.0,297.87196863550435,2234147.48845244,5000.0,0.0,0.5140750919486063,0.4859249080513937
2024-11-30 01:00:00,437.573,598.5,78.35,10.2250056,3.35,1.0,394.6840386376589,0.0,0.0,61.82318992249437,1504.9504873711626,0.0,0.0,315.54678136449564,94.19306906402855,1.0,577.5,315.54678136449564,94.19306906402855,0.0,282.95321863550436,2233864.5352338045,5000.0,0.0,0.527229375713443,0.472770624286557
2024-11-30 01:15:00,415.314,603.0,68.35,10.2250056,3.35,1.0,394.6840386376589,0.0,0.0,49.0505583435471,1455.8999290276154,0.0,0.0,315.96553136449563,94.31806906402855,1.0,577.5,315.96553136449563,94.31806906402855,0.0,287.03446863550437,2233577.500765169,5000.0,0.0,0.5239892725779364,0.47601072742206363
2024-11-30 01:30:00,394.647,610.75,98.35,10.2250056,3.35,1.0,394.6840386376589,0.0,3.9439695736302838,0.0,1459.6467001225642,0.0,0.0,316.3842813644956,94.44306906402855,1.0,577.5,316.3842813644956,94.44306906402855,0.0,294.3657186355044,2233283.1350465333,5000.0,0.0,0.5180258393196817,0.4819741606803183
2024-11-30 01:45:00,432.007,659.5,128.375,10.2250056,3.35,1.0,394.6840386376589,0.0,0.0,3.701084659336462,1455.9456154632278,0.0,0.0,316.80303136449567,94.56806906402855,1.0,577.5,316.80303136449567,94.56806906402855,0.0,342.69696863550433,2232940.4380778978,5000.0,0.0,0.48036850851326107,0.5196314914867389
2024-11-30 02:00:00,484.285,665.5,108.35,9.8712636,3.35,1.0,394.6840386376589,0.0,0.0,79.94108465933658,1376.0045308038912,0.0,0.0,317.22178136449565,94.69306906402855,1.0,577.5,317.22178136449565,94.69306906402855,0.0,348.27821863550435,2232592.1598592624,5000.0,0.0,0.47666683901501977,0.5233331609849803
2024-11-30 02:15:00,510.432,657.0,108.375,9.8712636,3.35,1.0,394.6840386376589,0.0,0.0,107.56950571196812,1268.435025091923,0.0,0.0,317.64053136449564,94.81806906402855,1.0,577.5,317.64053136449564,94.81806906402855,0.0,339.35946863550436,2232252.800390627,5000.0,0.0,0.4834711284086692,0.5165288715913309
2024-11-30 02:30:00,531.495,768.0,98.35,9.8712636,3.35,1.0,394.6840386376589,0.0,0.0,140.4252951856523,1128.0097299062709,0.0,0.0,318.05928136449563,94.94306906402855,1.0,577.5,318.05928136449563,94.94306906402855,0.0,449.94071863550437,2231802.8596719913,5000.0,0.0,0.41413968927668704,0.585860310723313
2024-11-30 02:45:00,505.94,681.75,118.375,9.8712636,3.35,1.0,394.6840386376589,0.0,0.0,92.57792676459961,1035.4318031416713,0.0,0.0,318.4780313644956,95.06806906402855,1.0,577.5,318.4780313644956,95.06806906402855,0.0,363.2719686355044,2231439.5877033556,5000.0,0.0,0.46714782745067196,0.532852172549328
2024-11-30 03:00:00,483.746,725.75,118.35,9.802377,3.35,1.0,394.6840386376589,0.0,0.0,69.37371623828385,966.0580869033874,0.0,0.0,318.89678136449567,95.19306906402855,1.0,577.5,318.89678136449567,95.19306906402855,0.0,406.8532186368713,2231032.7344847186,5000.0,0.0,0.439403074563549,0.5605969254383345
2024-11-30 03:15:00,528.013,618.0,128.375,9.802377,3.35,1.0,394.6840386376589,0.0,0.0,105.54950571196814,860.5085811914194,0.0,0.0,319.31553136449565,95.31806906402855,1.0,577.5,319.31553136449565,95.31806906402855,0.0,298.68446863550435,2230734.0500160833,5000.0,0.0,0.5166917983244266,0.48330820167557337
2024-11-30 03:30:00,539.771,655.5,118.35,9.802377,3.35,1.0,394.6840386376589,0.0,0.0,128.61055834354698,731.8980228478724,0.0,0.0,319.73428136449564,95.44306906402855,1.0,577.5,319.73428136449564,95.44306906402855,0.0,335.76571863550436,2230398.2842974477,5000.0,0.0,0.487771596284509,0.512228403715491
2024-11-30 03:45:00,499.191,615.25,118.425,9.802377,3.35,1.0,394.6840386376589,0.0,0.0,85.94740044881017,645.9506223990622,0.0,0.0,320.15303136449563,95.56806906402855,1.0,577.5,320.15303136449563,95.56806906402855,0.0,295.09696863550437,2230103.187328812,5000.0,0.0,0.5203625052653322,0.4796374947346678
2024-11-30 04:00:00,471.879,639.0,108.525,9.8666091,3.35,1.0,394.6840386376589,0.0,0.0,67.75055834354708,578.2000640555152,0.0,0.0,320.5717813644956,95.69306906402855,1.0,577.5,320.5717813644956,95.69306906402855,0.0,318.4282186355044,2229784.7591101765,5000.0,0.0,0.5016772791306661,0.49832272086933393
2024-11-30 04:15:00,446.563,605.5,108.525,9.8666091,3.35,1.0,394.6840386376589,0.0,0.0,41.2337162382839,536.9663478172313,0.0,0.0,320.99053136449567,95.81806906402855,1.0,577.5,320.99053136449567,95.81806906402855,0.0,284.50946863550433,2229500.249641541,5000.0,0.0,0.5301247421378954,0.4698752578621046
2024-11-30 04:30:00,432.384,636.25,98.525,9.8666091,3.35,1.0,394.6840386376589,0.0,0.0,36.966347817231295,500.0,0.0,0.0,321.40928136449565,95.94306906402855,1.0,577.5,321.40928136449565,95.94306906402855,0.0,314.84071863550435,2229185.4089229056,5000.0,0.0,0.505161935346948,0.494838064653052
2024-11-30 04:45:00,421.119,662.0,188.475,9.8666091,3.35,1.0,394.6840386376589,0.0,65.9719695736303,0.0,562.6733710949488,0.0,0.0,321.82803136449564,96.06806906402855,1.0,577.5,321.82803136449564,96.06806906402855,0.0,340.17196863550436,2228845.23695427,5000.0,0.0,0.4861450624841324,0.5138549375158676
2024-11-30 05:00:00,432.97,718.25,218.475,10.1496027,3.35,1.0,394.6840386376589,0.0,83.9959695736303,0.0,642.4695421898977,0.0,0.0,322.24678136449563,96.19306906402855,1.0,577.5,322.24678136449563,96.19306906402855,0.0,396.00321863550437,2228449.2337356345,5000.0,0.0,0.44865545612877916,0.5513445438712209
2024-11-30 05:15:00,415.691,743.0,288.35,10.1496027,3.35,1.0,394.6840386376589,0.0,171.0249695736304,0.0,804.9432632848466,0.0,0.0,322.6655313644956,96.31806906402855,1.0,577.5,322.6655313644956,96.31806906402855,0.0,420.3344686355044,2228028.8992669987,5000.0,0.0,0.4342739318499268,0.5657260681500732
2024-11-30 05:30:00,411.532,744.0,298.2,10.1496027,3.35,1.0,394.6840386376589,0.0,184.90896957363034,0.0,980.6067843797954,0.0,0.0,323.08428136449567,96.44306906402855,1.0,577.5,323.08428136449567,96.44306906402855,0.0,420.91571863550433,2227607.983548363,5000.0,0.0,0.43425306635012856,0.5657469336498714
2024-11-30 05:45:00,431.636,827.0,318.2,10.1496027,3.35,1.0,394.6840386376589,0.0,184.6799695736303,0.0,1156.0527554747441,0.0,0.0,323.50303136449565,96.56806906402855,1.0,577.5,323.50303136449565,96.56806906402855,0.0,503.49696863550435,2227104.486579728,5000.0,0.0,0.39117657964267916,0.6088234203573208
2024-11-30 06:00:00,463.81,894.5,348.2,10.5368571,3.35,1.0,394.6840386376589,0.0,182.38096957363032,0.0,1329.314676569693,0.0,0.0,323.92178136449564,96.69306906402855,1.0,577.5,323.92178136449564,96.69306906402855,0.0,570.5782186355043,2226533.908361092,5000.0,0.0,0.36212608313526623,0.6378739168647337
2024-11-30 06:15:00,461.356,863.75,348.175,10.5368571,3.35,1.0,394.6840386376589,0.0,184.68496957363035,0.0,1504.7653976646418,0.0,0.0,324.34053136449563,96.81806906402855,1.0,577.5,324.34053136449563,96.81806906402855,0.0,539.4094686355044,2225994.4988924568,5000.0,0.0,0.375502785950212,0.624497214049788
2024-11-30 06:30:00,475.745,956.0,308.2,10.5368571,3.35,1.0,394.6840386376589,0.0,130.19596957363035,0.0,1628.4515687595906,0.0,0.0,324.7592813644956,96.94306906402855,1.0,577.5,324.7592813644956,96.94306906402855,0.0,631.2407186355044,2225363.258173821,5000.0,0.0,0.33970636125993264,0.6602936387400674
2024-11-30 06:45:00,494.35,865.25,318.2,10.5368571,3.35,1.0,394.6840386376589,0.0,121.46596957363033,0.0,1743.8442398545394,0.0,0.0,325.17803136449567,97.06806906402855,1.0,577.5,325.17803136449567,97.06806906402855,0.0,540.0719686355044,2224823.1862051855,5000.0,0.0,0.3758197415365451,0.6241802584634549
2024-11-30 07:00:00,480.46,872.5,308.2,10.8682575,3.35,1.0,394.6840386376589,0.0,125.23096957363032,0.0,1862.8136609494882,0.0,0.0,325.59678136449565,97.19306906402855,1.0,577.5,325.59678136449565,97.19306906402855,0.0,546.9032186355043,2224276.28298655,5000.0,0.0,0.3731768267787916,0.6268231732212084
2024-11-30 07:15:00,459.706,786.5,348.175,10.8682575,3.35,1.0,394.6840386376589,0.0,186.08496957363033,0.0,2039.594382044437,0.0,0.0,325.17803136449567,97.06806906402855,1.0,577.5,325.17803136449567,97.06806906402855,0.0,461.32196863550433,2223814.9610179146,5000.0,0.0,0.4134494995098483,0.5865505004901518
2024-11-30 07:30:00,460.168,836.25,358.2,10.8682575,3.35,1.0,394.6840386376589,0.0,195.77296957363032,0.0,2225.5787031393857,0.0,0.0,324.7592813644956,96.94306906402855,1.0,577.5,324.7592813644956,96.94306906402855,0.0,511.4907186355044,2223303.470299279,5000.0,0.0,0.388351905966512,0.6116480940334881
2024-11-30 07:45:00,488.355,782.5,358.175,10.8682575,3.35,1.0,394.6840386376589,0.0,167.68596957363033,0.0,2384.8803742343343,0.0,0.0,324.34053136449563,96.81806906402855,1.0,577.5,324.34053136449563,96.81806906402855,0.0,458.15946863550437,2222845.3108306434,5000.0,0.0,0.414492691839611,0.585507308160389
2024-11-30 08:00:00,521.071,857.5,378.175,11.5729488,3.35,1.0,394.6840386376589,0.0,155.09496957363032,0.0,2532.2205953292832,0.0,0.0,323.92178136449564,96.69306906402855,1.0,577.5,323.92178136449564,96.69306906402855,0.0,533.5782186355043,2222311.7326120078,5000.0,0.0,0.37775134853002407,0.6222486514699759
2024-11-30 08:15:00,502.192,843.5,358.2,11.5729488,3.35,1.0,394.6840386376589,0.0,154.12396957363032,0.0,2678.638366424232,0.0,0.0,323.50303136449565,96.56806906402855,1.0,577.5,323.50303136449565,96.56806906402855,0.0,519.9969686355043,2221791.7356433724,5000.0,0.0,0.38352463706519935,0.6164753629348007
2024-11-30 08:30:00,551.889,871.0,358.2,11.5729488,3.35,1.0,394.6840386376589,0.0,104.55196957363034,0.0,2777.962737519181,0.0,0.0,323.08428136449567,96.44306906402855,1.0,577.5,323.08428136449567,96.44306906402855,0.0,547.9157186355044,2221243.819924737,5000.0,0.0,0.37093488101549443,0.6290651189845056
2024-11-30 08:45:00,532.33,887.5,358.175,11.5729488,3.35,1.0,394.6840386376589,0.0,124.21096957363034,0.0,2895.9631586141295,0.0,0.0,322.6655313644956,96.31806906402855,1.0,577.5,322.6655313644956,96.31806906402855,0.0,564.8344686355044,2220678.985456101,5000.0,0.0,0.36356679590365704,0.6364332040963431
2024-11-30 09:00:00,544.307,866.25,358.2,10.7286225,3.35,1.0,394.6840386376589,0.0,112.38396957363034,0.0,3002.727929709078,0.0,0.0,322.24678136449563,96.19306906402855,1.0,577.5,322.24678136449563,96.19306906402855,0.0,544.0032186355044,2220134.9822374657,5000.0,0.0,0.3720020564092302,0.6279979435907699
2024-11-30 09:15:00,523.705,883.5,338.175,10.7286225,3.35,1.0,394.6840386376589,0.0,113.08596957363034,0.0,3110.159600804027,0.0,0.0,321.82803136449564,96.06806906402855,1.0,577.5,321.82803136449564,96.06806906402855,0.0,561.6719686355043,2219573.31026883,5000.0,0.0,0.36426489118788413,0.6357351088121158
2024-11-30 09:30:00,528.889,833.0,358.2,10.7286225,3.35,1.0,394.6840386376589,0.0,128.05196957363034,0.0,3231.808971898976,0.0,0.0,321.40928136449565,95.94306906402855,1.0,577.5,321.40928136449565,95.94306906402855,0.0,511.59071863550435,2219061.7195501947,5000.0,0.0,0.3858454758277259,0.6141545241722741
2024-11-30 09:45:00,557.464,872.5,358.175,10.7286225,3.35,1.0,394.6840386376589,0.0,99.57696957363032,0.0,3326.407092993925,0.0,0.0,320.99053136449567,95.81806906402855,1.0,577.5,320.99053136449567,95.81806906402855,0.0,551.5094686355044,2218510.210081559,5000.0,0.0,0.3678974571512844,0.6321025428487156
2024-11-30 10:00:00,540.542,844.0,378.2,10.2287292,3.35,1.0,394.6840386376589,0.0,136.64896957363032,0.0,3456.2236140888735,0.0,0.0,320.5717813644956,95.69306906402855,1.0,577.5,320.5717813644956,95.69306906402855,0.0,523.4282186355044,2217986.7818629234,5000.0,0.0,0.3798243855029569,0.6201756144970432
2024-11-30 10:15:00,549.999,823.0,338.2,10.2287292,3.35,1.0,394.6840386376589,0.0,87.31696957363033,0.0,3539.1747351838226,0.0,0.0,320.15303136449563,95.56806906402855,1.0,577.5,320.15303136449563,95.56806906402855,0.0,502.84696863550437,2217483.934894288,5000.0,0.0,0.3890073285109303,0.6109926714890697
2024-11-30 10:30:00,579.236,817.25,338.175,10.2287292,3.35,1.0,394.6840386376589,0.0,58.17996957363039,0.0,3594.4457062787715,0.0,0.0,319.73428136449564,95.44306906402855,1.0,577.5,319.73428136449564,95.44306906402855,0.0,497.51571863550436,2216986.4191756523,5000.0,0.0,0.3912319135692819,0.6087680864307181
2024-11-30 10:45:00,547.376,841.25,318.2,10.2287292,3.35,1.0,394.6840386376589,0.0,70.18996957363038,0.0,3661.12617737372,0.0,0.0,319.31553136449565,95.31806906402855,1.0,577.5,319.31553136449565,95.31806906402855,0.0,521.9344686355043,2216464.484707017,5000.0,0.0,0.3795726970157452,0.6204273029842547
2024-11-30 11:00:00,549.803,849.75,338.2,9.8926743,3.35,1.0,394.6840386376589,0.0,87.88796957363036,0.0,3744.619748468669,0.0,0.0,318.89678136449567,95.19306906402855,1.0,577.5,318.89678136449567,95.19306906402855,0.0,530.8532186355044,2215933.6314883814,5000.0,0.0,0.37528306132920936,0.6247169386707907
2024-11-30 11:15:00,563.117,843.0,348.2,9.8926743,3.35,1.0,394.6840386376589,0.0,84.6989695736304,0.0,3825.083769563618,0.0,0.0,318.4780313644956,95.06806906402855,1.0,577.5,318.4780313644956,95.06806906402855,0.0,524.5219686355044,2215409.1095197457,5000.0,0.0,0.3777912590326164,0.6222087409673837
2024-11-30 11:30:00,559.274,910.75,348.175,9.8926743,3.35,1.0,394.6840386376589,0.0,88.64196957363038,0.0,3909.293640658567,0.0,0.0,318.05928136449563,94.94306906402855,1.0,577.5,318.05928136449563,94.94306906402855,0.0,592.6907186355044,2214816.4188011102,5000.0,0.0,0.34922786864067595,0.650772131359324
2024-11-30 11:45:00,560.529,851.5,358.2,9.8926743,3.35,1.0,394.6840386376589,0.0,97.53696957363036,0.0,4001.9537617535157,0.0,0.0,317.64053136449564,94.81806906402855,1.0,577.5,317.64053136449564,94.81806906402855,0.0,533.8594686355043,2214282.5593324746,5000.0,0.0,0.3730364431761546,0.6269635568238453
2024-11-30 12:00:00,598.246,836.5,368.2,9.8256495,3.35,1.0,394.6840386376589,0.0,69.94496957363037,0.0,4068.4014828484646,0.0,0.0,317.22178136449565,94.69306906402855,1.0,577.5,317.22178136449565,94.69306906402855,0.0,519.2782186355043,2213763.2811138392,5000.0,0.0,0.3792250823245615,0.6207749176754386
2024-11-30 12:15:00,608.33,743.5,368.175,9.8256495,3.35,1.0,394.6840386376589,0.0,59.96096957363034,0.0,4125.364403943414,0.0,0.0,316.80303136449567,94.56806906402855,1.0,577.5,316.80303136449567,94.56806906402855,0.0,426.69696863550433,2213336.5841452037,5000.0,0.0,0.4260968814586357,0.5739031185413642
2024-11-30 12:30:00,587.439,780.25,338.2,9.8256495,3.35,1.0,394.6840386376589,0.0,51.00196957363039,0.0,4173.816275038363,0.0,0.0,316.3842813644956,94.44306906402855,1.0,577.5,316.3842813644956,94.44306906402855,0.0,463.8657186355044,2212872.718426568,5000.0,0.0,0.40549090850944647,0.5945090914905535
2024-11-30 12:45:00,606.954,775.5,358.2,9.8256495,3.35,1.0,394.6840386376589,0.0,51.611969573630404,0.0,4222.847646133311,0.0,0.0,315.96553136449563,94.31806906402855,1.0,577.5,315.96553136449563,94.31806906402855,0.0,459.53446863550437,2212413.1839579325,5000.0,0.0,0.4074345987936759,0.5925654012063242
2024-11-30 13:00:00,618.64,771.5,378.2,9.8470602,3.35,1.0,394.6840386376589,0.0,60.05096957363037,0.0,4279.89606722826,0.0,0.0,315.54678136449564,94.19306906402855,1.0,577.5,315.54678136449564,94.19306906402855,0.0,455.95321863550436,2211957.230739297,5000.0,0.0,0.4090042532268252,0.5909957467731748
2024-11-30 13:15:00,660.453,841.0,358.175,9.8470602,3.35,1.0,394.6840386376589,0.0,0.0,1.749505711967997,4278.146561516292,0.0,0.0,315.12803136449565,94.06806906402855,1.0,577.5,315.12803136449565,94.06806906402855,0.0,525.8719686355043,2211431.3587706615,5000.0,0.0,0.3747063393156904,0.6252936606843096
2024-11-30 13:30:00,610.696,808.5,338.2,9.8470602,3.35,1.0,394.6840386376589,0.0,28.24496957363033,0.0,4304.979282611242,0.0,0.0,314.70928136449567,93.94306906402855,1.0,577.5,314.70928136449567,93.94306906402855,0.0,493.79071863550433,2210937.568052026,5000.0,0.0,0.3892508118299266,0.6107491881700734
2024-11-30 13:45:00,617.759,774.25,358.2,9.8470602,3.35,1.0,394.6840386376589,0.0,41.30696957363034,0.0,4344.22090370619,0.0,0.0,314.2905313644956,93.81806906402855,1.0,577.5,314.2905313644956,93.81806906402855,0.0,459.9594686355044,2210477.6085833902,5000.0,0.0,0.40592900402259685,0.5940709959774031
2024-11-30 14:00:00,599.64,701.25,358.2,10.286445,3.35,1.0,394.6840386376589,0.0,59.55096957363037,0.0,4400.794324801139,0.0,0.0,313.87178136449563,93.69306906402855,1.0,577.5,313.87178136449563,93.69306906402855,0.0,387.37821863550437,2210090.230364755,5000.0,0.0,0.44758899303314886,0.5524110069668512
2024-11-30 14:15:00,568.447,701.25,358.175,10.286445,3.35,1.0,394.6840386376589,0.0,90.84396957363037,0.0,4487.096095896088,0.0,0.0,313.45303136449564,93.56806906402855,1.0,577.5,313.45303136449564,93.56806906402855,0.0,387.79696863550436,2209702.433396119,5000.0,0.0,0.4469918450830597,0.5530081549169402
2024-11-30 14:30:00,526.895,795.25,338.2,10.286445,3.35,1.0,394.6840386376589,0.0,112.54596957363037,0.0,4594.014766991037,0.0,0.0,313.03428136449565,93.44306906402855,1.0,577.5,313.03428136449565,93.44306906402855,0.0,482.21571863550435,2209220.217677484,5000.0,0.0,0.3936300300087968,0.6063699699912032
2024-11-30 14:45:00,569.989,772.25,358.175,10.286445,3.35,1.0,394.6840386376589,0.0,89.55196957363034,0.0,4679.089138085986,0.0,0.0,312.61553136449567,93.31806906402855,1.0,577.5,312.61553136449567,93.31806906402855,0.0,459.63446863550433,2208760.5832088483,5000.0,0.0,0.40481130639623913,0.5951886936037609
2024-11-30 15:00:00,558.249,796.0,358.2,11.6911731,3.35,1.0,394.6840386376589,101.44196957363033,0.0,0.0,4679.089138085986,0.0,0.0,312.1967813644956,93.19306906402855,1.0,577.5,312.1967813644956,93.19306906402855,0.0,483.8032186355044,2208276.7799902125,5000.0,0.0,0.3922070117644417,0.6077929882355583
2024-11-30 15:15:00,565.4,807.25,338.2,11.6911731,3.35,1.0,394.6840386376589,74.41596957363038,0.0,0.0,4679.089138085986,0.0,0.0,311.77803136449563,93.06806906402855,1.0,577.5,311.77803136449563,93.06806906402855,0.0,495.47196863550437,2207781.308021577,5000.0,0.0,0.3862223987172445,0.6137776012827555
2024-11-30 15:30:00,580.966,866.75,358.175,11.6911731,3.35,1.0,394.6840386376589,78.94996957363037,0.0,0.0,4679.089138085986,0.0,0.0,311.35928136449564,92.94306906402855,1.0,577.5,311.35928136449564,92.94306906402855,0.0,555.3907186355043,2207225.9173029414,5000.0,0.0,0.35922616828900567,0.6407738317109943
2024-11-30 15:45:00,579.872,806.25,398.2,11.6911731,3.35,1.0,394.6840386376589,120.1939695736304,0.0,0.0,4679.089138085986,0.0,0.0,310.94053136449565,92.81806906402855,1.0,577.5,310.94053136449565,92.81806906402855,0.0,495.30946863550435,2206730.607834306,5000.0,0.0,0.38566267456061476,0.6143373254393852
2024-11-30 16:00:00,596.008,903.0,398.175,12.1473141,3.35,1.0,394.6840386376589,104.15796957363034,0.0,0.0,4679.089138085986,0.0,0.0,310.52178136449567,92.69306906402855,1.0,577.5,310.52178136449567,92.69306906402855,0.0,592.4782186355044,2206138.1296156705,5000.0,0.0,0.3438779417104049,0.6561220582895951
2024-11-30 16:15:00,563.027,834.5,418.2,12.1473141,3.35,1.0,237.3950690640286,0.0,0.0,0.0,4679.089138085986,0.0,0.0,310.1030313644956,92.56806906402855,1.0,577.5,310.1030313644956,92.56806906402855,0.0,524.3969686355044,2205613.732647035,5000.0,0.0,0.37160339288735245,0.6283966071126477
2024-11-30 16:30:00,564.409,895.0,408.175,12.1473141,3.35,1.0,394.6840386376589,146.00696957363036,0.0,0.0,4679.089138085986,0.0,0.0,309.68428136449563,92.44306906402855,1.0,577.5,309.68428136449563,92.44306906402855,0.0,585.3157186355044,2205028.4169283994,5000.0,0.0,0.3460159568318387,0.6539840431681613
2024-11-30 16:45:00,545.725,785.75,408.2,12.1473141,3.35,1.0,394.6840386376589,164.8409695736303,0.0,0.0,4679.089138085986,0.0,0.0,309.26553136449564,92.31806906402855,1.0,577.5,309.26553136449564,92.31806906402855,0.0,476.48446863550436,2204551.9324597637,5000.0,0.0,0.39359278570091716,0.6064072142990828
2024-11-30 17:00:00,596.744,808.25,398.175,12.8473509,3.35,1.0,394.6840386376589,394.6840386376589,0.0,306.06533585687214,4373.023802229113,0.0,0.0,308.84678136449565,92.19306906402855,1.0,577.5,308.84678136449565,92.19306906402855,0.0,499.40321863550435,2204052.5292411284,5000.0,0.0,0.38211788600618085,0.6178821139938192
2024-11-30 17:15:00,594.457,845.5,388.175,12.8473509,3.35,1.0,298.3500690640285,0.0,0.0,0.0,4373.023802229113,0.0,0.0,308.42803136449567,92.06806906402855,1.0,577.5,308.42803136449567,92.06806906402855,0.0,537.0719686355044,2203515.457272493,5000.0,0.0,0.36478773668183995,0.6352122633181602
2024-11-30 17:30:00,599.247,874.5,388.2,12.8473509,3.35,1.0,178.35380730524673,394.6840386376589,0.0,546.6529477857271,3826.370854443386,0.0,0.0,308.0092813644956,91.94306906402855,1.0,577.5,308.0092813644956,91.94306906402855,0.0,566.4907186355044,2202948.966553857,5000.0,0.0,0.3522118712001093,0.6477881287998907
2024-11-30 17:45:00,610.617,805.5,408.175,12.8473509,3.35,1.0,394.6840386376589,394.6840386376589,0.0,309.74744112003,3516.623413323356,0.0,0.0,307.59053136449563,91.81806906402855,1.0,577.5,307.59053136449563,91.81806906402855,0.0,497.90946863550437,2202451.0570852216,5000.0,0.0,0.3818628570633093,0.6181371429366908
2024-11-30 18:00:00,615.896,868.5,408.175,13.3137318,3.35,1.0,0.0,394.6840386376589,0.0,730.6295870544078,2785.9938262689484,0.0,0.0,307.17178136449564,91.69306906402855,1.0,577.5,307.17178136449564,91.69306906402855,0.0,561.3282186355043,2201889.728866586,5000.0,0.0,0.35368080755842907,0.6463191924415709
2024-11-30 18:15:00,595.964,856.5,398.2,13.3137318,3.35,1.0,0.0,394.6840386376589,0.0,720.0169554754606,2065.9768707934877,0.0,0.0,306.75303136449565,91.56806906402855,1.0,577.5,306.75303136449565,91.56806906402855,0.0,549.7469686355043,2201339.9818979506,5000.0,0.0,0.3581471469521257,0.6418528530478743
2024-11-30 18:30:00,567.405,784.5,388.175,13.3137318,3.35,1.0,0.0,394.6840386376589,0.0,700.3759028438815,1365.6009679496062,0.0,0.0,306.33428136449567,91.44306906402855,1.0,577.5,306.33428136449567,91.44306906402855,0.0,478.16571863550433,2200861.816179315,5000.0,0.0,0.39048346891586444,0.6095165310841355
2024-11-30 18:45:00,606.352,909.75,398.175,13.3137318,3.35,1.0,0.0,394.6840386376589,0.0,730.7148502123025,634.8861177373037,0.0,0.0,305.9155313644956,91.31806906402855,1.0,577.5,305.9155313644956,91.31806906402855,0.0,603.8344686355044,2200257.9817106794,5000.0,0.0,0.3362632936130757,0.6637367063869244
2024-11-30 19:00:00,599.483,850.5,408.175,12.4442712,3.35,1.0,282.50106906402846,0.0,0.0,0.0,634.8861177373037,0.0,0.0,305.49678136449563,91.19306906402855,1.0,577.5,305.49678136449563,91.19306906402855,0.0,545.0032186355044,2199712.978492044,5000.0,0.0,0.3591966859076962,0.6408033140923037
2024-11-30 19:15:00,606.581,841.75,398.175,12.4442712,3.35,1.0,394.6840386376589,95.20996957363036,0.0,0.0,634.8861177373037,0.0,0.0,305.07803136449564,91.06806906402855,1.0,577.5,305.07803136449564,91.06806906402855,0.0,536.6719686355043,2199176.3065234083,5000.0,0.0,0.3624330636940845,0.6375669363059154
2024-11-30 19:30:00,603.194,877.75,408.175,12.4442712,3.35,1.0,394.6840386376589,108.72196957363042,0.0,0.0,634.8861177373037,0.0,0.0,304.65928136449565,90.94306906402855,1.0,577.5,304.65928136449565,90.94306906402855,0.0,573.0907186355043,2198603.215804773,5000.0,0.0,0.3470911778575855,0.6529088221424145
2024-11-30 19:45:00,589.185,811.0,388.175,12.4442712,3.35,1.0,394.6840386376589,102.85596957363043,0.0,0.0,634.8861177373037,0.0,0.0,304.24053136449567,90.81806906402855,1.0,577.5,304.24053136449567,90.81806906402855,0.0,506.75946863550433,2198096.4563361374,5000.0,0.0,0.37514245544327457,0.6248575445567255
2024-11-30 20:00:00,595.256,931.5,388.2,11.7312018,3.35,1.0,394.6840386376589,96.93496957363038,0.0,0.0,634.8861177373037,0.0,0.0,303.8217813644956,90.69306906402855,1.0,577.5,303.8217813644956,90.69306906402855,0.0,627.6782186355044,2197468.7781175016,5000.0,0.0,0.3261640164943592,0.6738359835056408
2024-11-30 20:15:00,592.341,842.75,388.175,11.7312018,3.35,1.0,394.6840386376589,99.94996957363037,0.0,0.0,634.8861177373037,0.0,0.0,303.40303136449563,90.56806906402855,1.0,577.5,303.40303136449563,90.56806906402855,0.0,539.3469686355044,2196929.431148866,5000.0,0.0,0.36001546290655073,0.6399845370934493
2024-11-30 20:30:00,572.881,844.75,388.175,11.7312018,3.35,1.0,394.6840386376589,119.5349695736304,0.0,0.0,634.8861177373037,0.0,0.0,302.98428136449564,90.44306906402855,1.0,577.5,302.98428136449564,90.44306906402855,0.0,541.7657186355043,2196387.6654302306,5000.0,0.0,0.3586673943350052,0.6413326056649947
2024-11-30 20:45:00,533.874,802.25,388.2,11.7312018,3.35,1.0,394.6840386376589,158.6919695736303,0.0,0.0,634.8861177373037,0.0,0.0,302.56553136449565,90.31806906402855,1.0,577.5,302.56553136449565,90.31806906402855,0.0,499.68446863550435,2195887.980961595,5000.0,0.0,0.37714619054471255,0.6228538094552875
2024-11-30 21:00:00,522.981,847.75,388.2,11.0469903,3.35,1.0,394.6840386376589,0.0,169.70996957363033,0.0,796.1105888322526,0.0,0.0,302.14678136449567,90.19306906402855,1.0,577.5,302.14678136449567,90.19306906402855,0.0,545.6032186355044,2195342.3777429597,5000.0,0.0,0.35641024047714026,0.6435897595228598
2024-11-30 21:15:00,563.134,849.25,388.175,11.0469903,3.35,1.0,394.6840386376589,0.0,129.65696957363036,0.0,919.2847099272014,0.0,0.0,301.7280313644956,90.06806906402855,1.0,577.5,301.7280313644956,90.06806906402855,0.0,547.5219686355044,2194794.855774324,5000.0,0.0,0.3552876436437982,0.6447123563562018
2024-11-30 21:30:00,595.22,875.0,368.2,11.0469903,3.35,1.0,394.6840386376589,0.0,77.72096957363033,0.0,993.1196310221502,0.0,0.0,301.30928136449563,89.94306906402855,1.0,577.5,301.30928136449563,89.94306906402855,0.0,573.6907186355044,2194221.1650556885,5000.0,0.0,0.34435346441656645,0.6556465355834336
2024-11-30 21:45:00,552.896,867.5,298.175,11.0469903,3.35,1.0,394.6840386376589,0.0,50.14496957363042,0.0,1040.7573521170991,0.0,0.0,300.89053136449564,89.81806906402855,1.0,577.5,300.89053136449564,89.81806906402855,0.0,566.6094686355043,2193654.555587053,5000.0,0.0,0.3468478747717529,0.6531521252282471
2024-11-30 22:00:00,525.149,772.0,298.2,10.5768858,3.35,1.0,394.6840386376589,0.0,78.04196957363035,0.0,1114.897223212048,0.0,0.0,300.47178136449565,89.69306906402855,1.0,577.5,300.47178136449565,89.69306906402855,0.0,471.52821863550435,2193183.0273684175,5000.0,0.0,0.3892121520265488,0.6107878479734512
2024-11-30 22:15:00,533.872,803.5,298.2,10.5768858,3.35,1.0,394.6840386376589,0.0,69.4439695736304,0.0,1180.868994306997,0.0,0.0,300.05303136449567,89.56806906402855,1.0,577.5,300.05303136449567,89.56806906402855,0.0,503.44696863550433,2192679.580399782,5000.0,0.0,0.37343252192220994,0.6265674780777901
2024-11-30 22:30:00,547.852,722.75,278.225,10.5768858,3.35,1.0,394.6840386376589,0.0,35.61396957363036,0.0,1214.7022654019459,0.0,0.0,299.6342813644956,89.44306906402855,1.0,577.5,299.6342813644956,89.44306906402855,0.0,423.1157186355044,2192256.464681146,5000.0,0.0,0.4145752768792745,0.5854247231207256
2024-11-30 22:45:00,579.322,601.75,158.2,10.5768858,3.35,1.0,394.6840386376589,0.0,0.0,121.8484530803891,1092.8538123215567,0.0,0.0,299.21553136449563,89.31806906402855,1.0,577.5,299.21553136449563,89.31806906402855,0.0,302.53446863550437,2191953.9302125107,5000.0,0.0,0.4972422623423276,0.5027577376576724
2024-11-30 23:00:00,573.602,656.75,128.325,10.2780669,3.35,1.0,394.6840386376589,0.0,0.0,147.14318992249434,945.7106223990622,0.0,0.0,298.79678136449564,89.19306906402855,1.0,577.5,298.79678136449564,89.19306906402855,0.0,357.95321863550436,2191595.976993875,5000.0,0.0,0.45496274284658644,0.5450372571534136
2024-11-30 23:15:00,594.278,708.5,138.375,10.2780669,3.35,1.0,394.6840386376589,0.0,0.0,158.19687413302074,787.5137482660415,0.0,0.0,298.37803136449565,89.06806906402855,1.0,577.5,298.37803136449565,89.06806906402855,0.0,410.12196863550435,2191185.8550252398,5000.0,0.0,0.42114048181297903,0.578859518187021
2024-11-30 23:30:00,586.236,618.5,128.375,10.2780669,3.35,1.0,394.6840386376589,0.0,0.0,160.12634781723125,627.3874004488102,0.0,0.0,297.95928136449567,88.94306906402855,1.0,577.5,297.95928136449567,88.94306906402855,0.0,320.54071863550433,2190865.314306604,5000.0,0.0,0.4817449981640997,0.5182550018359003
2024-11-30 23:45:00,565.234,638.5,138.35,10.2780669,3.35,1.0,394.6840386376589,0.0,0.0,127.38740044881023,500.0,0.0,0.0,297.5405313644956,88.81806906402855,1.0,577.5,297.5405313644956,88.81806906402855,0.0,340.9594686355044,2190524.3548379685,5000.0,0.0,0.46599926603679814,0.5340007339632018
2024-12-01 00:00:00,535.818,614.75,138.375,9.6506403,3.1,1.0,536.0179020317662,49.88183296773764,0.0,0.0,500.0,0.0,0.0,274.9485140984885,88.69306906402855,1.0,577.5,274.9485140984885,88.69306906402855,0.0,339.8014859015115,2190184.553352067,5000.0,0.0,0.4472525646173054,0.5527474353826947
2024-12-01 00:15:00,560.687,659.0,138.35,9.6506403,3.1,1.0,536.0179020317662,25.11283296773763,0.0,0.0,500.0,0.0,0.0,274.5610140984885,88.56806906402855,1.0,577.5,274.5610140984885,88.56806906402855,0.0,384.4389859015115,2189800.1143661654,5000.0,0.0,0.41663279832851063,0.5833672016714894
2024-12-01 00:30:00,515.367,697.25,148.375,9.6506403,3.1,1.0,536.0179020317662,80.58283296773766,0.0,0.0,500.0,0.0,0.0,274.1735140984885,88.44306906402855,1.0,577.5,274.1735140984885,88.44306906402855,0.0,423.0764859015115,2189377.0378802638,5000.0,0.0,0.3932212464661004,0.6067787535338995
2024-12-01 00:45:00,437.306,653.0,138.35,9.6506403,3.1,1.0,387.2740690640286,0.0,0.0,0.0,500.0,0.0,0.0,273.7860140984885,88.31806906402855,1.0,577.5,273.7860140984885,88.31806906402855,0.0,379.2139859015115,2188997.8238943624,5000.0,0.0,0.41927414103903293,0.5807258589609671
2024-12-01 01:00:00,419.902,674.0,138.375,9.3499596,3.1,1.0,369.7200690640285,0.0,0.0,0.0,500.0,0.0,0.0,273.39851409848853,88.19306906402855,1.0,577.5,273.39851409848853,88.19306906402855,0.0,400.60148590151147,2188597.222408461,5000.0,0.0,0.4056357775941966,0.5943642224058033
2024-12-01 01:15:00,409.024,625.75,128.35,9.3499596,3.1,1.0,368.74206906402856,0.0,0.0,0.0,500.0,0.0,0.0,273.0110140984885,88.06806906402855,1.0,577.5,273.0110140984885,88.06806906402855,0.0,352.7389859015115,2188244.483422559,5000.0,0.0,0.43629406967397283,0.5637059303260272
2024-12-01 01:30:00,393.589,666.25,138.375,9.3499596,3.1,1.0,343.1570690640285,0.0,0.0,0.0,500.0,0.0,0.0,272.6235140984885,87.94306906402855,1.0,577.5,272.6235140984885,87.94306906402855,0.0,393.6264859015115,2187850.856936658,5000.0,0.0,0.4091910155324405,0.5908089844675595
2024-12-01 01:45:00,449.111,653.0,128.35,9.3499596,3.1,1.0,408.57906906402854,0.0,0.0,0.0,500.0,0.0,0.0,272.2360140984885,87.81806906402855,1.0,577.5,272.2360140984885,87.81806906402855,0.0,380.7639859015115,2187470.092950756,5000.0,0.0,0.41690048100840504,0.583099518991595
2024-12-01 02:00:00,438.217,694.75,128.375,8.9636361,3.1,1.0,536.0179020317662,138.48283296773764,0.0,0.0,500.0,0.0,0.0,271.8485140984885,87.69306906402855,1.0,577.5,271.8485140984885,87.69306906402855,0.0,422.9014859015115,2187047.191464855,5000.0,0.0,0.3912896928369752,0.6087103071630248
2024-12-01 02:15:00,531.201,708.5,138.35,8.9636361,3.1,1.0,536.0179020317662,55.59883296773762,0.0,0.0,500.0,0.0,0.0,271.46101409848853,87.56806906402855,1.0,577.5,271.46101409848853,87.56806906402855,0.0,437.03898590151147,2186610.1524789534,5000.0,0.0,0.3831489260387982,0.6168510739612018
2024-12-01 02:30:00,560.868,747.0,128.375,8.9636361,3.1,1.0,536.0179020317662,16.08183296773757,0.0,0.0,500.0,0.0,0.0,271.0735140984885,87.44306906402855,1.0,577.5,271.0735140984885,87.44306906402855,0.0,475.9264859015115,2186134.2259930517,5000.0,0.0,0.3628828836659819,0.6371171163340181
2024-12-01 02:45:00,513.175,751.75,128.45,8.9636361,3.1,1.0,536.0179020317662,63.97483296773771,0.0,0.0,500.0,0.0,0.0,270.6860140984885,87.31806906402855,1.0,577.5,270.6860140984885,87.31806906402855,0.0,481.0639859015115,2185653.1620071502,5000.0,0.0,0.3600745116042414,0.6399254883957586
2024-12-01 03:00:00,481.622,741.25,128.525,8.8500663,3.1,1.0,536.0179020317662,0.0,95.72783296773764,0.0,590.9414413193508,0.0,0.0,270.2985140984885,87.19306906402855,1.0,577.5,270.2985140984885,87.19306906402855,0.0,470.9514859015115,2185182.2105212486,5000.0,0.0,0.36465229557974843,0.6353477044202516
2024-12-01 03:15:00,521.436,701.0,118.525,8.8500663,3.1,1.0,536.0179020317662,0.0,46.03883296773756,0.0,634.6783326387015,0.0,0.0,269.9110140984885,87.06806906402855,1.0,577.5,269.9110140984885,87.06806906402855,0.0,431.0889859015115,2184751.1215353473,5000.0,0.0,0.3850371099835785,0.6149628900164215
2024-12-01 03:30:00,557.934,675.5,138.5,8.8500663,3.1,1.0,536.0179020317662,0.0,29.64083296773765,0.0,662.8371239580522,0.0,0.0,269.52351409848853,86.94306906402855,1.0,577.5,269.52351409848853,86.94306906402855,0.0,405.97648590151147,2184345.145049446,5000.0,0.0,0.39899854048628947,0.6010014595137105
2024-12-01 03:45:00,531.055,718.0,128.475,8.8500663,3.1,1.0,536.0179020317662,0.0,46.61983296773769,0.0,707.125965277403,0.0,0.0,269.1360140984885,86.81806906402855,1.0,577.5,269.1360140984885,86.81806906402855,0.0,448.8639859015115,2183896.281063544,5000.0,0.0,0.3748412452625188,0.6251587547374812
2024-12-01 04:00:00,522.622,731.75,118.5,8.5810362,3.1,1.0,536.0179020317662,0.0,45.20283296773766,0.0,750.0686565967537,0.0,0.0,268.7485140984885,86.69306906402855,1.0,577.5,268.7485140984885,86.69306906402855,0.0,463.0014859015115,2183433.2795776427,5000.0,0.0,0.3672682119555702,0.6327317880444298
2024-12-01 04:15:00,485.262,663.0,118.5,8.5810362,3.1,1.0,536.0179020317662,0.0,82.68783296773768,0.0,828.6220979161045,0.0,0.0,268.3610140984885,86.56806906402855,1.0,577.5,268.3610140984885,86.56806906402855,0.0,394.6389859015115,2183038.640591741,5000.0,0.0,0.4047677437382934,0.5952322562617066
2024-12-01 04:30:00,439.736,755.75,128.5,8.5810362,3.1,1.0,536.0179020317662,0.0,138.33883296773763,0.0,960.0439892354552,0.0,0.0,267.9735140984885,86.44306906402855,1.0,577.5,267.9735140984885,86.44306906402855,0.0,487.7764859015115,2182550.8641058397,5000.0,0.0,0.3545795753866868,0.6454204246133133
2024-12-01 04:45:00,443.122,711.5,208.5,8.5810362,3.1,1.0,536.0179020317662,0.0,215.07783296773766,0.0,1164.367930554806,0.0,0.0,267.58601409848853,86.31806906402855,1.0,577.5,267.58601409848853,86.31806906402855,0.0,443.91398590151147,2182106.9501199382,5000.0,0.0,0.3760871596605601,0.6239128403394398
2024-12-01 05:00:00,443.046,830.0,248.425,8.6918133,3.1,1.0,536.0179020317662,0.0,255.20383296773764,0.0,1406.8115718741567,0.0,0.0,267.1985140984885,86.19306906402855,1.0,577.5,267.1985140984885,86.19306906402855,0.0,562.8014859015116,2181544.1486340365,5000.0,0.0,0.32192592060058856,0.6780740793994116
2024-12-01 05:15:00,456.193,751.5,288.325,8.6918133,3.1,1.0,536.0179020317662,0.0,282.0818329677377,0.0,1674.7893131935075,0.0,0.0,266.8110140984885,86.06806906402855,1.0,577.5,266.8110140984885,86.06806906402855,0.0,484.6889859015115,2181059.459648135,5000.0,0.0,0.35503794291216034,0.6449620570878396
2024-12-01 05:30:00,439.228,804.0,328.225,8.6918133,3.1,1.0,536.0179020317662,0.0,339.0718329677377,0.0,1996.9075545128583,0.0,0.0,266.4235140984885,85.94306906402855,1.0,577.5,266.4235140984885,85.94306906402855,0.0,537.5764859015114,2180521.8831622335,5000.0,0.0,0.3313725299732444,0.6686274700267555
2024-12-01 05:45:00,402.368,918.5,338.2,8.6918133,3.1,1.0,536.0179020317662,0.0,386.0318329677376,0.0,2363.637795832209,0.0,0.0,266.0360140984885,85.81806906402855,1.0,577.5,266.0360140984885,85.81806906402855,0.0,652.4639859015115,2179869.419176332,5000.0,0.0,0.28964182264397226,0.7103581773560277
