DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-12-01 06:00:00,431.565,921.5,358.175,8.3082825,3.1,1.0,536.0179020317662,0.0,376.93483296773763,0.0,2721.7258871515596,0.0,0.0,265.64851409848853,85.69306906402855,1.0,577.5,265.64851409848853,85.69306906402855,0.0,655.8514859015115,2179213.5676904307,5000.0,0.0,0.28827836581496313,0.7117216341850369
2024-12-01 06:15:00,444.984,912.25,348.2,8.3082825,3.1,1.0,536.0179020317662,0.0,353.66583296773763,0.0,3057.7084284709103,0.0,0.0,265.2610140984885,85.56806906402855,1.0,577.5,265.2610140984885,85.56806906402855,0.0,646.9889859015116,2178566.578704529,5000.0,0.0,0.29077666659193036,0.7092233334080696
2024-12-01 06:30:00,434.446,783.75,328.225,8.3082825,3.1,1.0,536.0179020317662,0.0,344.3538329677376,0.0,3384.844569790261,0.0,0.0,264.8735140984885,85.44306906402855,1.0,577.5,264.8735140984885,85.44306906402855,0.0,518.8764859015115,2178047.7022186276,5000.0,0.0,0.3379566368082788,0.6620433631917212
2024-12-01 06:45:00,452.679,895.0,338.2,8.3082825,3.1,1.0,536.0179020317662,0.0,336.2208329677377,0.0,3704.254361109612,0.0,0.0,264.4860140984885,85.31806906402855,1.0,577.5,264.4860140984885,85.31806906402855,0.0,630.5139859015114,2177417.188232726,5000.0,0.0,0.29551509955138383,0.7044849004486161
2024-12-01 07:00:00,428.29,864.5,308.225,8.675988,3.1,1.0,536.0179020317662,0.0,330.7598329677377,0.0,4018.476202428963,0.0,0.0,264.0985140984885,85.19306906402855,1.0,577.5,264.0985140984885,85.19306906402855,0.0,600.4014859015115,2176816.7867468246,5000.0,0.0,0.30549278669576463,0.6945072133042354
2024-12-01 07:15:00,433.019,830.0,368.2,8.675988,3.1,1.0,536.0179020317662,0.0,386.13083296773766,0.0,4385.300493748314,0.0,0.0,263.71101409848853,85.06806906402855,1.0,577.5,263.71101409848853,85.06806906402855,0.0,566.2889859015115,2176250.497760923,5000.0,0.0,0.31772411337167294,0.6822758866283272
2024-12-01 07:30:00,447.812,888.75,388.2,8.675988,3.1,1.0,536.0179020317662,0.0,391.46283296773765,0.0,4757.190185067664,0.0,0.0,263.3235140984885,84.94306906402855,1.0,577.5,263.3235140984885,84.94306906402855,0.0,625.4264859015116,2175625.0712750214,5000.0,0.0,0.29628524793078875,0.7037147520692113
2024-12-01 07:45:00,444.599,877.5,368.2,8.675988,3.1,1.0,536.0179020317662,0.0,374.8008329677376,0.0,5113.250976387015,0.0,0.0,262.9360140984885,84.81806906402855,1.0,577.5,262.9360140984885,84.81806906402855,0.0,614.5639859015115,2175010.50728912,5000.0,0.0,0.2996421813088188,0.7003578186911812
2024-12-01 08:00:00,449.067,895.0,388.175,9.2913129,3.1,1.0,536.0179020317662,390.4328329677377,0.0,0.0,5113.250976387015,0.0,0.0,262.5485140984885,84.69306906402855,1.0,577.5,262.5485140984885,84.69306906402855,0.0,632.4514859015114,2174378.0558032184,5000.0,0.0,0.2933502950821101,0.7066497049178899
2024-12-01 08:15:00,491.482,876.75,398.2,9.2913129,3.1,1.0,177.8500690640286,0.0,0.0,0.0,5113.250976387015,0.0,0.0,262.1610140984885,84.56806906402855,1.0,577.5,262.1610140984885,84.56806906402855,0.0,614.5889859015115,2173763.466817317,5000.0,0.0,0.29901455842428115,0.7009854415757188
2024-12-01 08:30:00,477.028,970.25,368.2,9.2913129,3.1,1.0,193.27106906402858,0.0,0.0,0.0,5113.250976387015,0.0,0.0,261.77351409848853,84.44306906402855,1.0,577.5,261.77351409848853,84.44306906402855,0.0,708.4764859015115,2173054.9903314156,5000.0,0.0,0.26980006606388923,0.7301999339361108
2024-12-01 08:45:00,505.214,917.75,388.175,9.2913129,3.1,1.0,201.35706906402854,0.0,0.0,0.0,5113.250976387015,0.0,0.0,261.3860140984885,84.31806906402855,1.0,577.5,261.3860140984885,84.31806906402855,0.0,656.3639859015116,2172398.626345514,5000.0,0.0,0.2848117832726652,0.7151882167273349
2024-12-01 09:00:00,514.07,972.0,368.175,8.8640298,3.1,1.0,536.0179020317662,305.92983296773764,0.0,0.0,5113.250976387015,0.0,0.0,260.9985140984885,84.19306906402855,1.0,577.5,260.9985140984885,84.19306906402855,0.0,711.0014859015115,2171687.6248596124,5000.0,0.0,0.2685169898132598,0.7314830101867402
2024-12-01 09:15:00,513.045,913.5,378.175,8.8640298,3.1,1.0,536.0179020317662,154.536275215452,162.5435577522857,0.0,5267.667356251686,0.0,0.0,260.6110140984885,84.06806906402855,1.0,577.5,260.6110140984885,84.06806906402855,0.0,652.8889859015114,2171034.735873711,5000.0,0.0,0.2852884664460739,0.714711533553926
2024-12-01 09:30:00,542.035,941.0,378.2,8.8640298,3.1,1.0,536.0179020317662,0.0,288.2398329677377,0.0,5541.495197571037,0.0,0.0,260.2235140984885,83.94306906402855,1.0,577.5,260.2235140984885,83.94306906402855,0.0,680.7764859015115,2170353.9593878095,5000.0,0.0,0.2765393348549294,0.7234606651450707
2024-12-01 09:45:00,528.888,916.25,368.175,8.8640298,3.1,1.0,536.0179020317662,0.0,291.48683296773766,0.0,5818.407688890388,0.0,0.0,259.83601409848853,83.81806906402855,1.0,577.5,259.83601409848853,83.81806906402855,0.0,656.4139859015115,2169697.545401908,5000.0,0.0,0.28358637282236127,0.7164136271776388
2024-12-01 10:00:00,515.43,930.5,388.175,8.6359593,3.1,1.0,536.0179020317662,0.0,325.06983296773774,0.0,6127.224030209739,0.0,0.0,259.4485140984885,83.69306906402855,1.0,577.5,259.4485140984885,83.69306906402855,0.0,671.0514859015116,2169026.4939160063,5000.0,0.0,0.27882698989627996,0.7211730101037201
2024-12-01 10:15:00,532.203,920.75,348.175,8.6359593,3.1,1.0,536.0179020317662,0.0,268.4218329677377,0.0,6382.22477152909,0.0,0.0,259.0610140984885,83.56806906402855,1.0,577.5,259.0610140984885,83.56806906402855,0.0,661.6889859015115,2168364.804930105,5000.0,0.0,0.2813586903051735,0.7186413096948265
2024-12-01 10:30:00,521.982,870.25,338.2,8.6359593,3.1,1.0,536.0179020317662,0.0,268.7928329677377,0.0,6637.577962848441,0.0,0.0,258.6735140984885,83.44306906402855,1.0,577.5,258.6735140984885,83.44306906402855,0.0,611.5764859015114,2167753.2284442033,5000.0,0.0,0.29724046434758805,0.7027595356524119
2024-12-01 10:45:00,545.05,905.5,348.175,8.6359593,3.1,1.0,536.0179020317662,0.0,255.82483296773773,0.0,6880.611554167792,0.0,0.0,258.2860140984885,83.31806906402855,1.0,577.5,258.2860140984885,83.31806906402855,0.0,647.2139859015115,2167106.014458302,5000.0,0.0,0.2852413187172706,0.7147586812827295
2024-12-01 11:00:00,533.912,864.5,338.175,8.4460557,3.1,1.0,536.0179020317662,0.0,257.08783296773765,0.0,7124.844995487143,0.0,0.0,257.89851409848853,83.19306906402855,1.0,577.5,257.89851409848853,83.19306906402855,0.0,606.6014859015115,2166499.4129724004,5000.0,0.0,0.2983210111029364,0.7016789888970636
2024-12-01 11:15:00,526.521,836.5,328.2,8.4460557,3.1,1.0,536.0179020317662,0.0,254.6288329677377,0.0,7366.742386806493,0.0,0.0,257.5110140984885,83.06806906402855,1.0,577.5,257.5110140984885,83.06806906402855,0.0,578.9889859015116,2165920.4239864987,5000.0,0.0,0.30784341195276566,0.6921565880472343
2024-12-01 11:30:00,520.133,842.0,328.2,8.4460557,3.1,1.0,536.0179020317662,0.0,261.1418329677376,0.0,7614.827128125844,0.0,0.0,257.1235140984885,82.94306906402855,1.0,577.5,257.1235140984885,82.94306906402855,0.0,584.8764859015115,2165335.5475005973,5000.0,0.0,0.305372344535022,0.6946276554649781
2024-12-01 11:45:00,525.214,839.5,338.2,8.4460557,3.1,1.0,536.0179020317662,0.0,266.1858329677376,0.0,7867.7036694451945,0.0,0.0,256.7360140984885,82.81806906402855,1.0,577.5,256.7360140984885,82.81806906402855,0.0,582.7639859015114,2164752.7835146957,5000.0,0.0,0.3058201478242865,0.6941798521757134
2024-12-01 12:00:00,520.571,828.25,348.2,8.5205277,3.1,1.0,536.0179020317662,0.0,280.95383296773764,0.0,8134.609810764545,0.0,0.0,256.3485140984885,82.69306906402855,1.0,577.5,256.3485140984885,82.69306906402855,0.0,571.9014859015115,2164180.8820287944,5000.0,0.0,0.30950620476726654,0.6904937952327335
2024-12-01 12:15:00,546.789,786.5,338.175,8.5205277,3.1,1.0,536.0179020317662,0.0,244.8358329677377,0.0,8367.203852083896,0.0,0.0,255.9610140984885,82.56806906402855,1.0,577.5,255.9610140984885,82.56806906402855,0.0,530.5389859015115,2163650.343042893,5000.0,0.0,0.3254431202777985,0.6745568797222016
2024-12-01 12:30:00,568.643,761.0,348.2,8.5205277,3.1,1.0,536.0179020317662,0.0,233.13183296773764,0.0,8588.679093403247,0.0,0.0,255.57351409848852,82.44306906402855,1.0,577.5,255.57351409848852,82.44306906402855,0.0,505.42648590151146,2163144.916556991,5000.0,0.0,0.3358390461215355,0.6641609538784644
2024-12-01 12:45:00,575.876,784.75,328.175,8.5205277,3.1,1.0,536.0179020317662,0.0,205.9988329677377,0.0,8784.377984722598,0.0,0.0,255.1860140984885,82.31806906402855,1.0,577.5,255.1860140984885,82.31806906402855,0.0,529.5639859015115,2162615.3525710898,5000.0,0.0,0.32518128588529915,0.6748187141147008
2024-12-01 13:00:00,609.098,770.25,328.2,8.5158732,3.1,1.0,536.0179020317662,0.0,172.9268329677377,0.0,8948.658476041948,0.0,0.0,254.7985140984885,82.19306906402855,1.0,577.5,254.7985140984885,82.19306906402855,0.0,515.4514859015114,2162099.901085188,5000.0,0.0,0.3307997586478267,0.6692002413521733
2024-12-01 13:15:00,632.693,786.5,348.2,8.5158732,3.1,1.0,536.0179020317662,0.0,169.45683296773768,0.0,9109.642467361298,0.0,0.0,254.41101409848852,82.06806906402855,1.0,577.5,254.41101409848852,82.06806906402855,0.0,532.0889859015115,2161567.812099287,5000.0,0.0,0.32347236376158744,0.6765276362384126
2024-12-01 13:30:00,601.314,810.0,348.2,8.5158732,3.1,1.0,536.0179020317662,0.0,200.9608329677377,0.0,9300.55525868065,0.0,0.0,254.0235140984885,81.94306906402855,1.0,577.5,254.0235140984885,81.94306906402855,0.0,555.9764859015115,2161011.8356133853,5000.0,0.0,0.3136092766648006,0.6863907233351995
2024-12-01 13:45:00,582.433,830.0,338.175,8.5158732,3.1,1.0,536.0179020317662,0.0,209.9418329677377,0.0,9500.0,0.0,0.0,253.63601409848852,81.81806906402855,1.0,577.5,253.63601409848852,81.81806906402855,0.0,576.3639859015115,2160435.4716274836,5000.0,0.0,0.30558555915480545,0.6944144408451945
2024-12-01 14:00:00,565.774,843.75,338.2,8.8752006,3.1,1.0,309.26706906402853,0.0,0.0,0.0,9500.0,0.0,0.0,253.2485140984885,81.69306906402855,1.0,577.5,253.2485140984885,81.69306906402855,0.0,590.5014859015115,2159844.970141582,5000.0,0.0,0.30014638707969005,0.6998536129203099
2024-12-01 14:15:00,539.341,808.75,338.2,8.8752006,3.1,1.0,282.70906906402854,0.0,0.0,0.0,9500.0,0.0,0.0,252.8610140984885,81.56806906402855,1.0,577.5,252.8610140984885,81.56806906402855,0.0,555.8889859015114,2159289.0811556806,5000.0,0.0,0.31265658621142317,0.6873434137885768
2024-12-01 14:30:00,523.023,837.75,338.175,8.8752006,3.1,1.0,266.29106906402853,0.0,0.0,0.0,9500.0,0.0,0.0,252.47351409848852,81.44306906402855,1.0,577.5,252.47351409848852,81.44306906402855,0.0,585.2764859015115,2158703.8046697793,5000.0,0.0,0.30137095087853,0.69862904912147
2024-12-01 14:45:00,522.08,813.25,348.2,8.8752006,3.1,1.0,255.1980690640286,0.0,0.0,0.0,9500.0,0.0,0.0,252.0860140984885,81.31806906402855,1.0,577.5,252.0860140984885,81.31806906402855,0.0,561.1639859015115,2158142.6406838777,5000.0,0.0,0.30997358020103105,0.690026419798969
2024-12-01 15:00:00,514.862,840.5,338.175,10.2203511,3.1,1.0,536.0179020317662,278.1378329677377,0.0,0.0,9500.0,0.0,0.0,251.69851409848852,81.19306906402855,1.0,577.5,251.69851409848852,81.19306906402855,0.0,588.8014859015115,2157553.839197976,5000.0,0.0,0.2994628365240791,0.7005371634759209
2024-12-01 15:15:00,533.485,827.5,338.2,10.2203511,3.1,1.0,276.35306906402855,0.0,0.0,0.0,9500.0,0.0,0.0,251.3110140984885,81.06806906402855,1.0,577.5,251.3110140984885,81.06806906402855,0.0,576.1889859015115,2156977.6502120746,5000.0,0.0,0.30369911069303746,0.6963008893069625
2024-12-01 15:30:00,533.939,879.0,338.2,10.2203511,3.1,1.0,276.6820690640285,0.0,0.0,0.0,9500.0,0.0,0.0,250.9235140984885,80.94306906402855,1.0,577.5,250.9235140984885,80.94306906402855,0.0,628.0764859015114,2156349.573726173,5000.0,0.0,0.28546474868997557,0.7145352513100244
2024-12-01 15:45:00,546.483,828.0,368.175,10.2203511,3.1,1.0,259.12606906402846,0.0,0.0,0.0,9500.0,0.0,0.0,250.53601409848852,80.81806906402855,1.0,577.5,250.53601409848852,80.81806906402855,0.0,577.4639859015115,2155772.1097402717,5000.0,0.0,0.3025797271720876,0.6974202728279124
2024-12-01 16:00:00,563.068,870.75,398.175,11.924829,3.1,1.0,0.0,0.0,0.0,258.5116516463458,9241.488348353654,0.0,0.0,250.1485140984885,80.69306906402855,1.0,577.5,250.1485140984885,80.69306906402855,0.0,620.6014859015115,2155151.50825437,5000.0,0.0,0.2872793730674574,0.7127206269325427
2024-12-01 16:15:00,553.268,843.75,398.175,11.924829,3.1,1.0,258.3425676403567,536.0179020317662,0.0,540.3541089004611,8701.134239453193,0.0,0.0,249.76101409848852,80.56806906402855,1.0,577.5,249.76101409848852,80.56806906402855,0.0,593.9889859015115,2154557.5192684685,5000.0,0.0,0.2960130537463568,0.7039869462536432
2024-12-01 16:30:00,539.661,854.0,398.175,11.924829,3.1,1.0,536.0179020317662,536.0179020317662,0.0,233.60954638318785,8467.524693070005,0.0,0.0,249.3735140984885,80.44306906402855,1.0,577.5,249.3735140984885,80.44306906402855,0.0,604.6264859015115,2153952.892782567,5000.0,0.0,0.2920064567897992,0.7079935432102008
2024-12-01 16:45:00,561.32,841.0,408.2,11.924829,3.1,1.0,536.0179020317662,536.0179020317662,0.0,245.72428322529325,8221.80040984471,0.0,0.0,248.9860140984885,80.31806906402855,1.0,577.5,248.9860140984885,80.31806906402855,0.0,592.0139859015114,2153360.8787966655,5000.0,0.0,0.29605946979606246,0.7039405302039375
2024-12-01 17:00:00,586.76,845.0,388.175,12.1659321,3.1,1.0,0.0,536.0179020317662,0.0,857.6799695745208,7364.12044027019,0.0,0.0,248.59851409848852,80.19306906402855,1.0,577.5,248.59851409848852,80.19306906402855,0.0,596.4014859015115,2152764.477310764,5000.0,0.0,0.29419942496862544,0.7058005750313745
2024-12-01 17:15:00,606.713,868.75,378.175,12.1659321,3.1,1.0,0.0,536.0179020317662,0.0,889.0778643113629,6475.042575958827,0.0,0.0,248.2110140984885,80.06806906402855,1.0,577.5,248.2110140984885,80.06806906402855,0.0,620.5389859015115,2152143.9383248626,5000.0,0.0,0.28571051982559825,0.7142894801744017
2024-12-01 17:30:00,624.897,877.25,398.2,12.1659321,3.1,1.0,0.0,536.0179020317662,0.0,887.0083906271525,5588.034185331675,0.0,0.0,247.82351409848852,79.94306906402855,1.0,577.5,247.82351409848852,79.94306906402855,0.0,629.4264859015115,2151514.511838961,5000.0,0.0,0.2825004435434466,0.7174995564565534
2024-12-01 17:45:00,606.118,910.25,378.175,12.1659321,3.1,1.0,0.0,536.0179020317662,0.0,888.1883906271524,4699.845794704523,0.0,0.0,247.4360140984885,79.81806906402855,1.0,577.5,247.4360140984885,79.81806906402855,0.0,662.8139859015115,2150851.6978530595,5000.0,0.0,0.271833028397131,0.728166971602869
2024-12-01 18:00:00,609.516,874.0,398.175,11.924829,3.1,1.0,536.0179020317662,536.0179020317662,0.0,306.3516516463458,4393.494143058177,0.0,0.0,247.0485140984885,79.69306906402855,1.0,577.5,247.0485140984885,79.69306906402855,0.0,626.9514859015114,2150224.746367158,5000.0,0.0,0.2826642037740143,0.7173357962259856
2024-12-01 18:15:00,578.51,881.75,378.175,11.924829,3.1,1.0,279.9030690640285,0.0,0.0,0.0,4393.494143058177,0.0,0.0,246.66101409848852,79.56806906402855,1.0,577.5,246.66101409848852,79.56806906402855,0.0,635.0889859015115,2149589.6573812566,5000.0,0.0,0.27974030518683135,0.7202596948131686
2024-12-01 18:30:00,592.082,882.25,388.175,11.924829,3.1,1.0,283.3500690640285,0.0,0.0,0.0,4393.494143058177,0.0,0.0,246.2735140984885,79.44306906402855,1.0,577.5,246.2735140984885,79.44306906402855,0.0,635.9764859015115,2148953.680895355,5000.0,0.0,0.2791425492757025,0.7208574507242975
2024-12-01 18:45:00,625.834,829.25,408.175,11.924829,3.1,1.0,296.97706906402846,0.0,0.0,0.0,4393.494143058177,0.0,0.0,245.88601409848852,79.31806906402855,1.0,577.5,245.88601409848852,79.31806906402855,0.0,583.3639859015115,2148370.3169094534,5000.0,0.0,0.2965161460337516,0.7034838539662484
2024-12-01 19:00:00,597.909,887.5,378.175,11.5645707,3.1,1.0,298.9270690640285,0.0,0.0,0.0,4393.494143058177,0.0,0.0,245.4985140984885,79.19306906402855,1.0,577.5,245.4985140984885,79.19306906402855,0.0,642.0014859015115,2147728.315423552,5000.0,0.0,0.2766180440546349,0.723381955945365
2024-12-01 19:15:00,622.988,864.5,398.175,11.5645707,3.1,1.0,303.88106906402857,0.0,0.0,0.0,4393.494143058177,0.0,0.0,245.1110140984885,79.06806906402855,1.0,577.5,245.1110140984885,79.06806906402855,0.0,619.3889859015114,2147108.9264376503,5000.0,0.0,0.28352922394272817,0.7164707760572717
2024-12-01 19:30:00,619.177,857.0,378.175,11.5645707,3.1,1.0,536.0179020317662,216.07283296773767,0.0,0.0,4393.494143058177,0.0,0.0,244.72351409848852,78.94306906402855,1.0,577.5,244.72351409848852,78.94306906402855,0.0,612.2764859015115,2146496.649951749,5000.0,0.0,0.2855583595081546,0.7144416404918453
2024-12-01 19:45:00,583.512,888.25,378.175,11.5645707,3.1,1.0,284.15506906402845,0.0,0.0,0.0,4393.494143058177,0.0,0.0,244.3360140984885,78.81806906402855,1.0,577.5,244.3360140984885,78.81806906402855,0.0,643.9139859015115,2145852.7359658475,5000.0,0.0,0.27507572653924967,0.7249242734607504
2024-12-01 20:00:00,574.36,841.0,398.175,11.6781405,3.1,1.0,254.87806906402855,0.0,0.0,0.0,4393.494143058177,0.0,0.0,243.94851409848852,78.69306906402855,1.0,577.5,243.94851409848852,78.69306906402855,0.0,597.0514859015115,2145255.684479946,5000.0,0.0,0.29006957681152024,0.7099304231884798
2024-12-01 20:15:00,571.983,863.0,388.175,11.6781405,3.1,1.0,262.37606906402846,0.0,0.0,0.0,4393.494143058177,0.0,0.0,243.5610140984885,78.56806906402855,1.0,577.5,243.5610140984885,78.56806906402855,0.0,619.4389859015115,2144636.2454940444,5000.0,0.0,0.2822259723041582,0.7177740276958419
2024-12-01 20:30:00,540.705,811.0,388.175,11.6781405,3.1,1.0,230.97306906402858,0.0,0.0,0.0,4393.494143058177,0.0,0.0,243.1735140984885,78.44306906402855,1.0,577.5,243.1735140984885,78.44306906402855,0.0,567.8264859015114,2144068.419008143,5000.0,0.0,0.2998440371128095,0.7001559628871904
2024-12-01 20:45:00,522.326,788.75,378.175,11.6781405,3.1,1.0,536.0179020317662,313.54883296773767,0.0,0.0,4393.494143058177,0.0,0.0,242.78601409848852,78.31806906402855,1.0,577.5,242.78601409848852,78.31806906402855,0.0,545.9639859015115,2143522.4550222415,5000.0,0.0,0.3078111113768476,0.6921888886231524
2024-12-01 21:00:00,520.515,847.5,388.175,11.5440909,3.1,1.0,536.0179020317662,325.4848329677377,0.0,0.0,4393.494143058177,0.0,0.0,242.3985140984885,78.19306906402855,1.0,577.5,242.3985140984885,78.19306906402855,0.0,605.1014859015115,2142917.35353634,5000.0,0.0,0.2860159458389245,0.7139840541610756
2024-12-01 21:15:00,552.805,782.75,368.175,11.5440909,3.1,1.0,262.69806906402846,0.0,0.0,0.0,4393.494143058177,0.0,0.0,242.01101409848852,78.06806906402855,1.0,577.5,242.01101409848852,78.06806906402855,0.0,540.7389859015115,2142376.6145504382,5000.0,0.0,0.30918047154070716,0.6908195284592928
2024-12-01 21:30:00,548.56,816.75,368.175,11.5440909,3.1,1.0,536.0179020317662,277.68983296773774,0.0,0.0,4393.494143058177,0.0,0.0,241.6235140984885,77.94306906402855,1.0,577.5,241.6235140984885,77.94306906402855,0.0,575.1264859015115,2141801.488064537,5000.0,0.0,0.2958353401879259,0.7041646598120741
2024-12-01 21:45:00,556.033,846.25,318.175,11.5440909,3.1,1.0,315.6760690640285,0.0,0.0,0.0,4393.494143058177,0.0,0.0,241.2360140984885,77.81806906402855,1.0,577.5,241.2360140984885,77.81806906402855,0.0,605.0139859015114,2141196.474078635,5000.0,0.0,0.2850647138534576,0.7149352861465423
2024-12-01 22:00:00,535.578,679.25,318.175,11.031165,3.1,1.0,295.0960690640285,0.0,0.0,0.0,4393.494143058177,0.0,0.0,240.84851409848852,77.69306906402855,1.0,577.5,240.84851409848852,77.69306906402855,0.0,438.4014859015115,2140758.072592734,5000.0,0.0,0.3545800722833839,0.645419927716616
2024-12-01 22:15:00,507.103,784.25,298.2,11.031165,3.1,1.0,286.4710690640286,0.0,0.0,0.0,4393.494143058177,0.0,0.0,240.4610140984885,77.56806906402855,1.0,577.5,240.4610140984885,77.56806906402855,0.0,543.7889859015115,2140214.2836068324,5000.0,0.0,0.30661270525787504,0.693387294742125
2024-12-01 22:30:00,503.036,678.0,328.175,11.031165,3.1,1.0,252.30406906402854,0.0,0.0,0.0,4393.494143058177,0.0,0.0,240.07351409848852,77.44306906402855,1.0,577.5,240.07351409848852,77.44306906402855,0.0,437.92648590151146,2139776.3571209307,5000.0,0.0,0.35409072875883263,0.6459092712411674
2024-12-01 22:45:00,526.556,702.25,208.2,11.031165,3.1,1.0,395.6740690640286,0.0,0.0,0.0,4393.494143058177,0.0,0.0,239.6860140984885,77.31806906402855,1.0,577.5,239.6860140984885,77.31806906402855,0.0,462.5639859015115,2139313.7931350293,5000.0,0.0,0.3413115188301723,0.6586884811698277
2024-12-01 23:00:00,514.739,588.5,188.175,10.7193135,3.1,1.0,536.0179020317662,0.0,132.26083296773766,0.0,4519.141934377528,0.0,0.0,239.2985140984885,77.19306906402855,1.0,577.5,239.2985140984885,77.19306906402855,0.0,349.2014859015115,2138964.5916491277,5000.0,0.0,0.40662449294560493,0.593375507054395
2024-12-01 23:15:00,549.195,641.75,218.2,10.7193135,3.1,1.0,536.0179020317662,0.0,127.95483296773762,0.0,4640.699025696878,0.0,0.0,238.91101409848852,77.06806906402855,1.0,577.5,238.91101409848852,77.06806906402855,0.0,402.8389859015115,2138561.7526632263,5000.0,0.0,0.37228050502296617,0.6277194949770338
2024-12-01 23:30:00,550.081,643.5,228.2,10.7193135,3.1,1.0,536.0179020317662,0.0,137.19383296773765,0.0,4771.0331670162295,0.0,0.0,238.5235140984885,76.94306906402855,1.0,577.5,238.5235140984885,76.94306906402855,0.0,404.9764859015115,2138156.776177325,5000.0,0.0,0.3706659115749627,0.6293340884250374
2024-12-01 23:45:00,499.418,684.0,208.175,10.7193135,3.1,1.0,536.0179020317662,0.0,167.95683296773768,0.0,4930.59215833558,0.0,0.0,238.13601409848852,76.81806906402855,1.0,577.5,238.13601409848852,76.81806906402855,0.0,445.86398590151146,2137710.912191423,5000.0,0.0,0.34815206739545107,0.6518479326045489
2024-12-02 00:00:00,511.259,693.5,238.175,10.0668696,3.1,1.0,536.0179020317662,0.0,186.24083296773767,0.0,5107.520949654931,0.0,0.0,237.7485140984885,76.69306906402855,1.0,577.5,237.7485140984885,76.69306906402855,0.0,455.7514859015115,2137255.1607055217,5000.0,0.0,0.3428241010792913,0.6571758989207087
2024-12-02 00:15:00,528.881,609.5,208.175,10.0668696,3.1,1.0,536.0179020317662,0.0,138.74383296773772,0.0,5239.327590974282,0.0,0.0,237.3610140984885,76.56806906402855,1.0,577.5,237.3610140984885,76.56806906402855,0.0,372.1389859015115,2136883.02171962,5000.0,0.0,0.3894356260844766,0.6105643739155233
2024-12-02 00:30:00,468.578,623.0,198.175,10.0668696,3.1,1.0,536.0179020317662,0.0,189.1718329677377,0.0,5419.040832293634,0.0,0.0,236.97351409848852,76.44306906402855,1.0,577.5,236.97351409848852,76.44306906402855,0.0,386.0264859015115,2136496.995233719,5000.0,0.0,0.38037482198794303,0.619625178012057
2024-12-02 00:45:00,449.495,588.5,198.175,10.0668696,3.1,1.0,536.0179020317662,0.0,208.37983296773768,0.0,5617.001673612985,0.0,0.0,236.5860140984885,76.31806906402855,1.0,577.5,236.5860140984885,76.31806906402855,0.0,351.9139859015115,2136145.0812478173,5000.0,0.0,0.4020153170747468,0.5979846829252532
2024-12-02 01:00:00,427.385,615.75,188.175,9.3635116,3.1,1.0,536.0179020317662,0.0,220.6148329677377,0.0,5826.585764932335,0.0,0.0,236.19851409848852,76.19306906402855,1.0,577.5,236.19851409848852,76.19306906402855,0.0,379.55148590151146,2135765.5297619156,5000.0,0.0,0.38359482598211697,0.616405174017883
2024-12-02 01:15:00,405.428,666.0,178.175,9.3635116,3.1,1.0,536.0179020317662,0.0,232.6968329677377,0.0,6047.647756251686,0.0,0.0,235.8110140984885,76.06806906402855,1.0,577.5,235.8110140984885,76.06806906402855,0.0,430.1889859015115,2135335.340776014,5000.0,0.0,0.3540705917394722,0.6459294082605278
2024-12-02 01:30:00,413.294,625.5,188.175,9.3635116,3.1,1.0,536.0179020317662,0.0,234.9558329677377,0.0,6270.855797571036,0.0,0.0,235.4235140984885,75.94306906402855,1.0,577.5,235.4235140984885,75.94306906402855,0.0,390.0764859015115,2134945.2642901125,5000.0,0.0,0.3763765213405092,0.6236234786594907
2024-12-02 01:45:00,421.347,603.25,188.2,9.3635116,3.1,1.0,536.0179020317662,0.0,227.0528329677377,0.0,6486.555988890387,0.0,0.0,235.03601409848852,75.81806906402855,1.0,577.5,235.03601409848852,75.81806906402855,0.0,368.2139859015115,2134577.050304211,5000.0,0.0,0.3896162687086424,0.6103837312913576
2024-12-02 02:00:00,436.606,609.5,178.175,9.2237716,3.1,1.0,536.0179020317662,0.0,201.8938329677377,0.0,6678.355130209738,0.0,0.0,234.6485140984885,75.69306906402855,1.0,577.5,234.6485140984885,75.69306906402855,0.0,374.8514859015115,2134202.1988183097,5000.0,0.0,0.38498525692943153,0.6150147430705686
2024-12-02 02:15:00,472.632,631.75,178.2,9.2237716,3.1,1.0,536.0179020317662,0.0,166.0178329677376,0.0,6836.072071529088,0.0,0.0,234.26101409848852,75.56806906402855,1.0,577.5,234.26101409848852,75.56806906402855,0.0,397.48898590151146,2133804.709832408,5000.0,0.0,0.3708128438440657,0.6291871561559342
2024-12-02 02:30:00,510.416,658.5,168.2,9.2237716,3.1,1.0,536.0179020317662,0.0,118.35883296773761,0.0,6948.512962848439,0.0,0.0,233.8735140984885,75.44306906402855,1.0,577.5,233.8735140984885,75.44306906402855,0.0,424.6264859015115,2133380.0833465066,5000.0,0.0,0.35516099331585194,0.6448390066841481
2024-12-02 02:45:00,479.09,678.0,158.175,9.2237716,3.1,1.0,536.0179020317662,0.0,139.78483296773766,0.0,7081.30855416779,0.0,0.0,233.4860140984885,75.31806906402855,1.0,577.5,233.4860140984885,75.31806906402855,0.0,444.5139859015115,2132935.569360605,5000.0,0.0,0.34437465206266743,0.6556253479373326
2024-12-02 03:00:00,437.371,665.5,168.2,9.4007756,3.1,1.0,536.0179020317662,0.0,191.65383296773769,0.0,7263.379695487141,0.0,0.0,233.09851409848852,75.19306906402855,1.0,577.5,233.09851409848852,75.19306906402855,0.0,432.4014859015115,2132503.1678747036,5000.0,0.0,0.35026072742071906,0.649739272579281
2024-12-02 03:15:00,512.94,679.5,158.2,9.4007756,3.1,1.0,536.0179020317662,0.0,106.20983296773761,0.0,7364.2790368064925,0.0,0.0,232.7110140984885,75.06806906402855,1.0,577.5,232.7110140984885,75.06806906402855,0.0,446.7889859015115,2132056.378888802,5000.0,0.0,0.34247389859968874,0.6575261014003113
2024-12-02 03:30:00,580.314,720.25,168.2,9.4007756,3.1,1.0,536.0179020317662,0.0,48.9608329677377,0.0,7410.7918281258435,0.0,0.0,232.32351409848852,74.94306906402855,1.0,577.5,232.32351409848852,74.94306906402855,0.0,487.92648590151146,2131568.4524029004,5000.0,0.0,0.3225595475161243,0.6774404524838756
2024-12-02 03:45:00,559.564,675.25,168.175,9.4007756,3.1,1.0,536.0179020317662,0.0,69.81083296773772,0.0,7477.112119445194,0.0,0.0,231.9360140984885,74.81806906402855,1.0,577.5,231.9360140984885,74.81806906402855,0.0,443.3139859015115,2131125.138416999,5000.0,0.0,0.34348169433319287,0.6565183056668071
2024-12-02 04:00:00,509.788,730.75,158.2,9.0327936,3.1,1.0,536.0179020317662,0.0,109.73683296773766,0.0,7581.362110764545,0.0,0.0,231.5485140984885,74.69306906402855,1.0,577.5,231.5485140984885,74.69306906402855,0.0,499.2014859015115,2130625.9369310974,5000.0,0.0,0.31686419992950876,0.6831358000704912
2024-12-02 04:15:00,469.705,700.5,168.175,9.0327936,3.1,1.0,536.0179020317662,0.0,159.91983296773765,0.0,7733.285952083896,0.0,0.0,231.16101409848852,74.56806906402855,1.0,577.5,231.16101409848852,74.56806906402855,0.0,469.3389859015115,2130156.597945196,5000.0,0.0,0.32999430991932693,0.670005690080673
2024-12-02 04:30:00,462.674,697.5,158.2,9.0327936,3.1,1.0,536.0179020317662,0.0,157.1008329677377,0.0,7882.531743403247,0.0,0.0,230.7735140984885,74.44306906402855,1.0,577.5,230.7735140984885,74.44306906402855,0.0,466.7264859015115,2129689.8714592946,5000.0,0.0,0.3308580847290158,0.6691419152709842
2024-12-02 04:45:00,439.887,680.25,238.2,9.0327936,3.1,1.0,536.0179020317662,0.0,260.0128329677376,0.0,8129.543934722597,0.0,0.0,230.38601409848852,74.31806906402855,1.0,577.5,230.38601409848852,74.31806906402855,0.0,449.86398590151146,2129240.007473393,5000.0,0.0,0.33867844777433076,0.6613215522256691
2024-12-02 05:00:00,447.242,718.0,258.2,9.9811624,3.1,1.0,536.0179020317662,0.0,272.7828329677376,0.0,8388.687626041949,0.0,0.0,229.9985140984885,74.19306906402855,1.0,577.5,229.9985140984885,74.19306906402855,0.0,488.0014859015115,2128752.0059874915,5000.0,0.0,0.3203321923377277,0.6796678076622723
2024-12-02 05:15:00,422.914,636.5,328.2,9.9811624,3.1,1.0,536.0179020317662,0.0,367.2358329677377,0.0,8737.561667361299,0.0,0.0,229.6110140984885,74.06806906402855,1.0,577.5,229.6110140984885,74.06806906402855,0.0,406.8889859015115,2128345.11700159,5000.0,0.0,0.36074000643910215,0.6392599935608979
2024-12-02 05:30:00,425.943,807.5,358.2,9.9811624,3.1,1.0,536.0179020317662,0.0,394.3318329677377,0.0,9112.176908680649,0.0,0.0,229.22351409848852,73.94306906402855,1.0,577.5,229.22351409848852,73.94306906402855,0.0,578.2764859015115,2127766.8405156885,5000.0,0.0,0.2838681289145369,0.7161318710854632
2024-12-02 05:45:00,442.165,844.25,388.2,9.9811624,3.1,1.0,536.0179020317662,0.0,408.2348329677376,0.0,9500.0,0.0,0.0,228.8360140984885,73.81806906402855,1.0,577.5,228.8360140984885,73.81806906402855,0.0,615.4139859015115,2127151.426529787,5000.0,0.0,0.2710524300840847,0.7289475699159154
2024-12-02 06:00:00,454.418,935.75,378.175,11.8182776,3.1,1.0,149.93606906402854,0.0,0.0,0.0,9500.0,0.0,0.0,228.44851409848852,73.69306906402855,1.0,577.5,228.44851409848852,73.69306906402855,0.0,707.3014859015115,2126444.1250438853,5000.0,0.0,0.2441341320849463,0.7558658679150536
2024-12-02 06:15:00,520.393,917.5,368.2,11.8182776,3.1,1.0,225.7610690640286,0.0,0.0,0.0,9500.0,0.0,0.0,228.0610140984885,73.56806906402855,1.0,577.5,228.0610140984885,73.56806906402855,0.0,689.4389859015115,2125754.686057984,5000.0,0.0,0.24856786277764414,0.7514321372223559
2024-12-02 06:30:00,515.932,879.25,358.2,11.8182776,3.1,1.0,231.17506906402858,0.0,0.0,0.0,9500.0,0.0,0.0,227.6735140984885,73.44306906402855,1.0,577.5,227.6735140984885,73.44306906402855,0.0,651.5764859015114,2125103.1095720823,5000.0,0.0,0.25894059038781747,0.7410594096121824
2024-12-02 06:45:00,548.7,1011.0,348.2,11.8182776,3.1,1.0,536.0179020317662,262.1998329677376,0.0,0.0,9500.0,0.0,0.0,227.28601409848852,73.31806906402855,1.0,577.5,227.28601409848852,73.31806906402855,0.0,783.7139859015115,2124319.395586181,5000.0,0.0,0.22481307032491446,0.7751869296750855
2024-12-02 07:00:00,544.361,993.25,348.175,13.2911372,3.1,1.0,269.3790690640285,0.0,0.0,0.0,9500.0,0.0,0.0,226.8985140984885,73.19306906402855,1.0,577.5,226.8985140984885,73.19306906402855,0.0,766.3514859015115,2123553.0441002795,5000.0,0.0,0.22844048738835993,0.7715595126116401
2024-12-02 07:15:00,537.852,931.5,388.15,13.2911372,3.1,1.0,536.0179020317662,313.2478329677376,0.0,0.0,9500.0,0.0,0.0,226.51101409848852,73.06806906402855,1.0,577.5,226.51101409848852,73.06806906402855,0.0,704.9889859015115,2122848.0551143778,5000.0,0.0,0.2431680237235518,0.7568319762764482
2024-12-02 07:30:00,576.3,944.75,408.175,13.2911372,3.1,1.0,241.0680690640285,0.0,0.0,0.0,9500.0,0.0,0.0,226.1235140984885,72.94306906402855,1.0,577.5,226.1235140984885,72.94306906402855,0.0,718.6264859015115,2122129.4286284763,5000.0,0.0,0.23934746133737866,0.7606525386626213
2024-12-02 07:45:00,564.988,990.25,418.175,13.2911372,3.1,1.0,219.6310690640286,0.0,0.0,0.0,9500.0,0.0,0.0,225.7360140984885,72.81806906402855,1.0,577.5,225.7360140984885,72.81806906402855,0.0,764.5139859015114,2121364.9146425747,5000.0,0.0,0.22795861055136432,0.7720413894486357
2024-12-02 08:00:00,630.448,997.5,418.15,13.536148,3.1,1.0,536.0179020317662,536.0179020317662,0.0,299.99059901476693,9200.009400985233,0.0,0.0,225.34851409848852,72.69306906402855,1.0,577.5,225.34851409848852,72.69306906402855,0.0,772.1514859015115,2120592.7631566734,5000.0,0.0,0.22591329734184312,0.7740867026581568
2024-12-02 08:15:00,656.57,1004.0,418.175,13.536148,3.1,1.0,536.0179020317662,536.0179020317662,0.0,327.32954638318796,8872.679854602045,0.0,0.0,224.9610140984885,72.56806906402855,1.0,577.5,224.9610140984885,72.56806906402855,0.0,779.0389859015115,2119813.724170772,5000.0,0.0,0.2240647550781758,0.7759352449218242
2024-12-02 08:30:00,630.687,966.75,428.15,13.536148,3.1,1.0,536.0179020317662,536.0179020317662,0.0,289.45270427792485,8583.22715032412,0.0,0.0,224.57351409848852,72.44306906402855,1.0,577.5,224.57351409848852,72.44306906402855,0.0,742.1764859015115,2119071.54768487,5000.0,0.0,0.23229740273957952,0.7677025972604204
2024-12-02 08:45:00,640.377,982.0,398.175,13.536148,3.1,1.0,536.0179020317662,536.0179020317662,0.0,331.0737569095037,8252.153393414617,0.0,0.0,224.1860140984885,72.31806906402855,1.0,577.5,224.1860140984885,72.31806906402855,0.0,757.8139859015115,2118313.733698969,5000.0,0.0,0.228295330039194,0.771704669960806
2024-12-02 09:00:00,648.016,902.75,418.15,12.911976,3.1,1.0,302.05906906402856,0.0,0.0,0.0,8252.153393414617,0.0,0.0,223.7985140984885,72.19306906402855,1.0,577.5,223.7985140984885,72.19306906402855,0.0,678.9514859015114,2117634.782213067,5000.0,0.0,0.24790752046357076,0.7520924795364292
2024-12-02 09:15:00,636.936,853.5,398.175,12.911976,3.1,1.0,310.82906906402854,0.0,0.0,0.0,8252.153393414617,0.0,0.0,223.41101409848852,72.06806906402855,1.0,577.5,223.41101409848852,72.06806906402855,0.0,630.0889859015115,2117004.693227166,5000.0,0.0,0.26175865740889104,0.738241342591109
2024-12-02 09:30:00,619.544,848.0,388.15,12.911976,3.1,1.0,536.0179020317662,232.68083296773762,0.0,0.0,8252.153393414617,0.0,0.0,223.0235140984885,71.94306906402855,1.0,577.5,223.0235140984885,71.94306906402855,0.0,624.9764859015115,2116379.7167412643,5000.0,0.0,0.26299942700293455,0.7370005729970655
2024-12-02 09:45:00,589.275,828.75,408.175,12.911976,3.1,1.0,536.0179020317662,283.0998329677377,0.0,0.0,8252.153393414617,0.0,0.0,222.63601409848852,71.81806906402855,1.0,577.5,222.63601409848852,71.81806906402855,0.0,606.1139859015115,2115773.6027553626,5000.0,0.0,0.2686407409936513,0.7313592590063487
2024-12-02 10:00:00,610.463,902.75,408.15,12.6483332,3.1,1.0,274.00606906402857,0.0,0.0,0.0,8252.153393414617,0.0,0.0,222.2485140984885,71.69306906402855,1.0,577.5,222.2485140984885,71.69306906402855,0.0,680.5014859015115,2115093.101269461,5000.0,0.0,0.24619054455661976,0.7538094554433802
2024-12-02 10:15:00,582.886,888.0,378.175,12.6483332,3.1,1.0,276.2790690640285,0.0,0.0,0.0,8252.153393414617,0.0,0.0,221.8610140984885,71.56806906402855,1.0,577.5,221.8610140984885,71.56806906402855,0.0,666.1389859015114,2114426.9622835596,5000.0,0.0,0.24984348434514472,0.7501565156548552
2024-12-02 10:30:00,607.282,909.5,368.15,12.6483332,3.1,1.0,310.57506906402864,0.0,0.0,0.0,8252.153393414617,0.0,0.0,221.47351409848852,71.44306906402855,1.0,577.5,221.47351409848852,71.44306906402855,0.0,688.0264859015115,2113738.9357976583,5000.0,0.0,0.24351128542989392,0.756488714570106
2024-12-02 10:45:00,622.492,853.5,358.175,12.6483332,3.1,1.0,335.63506906402847,0.0,0.0,0.0,8252.153393414617,0.0,0.0,221.0860140984885,71.31806906402855,1.0,577.5,221.0860140984885,71.31806906402855,0.0,632.4139859015115,2113106.521811757,5000.0,0.0,0.25903458008024427,0.7409654199197557
2024-12-02 11:00:00,616.331,855.5,368.15,12.4610816,3.1,1.0,319.3740690640286,0.0,0.0,0.0,8252.153393414617,0.0,0.0,220.69851409848852,71.19306906402855,1.0,577.5,220.69851409848852,71.19306906402855,0.0,634.8014859015115,2112471.720325855,5000.0,0.0,0.25797605388484923,0.7420239461151508
2024-12-02 11:15:00,587.322,807.25,358.175,12.4610816,3.1,1.0,300.2150690640285,0.0,0.0,0.0,8252.153393414617,0.0,0.0,220.3110140984885,71.06806906402855,1.0,577.5,220.3110140984885,71.06806906402855,0.0,586.9389859015115,2111884.7813399537,5000.0,0.0,0.2729154711656717,0.7270845288343283
2024-12-02 11:30:00,601.456,756.0,348.175,12.4610816,3.1,1.0,324.2240690640285,0.0,0.0,0.0,8252.153393414617,0.0,0.0,219.9235140984885,70.94306906402855,1.0,577.5,219.9235140984885,70.94306906402855,0.0,536.0764859015114,2111348.704854052,5000.0,0.0,0.2909041191778949,0.7090958808221051
2024-12-02 11:45:00,666.322,811.25,368.15,12.4610816,3.1,1.0,536.0179020317662,167.0278329677376,0.0,0.0,8252.153393414617,0.0,0.0,219.53601409848852,70.81806906402855,1.0,577.5,219.53601409848852,70.81806906402855,0.0,591.7139859015115,2110756.9908681507,5000.0,0.0,0.27061450119998587,0.7293854988000141
2024-12-02 12:00:00,652.439,782.5,358.175,12.1489956,3.1,1.0,536.0179020317662,0.0,171.06083296773772,0.0,8414.661184733968,0.0,0.0,219.1485140984885,70.69306906402855,1.0,577.5,219.1485140984885,70.69306906402855,0.0,563.3514859015115,2110193.639382249,5000.0,0.0,0.2800619988479086,0.7199380011520914
2024-12-02 12:15:00,633.504,788.5,368.15,12.1489956,3.1,1.0,536.0179020317662,0.0,200.09583296773758,0.0,8604.752226053319,0.0,0.0,218.76101409848852,70.56806906402855,1.0,577.5,218.76101409848852,70.56806906402855,0.0,569.7389859015115,2109623.9003963475,5000.0,0.0,0.2774394598585777,0.7225605401414222
2024-12-02 12:30:00,592.101,730.75,358.175,12.1489956,3.1,1.0,536.0179020317662,0.0,231.6488329677377,0.0,8824.81861737267,0.0,0.0,218.3735140984885,70.44306906402855,1.0,577.5,218.3735140984885,70.44306906402855,0.0,512.3764859015115,2109111.523910446,5000.0,0.0,0.29883477810261855,0.7011652218973815
2024-12-02 12:45:00,589.557,695.5,358.15,12.1489956,3.1,1.0,536.0179020317662,0.0,234.29283296773758,0.0,9047.396808692021,0.0,0.0,217.9860140984885,70.31806906402855,1.0,577.5,217.9860140984885,70.31806906402855,0.0,477.5139859015115,2108634.0099245445,5000.0,0.0,0.3134234566477189,0.6865765433522811
2024-12-02 13:00:00,591.079,752.25,368.175,12.3138888,3.1,1.0,293.09706906402846,0.0,0.0,0.0,9047.396808692021,0.0,0.0,217.59851409848852,70.19306906402855,1.0,577.5,217.59851409848852,70.19306906402855,0.0,534.6514859015115,2108099.358438643,5000.0,0.0,0.2892635614469771,0.7107364385530229
2024-12-02 13:15:00,648.423,710.75,348.175,12.3138888,3.1,1.0,370.3160690640285,0.0,0.0,0.0,9047.396808692021,0.0,0.0,217.2110140984885,70.06806906402855,1.0,577.5,217.2110140984885,70.06806906402855,0.0,493.5389859015115,2107605.8194527416,5000.0,0.0,0.3056081802300225,0.6943918197699775
2024-12-02 13:30:00,661.473,783.25,368.15,12.3138888,3.1,1.0,363.26606906402856,0.0,0.0,0.0,9047.396808692021,0.0,0.0,216.82351409848852,69.94306906402855,1.0,577.5,216.82351409848852,69.94306906402855,0.0,566.4264859015115,2107039.39296684,5000.0,0.0,0.27682542495817236,0.7231745750418276
2024-12-02 13:45:00,637.146,547.75,358.175,12.3138888,3.1,1.0,536.0179020317662,187.22883296773773,0.0,0.0,9047.396808692021,0.0,0.0,216.4360140984885,69.81806906402855,1.0,577.5,216.4360140984885,69.81806906402855,0.0,331.3139859015115,2106708.0789809385,5000.0,0.0,0.3951364931054103,0.6048635068945897
2024-12-02 14:00:00,594.054,605.0,358.15,12.6781444,3.1,1.0,305.5970690640286,0.0,0.0,0.0,9047.396808692021,0.0,0.0,216.0485140984885,69.69306906402855,1.0,577.5,216.0485140984885,69.69306906402855,0.0,388.9514859015115,2106319.127495037,5000.0,0.0,0.35710498198097274,0.6428950180190273
2024-12-02 14:15:00,580.871,616.0,358.175,12.6781444,3.1,1.0,536.0179020317662,243.7538329677377,0.0,0.0,9047.396808692021,0.0,0.0,215.66101409848852,69.56806906402855,1.0,577.5,215.66101409848852,69.56806906402855,0.0,400.3389859015115,2105918.7885091356,5000.0,0.0,0.35009904886118265,0.6499009511388173
2024-12-02 14:30:00,561.115,765.75,358.15,12.6781444,3.1,1.0,272.4080690640286,0.0,0.0,0.0,9047.396808692021,0.0,0.0,215.2735140984885,69.44306906402855,1.0,577.5,215.2735140984885,69.44306906402855,0.0,550.4764859015115,2105368.312023234,5000.0,0.0,0.28112767103948877,0.7188723289605113
2024-12-02 14:45:00,540.721,884.75,348.15,12.6781444,3.1,1.0,261.8890690640286,0.0,0.0,0.0,9047.396808692021,0.0,0.0,214.88601409848852,69.31806906402855,1.0,577.5,214.88601409848852,69.31806906402855,0.0,669.8639859015115,2104698.4480373324,5000.0,0.0,0.24287766498840183,0.7571223350115981
2024-12-02 15:00:00,530.452,853.75,358.175,13.5026104,3.1,1.0,241.47006906402854,0.0,0.0,0.0,9047.396808692021,0.0,0.0,214.4985140984885,69.19306906402855,1.0,577.5,214.4985140984885,69.19306906402855,0.0,639.2514859015115,2104059.196551431,5000.0,0.0,0.2512427690758284,0.7487572309241716
2024-12-02 15:15:00,536.575,674.25,358.15,13.5026104,3.1,1.0,247.49306906402862,0.0,0.0,0.0,9047.396808692021,0.0,0.0,214.1110140984885,69.06806906402855,1.0,577.5,214.1110140984885,69.06806906402855,0.0,460.1389859015115,2103599.0575655294,5000.0,0.0,0.31755434052426923,0.6824456594757308
2024-12-02 15:30:00,534.608,710.75,358.175,13.5026104,3.1,1.0,245.37606906402848,0.0,0.0,0.0,9047.396808692021,0.0,0.0,213.72351409848852,68.94306906402855,1.0,577.5,213.72351409848852,68.94306906402855,0.0,497.0264859015115,2103102.031079628,5000.0,0.0,0.3007013916264348,0.6992986083735652
2024-12-02 15:45:00,535.302,706.25,408.15,13.5026104,3.1,1.0,195.9700690640286,0.0,0.0,0.0,9047.396808692021,0.0,0.0,213.3360140984885,68.81806906402855,1.0,577.5,213.3360140984885,68.81806906402855,0.0,492.9139859015115,2102609.1170937265,5000.0,0.0,0.3020686925288333,0.6979313074711667
2024-12-02 16:00:00,552.731,644.0,398.15,13.4681412,3.1,1.0,223.27406906402857,0.0,0.0,0.0,9047.396808692021,0.0,0.0,212.94851409848852,68.69306906402855,1.0,577.5,212.94851409848852,68.69306906402855,0.0,431.05148590151146,2102178.065607825,5000.0,0.0,0.33066539456287036,0.6693346054371296
2024-12-02 16:15:00,585.435,642.0,408.175,13.4681412,3.1,1.0,245.82806906402848,0.0,0.0,0.0,9047.396808692021,0.0,0.0,212.5610140984885,68.56806906402855,1.0,577.5,212.5610140984885,68.56806906402855,0.0,429.4389859015115,2101748.6266219234,5000.0,0.0,0.33109192227178896,0.668908077728211
2024-12-02 16:30:00,561.442,700.5,398.15,13.4681412,3.1,1.0,231.73506906402858,0.0,0.0,0.0,9047.396808692021,0.0,0.0,212.1735140984885,68.44306906402855,1.0,577.5,212.1735140984885,68.44306906402855,0.0,488.3264859015115,2101260.300136022,5000.0,0.0,0.30288867108991935,0.6971113289100807
2024-12-02 16:45:00,574.969,672.25,408.175,13.4681412,3.1,1.0,235.1120690640286,0.0,0.0,0.0,9047.396808692021,0.0,0.0,211.78601409848852,68.31806906402855,1.0,577.5,211.78601409848852,68.31806906402855,0.0,460.4639859015115,2100799.8361501205,5000.0,0.0,0.3150405564871529,0.6849594435128471
2024-12-02 17:00:00,567.009,771.25,388.15,13.876182,3.1,1.0,0.0,536.0179020317662,0.0,824.2841801008367,8223.112628591185,0.0,0.0,211.3985140984885,68.19306906402855,1.0,577.5,211.3985140984885,68.19306906402855,0.0,559.8514859015115,2100239.984664219,5000.0,0.0,0.27409855960906127,0.7259014403909387
2024-12-02 17:15:00,596.565,725.75,388.175,13.876182,3.1,1.0,0.0,536.0179020317662,0.0,855.237864311363,7367.874764279823,0.0,0.0,211.01101409848852,68.06806906402855,1.0,577.5,211.01101409848852,68.06806906402855,0.0,514.7389859015115,2099725.2456783173,5000.0,0.0,0.290748899894576,0.709251100105424
2024-12-02 17:30:00,596.466,776.0,398.15,13.876182,3.1,1.0,0.0,536.0179020317662,0.0,844.5020748376788,6523.372689442143,0.0,0.0,210.6235140984885,67.94306906402855,1.0,577.5,210.6235140984885,67.94306906402855,0.0,565.3764859015115,2099159.869192416,5000.0,0.0,0.2714220542506295,0.7285779457493705
2024-12-02 17:45:00,589.066,815.75,388.15,13.876182,3.1,1.0,0.0,536.0179020317662,0.0,847.1073379955735,5676.26535144657,0.0,0.0,210.2360140984885,67.81806906402855,1.0,577.5,210.2360140984885,67.81806906402855,0.0,605.5139859015114,2098554.3552065142,5000.0,0.0,0.257721132820703,0.7422788671792969
2024-12-02 18:00:00,639.226,782.25,398.15,13.8417128,3.1,1.0,0.0,536.0179020317662,0.0,889.2494432587314,4787.015908187839,0.0,0.0,209.84851409848852,67.69306906402855,1.0,577.5,209.84851409848852,67.69306906402855,0.0,572.4014859015115,2097981.953720613,5000.0,0.0,0.26826272176220967,0.7317372782377903
2024-12-02 18:15:00,615.571,781.25,398.175,13.8417128,3.1,1.0,0.0,536.0179020317662,0.0,864.1915485218892,3922.82435966595,0.0,0.0,209.4610140984885,67.56806906402855,1.0,577.5,209.4610140984885,67.56806906402855,0.0,571.7889859015115,2097410.1647347114,5000.0,0.0,0.2681100980460653,0.7318899019539348
2024-12-02 18:30:00,600.294,760.5,398.15,13.8417128,3.1,1.0,0.0,536.0179020317662,0.0,848.0052327324156,3074.8191269335343,0.0,0.0,209.07351409848852,67.44306906402855,1.0,577.5,209.07351409848852,67.44306906402855,0.0,551.4264859015115,2096858.73824881,5000.0,0.0,0.2749158633773682,0.7250841366226317
2024-12-02 18:45:00,604.237,796.75,388.15,13.8417128,3.1,1.0,0.0,536.0179020317662,0.0,862.5504958903103,2212.268631043224,0.0,0.0,208.6860140984885,67.31806906402855,1.0,577.5,208.6860140984885,67.31806906402855,0.0,588.0639859015115,2096270.6742629085,5000.0,0.0,0.26192157401755695,0.738078425982443
2024-12-02 19:00:00,588.566,766.25,398.15,13.536148,3.1,1.0,191.83594395116972,0.0,0.0,69.2348685398515,2143.0337625033726,0.0,0.0,208.2985140984885,67.19306906402855,1.0,577.5,208.2985140984885,67.19306906402855,0.0,557.9514859015114,2095712.722777007,5000.0,0.0,0.2718414539621383,0.7281585460378616
2024-12-02 19:15:00,591.338,777.25,398.175,13.536148,3.1,1.0,260.2310690640285,0.0,0.0,0.0,2143.0337625033726,0.0,0.0,207.91101409848852,67.06806906402855,1.0,577.5,207.91101409848852,67.06806906402855,0.0,569.3389859015115,2095143.3837911054,5000.0,0.0,0.26749567590670764,0.7325043240932924
2024-12-02 19:30:00,585.697,759.0,388.15,13.536148,3.1,1.0,264.4900690640286,0.0,0.0,0.0,2143.0337625033726,0.0,0.0,207.5235140984885,66.94306906402855,1.0,577.5,207.5235140984885,66.94306906402855,0.0,551.4764859015115,2094591.9073052038,5000.0,0.0,0.2734170146225145,0.7265829853774856
2024-12-02 19:45:00,578.938,683.5,398.15,13.536148,3.1,1.0,536.0179020317662,288.4118329677376,0.0,0.0,2143.0337625033726,0.0,0.0,207.13601409848852,66.81806906402855,1.0,577.5,207.13601409848852,66.81806906402855,0.0,476.36398590151146,2094115.5433193024,5000.0,0.0,0.30305195917847627,0.6969480408215237
2024-12-02 20:00:00,562.929,718.5,398.175,12.9110444,3.1,1.0,536.0179020317662,304.5708329677377,0.0,0.0,2143.0337625033726,0.0,0.0,206.7485140984885,66.69306906402855,1.0,577.5,206.7485140984885,66.69306906402855,0.0,511.7514859015115,2093603.791833401,5000.0,0.0,0.28775019359566945,0.7122498064043306
2024-12-02 20:15:00,528.728,753.75,388.15,12.9110444,3.1,1.0,536.0179020317662,328.87183296773765,0.0,0.0,2143.0337625033726,0.0,0.0,206.3610140984885,66.56806906402855,1.0,577.5,206.3610140984885,66.56806906402855,0.0,547.3889859015114,2093056.4028474994,5000.0,0.0,0.2737791231820743,0.7262208768179256
2024-12-02 20:30:00,521.805,749.75,378.175,12.9110444,3.1,1.0,210.0730690640285,0.0,0.0,0.0,2143.0337625033726,0.0,0.0,205.97351409848852,66.44306906402855,1.0,577.5,205.97351409848852,66.44306906402855,0.0,543.7764859015115,2092512.6263615978,5000.0,0.0,0.2747229264401314,0.7252770735598686
2024-12-02 20:45:00,516.688,731.75,378.15,12.9110444,3.1,1.0,204.85606906402856,0.0,0.0,0.0,2143.0337625033726,0.0,0.0,205.5860140984885,66.31806906402855,1.0,577.5,205.5860140984885,66.31806906402855,0.0,526.1639859015115,2091986.4623756963,5000.0,0.0,0.28095116378338025,0.7190488362166197
2024-12-02 21:00:00,509.168,739.0,368.175,11.9375224,3.1,1.0,536.0179020317662,0.0,328.8318329677377,0.0,2455.4240038227235,0.0,0.0,205.19851409848852,66.19306906402855,1.0,577.5,205.19851409848852,66.19306906402855,0.0,533.8014859015115,2091452.6608897948,5000.0,0.0,0.2776705197543823,0.7223294802456177
2024-12-02 21:15:00,516.561,736.25,358.175,11.9375224,3.1,1.0,536.0179020317662,0.0,311.56383296773765,0.0,2751.409645142074,0.0,0.0,204.8110140984885,66.06806906402855,1.0,577.5,204.8110140984885,66.06806906402855,0.0,531.4389859015115,2090921.2219038934,5000.0,0.0,0.2781813434274886,0.7218186565725114
2024-12-02 21:30:00,554.641,764.0,378.175,11.9375224,3.1,1.0,536.0179020317662,0.0,293.6088329677377,0.0,3030.338036461425,0.0,0.0,204.4235140984885,65.94306906402855,1.0,577.5,204.4235140984885,65.94306906402855,0.0,559.5764859015114,2090361.6454179918,5000.0,0.0,0.26757004463152945,0.7324299553684704
2024-12-02 21:45:00,515.867,708.0,298.15,11.9375224,3.1,1.0,536.0179020317662,0.0,252.48283296773764,0.0,3270.1967277807757,0.0,0.0,204.03601409848852,65.81806906402855,1.0,577.5,204.03601409848852,65.81806906402855,0.0,503.9639859015115,2089857.6814320902,5000.0,0.0,0.2881864605910855,0.7118135394089146
2024-12-02 22:00:00,484.688,632.0,308.175,10.9472316,3.1,1.0,536.0179020317662,0.0,293.8118329677377,0.0,3549.3179691001264,0.0,0.0,203.6485140984885,65.69306906402855,1.0,577.5,203.6485140984885,65.69306906402855,0.0,428.3514859015115,2089429.3299461887,5000.0,0.0,0.3222286615482413,0.6777713384517587
