DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-12-02 22:15:00,487.991,602.5,298.175,10.9472316,3.1,1.0,536.0179020317662,0.0,280.6338329677377,0.0,3815.920110419477,0.0,0.0,203.26101409848852,65.56806906402855,1.0,577.5,203.26101409848852,65.56806906402855,0.0,399.23898590151146,2089030.0909602873,5000.0,0.0,0.3373626790016407,0.6626373209983593
2024-12-02 22:30:00,488.592,531.75,298.175,10.9472316,3.1,1.0,536.0179020317662,0.0,280.1578329677377,0.0,4082.070051738828,0.0,0.0,202.8735140984885,65.44306906402855,1.0,577.5,202.8735140984885,65.44306906402855,0.0,328.8764859015115,2088701.2144743858,5000.0,0.0,0.3815204778532929,0.6184795221467071
2024-12-02 22:45:00,477.34,535.25,168.225,10.9472316,3.1,1.0,536.0179020317662,0.0,161.5848329677376,0.0,4235.575643058179,0.0,0.0,202.4860140984885,65.31806906402855,1.0,577.5,202.4860140984885,65.31806906402855,0.0,332.7639859015115,2088368.4504884842,5000.0,0.0,0.3783017545044157,0.6216982454955843
2024-12-02 23:00:00,467.562,516.0,168.35,9.3411532,3.1,1.0,536.0179020317662,0.0,171.61283296773763,0.0,4398.60783437753,0.0,0.0,202.09851409848852,65.19306906402855,1.0,577.5,202.09851409848852,65.19306906402855,0.0,313.9014859015115,2088054.5490025827,5000.0,0.0,0.39166378701257465,0.6083362129874254
2024-12-02 23:15:00,513.48,534.0,158.35,9.3411532,3.1,1.0,536.0179020317662,0.0,115.81983296773763,0.0,4508.636675696881,0.0,0.0,201.7110140984885,65.06806906402855,1.0,577.5,201.7110140984885,65.06806906402855,0.0,332.2889859015115,2087722.2600166812,5000.0,0.0,0.37773598145784365,0.6222640185421564
2024-12-02 23:30:00,504.097,541.5,158.375,9.3411532,3.1,1.0,536.0179020317662,0.0,125.35283296773764,0.0,4627.721867016232,0.0,0.0,201.32351409848852,64.94306906402855,1.0,577.5,201.32351409848852,64.94306906402855,0.0,340.17648590151146,2087382.0835307797,5000.0,0.0,0.37178857635916623,0.6282114236408337
2024-12-02 23:45:00,439.639,542.75,158.35,9.3411532,3.1,1.0,536.0179020317662,0.0,189.91083296773763,0.0,4808.137158335583,0.0,0.0,200.9360140984885,64.81806906402855,1.0,577.5,200.9360140984885,64.81806906402855,0.0,341.8139859015115,2087040.2695448783,5000.0,0.0,0.3702183585416647,0.6297816414583354
2024-12-03 00:00:00,466.786,550.5,158.35,10.8105417,3.1,1.0,536.0179020317662,0.0,162.88883296773759,0.0,4962.881549654934,0.0,0.0,200.5485140984885,64.69306906402855,1.0,577.5,200.5485140984885,64.69306906402855,0.0,349.9514859015115,2086690.3180589767,5000.0,0.0,0.36430247792640963,0.6356975220735903
2024-12-03 00:15:00,472.544,497.25,168.375,10.8105417,3.1,1.0,536.0179020317662,0.0,167.28083296773764,0.0,5121.798340974285,0.0,0.0,200.16101409848852,64.56806906402855,1.0,577.5,200.16101409848852,64.56806906402855,0.0,297.0889859015115,2086393.229073075,5000.0,0.0,0.4025359760653364,0.5974640239346636
2024-12-03 00:30:00,455.718,453.75,168.35,10.8105417,3.1,1.0,536.0179020317662,0.0,184.20683296773757,0.0,5296.794832293635,0.0,0.0,199.7735140984885,64.44306906402855,1.0,577.5,199.7735140984885,64.44306906402855,0.0,253.9764859015115,2086139.2525871736,5000.0,0.0,0.440272207379589,0.5597277926204111
2024-12-03 00:45:00,425.276,560.25,148.375,10.8105417,3.1,1.0,536.0179020317662,0.0,194.79883296773767,0.0,5481.853723612986,0.0,0.0,199.38601409848852,64.31806906402855,1.0,577.5,199.38601409848852,64.31806906402855,0.0,360.86398590151146,2085778.3886012721,5000.0,0.0,0.35588757536544136,0.6441124246345586
2024-12-03 01:00:00,396.895,548.5,158.35,10.854294,3.1,1.0,536.0179020317662,0.0,233.27983296773766,0.0,5703.469564932337,0.0,0.0,198.9985140984885,64.19306906402855,1.0,577.5,198.9985140984885,64.19306906402855,0.0,349.5014859015115,2085428.8871153707,5000.0,0.0,0.3628049482196691,0.6371950517803309
2024-12-03 01:15:00,367.007,515.75,148.375,10.854294,3.1,1.0,536.0179020317662,0.0,253.31783296773767,0.0,5944.121506251688,0.0,0.0,198.6110140984885,64.06806906402855,1.0,577.5,198.6110140984885,64.06806906402855,0.0,317.1389859015115,2085111.748129469,5000.0,0.0,0.3850916414900407,0.6149083585099593
2024-12-03 01:30:00,359.999,525.75,138.35,10.854294,3.1,1.0,536.0179020317662,0.0,250.42583296773762,0.0,6182.026047571038,0.0,0.0,198.2235140984885,63.94306906402855,1.0,577.5,198.2235140984885,63.94306906402855,0.0,327.5264859015115,2084784.2216435676,5000.0,0.0,0.3770299840199496,0.6229700159800504
2024-12-03 01:45:00,416.691,552.0,148.375,10.854294,3.1,1.0,536.0179020317662,0.0,203.8838329677377,0.0,6375.715688890389,0.0,0.0,197.8360140984885,63.81806906402855,1.0,577.5,197.8360140984885,63.81806906402855,0.0,354.1639859015115,2084430.057657666,5000.0,0.0,0.35839857626537774,0.6416014237346224
2024-12-03 02:00:00,399.291,597.75,138.35,10.8552249,3.1,1.0,536.0179020317662,0.0,211.3838329677376,0.0,6576.53033020974,0.0,0.0,197.44851409848852,63.69306906402855,1.0,577.5,197.44851409848852,63.69306906402855,0.0,400.30148590151146,2084029.7561717646,5000.0,0.0,0.33031955516267425,0.6696804448373257
2024-12-03 02:15:00,462.937,552.5,138.375,10.8552249,3.1,1.0,536.0179020317662,0.0,147.8878329677376,0.0,6717.0237715290905,0.0,0.0,197.0610140984885,63.56806906402855,1.0,577.5,197.0610140984885,63.56806906402855,0.0,355.4389859015115,2083674.3171858632,5000.0,0.0,0.3566715187302959,0.6433284812697041
2024-12-03 02:30:00,500.989,571.5,148.35,10.8552249,3.1,1.0,536.0179020317662,0.0,119.93583296773761,0.0,6830.962812848441,0.0,0.0,196.6735140984885,63.44306906402855,1.0,577.5,196.6735140984885,63.44306906402855,0.0,374.8264859015115,2083299.4906999615,5000.0,0.0,0.3441356327182651,0.6558643672817349
2024-12-03 02:45:00,462.031,560.75,128.375,10.8552249,3.1,1.0,536.0179020317662,0.0,139.04383296773767,0.0,6963.054454167792,0.0,0.0,196.2860140984885,63.31806906402855,1.0,577.5,196.2860140984885,63.31806906402855,0.0,364.4639859015115,2082935.02671406,5000.0,0.0,0.3500419333009157,0.6499580666990842
2024-12-03 03:00:00,435.464,580.75,148.35,10.6131909,3.1,1.0,536.0179020317662,0.0,185.7108329677376,0.0,7139.479745487142,0.0,0.0,195.8985140984885,63.19306906402855,1.0,577.5,195.8985140984885,63.19306906402855,0.0,384.8514859015115,2082550.1752281585,5000.0,0.0,0.33731986930432806,0.662680130695672
2024-12-03 03:15:00,491.64,608.0,128.375,10.6131909,3.1,1.0,536.0179020317662,0.0,109.68483296773763,0.0,7243.680336806493,0.0,0.0,195.51101409848852,63.06806906402855,1.0,577.5,195.51101409848852,63.06806906402855,0.0,412.48898590151146,2082137.686242257,5000.0,0.0,0.3215641679251456,0.6784358320748544
2024-12-03 03:30:00,533.752,640.0,128.35,10.6131909,3.1,1.0,536.0179020317662,0.0,67.67283296773769,0.0,7307.969528125844,0.0,0.0,195.1235140984885,62.94306906402855,1.0,577.5,195.1235140984885,62.94306906402855,0.0,444.8764859015115,2081692.8097563556,5000.0,0.0,0.3048804907788883,0.6951195092211118
2024-12-03 03:45:00,496.627,658.0,138.35,10.6131909,3.1,1.0,536.0179020317662,0.0,114.92283296773758,0.0,7417.146219445194,0.0,0.0,194.7360140984885,62.81806906402855,1.0,577.5,194.7360140984885,62.81806906402855,0.0,463.2639859015115,2081229.545770454,5000.0,0.0,0.29595138920742936,0.7040486107925706
2024-12-03 04:00:00,427.512,626.75,118.375,10.686732,3.1,1.0,536.0179020317662,0.0,164.18783296773768,0.0,7573.124660764545,0.0,0.0,194.3485140984885,62.69306906402855,1.0,577.5,194.3485140984885,62.69306906402855,0.0,432.4014859015115,2080797.1442845524,5000.0,0.0,0.3100893723150993,0.6899106276849006
2024-12-03 04:15:00,443.527,555.25,128.35,10.686732,3.1,1.0,536.0179020317662,0.0,158.2728329677376,0.0,7723.483852083896,0.0,0.0,193.9610140984885,62.56806906402855,1.0,577.5,193.9610140984885,62.56806906402855,0.0,361.2889859015115,2080435.855298651,5000.0,0.0,0.3493219524511274,0.6506780475488726
2024-12-03 04:30:00,404.319,614.25,128.35,10.686732,3.1,1.0,536.0179020317662,0.0,197.60583296773757,0.0,7911.209393403246,0.0,0.0,193.57351409848852,62.44306906402855,1.0,577.5,193.57351409848852,62.44306906402855,0.0,420.67648590151146,2080015.1788127495,5000.0,0.0,0.3151379960903354,0.6848620039096646
2024-12-03 04:45:00,399.515,590.25,208.35,10.686732,3.1,1.0,536.0179020317662,0.0,282.53483296773766,0.0,8179.6174847225975,0.0,0.0,193.1860140984885,62.31806906402855,1.0,577.5,193.1860140984885,62.31806906402855,0.0,397.0639859015115,2079618.114826848,5000.0,0.0,0.32729523777804065,0.6727047622219593
2024-12-03 05:00:00,387.947,662.5,228.35,11.0600229,3.1,1.0,536.0179020317662,0.0,314.22783296773764,0.0,8478.133926041948,0.0,0.0,192.7985140984885,62.19306906402855,1.0,577.5,192.7985140984885,62.19306906402855,0.0,469.7014859015115,2079148.4133409464,5000.0,0.0,0.2910166250543223,0.7089833749456778
2024-12-03 05:15:00,400.703,628.75,278.35,11.0600229,3.1,1.0,536.0179020317662,0.0,351.59683296773767,0.0,8812.1509173613,0.0,0.0,192.4110140984885,62.06806906402855,1.0,577.5,192.4110140984885,62.06806906402855,0.0,436.3389859015115,2078712.0743550449,5000.0,0.0,0.30602149359600556,0.6939785064039944
2024-12-03 05:30:00,407.984,691.0,288.35,11.0600229,3.1,1.0,536.0179020317662,0.0,354.4408329677377,0.0,9148.86970868065,0.0,0.0,192.0235140984885,61.94306906402855,1.0,577.5,192.0235140984885,61.94306906402855,0.0,498.9764859015115,2078213.0978691434,5000.0,0.0,0.27789220564180683,0.7221077943581933
2024-12-03 05:45:00,422.939,821.0,318.35,11.0600229,3.1,1.0,536.0179020317662,0.0,369.6108329677377,0.0,9500.0,0.0,0.0,191.63601409848852,61.81806906402855,1.0,577.5,191.63601409848852,61.81806906402855,0.0,629.3639859015115,2077583.733883242,5000.0,0.0,0.23341780036356702,0.7665821996364329
2024-12-03 06:00:00,451.796,864.75,308.35,12.7337811,3.1,1.0,536.0179020317662,330.8788329677377,0.0,0.0,9500.0,0.0,0.0,191.2485140984885,61.69306906402855,1.0,577.5,191.2485140984885,61.69306906402855,0.0,673.5014859015115,2076910.2323973405,5000.0,0.0,0.22116046730094074,0.7788395326990593
2024-12-03 06:15:00,482.909,839.25,298.35,12.7337811,3.1,1.0,536.0179020317662,289.89083296773765,0.0,0.0,9500.0,0.0,0.0,190.8610140984885,61.56806906402855,1.0,577.5,190.8610140984885,61.56806906402855,0.0,648.3889859015114,2076261.8434114389,5000.0,0.0,0.227418545246933,0.7725814547530669
2024-12-03 06:30:00,494.913,906.5,308.325,12.7337811,3.1,1.0,248.03106906402857,0.0,0.0,0.0,9500.0,0.0,0.0,190.4735140984885,61.44306906402855,1.0,577.5,190.4735140984885,61.44306906402855,0.0,716.0264859015115,2075545.8169255373,5000.0,0.0,0.21011970667235355,0.7898802933276464
2024-12-03 06:45:00,532.097,884.0,328.35,12.7337811,3.1,1.0,265.06506906402853,0.0,0.0,0.0,9500.0,0.0,0.0,190.0860140984885,61.31806906402855,1.0,577.5,190.0860140984885,61.31806906402855,0.0,693.9139859015115,2074851.9029396358,5000.0,0.0,0.21502942771322228,0.7849705722867777
2024-12-03 07:00:00,550.535,968.75,318.275,13.6451322,3.1,1.0,293.45306906402857,0.0,0.0,0.0,9500.0,0.0,0.0,189.69851409848852,61.19306906402855,1.0,577.5,189.69851409848852,61.19306906402855,0.0,779.0514859015115,2074072.8514537343,5000.0,0.0,0.19581782100489137,0.8041821789951086
2024-12-03 07:15:00,557.4,860.25,378.2,13.6451322,3.1,1.0,240.26806906402854,0.0,0.0,0.0,9500.0,0.0,0.0,189.3110140984885,61.06806906402855,1.0,577.5,189.3110140984885,61.06806906402855,0.0,670.9389859015115,2073401.912467833,5000.0,0.0,0.22006511374424703,0.779934886255753
2024-12-03 07:30:00,532.288,799.75,368.175,13.6451322,3.1,1.0,225.05606906402855,0.0,0.0,0.0,9500.0,0.0,0.0,188.9235140984885,60.94306906402855,1.0,577.5,188.9235140984885,60.94306906402855,0.0,610.8264859015114,2072791.0859819313,5000.0,0.0,0.23622821393996687,0.763771786060033
2024-12-03 07:45:00,553.883,825.0,368.2,13.6451322,3.1,1.0,246.5010690640286,0.0,0.0,0.0,9500.0,0.0,0.0,188.5360140984885,60.81806906402855,1.0,577.5,188.5360140984885,60.81806906402855,0.0,636.4639859015115,2072154.6219960297,5000.0,0.0,0.2285285019375618,0.7714714980624382
2024-12-03 08:00:00,609.208,825.75,388.2,14.0966187,3.1,1.0,0.0,0.0,0.0,296.52744112003,9203.47255887997,0.0,0.0,188.1485140984885,60.69306906402855,1.0,577.5,188.1485140984885,60.69306906402855,0.0,637.6014859015115,2071517.0205101282,5000.0,0.0,0.2278516670886933,0.7721483329113067
2024-12-03 08:15:00,580.75,813.0,358.175,14.0966187,3.1,1.0,349.9555681462904,536.0179020317662,0.0,493.900424157373,8709.572134722597,0.0,0.0,187.76101409848852,60.56806906402855,1.0,577.5,187.76101409848852,60.56806906402855,0.0,625.2389859015115,2070891.7815242268,5000.0,0.0,0.23094835682470913,0.7690516431752908
2024-12-03 08:30:00,596.859,779.0,378.2,14.0966187,3.1,1.0,279.10206906402857,0.0,0.0,0.0,8709.572134722597,0.0,0.0,187.3735140984885,60.44306906402855,1.0,577.5,187.3735140984885,60.44306906402855,0.0,591.6264859015115,2070300.1550383253,5000.0,0.0,0.240530826827328,0.759469173172672
2024-12-03 08:45:00,551.696,790.75,368.175,14.0966187,3.1,1.0,243.83906906402856,0.0,0.0,0.0,8709.572134722597,0.0,0.0,186.9860140984885,60.31806906402855,1.0,577.5,186.9860140984885,60.31806906402855,0.0,603.7639859015114,2069696.3910524237,5000.0,0.0,0.23646666341889158,0.7635333365811083
2024-12-03 09:00:00,582.793,803.25,358.2,13.7326368,3.1,1.0,284.78606906402854,0.0,0.0,0.0,8709.572134722597,0.0,0.0,186.5985140984885,60.19306906402855,1.0,577.5,186.5985140984885,60.19306906402855,0.0,616.6514859015115,2069079.7395665222,5000.0,0.0,0.2323044059738419,0.7676955940261581
2024-12-03 09:15:00,596.662,840.25,368.175,13.7326368,3.1,1.0,288.55506906402854,0.0,0.0,0.0,8709.572134722597,0.0,0.0,186.2110140984885,60.06806906402855,1.0,577.5,186.2110140984885,60.06806906402855,0.0,654.0389859015115,2068425.7005806207,5000.0,0.0,0.2216138221939762,0.7783861778060238
2024-12-03 09:30:00,571.517,796.75,358.2,13.7326368,3.1,1.0,273.2600690640286,0.0,0.0,0.0,8709.572134722597,0.0,0.0,185.82351409848852,59.94306906402855,1.0,577.5,185.82351409848852,59.94306906402855,0.0,610.9264859015115,2067814.7740947192,5000.0,0.0,0.2332268768101519,0.766773123189848
2024-12-03 09:45:00,586.281,774.25,348.2,13.7326368,3.1,1.0,536.0179020317662,238.11883296773772,0.0,0.0,8709.572134722597,0.0,0.0,185.4360140984885,59.81806906402855,1.0,577.5,185.4360140984885,59.81806906402855,0.0,588.8139859015115,2067225.9601088178,5000.0,0.0,0.2395040543732496,0.7604959456267504
2024-12-03 10:00:00,549.844,798.5,358.2,13.4319561,3.1,1.0,251.3370690640286,0.0,0.0,0.0,8709.572134722597,0.0,0.0,185.0485140984885,59.69306906402855,1.0,577.5,185.0485140984885,59.69306906402855,0.0,613.4514859015114,2066612.5086229162,5000.0,0.0,0.23174516480712398,0.768254835192876
2024-12-03 10:15:00,572.214,738.0,328.225,13.4319561,3.1,1.0,303.5570690640286,0.0,0.0,0.0,8709.572134722597,0.0,0.0,184.6610140984885,59.56806906402855,1.0,577.5,184.6610140984885,59.56806906402855,0.0,553.3389859015115,2066059.1696370146,5000.0,0.0,0.25021817628521476,0.7497818237147852
2024-12-03 10:30:00,604.36,701.0,338.225,13.4319561,3.1,1.0,325.57806906402857,0.0,0.0,0.0,8709.572134722597,0.0,0.0,184.2735140984885,59.44306906402855,1.0,577.5,184.2735140984885,59.44306906402855,0.0,516.7264859015115,2065542.443151113,5000.0,0.0,0.26287234536160986,0.7371276546383901
2024-12-03 10:45:00,586.014,816.0,318.225,13.4319561,3.1,1.0,327.10706906402856,0.0,0.0,0.0,8709.572134722597,0.0,0.0,183.88601409848852,59.31806906402855,1.0,577.5,183.88601409848852,59.31806906402855,0.0,632.1139859015115,2064910.3291652116,5000.0,0.0,0.22535050747363788,0.7746494925263621
2024-12-03 11:00:00,615.654,887.25,328.225,13.0018803,3.1,1.0,346.62206906402855,0.0,0.0,0.0,8709.572134722597,0.0,0.0,183.4985140984885,59.19306906402855,1.0,577.5,183.4985140984885,59.19306906402855,0.0,703.7514859015115,2064206.5776793102,5000.0,0.0,0.2068171474764593,0.7931828525235407
2024-12-03 11:15:00,599.688,819.75,328.2,13.0018803,3.1,1.0,330.5560690640285,0.0,0.0,0.0,8709.572134722597,0.0,0.0,183.1110140984885,59.06806906402855,1.0,577.5,183.1110140984885,59.06806906402855,0.0,636.6389859015114,2063569.9386934086,5000.0,0.0,0.22337421664957427,0.7766257833504256
2024-12-03 11:30:00,599.327,827.0,318.225,13.0018803,3.1,1.0,340.04506906402855,0.0,0.0,0.0,8709.572134722597,0.0,0.0,182.7235140984885,58.94306906402855,1.0,577.5,182.7235140984885,58.94306906402855,0.0,644.2764859015115,2062925.662207507,5000.0,0.0,0.22094741728958706,0.7790525827104129
2024-12-03 11:45:00,649.328,837.25,338.225,13.0018803,3.1,1.0,369.92106906402853,0.0,0.0,0.0,8709.572134722597,0.0,0.0,182.3360140984885,58.81806906402855,1.0,577.5,182.3360140984885,58.81806906402855,0.0,654.9139859015115,2062270.7482216056,5000.0,0.0,0.21777965255119558,0.7822203474488044
2024-12-03 12:00:00,617.418,820.25,318.2,12.6593091,3.1,1.0,536.0179020317662,0.0,178.10683296773766,0.0,8878.773626041948,0.0,0.0,181.94851409848852,58.69306906402855,1.0,577.5,181.94851409848852,58.69306906402855,0.0,638.3014859015115,2061632.446735704,5000.0,0.0,0.22182080353366476,0.7781791964663352
2024-12-03 12:15:00,611.598,750.75,328.2,12.6593091,3.1,1.0,536.0179020317662,0.0,194.0518329677377,0.0,9063.122867361299,0.0,0.0,181.5610140984885,58.56806906402855,1.0,577.5,181.5610140984885,58.56806906402855,0.0,569.1889859015115,2061063.2577498027,5000.0,0.0,0.2418395126186993,0.7581604873813007
2024-12-03 12:30:00,571.303,732.75,348.2,12.6593091,3.1,1.0,536.0179020317662,0.0,254.47183296773767,0.0,9304.871108680649,0.0,0.0,181.1735140984885,58.44306906402855,1.0,577.5,181.1735140984885,58.44306906402855,0.0,551.5764859015114,2060511.681263901,5000.0,0.0,0.24725146925757557,0.7527485307424243
2024-12-03 12:45:00,580.501,765.5,308.2,12.6593091,3.1,1.0,536.0179020317662,0.0,205.3988329677377,0.0,9500.0,0.0,0.0,180.7860140984885,58.31806906402855,1.0,577.5,180.7860140984885,58.31806906402855,0.0,584.7139859015115,2059926.9672779995,5000.0,0.0,0.23616722939057935,0.7638327706094206
2024-12-03 13:00:00,648.482,809.25,318.2,12.9367173,3.1,1.0,536.0179020317662,147.5428329677377,0.0,0.0,9500.0,0.0,0.0,180.3985140984885,58.19306906402855,1.0,577.5,180.3985140984885,58.19306906402855,0.0,628.8514859015115,2059298.115792098,5000.0,0.0,0.22292062292059128,0.7770793770794088
2024-12-03 13:15:00,676.967,811.0,328.2,12.9367173,3.1,1.0,406.8350690640285,0.0,0.0,0.0,9500.0,0.0,0.0,180.01101409848852,58.06806906402855,1.0,577.5,180.01101409848852,58.06806906402855,0.0,630.9889859015115,2058667.1268061965,5000.0,0.0,0.22196179296977622,0.7780382070302237
2024-12-03 13:30:00,677.808,846.0,338.2,12.9367173,3.1,1.0,397.5510690640285,0.0,0.0,0.0,9500.0,0.0,0.0,179.6235140984885,57.94306906402855,1.0,577.5,179.6235140984885,57.94306906402855,0.0,666.3764859015115,2058000.750320295,5000.0,0.0,0.21232093865069562,0.7876790613493043
2024-12-03 13:45:00,652.645,776.0,318.175,12.9367173,3.1,1.0,392.2880690640285,0.0,0.0,0.0,9500.0,0.0,0.0,179.2360140984885,57.81806906402855,1.0,577.5,179.2360140984885,57.81806906402855,0.0,596.7639859015114,2057403.9863343935,5000.0,0.0,0.230974244972279,0.769025755027721
2024-12-03 14:00:00,631.449,828.75,328.2,13.637685,3.1,1.0,360.9420690640285,0.0,0.0,0.0,9500.0,0.0,0.0,178.8485140984885,57.69306906402855,1.0,577.5,178.8485140984885,57.69306906402855,0.0,649.9014859015115,2056754.084848492,5000.0,0.0,0.21580514521687902,0.7841948547831209
2024-12-03 14:15:00,640.293,771.0,318.2,13.637685,3.1,1.0,379.66106906402854,0.0,0.0,0.0,9500.0,0.0,0.0,178.4610140984885,57.56806906402855,1.0,577.5,178.4610140984885,57.56806906402855,0.0,592.5389859015115,2056161.5458625904,5000.0,0.0,0.23146694435601622,0.7685330556439838
2024-12-03 14:30:00,605.619,783.0,308.2,13.637685,3.1,1.0,536.0179020317662,181.15583296773764,0.0,0.0,9500.0,0.0,0.0,178.07351409848852,57.44306906402855,1.0,577.5,178.07351409848852,57.44306906402855,0.0,604.9264859015115,2055556.619376689,5000.0,0.0,0.22742466679245021,0.7725753332075498
2024-12-03 14:45:00,576.138,789.5,318.2,13.637685,3.1,1.0,315.25606906402857,0.0,0.0,0.0,9500.0,0.0,0.0,177.6860140984885,57.31806906402855,1.0,577.5,177.6860140984885,57.31806906402855,0.0,611.8139859015115,2054944.8053907875,5000.0,0.0,0.225061449143114,0.774938550856886
2024-12-03 15:00:00,597.096,870.5,318.2,14.4224337,3.1,1.0,336.08906906402854,0.0,0.0,0.0,9500.0,0.0,0.0,177.2985140984885,57.19306906402855,1.0,577.5,177.2985140984885,57.19306906402855,0.0,693.2014859015114,2054251.603904886,5000.0,0.0,0.2036743412963682,0.7963256587036317
2024-12-03 15:15:00,583.461,787.25,328.225,14.4224337,3.1,1.0,312.30406906402857,0.0,0.0,0.0,9500.0,0.0,0.0,176.9110140984885,57.06806906402855,1.0,577.5,176.9110140984885,57.06806906402855,0.0,610.3389859015115,2053641.2649189844,5000.0,0.0,0.22472024655254175,0.7752797534474583
2024-12-03 15:30:00,569.35,767.25,328.175,14.4224337,3.1,1.0,536.0179020317662,237.89983296773767,0.0,0.0,9500.0,0.0,0.0,176.5235140984885,56.94306906402855,1.0,577.5,176.5235140984885,56.94306906402855,0.0,590.7264859015115,2053050.5384330829,5000.0,0.0,0.23007300631930727,0.7699269936806927
2024-12-03 15:45:00,583.949,719.25,358.2,14.4224337,3.1,1.0,282.5670690640285,0.0,0.0,0.0,9500.0,0.0,0.0,176.13601409848852,56.81806906402855,1.0,577.5,176.13601409848852,56.81806906402855,0.0,543.1139859015115,2052507.4244471814,5000.0,0.0,0.2448884450448224,0.7551115549551776
2024-12-03 16:00:00,539.104,771.25,358.2,18.1413792,3.1,1.0,468.1218575721955,536.0179020317662,0.0,321.57169844589407,9178.428301554106,0.0,0.0,175.7485140984885,56.69306906402855,1.0,577.5,175.7485140984885,56.69306906402855,0.0,595.5014859015115,2051911.92296128,5000.0,0.0,0.2278748967241342,0.7721251032758658
2024-12-03 16:15:00,572.786,759.5,348.175,18.1413792,3.1,1.0,0.0,536.0179020317662,0.0,860.2073379955733,8318.220963558533,0.0,0.0,175.3610140984885,56.56806906402855,1.0,577.5,175.3610140984885,56.56806906402855,0.0,584.1389859015114,2051327.7839753784,5000.0,0.0,0.23089007781236143,0.7691099221876385
2024-12-03 16:30:00,581.144,702.25,328.175,18.1413792,3.1,1.0,0.0,536.0179020317662,0.0,889.9262853639945,7428.294678194538,0.0,0.0,174.9735140984885,56.44306906402855,1.0,577.5,174.9735140984885,56.44306906402855,0.0,527.2764859015115,2050800.5074894768,5000.0,0.0,0.2491612874310979,0.7508387125689021
2024-12-03 16:45:00,602.806,765.5,358.2,18.1413792,3.1,1.0,536.0179020317662,536.0179020317662,0.0,316.76217796213535,7111.532500232403,0.0,0.0,174.5860140984885,56.31806906402855,1.0,577.5,174.5860140984885,56.31806906402855,0.0,590.9139859015115,2050209.5935035753,5000.0,0.0,0.2280679478752299,0.7719320521247701
2024-12-03 17:00:00,620.988,733.75,338.2,20.1139563,3.1,1.0,0.0,536.0179020317662,0.0,921.0515485218893,6190.480952380953,0.0,0.0,174.19851409848852,56.19306906402855,1.0,577.5,174.19851409848852,56.19306906402855,0.0,559.5514859015115,2049650.0420176738,5000.0,0.0,0.23740853710185827,0.7625914628981417
2024-12-03 17:15:00,596.209,758.0,338.175,20.1139563,3.1,1.0,0.0,536.0179020317662,0.0,894.8631274692576,5295.617824241256,0.0,0.0,173.8110140984885,56.06806906402855,1.0,577.5,173.8110140984885,56.06806906402855,0.0,584.1889859015115,2049065.8530317724,5000.0,0.0,0.229302129417531,0.770697870582469
2024-12-03 17:30:00,596.251,800.75,328.2,20.1139563,3.1,1.0,0.0,536.0179020317662,0.0,905.275759048205,4390.342065193051,0.0,0.0,173.4235140984885,55.94306906402855,1.0,577.5,173.4235140984885,55.94306906402855,0.0,627.3264859015114,2048438.5265458708,5000.0,0.0,0.21657635229283612,0.7834236477071638
2024-12-03 17:45:00,596.72,861.75,338.2,20.1139563,3.1,1.0,0.0,536.0179020317662,0.0,895.1115485218893,3495.2305166711617,0.0,0.0,173.0360140984885,55.81806906402855,1.0,577.5,173.0360140984885,55.81806906402855,0.0,688.7139859015115,2047749.8125599693,5000.0,0.0,0.20079607090047982,0.7992039290995201
2024-12-03 18:00:00,610.356,809.25,348.2,17.9747481,3.1,1.0,317.8490690640285,0.0,0.0,0.0,3495.2305166711617,0.0,0.0,172.6485140984885,55.69306906402855,1.0,577.5,172.6485140984885,55.69306906402855,0.0,636.6014859015115,2047113.2110740677,5000.0,0.0,0.2133438543076781,0.7866561456923219
2024-12-03 18:15:00,600.94,775.5,338.15,17.9747481,3.1,1.0,536.0179020317662,217.65983296773754,0.0,0.0,3495.2305166711617,0.0,0.0,172.26101409848852,55.56806906402855,1.0,577.5,172.26101409848852,55.56806906402855,0.0,603.2389859015115,2046509.9720881663,5000.0,0.0,0.22212896724498843,0.7778710327550116
2024-12-03 18:30:00,591.181,770.25,338.175,17.9747481,3.1,1.0,308.44906906402855,0.0,0.0,0.0,3495.2305166711617,0.0,0.0,171.8735140984885,55.44306906402855,1.0,577.5,171.8735140984885,55.44306906402855,0.0,598.3764859015115,2045911.5956022649,5000.0,0.0,0.2231399079500013,0.7768600920499987
2024-12-03 18:45:00,577.278,814.25,358.2,17.9747481,3.1,1.0,274.39606906402855,0.0,0.0,0.0,3495.2305166711617,0.0,0.0,171.4860140984885,55.31806906402855,1.0,577.5,171.4860140984885,55.31806906402855,0.0,642.7639859015114,2045268.8316163633,5000.0,0.0,0.21060609652869328,0.7893939034713067
2024-12-03 19:00:00,579.736,758.25,338.175,15.5078631,3.1,1.0,536.0179020317662,0.0,239.2638329677377,0.0,3722.5311579905124,0.0,0.0,171.0985140984885,55.19306906402855,1.0,577.5,171.0985140984885,55.19306906402855,0.0,587.1514859015115,2044681.6801304617,5000.0,0.0,0.2256492108123818,0.7743507891876181
2024-12-03 19:15:00,601.892,679.0,338.175,15.5078631,3.1,1.0,536.0179020317662,0.0,217.23283296773764,0.0,3928.902349309863,0.0,0.0,170.7110140984885,55.06806906402855,1.0,577.5,170.7110140984885,55.06806906402855,0.0,508.2889859015115,2044173.3911445602,5000.0,0.0,0.2514153374057268,0.7485846625942733
2024-12-03 19:30:00,589.423,787.0,338.175,15.5078631,3.1,1.0,536.0179020317662,0.0,229.8268329677377,0.0,4147.237840629214,0.0,0.0,170.32351409848852,54.94306906402855,1.0,577.5,170.32351409848852,54.94306906402855,0.0,616.6764859015115,2043556.7146586587,5000.0,0.0,0.21642123773632593,0.7835787622636741
2024-12-03 19:45:00,579.862,779.25,338.175,15.5078631,3.1,1.0,536.0179020317662,0.0,239.51283296773772,0.0,4374.775031948565,0.0,0.0,169.9360140984885,54.81806906402855,1.0,577.5,169.9360140984885,54.81806906402855,0.0,609.3139859015115,2042947.4006727573,5000.0,0.0,0.218076373562385,0.781923626437615
2024-12-03 20:00:00,593.349,790.75,328.175,13.9411584,3.1,1.0,536.0179020317662,0.0,216.15083296773764,0.0,4580.118323267916,0.0,0.0,169.5485140984885,54.69306906402855,1.0,577.5,169.5485140984885,54.69306906402855,0.0,621.2014859015114,2042326.1991868557,5000.0,0.0,0.21441481390893266,0.7855851860910673
2024-12-03 20:15:00,562.654,826.5,308.15,13.9411584,3.1,1.0,536.0179020317662,0.0,226.9458329677376,0.0,4795.716864587267,0.0,0.0,169.1610140984885,54.56806906402855,1.0,577.5,169.1610140984885,54.56806906402855,0.0,657.3389859015115,2041668.8602009541,5000.0,0.0,0.2046715234101494,0.7953284765898505
2024-12-03 20:30:00,559.306,808.75,298.175,13.9411584,3.1,1.0,536.0179020317662,0.0,220.44383296773765,0.0,5005.138505906618,0.0,0.0,168.7735140984885,54.44306906402855,1.0,577.5,168.7735140984885,54.44306906402855,0.0,639.9764859015115,2041028.8837150526,5000.0,0.0,0.20868440692239693,0.7913155930776031
2024-12-03 20:45:00,550.96,785.75,298.175,13.9411584,3.1,1.0,536.0179020317662,0.0,228.91483296773765,0.0,5222.607597225969,0.0,0.0,168.38601409848852,54.31806906402855,1.0,577.5,168.38601409848852,54.31806906402855,0.0,617.3639859015115,2040411.5197291512,5000.0,0.0,0.21429973159209484,0.7857002684079051
2024-12-03 21:00:00,498.717,791.25,278.175,13.2038856,3.1,1.0,536.0179020317662,0.0,261.2828329677377,0.0,5470.82628854532,0.0,0.0,167.9985140984885,54.19306906402855,1.0,577.5,167.9985140984885,54.19306906402855,0.0,623.2514859015115,2039788.2682432497,5000.0,0.0,0.21232039696491437,0.7876796030350857
2024-12-03 21:15:00,546.821,745.25,278.2,13.2038856,3.1,1.0,536.0179020317662,0.0,213.32883296773764,0.0,5673.48867986467,0.0,0.0,167.6110140984885,54.06806906402855,1.0,577.5,167.6110140984885,54.06806906402855,0.0,577.6389859015114,2039210.6292573481,5000.0,0.0,0.22490575524788797,0.775094244752112
2024-12-03 21:30:00,547.803,750.75,278.175,13.2038856,3.1,1.0,536.0179020317662,0.0,212.4468329677377,0.0,5875.3131711840215,0.0,0.0,167.2235140984885,53.94306906402855,1.0,577.5,167.2235140984885,53.94306906402855,0.0,583.5264859015115,2038627.1027714466,5000.0,0.0,0.2227419435211302,0.7772580564788698
2024-12-03 21:45:00,523.714,717.0,228.175,13.2038856,3.1,1.0,536.0179020317662,0.0,186.66083296773763,0.0,6052.640962503372,0.0,0.0,166.8360140984885,53.81806906402855,1.0,577.5,166.8360140984885,53.81806906402855,0.0,550.1639859015115,2038076.938785545,5000.0,0.0,0.23268621213178314,0.7673137878682169
2024-12-03 22:00:00,514.555,644.25,208.175,12.7523991,3.1,1.0,536.0179020317662,0.0,175.94483296773774,0.0,6219.788553822723,0.0,0.0,166.44851409848852,53.69306906402855,1.0,577.5,166.44851409848852,53.69306906402855,0.0,477.80148590151146,2037599.1372996436,5000.0,0.0,0.25836013053704077,0.7416398694629592
2024-12-03 22:15:00,498.33,626.0,218.2,12.7523991,3.1,1.0,536.0179020317662,0.0,202.31983296773763,0.0,6411.992395142073,0.0,0.0,166.0610140984885,53.56806906402855,1.0,577.5,166.0610140984885,53.56806906402855,0.0,459.9389859015115,2037139.1983137422,5000.0,0.0,0.2652731854608443,0.7347268145391558
2024-12-03 22:30:00,483.527,594.25,188.225,12.7523991,3.1,1.0,536.0179020317662,0.0,187.2728329677376,0.0,6589.901587301587,0.0,0.0,165.6735140984885,53.44306906402855,1.0,577.5,165.6735140984885,53.44306906402855,0.0,428.5764859015115,2036710.6218278406,5000.0,0.0,0.2787943022271578,0.7212056977728423
2024-12-03 22:45:00,486.391,539.5,78.35,12.7523991,3.1,1.0,536.0179020317662,0.0,74.65883296773757,0.0,6660.827477780775,0.0,0.0,165.2860140984885,53.31806906402855,1.0,577.5,165.2860140984885,53.31806906402855,0.0,374.2139859015115,2036336.407841939,5000.0,0.0,0.30636888618811586,0.6936311138118841
2024-12-03 23:00:00,491.306,506.25,78.35,12.1017,3.1,1.0,536.0179020317662,0.0,69.8688329677376,0.0,6727.202869100125,0.0,0.0,164.8985140984885,53.19306906402855,1.0,577.5,164.8985140984885,53.19306906402855,0.0,341.3514859015115,2035995.0563560375,5000.0,0.0,0.32572545994763163,0.6742745400523684
2024-12-03 23:15:00,491.513,591.0,48.325,12.1017,3.1,1.0,536.0179020317662,0.0,39.76183296773763,0.0,6764.976610419476,0.0,0.0,164.51101409848852,53.06806906402855,1.0,577.5,164.51101409848852,53.06806906402855,0.0,426.48898590151146,2035568.567370136,5000.0,0.0,0.2783604299466811,0.7216395700533189
2024-12-03 23:30:00,511.349,571.5,38.35,12.1017,3.1,1.0,536.0179020317662,0.0,10.07583296773771,0.0,6774.548651738827,0.0,0.0,164.1235140984885,52.94306906402855,1.0,577.5,164.1235140984885,52.94306906402855,0.0,407.3764859015115,2035161.1908842346,5000.0,0.0,0.28718025214083726,0.7128197478591627
2024-12-03 23:45:00,481.244,574.25,48.35,12.1017,3.1,1.0,536.0179020317662,0.0,50.305832967737615,0.0,6822.339193058178,0.0,0.0,163.7360140984885,52.81806906402855,1.0,577.5,163.7360140984885,52.81806906402855,0.0,410.5139859015115,2034750.676898333,5000.0,0.0,0.28513019433781195,0.714869805662188
2024-12-04 00:00:00,470.999,581.25,38.35,12.0025195,3.1,1.0,536.0179020317662,0.0,50.67583296773762,0.0,6870.481234377529,0.0,0.0,163.3485140984885,52.69306906402855,1.0,577.5,163.3485140984885,52.69306906402855,0.0,417.9014859015115,2034332.7754124315,5000.0,0.0,0.2810297016748189,0.718970298325181
2024-12-04 00:15:00,494.345,564.25,48.35,12.0025195,3.1,1.0,536.0179020317662,0.0,37.454832967737616,0.0,6906.06332569688,0.0,0.0,162.9610140984885,52.56806906402855,1.0,577.5,162.9610140984885,52.56806906402855,0.0,401.2889859015115,2033931.48642653,5000.0,0.0,0.2888099496650217,0.7111900503349783
2024-12-04 00:30:00,471.817,602.75,48.325,12.0025195,3.1,1.0,536.0179020317662,0.0,60.08283296773766,0.0,6963.142017016231,0.0,0.0,162.57351409848852,52.44306906402855,1.0,577.5,162.57351409848852,52.44306906402855,0.0,440.17648590151146,2033491.3099406285,5000.0,0.0,0.2697196418058706,0.7302803581941293
2024-12-04 00:45:00,437.77,556.75,48.35,12.0025195,3.1,1.0,536.0179020317662,0.0,94.27983296773766,0.0,7052.7078583355815,0.0,0.0,162.1860140984885,52.31806906402855,1.0,577.5,162.1860140984885,52.31806906402855,0.0,394.5639859015115,2033096.745954727,5000.0,0.0,0.2913085120763152,0.7086914879236847
2024-12-04 01:00:00,407.54,628.75,48.35,11.804323,3.1,1.0,536.0179020317662,0.0,124.63483296773768,0.0,7171.1109496549325,0.0,0.0,161.7985140984885,52.19306906402855,1.0,577.5,161.7985140984885,52.19306906402855,0.0,466.9514859015115,2032629.7944688255,5000.0,0.0,0.2573336208325861,0.7426663791674138
2024-12-04 01:15:00,387.284,649.75,38.35,11.804323,3.1,1.0,536.0179020317662,0.0,135.01583296773765,0.0,7299.375990974283,0.0,0.0,161.4110140984885,52.06806906402855,1.0,577.5,161.4110140984885,52.06806906402855,0.0,488.3389859015115,2032141.455482924,5000.0,0.0,0.24842018329894344,0.7515798167010566
2024-12-04 01:30:00,396.46,645.0,48.35,11.804323,3.1,1.0,536.0179020317662,0.0,135.96483296773772,0.0,7428.542582293634,0.0,0.0,161.0235140984885,51.94306906402855,1.0,577.5,161.0235140984885,51.94306906402855,0.0,483.9764859015115,2031657.4789970224,5000.0,0.0,0.24964885906742404,0.750351140932576
2024-12-04 01:45:00,417.308,609.25,38.425,11.804323,3.1,1.0,536.0179020317662,0.0,105.3168329677377,0.0,7528.593573612985,0.0,0.0,160.63601409848852,51.81806906402855,1.0,577.5,160.63601409848852,51.81806906402855,0.0,448.61398590151146,2031208.865011121,5000.0,0.0,0.2636619025005967,0.7363380974994033
2024-12-04 02:00:00,423.855,659.75,48.5,11.545644,3.1,1.0,536.0179020317662,0.0,108.9698329677376,0.0,7632.1149149323355,0.0,0.0,160.2485140984885,51.69306906402855,1.0,577.5,160.2485140984885,51.69306906402855,0.0,499.5014859015115,2030709.3635252195,5000.0,0.0,0.24289278377944448,0.7571072162205555
2024-12-04 02:15:00,464.796,635.0,48.475,11.545644,3.1,1.0,536.0179020317662,0.0,68.12883296773771,0.0,7696.837306251687,0.0,0.0,159.8610140984885,51.56806906402855,1.0,577.5,159.8610140984885,51.56806906402855,0.0,475.1389859015115,2030234.224539318,5000.0,0.0,0.2517496285015567,0.7482503714984433
2024-12-04 02:30:00,505.59,657.25,38.5,11.545644,3.1,1.0,536.0179020317662,0.0,17.484832967737702,0.0,7713.447897571037,0.0,0.0,159.4735140984885,51.44306906402855,1.0,577.5,159.4735140984885,51.44306906402855,0.0,497.7764859015115,2029736.4480534163,5000.0,0.0,0.24263752620538379,0.7573624737946162
2024-12-04 02:45:00,466.449,590.5,48.5,11.545644,3.1,1.0,536.0179020317662,0.0,66.75083296773767,0.0,7776.861188890388,0.0,0.0,159.0860140984885,51.31806906402855,1.0,577.5,159.0860140984885,51.31806906402855,0.0,431.4139859015115,2029305.0340675148,5000.0,0.0,0.26940899932004825,0.7305910006799518
2024-12-04 03:00:00,442.018,579.0,38.475,11.231135,3.1,1.0,536.0179020317662,0.0,81.28183296773773,0.0,7854.078930209739,0.0,0.0,158.69851409848852,51.19306906402855,1.0,577.5,158.69851409848852,51.19306906402855,0.0,420.30148590151146,2028884.7325816134,5000.0,0.0,0.27409069792485063,0.7259093020751494
2024-12-04 03:15:00,484.466,622.5,48.475,11.231135,3.1,1.0,536.0179020317662,0.0,48.958832967737635,0.0,7900.58982152909,0.0,0.0,158.3110140984885,51.06806906402855,1.0,577.5,158.3110140984885,51.06806906402855,0.0,464.1889859015115,2028420.543595712,5000.0,0.0,0.2543148820859253,0.7456851179140747
2024-12-04 03:30:00,502.65,610.0,38.5,11.231135,3.1,1.0,536.0179020317662,0.0,20.924832967737643,0.0,7920.4684128484405,0.0,0.0,157.9235140984885,50.94306906402855,1.0,577.5,157.9235140984885,50.94306906402855,0.0,452.0764859015115,2027968.4671098103,5000.0,0.0,0.25889100671883364,0.7411089932811664
2024-12-04 03:45:00,492.883,596.75,48.475,11.231135,3.1,1.0,536.0179020317662,0.0,40.79183296773772,0.0,7959.2206541677915,0.0,0.0,157.5360140984885,50.81806906402855,1.0,577.5,157.5360140984885,50.81806906402855,0.0,439.2139859015115,2027529.2531239088,5000.0,0.0,0.26398996916378464,0.7360100308362153
2024-12-04 04:00:00,457.747,654.5,38.525,11.4088605,3.1,1.0,536.0179020317662,0.0,66.10283296773764,0.0,8022.018345487142,0.0,0.0,157.1485140984885,50.69306906402855,1.0,577.5,157.1485140984885,50.69306906402855,0.0,497.3514859015115,2027031.9016380073,5000.0,0.0,0.24010468158668985,0.7598953184133102
2024-12-04 04:15:00,426.377,623.25,48.5,11.4088605,3.1,1.0,536.0179020317662,0.0,107.57283296773767,0.0,8124.212536806493,0.0,0.0,156.76101409848852,50.56806906402855,1.0,577.5,156.76101409848852,50.56806906402855,0.0,466.48898590151146,2026565.4126521058,5000.0,0.0,0.2515218838323121,0.7484781161676879
2024-12-04 04:30:00,436.209,618.0,38.5,11.4088605,3.1,1.0,536.0179020317662,0.0,87.86583296773767,0.0,8207.685078125844,0.0,0.0,156.3735140984885,50.44306906402855,1.0,577.5,156.3735140984885,50.44306906402855,0.0,461.6264859015115,2026103.7861662044,5000.0,0.0,0.2530315762111464,0.7469684237888535
2024-12-04 04:45:00,432.849,640.0,68.525,11.4088605,3.1,1.0,536.0179020317662,0.0,121.37583296773767,0.0,8322.992119445194,0.0,0.0,155.9860140984885,50.31806906402855,1.0,577.5,155.9860140984885,50.31806906402855,0.0,484.0139859015115,2025619.7721803028,5000.0,0.0,0.2437281470288883,0.7562718529711117
2024-12-04 05:00:00,416.741,692.5,78.5,12.100222,3.1,1.0,536.0179020317662,0.0,147.58383296773764,0.0,8463.196760764546,0.0,0.0,155.5985140984885,50.19306906402855,1.0,577.5,155.5985140984885,50.19306906402855,0.0,536.9014859015115,2025082.8706944012,5000.0,0.0,0.22469099508807003,0.7753090049119299
2024-12-04 05:15:00,418.11,751.25,88.4,12.100222,3.1,1.0,536.0179020317662,0.0,156.23983296773758,0.0,8611.624602083897,0.0,0.0,155.2110140984885,50.06806906402855,1.0,577.5,155.2110140984885,50.06806906402855,0.0,596.0389859015115,2024486.8317084997,5000.0,0.0,0.20660367933243062,0.7933963206675694
2024-12-04 05:30:00,429.037,774.25,88.35,12.100222,3.1,1.0,536.0179020317662,0.0,145.3878329677376,0.0,8749.743043403249,0.0,0.0,154.82351409848852,49.94306906402855,1.0,577.5,154.82351409848852,49.94306906402855,0.0,619.4264859015115,2023867.4052225982,5000.0,0.0,0.199965791538248,0.800034208461752
2024-12-04 05:45:00,428.386,848.0,98.35,12.100222,3.1,1.0,536.0179020317662,0.0,156.16383296773756,0.0,8898.0986847226,0.0,0.0,154.4360140984885,49.81806906402855,1.0,577.5,154.4360140984885,49.81806906402855,0.0,693.5639859015115,2023173.8412366968,5000.0,0.0,0.18211794115387794,0.8178820588461221
2024-12-04 06:00:00,462.196,958.25,108.35,13.7481375,3.1,1.0,536.0179020317662,0.0,132.47883296773762,0.0,9023.95357604195,0.0,0.0,154.0485140984885,49.69306906402855,1.0,577.5,154.0485140984885,49.69306906402855,0.0,804.2014859015114,2022369.6397507952,5000.0,0.0,0.16076025473361702,0.8392397452663829
2024-12-04 06:15:00,484.771,911.25,128.35,13.7481375,3.1,1.0,536.0179020317662,0.0,130.02883296773757,0.0,9147.4809673613,0.0,0.0,153.6610140984885,49.56806906402855,1.0,577.5,153.6610140984885,49.56806906402855,0.0,757.5889859015115,2021612.0507648936,5000.0,0.0,0.16862662726857447,0.8313733727314255
2024-12-04 06:30:00,534.006,916.0,198.35,13.7481375,3.1,1.0,536.0179020317662,0.0,150.91883296773767,0.0,9290.85385868065,0.0,0.0,153.2735140984885,49.44306906402855,1.0,577.5,153.2735140984885,49.44306906402855,0.0,762.7264859015115,2020849.3242789921,5000.0,0.0,0.16732916386297872,0.8326708361370213
2024-12-04 06:45:00,514.896,901.75,248.35,13.7481375,3.1,1.0,536.0179020317662,0.0,220.15383296773769,0.0,9500.0,0.0,0.0,152.88601409848852,49.31806906402855,1.0,577.5,152.88601409848852,49.31806906402855,0.0,748.8639859015115,2020100.4602930907,5000.0,0.0,0.16954368073023401,0.8304563192697659
2024-12-04 07:00:00,544.353,914.5,238.35,18.3392245,3.1,1.0,536.0179020317662,180.8218329677377,0.0,0.0,9500.0,0.0,0.0,152.4985140984885,49.19306906402855,1.0,577.5,152.4985140984885,49.19306906402855,0.0,762.0014859015115,2019338.4588071893,5000.0,0.0,0.16675616631874085,0.8332438336812592
2024-12-04 07:15:00,564.822,905.0,258.35,18.3392245,3.1,1.0,355.54006906402856,0.0,0.0,0.0,9500.0,0.0,0.0,152.1110140984885,49.06806906402855,1.0,577.5,152.1110140984885,49.06806906402855,0.0,752.8889859015114,2018585.5698212876,5000.0,0.0,0.16807846861711437,0.8319215313828856
2024-12-04 07:30:00,553.244,824.0,218.35,18.3392245,3.1,1.0,536.0179020317662,152.18083296773762,0.0,0.0,9500.0,0.0,0.0,151.7235140984885,48.94306906402855,1.0,577.5,151.7235140984885,48.94306906402855,0.0,672.2764859015115,2017913.293335386,5000.0,0.0,0.18413047827486467,0.8158695217251353
2024-12-04 07:45:00,558.295,928.0,198.375,18.3392245,3.1,1.0,408.73806906402854,0.0,0.0,0.0,9500.0,0.0,0.0,151.3360140984885,48.81806906402855,1.0,577.5,151.3360140984885,48.81806906402855,0.0,776.6639859015115,2017136.6293494846,5000.0,0.0,0.1630776013992333,0.8369223986007668
2024-12-04 08:00:00,593.07,935.5,218.375,21.5494495,3.1,1.0,423.3880690640286,0.0,0.0,0.0,9500.0,0.0,0.0,150.94851409848852,48.69306906402855,1.0,577.5,150.94851409848852,48.69306906402855,0.0,784.5514859015115,2016352.077863583,5000.0,0.0,0.16135597445054892,0.838644025549451
2024-12-04 08:15:00,605.085,925.0,228.35,21.5494495,3.1,1.0,536.0179020317662,110.7148329677376,0.0,0.0,9500.0,0.0,0.0,150.5610140984885,48.56806906402855,1.0,577.5,150.5610140984885,48.56806906402855,0.0,774.4389859015115,2015577.6388776817,5000.0,0.0,0.16276866389025785,0.8372313361097422
2024-12-04 08:30:00,593.061,863.25,228.375,21.5494495,3.1,1.0,536.0179020317662,122.88883296773759,0.0,0.0,9500.0,0.0,0.0,150.1735140984885,48.44306906402855,1.0,577.5,150.1735140984885,48.44306906402855,0.0,713.0764859015114,2014864.56239178,5000.0,0.0,0.1739629471166968,0.8260370528833031
2024-12-04 08:45:00,595.059,868.25,228.35,21.5494495,3.1,1.0,415.0270690640285,0.0,0.0,0.0,9500.0,0.0,0.0,149.7860140984885,48.31806906402855,1.0,577.5,149.7860140984885,48.31806906402855,0.0,718.4639859015115,2014146.0984058785,5000.0,0.0,0.1725148449161975,0.8274851550838025
2024-12-04 09:00:00,580.457,867.0,198.375,21.79231,3.1,1.0,0.0,536.0179020317662,0.0,1017.1504958903104,8482.84950410969,0.0,0.0,149.3985140984885,48.19306906402855,1.0,577.5,149.3985140984885,48.19306906402855,0.0,717.6014859015115,2013428.496919977,5000.0,0.0,0.17231662525777222,0.8276833747422279
2024-12-04 09:15:00,582.66,851.0,208.35,21.79231,3.1,1.0,421.21791226551466,536.0179020317662,0.0,565.4505882424,7917.39891586729,0.0,0.0,149.01101409848852,48.06806906402855,1.0,577.5,149.01101409848852,48.06806906402855,0.0,701.9889859015115,2012726.5079340755,5000.0,0.0,0.17510107414628498,0.8248989258537149
2024-12-04 09:30:00,559.094,780.75,188.375,21.79231,3.1,1.0,536.0179020317662,536.0179020317662,0.0,440.6969148042407,7476.7020010630495,0.0,0.0,148.6235140984885,47.94306906402855,1.0,577.5,148.6235140984885,47.94306906402855,0.0,632.1264859015115,2012094.3814481741,5000.0,0.0,0.19035992840024143,0.8096400715997586
2024-12-04 09:45:00,551.219,910.5,208.325,21.79231,3.1,1.0,536.0179020317662,536.0179020317662,0.0,411.2758621726617,7065.426138890388,0.0,0.0,148.2360140984885,47.81806906402855,1.0,577.5,148.2360140984885,47.81806906402855,0.0,762.2639859015114,2011332.1174622725,5000.0,0.0,0.1628072642487518,0.8371927357512482
2024-12-04 10:00:00,543.055,822.25,218.4,18.1419585,3.1,1.0,536.0179020317662,0.0,163.66983296773765,0.0,7220.9124802097385,0.0,0.0,147.8485140984885,47.69306906402855,1.0,577.5,147.8485140984885,47.69306906402855,0.0,674.4014859015115,2010657.715976371,5000.0,0.0,0.17980968573850836,0.8201903142614916
2024-12-04 10:15:00,542.362,809.5,218.5,18.1419585,3.1,1.0,536.0179020317662,0.0,164.58783296773765,0.0,7377.27092152909,0.0,0.0,147.4610140984885,47.56806906402855,1.0,577.5,147.4610140984885,47.56806906402855,0.0,662.0389859015115,2009995.6769904695,5000.0,0.0,0.1821630810358104,0.8178369189641896
2024-12-04 10:30:00,546.619,800.25,218.5,18.1419585,3.1,1.0,536.0179020317662,0.0,160.4558329677376,0.0,7529.703962848441,0.0,0.0,147.07351409848852,47.44306906402855,1.0,577.5,147.07351409848852,47.44306906402855,0.0,653.1764859015115,2009342.500504568,5000.0,0.0,0.1837844599793671,0.8162155400206329
2024-12-04 10:45:00,570.711,776.75,258.475,18.1419585,3.1,1.0,536.0179020317662,0.0,176.46383296773763,0.0,7697.344604167792,0.0,0.0,146.6860140984885,47.31806906402855,1.0,577.5,146.6860140984885,47.31806906402855,0.0,630.0639859015115,2008712.4365186666,5000.0,0.0,0.18884585014288832,0.8111541498571117
2024-12-04 11:00:00,564.54,746.0,248.425,17.3063695,3.1,1.0,536.0179020317662,0.0,172.70983296773773,0.0,7861.418945487142,0.0,0.0,146.2985140984885,47.19306906402855,1.0,577.5,146.2985140984885,47.19306906402855,0.0,599.7014859015114,2008112.735032765,5000.0,0.0,0.1961106087111106,0.8038893912888894
2024-12-04 11:15:00,561.878,686.75,238.35,17.3063695,3.1,1.0,536.0179020317662,0.0,165.4218329677376,0.0,8018.569686806492,0.0,0.0,145.9110140984885,47.06806906402855,1.0,577.5,145.9110140984885,47.06806906402855,0.0,540.8389859015115,2007571.8960468634,5000.0,0.0,0.21246598339787184,0.7875340166021281
2024-12-04 11:30:00,570.603,716.0,258.325,17.3063695,3.1,1.0,536.0179020317662,0.0,176.7968329677377,0.0,8186.526678125843,0.0,0.0,145.5235140984885,46.94306906402855,1.0,577.5,145.5235140984885,46.94306906402855,0.0,570.4764859015115,2007001.419560962,5000.0,0.0,0.20324513142246997,0.7967548685775301
2024-12-04 11:45:00,598.554,702.25,248.35,17.3063695,3.1,1.0,536.0179020317662,0.0,138.99583296773767,0.0,8318.572719445194,0.0,0.0,145.13601409848852,46.81806906402855,1.0,577.5,145.13601409848852,46.81806906402855,0.0,557.1139859015115,2006444.3055750604,5000.0,0.0,0.2066728573848181,0.7933271426151819
2024-12-04 12:00:00,616.759,696.75,268.325,16.806691,3.1,1.0,536.0179020317662,0.0,140.89083296773765,0.0,8452.419010764545,0.0,0.0,144.7485140984885,46.69306906402855,1.0,577.5,144.7485140984885,46.69306906402855,0.0,552.0014859015115,2005892.304089159,5000.0,0.0,0.207748136488681,0.7922518635113189
2024-12-04 12:15:00,576.907,782.5,248.35,16.806691,3.1,1.0,536.0179020317662,0.0,160.8928329677376,0.0,8605.267202083895,0.0,0.0,144.3610140984885,46.56806906402855,1.0,577.5,144.3610140984885,46.56806906402855,0.0,638.1389859015114,2005254.1651032574,5000.0,0.0,0.18448691897570416,0.8155130810242958
2024-12-04 12:30:00,563.231,703.25,228.35,16.806691,3.1,1.0,536.0179020317662,0.0,154.69383296773765,0.0,8752.226343403245,0.0,0.0,143.9735140984885,46.44306906402855,1.0,577.5,143.9735140984885,46.44306906402855,0.0,559.2764859015115,2004694.8886173558,5000.0,0.0,0.20472593544043866,0.7952740645595613
2024-12-04 12:45:00,550.999,831.75,228.325,16.806691,3.1,1.0,536.0179020317662,0.0,167.02583296773764,0.0,8910.900884722596,0.0,0.0,143.5860140984885,46.31806906402855,1.0,577.5,143.5860140984885,46.31806906402855,0.0,688.1639859015115,2004006.7246314543,5000.0,0.0,0.17263121622902133,0.8273687837709787
2024-12-04 13:00:00,562.424,776.5,228.35,17.389184,3.1,1.0,536.0179020317662,0.0,155.75083296773767,0.0,9058.864176041947,0.0,0.0,143.19851409848852,46.19306906402855,1.0,577.5,143.19851409848852,46.19306906402855,0.0,633.3014859015115,2003373.4231455529,5000.0,0.0,0.18441534333353318,0.8155846566664667
2024-12-04 13:15:00,622.327,765.0,258.35,17.389184,3.1,1.0,536.0179020317662,0.0,125.97283296773765,0.0,9178.538367361298,0.0,0.0,142.8110140984885,46.06806906402855,1.0,577.5,142.8110140984885,46.06806906402855,0.0,622.1889859015115,2002751.2341596514,5000.0,0.0,0.18668106418103073,0.8133189358189693
2024-12-04 13:30:00,589.942,728.75,268.35,17.389184,3.1,1.0,536.0179020317662,0.0,168.48283296773764,0.0,9338.597058680649,0.0,0.0,142.4235140984885,45.94306906402855,1.0,577.5,142.4235140984885,45.94306906402855,0.0,586.3264859015114,2002164.9076737498,5000.0,0.0,0.1954353538229688,0.8045646461770312
2024-12-04 13:45:00,578.652,729.0,258.35,17.389184,3.1,1.0,536.0179020317662,0.0,169.8978329677376,0.0,9500.0,0.0,0.0,142.0360140984885,45.81806906402855,1.0,577.5,142.0360140984885,45.81806906402855,0.0,586.9639859015115,2001577.9436878483,5000.0,0.0,0.19483678202810492,0.805163217971895
2024-12-04 14:00:00,578.211,733.5,238.35,20.9688175,3.1,1.0,385.55406906402857,0.0,0.0,0.0,9500.0,0.0,0.0,141.6485140984885,45.69306906402855,1.0,577.5,141.6485140984885,45.69306906402855,0.0,591.8514859015115,2000986.0922019468,5000.0,0.0,0.1931131753217294,0.8068868246782707
2024-12-04 14:15:00,546.154,702.25,238.375,20.9688175,3.1,1.0,353.3470690640286,0.0,0.0,0.0,9500.0,0.0,0.0,141.26101409848852,45.56806906402855,1.0,577.5,141.26101409848852,45.56806906402855,0.0,560.9889859015115,2000425.1032160453,5000.0,0.0,0.20115487945672983,0.7988451205432702
