DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-12-04 14:30:00,517.812,792.25,248.35,20.9688175,3.1,1.0,314.90506906402857,0.0,0.0,0.0,9500.0,0.0,0.0,140.8735140984885,45.44306906402855,1.0,577.5,140.8735140984885,45.44306906402855,0.0,651.3764859015115,1999773.726730144,5000.0,0.0,0.1778144703041824,0.8221855296958176
2024-12-04 14:45:00,531.906,709.5,238.35,20.9688175,3.1,1.0,536.0179020317662,197.1438329677377,0.0,0.0,9500.0,0.0,0.0,140.4860140984885,45.31806906402855,1.0,577.5,140.4860140984885,45.31806906402855,0.0,569.0139859015114,1999204.7127442423,5000.0,0.0,0.1980070670873693,0.8019929329126306
2024-12-04 15:00:00,519.296,722.25,258.35,23.396492,3.1,1.0,0.0,536.0179020317662,0.0,886.4810222060999,8613.5189777939,0.0,0.0,140.0985140984885,45.19306906402855,1.0,577.5,140.0985140984885,45.19306906402855,0.0,582.1514859015115,1998622.5612583407,5000.0,0.0,0.19397509740185323,0.8060249025981467
2024-12-04 15:15:00,502.503,727.0,248.35,23.396492,3.1,1.0,0.0,536.0179020317662,0.0,879.1989169429419,7734.320060850958,0.0,0.0,139.7110140984885,45.06806906402855,1.0,577.5,139.7110140984885,45.06806906402855,0.0,587.2889859015115,1998035.2722724392,5000.0,0.0,0.1921747099016348,0.8078252900983652
2024-12-04 15:30:00,526.749,759.75,268.35,23.396492,3.1,1.0,0.0,536.0179020317662,0.0,883.536811679784,6850.783249171174,0.0,0.0,139.32351409848852,44.94306906402855,1.0,577.5,139.32351409848852,44.94306906402855,0.0,620.4264859015115,1997414.8457865377,5000.0,0.0,0.18338073589797765,0.8166192641020223
2024-12-04 15:45:00,528.974,737.25,288.275,23.396492,3.1,1.0,0.0,536.0179020317662,0.0,864.7736537850473,5986.009595386127,0.0,0.0,138.9360140984885,44.81806906402855,1.0,577.5,138.9360140984885,44.81806906402855,0.0,598.3139859015115,1996816.5318006363,5000.0,0.0,0.18845169765817363,0.8115483023418264
2024-12-04 16:00:00,560.118,767.25,318.2,22.324556,3.1,1.0,536.0179020317662,536.0179020317662,0.0,301.6958621726617,5684.313733213466,0.0,0.0,138.5485140984885,44.69306906402855,1.0,577.5,138.5485140984885,44.69306906402855,0.0,628.7014859015114,1996187.8303147347,5000.0,0.0,0.1805780568243578,0.8194219431756421
2024-12-04 16:15:00,554.645,769.75,318.2,22.324556,3.1,1.0,0.0,536.0179020317662,0.0,860.0326011534681,4824.281132059998,0.0,0.0,138.1610140984885,44.56806906402855,1.0,577.5,138.1610140984885,44.56806906402855,0.0,631.5889859015115,1995556.2413288332,5000.0,0.0,0.17948816381745825,0.8205118361825418
2024-12-04 16:30:00,567.295,781.25,308.175,22.324556,3.1,1.0,71.08194705423819,0.0,0.0,244.71697053662137,4579.564161523376,0.0,0.0,137.7735140984885,44.44306906402855,1.0,577.5,137.7735140984885,44.44306906402855,0.0,643.4764859015115,1994912.7648429316,5000.0,0.0,0.17635009804606527,0.8236499019539347
2024-12-04 16:45:00,576.465,727.25,308.2,22.324556,3.1,1.0,0.0,0.0,0.0,329.0348095410827,4250.5293519822935,0.0,0.0,137.38601409848852,44.31806906402855,1.0,577.5,137.38601409848852,44.31806906402855,0.0,589.8639859015115,1994322.9008570302,5000.0,0.0,0.18891167287519905,0.811088327124801
2024-12-04 17:00:00,586.86,765.5,288.2,24.1194905,3.1,1.0,0.0,536.0179020317662,0.0,925.1273379955735,3325.4020139867202,0.0,0.0,136.9985140984885,44.19306906402855,1.0,577.5,136.9985140984885,44.19306906402855,0.0,628.5014859015115,1993694.3993711288,5000.0,0.0,0.17896605368842392,0.8210339463115761
2024-12-04 17:15:00,613.599,752.0,278.2,24.1194905,3.1,1.0,0.0,536.0179020317662,0.0,963.6683906271525,2361.733623359568,0.0,0.0,136.6110140984885,44.06806906402855,1.0,577.5,136.6110140984885,44.06806906402855,0.0,615.3889859015114,1993079.0103852272,5000.0,0.0,0.1816635825777773,0.8183364174222226
2024-12-04 17:30:00,593.336,792.25,288.2,24.1194905,3.1,1.0,0.0,536.0179020317662,0.0,931.6810222060998,1430.052601153468,0.0,0.0,136.2235140984885,43.94306906402855,1.0,577.5,136.2235140984885,43.94306906402855,0.0,656.0264859015115,1992422.9838993256,5000.0,0.0,0.17194511088480718,0.8280548891151928
2024-12-04 17:45:00,581.914,799.75,278.2,24.1194905,3.1,1.0,0.0,536.0179020317662,0.0,930.0526011534681,500.0,0.0,0.0,135.8360140984885,43.81806906402855,1.0,577.5,135.8360140984885,43.81806906402855,0.0,663.9139859015115,1991759.069913424,5000.0,0.0,0.1698480951528459,0.8301519048471542
2024-12-04 18:00:00,587.092,768.25,288.2,20.0383175,3.1,1.0,342.8350690640285,0.0,0.0,0.0,500.0,0.0,0.0,136.2235140984885,43.94306906402855,1.0,577.5,136.2235140984885,43.94306906402855,0.0,632.0264859015115,1991127.0434275225,5000.0,0.0,0.17731664705302766,0.8226833529469723
2024-12-04 18:15:00,577.297,747.25,288.2,20.0383175,3.1,1.0,536.0179020317662,202.85283296773764,0.0,0.0,500.0,0.0,0.0,136.6110140984885,44.06806906402855,1.0,577.5,136.6110140984885,44.06806906402855,0.0,610.6389859015114,1990516.404441621,5000.0,0.0,0.1828183527580977,0.8171816472419022
2024-12-04 18:30:00,563.55,797.5,298.225,20.0383175,3.1,1.0,309.5180690640285,0.0,0.0,0.0,500.0,0.0,0.0,136.9985140984885,44.19306906402855,1.0,577.5,136.9985140984885,44.19306906402855,0.0,660.5014859015115,1989855.9029557195,5000.0,0.0,0.1717849706564119,0.828215029343588
2024-12-04 18:45:00,603.134,760.5,298.2,20.0383175,3.1,1.0,349.25206906402855,0.0,0.0,0.0,500.0,0.0,0.0,137.38601409848852,44.31806906402855,1.0,577.5,137.38601409848852,44.31806906402855,0.0,623.1139859015115,1989232.788969818,5000.0,0.0,0.18065222103680278,0.8193477789631972
2024-12-04 19:00:00,577.949,769.25,278.2,18.5960425,3.1,1.0,536.0179020317662,191.8258329677377,0.0,0.0,500.0,0.0,0.0,137.7735140984885,44.44306906402855,1.0,577.5,137.7735140984885,44.44306906402855,0.0,631.4764859015115,1988601.3124839165,5000.0,0.0,0.17910109080076503,0.820898909199235
2024-12-04 19:15:00,581.934,816.25,288.175,18.5960425,3.1,1.0,338.3270690640285,0.0,0.0,0.0,500.0,0.0,0.0,138.1610140984885,44.56806906402855,1.0,577.5,138.1610140984885,44.56806906402855,0.0,678.0889859015115,1987923.223498015,5000.0,0.0,0.16926311068727534,0.8307368893127246
2024-12-04 19:30:00,589.736,733.0,298.2,18.5960425,3.1,1.0,536.0179020317662,199.78883296773768,0.0,0.0,500.0,0.0,0.0,138.5485140984885,44.69306906402855,1.0,577.5,138.5485140984885,44.69306906402855,0.0,594.4514859015114,1987328.7720121134,5000.0,0.0,0.18901570818347682,0.8109842918165231
2024-12-04 19:45:00,587.384,742.75,278.2,18.5960425,3.1,1.0,354.00206906402855,0.0,0.0,0.0,500.0,0.0,0.0,138.9360140984885,44.81806906402855,1.0,577.5,138.9360140984885,44.81806906402855,0.0,603.8139859015115,1986724.958026212,5000.0,0.0,0.18705622901176505,0.8129437709882349
2024-12-04 20:00:00,584.729,767.5,288.175,15.5923885,3.1,1.0,341.49706906402855,0.0,0.0,0.0,500.0,0.0,0.0,139.32351409848852,44.94306906402855,1.0,577.5,139.32351409848852,44.94306906402855,0.0,628.1764859015115,1986096.7815403105,5000.0,0.0,0.18152900859737917,0.8184709914026208
2024-12-04 20:15:00,574.765,750.5,278.2,15.5923885,3.1,1.0,341.6330690640285,0.0,0.0,0.0,500.0,0.0,0.0,139.7110140984885,45.06806906402855,1.0,577.5,139.7110140984885,45.06806906402855,0.0,610.7889859015115,1985485.992554409,5000.0,0.0,0.1861572472997848,0.8138427527002152
2024-12-04 20:30:00,564.935,755.75,268.2,15.5923885,3.1,1.0,341.9280690640285,0.0,0.0,0.0,500.0,0.0,0.0,140.0985140984885,45.19306906402855,1.0,577.5,140.0985140984885,45.19306906402855,0.0,615.6514859015115,1984870.3410685074,5000.0,0.0,0.18537679669002777,0.8146232033099722
2024-12-04 20:45:00,544.892,746.5,278.175,15.5923885,3.1,1.0,312.03506906402856,0.0,0.0,0.0,500.0,0.0,0.0,140.4860140984885,45.31806906402855,1.0,577.5,140.4860140984885,45.31806906402855,0.0,606.0139859015114,1984264.3270826058,5000.0,0.0,0.18819291908705763,0.8118070809129423
2024-12-04 21:00:00,520.828,688.0,268.2,13.378729,3.1,1.0,536.0179020317662,237.9468329677377,0.0,0.0,500.0,0.0,0.0,140.8735140984885,45.44306906402855,1.0,577.5,140.8735140984885,45.44306906402855,0.0,547.1264859015115,1983717.2005967044,5000.0,0.0,0.20475801467803562,0.7952419853219644
2024-12-04 21:15:00,555.8,720.75,258.2,13.378729,3.1,1.0,536.0179020317662,192.8498329677377,0.0,0.0,500.0,0.0,0.0,141.26101409848852,45.56806906402855,1.0,577.5,141.26101409848852,45.56806906402855,0.0,579.4889859015115,1983137.711610803,5000.0,0.0,0.19599169489904755,0.8040083051009524
2024-12-04 21:30:00,575.845,741.5,258.175,13.378729,3.1,1.0,363.36306906402854,0.0,0.0,0.0,500.0,0.0,0.0,141.6485140984885,45.69306906402855,1.0,577.5,141.6485140984885,45.69306906402855,0.0,599.8514859015115,1982537.8601249014,5000.0,0.0,0.19102968860214228,0.8089703113978578
2024-12-04 21:45:00,561.663,682.75,198.2,13.378729,3.1,1.0,409.28106906402854,0.0,0.0,0.0,500.0,0.0,0.0,142.0360140984885,45.81806906402855,1.0,577.5,142.0360140984885,45.81806906402855,0.0,540.7139859015115,1981997.1461389998,5000.0,0.0,0.20803517260855145,0.7919648273914485
2024-12-04 22:00:00,516.451,661.5,188.2,12.584082,3.1,1.0,374.19406906402855,0.0,0.0,0.0,500.0,0.0,0.0,142.4235140984885,45.94306906402855,1.0,577.5,142.4235140984885,45.94306906402855,0.0,519.0764859015114,1981478.0696530982,5000.0,0.0,0.21530387618819125,0.7846961238118086
2024-12-04 22:15:00,522.099,628.75,168.2,12.584082,3.1,1.0,399.9670690640286,0.0,0.0,0.0,500.0,0.0,0.0,142.8110140984885,46.06806906402855,1.0,577.5,142.8110140984885,46.06806906402855,0.0,485.9389859015115,1980992.1306671968,5000.0,0.0,0.22713481367552843,0.7728651863244715
2024-12-04 22:30:00,494.039,668.25,158.325,12.584082,3.1,1.0,381.9070690640285,0.0,0.0,0.0,500.0,0.0,0.0,143.19851409848852,46.19306906402855,1.0,577.5,143.19851409848852,46.19306906402855,0.0,525.0514859015115,1980467.0791812954,5000.0,0.0,0.21428883516421776,0.7857111648357822
2024-12-04 22:45:00,520.181,629.5,88.35,12.584082,3.1,1.0,536.0179020317662,57.8688329677376,0.0,0.0,500.0,0.0,0.0,143.5860140984885,46.31806906402855,1.0,577.5,143.5860140984885,46.31806906402855,0.0,485.9139859015115,1979981.1651953938,5000.0,0.0,0.22809533613739238,0.7719046638626077
2024-12-04 23:00:00,515.555,598.5,68.35,11.8126975,3.1,1.0,536.0179020317662,0.0,42.36983296773769,0.0,540.2513413193508,0.0,0.0,143.9735140984885,46.44306906402855,1.0,577.5,143.9735140984885,46.44306906402855,0.0,454.5264859015115,1979526.6387094923,5000.0,0.0,0.2405572499557034,0.7594427500442965
2024-12-04 23:15:00,522.163,663.5,38.35,11.8126975,3.1,1.0,536.0179020317662,0.0,5.636832967737632,0.0,545.6063326387016,0.0,0.0,144.3610140984885,46.56806906402855,1.0,577.5,144.3610140984885,46.56806906402855,0.0,519.1389859015114,1979007.4997235907,5000.0,0.0,0.21757500240917635,0.7824249975908235
2024-12-04 23:30:00,488.783,595.75,38.375,11.8126975,3.1,1.0,536.0179020317662,0.0,38.916832967737605,0.0,582.5773239580523,0.0,0.0,144.7485140984885,46.69306906402855,1.0,577.5,144.7485140984885,46.69306906402855,0.0,451.0014859015115,1978556.4982376893,5000.0,0.0,0.2429685507318313,0.7570314492681687
2024-12-04 23:45:00,483.162,592.75,38.35,11.8126975,3.1,1.0,536.0179020317662,0.0,44.38783296773772,0.0,624.745765277403,0.0,0.0,145.13601409848852,46.81806906402855,1.0,577.5,145.13601409848852,46.81806906402855,0.0,447.61398590151146,1978108.8842517878,5000.0,0.0,0.24485198498268834,0.7551480150173117
2024-12-05 00:00:00,481.763,579.5,38.375,10.71936,3.1,1.0,536.0179020317662,0.0,45.6868329677377,0.0,668.1482565967539,0.0,0.0,145.5235140984885,46.94306906402855,1.0,577.5,145.5235140984885,46.94306906402855,0.0,433.9764859015115,1977674.9077658863,5000.0,0.0,0.2511190924909206,0.7488809075090794
2024-12-05 00:15:00,501.019,630.25,48.475,10.71936,3.1,1.0,536.0179020317662,0.0,36.40583296773764,0.0,702.7337979161047,0.0,0.0,145.9110140984885,47.06806906402855,1.0,577.5,145.9110140984885,47.06806906402855,0.0,484.3389859015115,1977190.5687799847,5000.0,0.0,0.23151291407931535,0.7684870859206846
2024-12-05 00:30:00,470.274,632.5,38.475,10.71936,3.1,1.0,536.0179020317662,0.0,57.02583296773764,0.0,756.9083392354554,0.0,0.0,146.2985140984885,47.19306906402855,1.0,577.5,146.2985140984885,47.19306906402855,0.0,486.2014859015115,1976704.3672940831,5000.0,0.0,0.2313019985746854,0.7686980014253146
2024-12-05 00:45:00,444.244,650.0,48.5,10.71936,3.1,1.0,536.0179020317662,0.0,92.95583296773759,0.0,845.2163805548062,0.0,0.0,146.6860140984885,47.31806906402855,1.0,577.5,146.6860140984885,47.31806906402855,0.0,503.3139859015115,1976201.0533081817,5000.0,0.0,0.22567079092075154,0.7743292090792485
2024-12-05 01:00:00,425.153,692.0,48.5,10.3183145,3.1,1.0,536.0179020317662,0.0,111.9218329677376,0.0,951.5421218741569,0.0,0.0,147.07351409848852,47.44306906402855,1.0,577.5,147.07351409848852,47.44306906402855,0.0,544.9264859015115,1975656.1268222802,5000.0,0.0,0.21253397991111056,0.7874660200888894
2024-12-05 01:15:00,410.66,678.0,38.5,10.3183145,3.1,1.0,536.0179020317662,0.0,116.28983296773765,0.0,1062.0174631935076,0.0,0.0,147.4610140984885,47.56806906402855,1.0,577.5,147.4610140984885,47.56806906402855,0.0,530.5389859015115,1975125.5878363787,5000.0,0.0,0.2174941210892161,0.7825058789107839
2024-12-05 01:30:00,416.073,741.5,48.475,10.3183145,3.1,1.0,536.0179020317662,0.0,120.72683296773766,0.0,1176.7079545128584,0.0,0.0,147.8485140984885,47.69306906402855,1.0,577.5,147.8485140984885,47.69306906402855,0.0,593.6514859015115,1974531.9363504772,5000.0,0.0,0.1993911181368692,0.8006088818631308
2024-12-05 01:45:00,431.362,702.25,38.525,10.3183145,3.1,1.0,536.0179020317662,0.0,95.36283296773763,0.0,1267.302645832209,0.0,0.0,148.2360140984885,47.81806906402855,1.0,577.5,148.2360140984885,47.81806906402855,0.0,554.0139859015114,1973977.9223645756,5000.0,0.0,0.21108723972728874,0.7889127602727112
2024-12-05 02:00:00,450.748,651.0,48.5,10.116396,3.1,1.0,536.0179020317662,0.0,85.82683296773769,0.0,1348.8381371515597,0.0,0.0,148.6235140984885,47.94306906402855,1.0,577.5,148.6235140984885,47.94306906402855,0.0,502.3764859015115,1973475.5458786741,5000.0,0.0,0.22830032887632642,0.7716996711236735
2024-12-05 02:15:00,520.811,665.5,48.5,10.116396,3.1,1.0,536.0179020317662,0.0,15.638832967737585,0.0,1363.6950284709105,0.0,0.0,149.01101409848852,48.06806906402855,1.0,577.5,149.01101409848852,48.06806906402855,0.0,516.4889859015115,1972959.0568927727,5000.0,0.0,0.2239083607790962,0.7760916392209037
2024-12-05 02:30:00,550.494,641.75,48.525,10.116396,3.1,1.0,536.0179020317662,0.0,0.0,14.888596876065717,1348.8064315948448,0.0,0.0,149.3985140984885,48.19306906402855,1.0,577.5,149.3985140984885,48.19306906402855,0.0,492.3514859015115,1972466.7054068712,5000.0,0.0,0.23279861955354655,0.7672013804464535
2024-12-05 02:45:00,534.997,687.75,48.525,10.116396,3.1,1.0,536.0179020317662,0.0,1.2278329677376405,0.0,1349.9728729141955,0.0,0.0,149.7860140984885,48.31806906402855,1.0,577.5,149.7860140984885,48.31806906402855,0.0,537.9639859015115,1971928.7414209696,5000.0,0.0,0.21779136909994692,0.782208630900053
2024-12-05 03:00:00,477.633,761.5,48.55,10.014041,3.1,1.0,536.0179020317662,0.0,58.49183296773765,0.0,1405.5401142335463,0.0,0.0,150.1735140984885,48.44306906402855,1.0,577.5,150.1735140984885,48.44306906402855,0.0,611.3264859015114,1971317.414935068,5000.0,0.0,0.19720750374062837,0.8027924962593715
2024-12-05 03:15:00,532.385,738.75,48.525,10.014041,3.1,1.0,536.0179020317662,0.0,3.589832967737607,0.0,1408.950455552897,0.0,0.0,150.5610140984885,48.56806906402855,1.0,577.5,150.5610140984885,48.56806906402855,0.0,588.1889859015115,1970729.2259491666,5000.0,0.0,0.20380509522638038,0.7961949047736196
2024-12-05 03:30:00,541.634,720.0,48.525,10.014041,3.1,1.0,536.0179020317662,0.0,0.0,6.0885968760657025,1402.8618586768314,0.0,0.0,150.94851409848852,48.69306906402855,1.0,577.5,150.94851409848852,48.69306906402855,0.0,569.0514859015115,1970160.174463265,5000.0,0.0,0.2096507140256785,0.7903492859743214
2024-12-05 03:45:00,529.777,772.5,58.55,10.014041,3.1,1.0,536.0179020317662,0.0,15.972832967737645,0.0,1418.036049996182,0.0,0.0,151.3360140984885,48.81806906402855,1.0,577.5,151.3360140984885,48.81806906402855,0.0,621.1639859015115,1969539.0104773636,5000.0,0.0,0.19590422537021165,0.8040957746297884
2024-12-05 04:00:00,499.325,777.0,78.5,10.0075275,3.1,1.0,536.0179020317662,0.0,66.24983296773769,0.0,1480.9733913155328,0.0,0.0,151.7235140984885,48.94306906402855,1.0,577.5,151.7235140984885,48.94306906402855,0.0,625.2764859015115,1968913.733991462,5000.0,0.0,0.19526835791311262,0.8047316420868874
2024-12-05 04:15:00,487.201,727.25,88.35,10.0075275,3.1,1.0,536.0179020317662,0.0,88.09883296773762,0.0,1564.6672826348836,0.0,0.0,152.1110140984885,49.06806906402855,1.0,577.5,152.1110140984885,49.06806906402855,0.0,575.1389859015114,1968338.5950055604,5000.0,0.0,0.20915918060981575,0.7908408193901841
2024-12-05 04:30:00,454.136,781.0,88.375,10.0075275,3.1,1.0,536.0179020317662,0.0,121.06383296773765,0.0,1679.6779239542343,0.0,0.0,152.4985140984885,49.19306906402855,1.0,577.5,152.4985140984885,49.19306906402855,0.0,628.5014859015115,1967710.093519659,5000.0,0.0,0.19526058143212355,0.8047394185678765
2024-12-05 04:45:00,444.229,750.75,98.35,10.0075275,3.1,1.0,536.0179020317662,0.0,140.8208329677376,0.0,1813.457715273585,0.0,0.0,152.88601409848852,49.31806906402855,1.0,577.5,152.88601409848852,49.31806906402855,0.0,597.8639859015115,1967112.2295337575,5000.0,0.0,0.20364437442356112,0.7963556255764388
2024-12-05 05:00:00,432.684,735.75,98.375,10.6905145,3.1,1.0,536.0179020317662,0.0,152.26583296773765,0.0,1958.110256592936,0.0,0.0,153.2735140984885,49.44306906402855,1.0,577.5,153.2735140984885,49.44306906402855,0.0,582.4764859015115,1966529.753047856,5000.0,0.0,0.20832281902614816,0.7916771809738519
2024-12-05 05:15:00,453.034,786.25,128.3,10.6905145,3.1,1.0,536.0179020317662,0.0,161.7158329677377,0.0,2111.7402979122867,0.0,0.0,153.6610140984885,49.56806906402855,1.0,577.5,153.6610140984885,49.56806906402855,0.0,632.5889859015115,1965897.1640619545,5000.0,0.0,0.19543531204895198,0.804564687951048
2024-12-05 05:30:00,467.31,791.75,148.2,10.6905145,3.1,1.0,536.0179020317662,0.0,167.2148329677376,0.0,2270.5943892316373,0.0,0.0,154.0485140984885,49.69306906402855,1.0,577.5,154.0485140984885,49.69306906402855,0.0,637.7014859015114,1965259.4625760529,5000.0,0.0,0.19456711600693213,0.8054328839930678
2024-12-05 05:45:00,470.952,871.25,178.2,10.6905145,3.1,1.0,536.0179020317662,0.0,193.44783296773767,0.0,2454.369830550988,0.0,0.0,154.4360140984885,49.81806906402855,1.0,577.5,154.4360140984885,49.81806906402855,0.0,716.8139859015115,1964542.6485901515,5000.0,0.0,0.17725797887918335,0.8227420211208166
2024-12-05 06:00:00,503.332,1057.0,208.2,12.2388665,3.1,1.0,536.0179020317662,0.0,190.94283296773767,0.0,2635.7655218703385,0.0,0.0,154.82351409848852,49.94306906402855,1.0,577.5,154.82351409848852,49.94306906402855,0.0,902.1764859015115,1963640.47210425,5000.0,0.0,0.1464744693457791,0.8535255306542209
2024-12-05 06:15:00,518.012,1038.0,248.2,12.2388665,3.1,1.0,536.0179020317662,0.0,216.13783296773772,0.0,2841.0964631896895,0.0,0.0,155.2110140984885,50.06806906402855,1.0,577.5,155.2110140984885,50.06806906402855,0.0,882.7889859015115,1962757.6831183485,5000.0,0.0,0.14952891531646292,0.8504710846835372
2024-12-05 06:30:00,522.558,988.0,418.175,12.2388665,3.1,1.0,536.0179020317662,0.0,381.4418329677377,0.0,3203.4662045090404,0.0,0.0,155.5985140984885,50.19306906402855,1.0,577.5,155.5985140984885,50.19306906402855,0.0,832.4014859015115,1961925.281632447,5000.0,0.0,0.15748837459361184,0.8425116254063881
2024-12-05 06:45:00,562.659,1037.5,408.175,12.2388665,3.1,1.0,536.0179020317662,0.0,331.2158329677377,0.0,3518.1212458283912,0.0,0.0,155.9860140984885,50.31806906402855,1.0,577.5,155.9860140984885,50.31806906402855,0.0,881.5139859015114,1961043.7676465453,5000.0,0.0,0.15034796539613351,0.8496520346038664
2024-12-05 07:00:00,566.142,951.25,298.175,13.2251965,3.1,1.0,318.41006906402856,0.0,0.0,0.0,3518.1212458283912,0.0,0.0,156.3735140984885,50.44306906402855,1.0,577.5,156.3735140984885,50.44306906402855,0.0,794.8764859015115,1960248.891160644,5000.0,0.0,0.16438739984072379,0.8356126001592762
2024-12-05 07:15:00,583.53,1002.75,298.2,13.2251965,3.1,1.0,335.8980690640285,0.0,0.0,0.0,3518.1212458283912,0.0,0.0,156.76101409848852,50.56806906402855,1.0,577.5,156.76101409848852,50.56806906402855,0.0,845.9889859015115,1959402.9021747424,5000.0,0.0,0.15633110356368837,0.8436688964363116
2024-12-05 07:30:00,569.291,913.0,258.15,13.2251965,3.1,1.0,361.83406906402865,0.0,0.0,0.0,3518.1212458283912,0.0,0.0,157.1485140984885,50.69306906402855,1.0,577.5,157.1485140984885,50.69306906402855,0.0,755.8514859015115,1958647.050688841,5000.0,0.0,0.17212323559527767,0.8278767644047224
2024-12-05 07:45:00,591.968,1020.0,278.175,13.2251965,3.1,1.0,364.61106906402847,0.0,0.0,0.0,3518.1212458283912,0.0,0.0,157.5360140984885,50.81806906402855,1.0,577.5,157.5360140984885,50.81806906402855,0.0,862.4639859015115,1957784.5867029394,5000.0,0.0,0.15444707264557694,0.845552927354423
2024-12-05 08:00:00,624.848,1014.75,278.15,13.637408,3.1,1.0,397.64106906402856,0.0,0.0,0.0,3518.1212458283912,0.0,0.0,157.9235140984885,50.94306906402855,1.0,577.5,157.9235140984885,50.94306906402855,0.0,856.8264859015114,1956927.7602170378,5000.0,0.0,0.1556280010825213,0.8443719989174786
2024-12-05 08:15:00,604.572,1093.75,308.025,13.637408,3.1,1.0,347.6150690640286,0.0,0.0,0.0,3518.1212458283912,0.0,0.0,158.3110140984885,51.06806906402855,1.0,577.5,158.3110140984885,51.06806906402855,0.0,935.4389859015115,1955992.3212311363,5000.0,0.0,0.14474149860433233,0.8552585013956676
2024-12-05 08:30:00,599.408,967.75,297.9,13.637408,3.1,1.0,352.7010690640286,0.0,0.0,0.0,3518.1212458283912,0.0,0.0,158.69851409848852,51.19306906402855,1.0,577.5,158.69851409848852,51.19306906402855,0.0,809.0514859015115,1955183.2697452349,5000.0,0.0,0.16398709800928807,0.8360129019907119
2024-12-05 08:45:00,601.169,984.5,267.925,13.637408,3.1,1.0,384.5620690640285,0.0,0.0,0.0,3518.1212458283912,0.0,0.0,159.0860140984885,51.31806906402855,1.0,577.5,159.0860140984885,51.31806906402855,0.0,825.4139859015115,1954357.8557593334,5000.0,0.0,0.16159066947535652,0.8384093305246435
2024-12-05 09:00:00,606.658,918.5,277.9,13.881199,3.1,1.0,0.0,536.0179020317662,0.0,964.4410222060999,2553.680223622291,0.0,0.0,159.4735140984885,51.44306906402855,1.0,577.5,159.4735140984885,51.44306906402855,0.0,759.0264859015115,1953598.8292734318,5000.0,0.0,0.17362385857211593,0.8263761414278841
2024-12-05 09:15:00,626.078,910.0,277.9,13.881199,3.1,1.0,0.0,536.0179020317662,0.0,985.0147064166262,1568.6655172056649,0.0,0.0,159.8610140984885,51.56806906402855,1.0,577.5,159.8610140984885,51.56806906402855,0.0,750.1389859015114,1952848.6902875302,5000.0,0.0,0.1756714440642731,0.8243285559357268
2024-12-05 09:30:00,604.205,998.0,317.925,13.881199,3.1,1.0,232.6037988144418,536.0179020317662,0.0,675.1443918751083,893.5211253305565,0.0,0.0,160.2485140984885,51.69306906402855,1.0,577.5,160.2485140984885,51.69306906402855,0.0,837.7514859015115,1952010.9388016288,5000.0,0.0,0.1605696534052991,0.839430346594701
2024-12-05 09:45:00,619.927,878.0,297.9,13.881199,3.1,1.0,536.0179020317662,536.0179020317662,0.0,393.52112533055646,500.0,0.0,0.0,160.63601409848852,51.81806906402855,1.0,577.5,160.63601409848852,51.81806906402855,0.0,717.3639859015115,1951293.5748157273,5000.0,0.0,0.18295673587527167,0.8170432641247283
2024-12-05 10:00:00,578.823,882.75,327.9,13.428976,3.1,1.0,536.0179020317662,233.15183296773762,0.0,0.0,500.0,0.0,0.0,161.0235140984885,51.94306906402855,1.0,577.5,161.0235140984885,51.94306906402855,0.0,721.7264859015115,1950571.8483298258,5000.0,0.0,0.182411230924371,0.817588769075629
2024-12-05 10:15:00,565.628,881.0,357.9,13.428976,3.1,1.0,259.79606906402864,0.0,0.0,0.0,500.0,0.0,0.0,161.4110140984885,52.06806906402855,1.0,577.5,161.4110140984885,52.06806906402855,0.0,719.5889859015115,1949852.2593439242,5000.0,0.0,0.18321340987342621,0.8167865901265737
2024-12-05 10:30:00,601.622,893.25,387.925,13.428976,3.1,1.0,265.89006906402847,0.0,0.0,0.0,500.0,0.0,0.0,161.7985140984885,52.19306906402855,1.0,577.5,161.7985140984885,52.19306906402855,0.0,731.4514859015114,1949120.8078580226,5000.0,0.0,0.18113463655022502,0.8188653634497749
2024-12-05 10:45:00,621.293,826.0,397.9,13.428976,3.1,1.0,536.0179020317662,260.3068329677376,0.0,0.0,500.0,0.0,0.0,162.1860140984885,52.31806906402855,1.0,577.5,162.1860140984885,52.31806906402855,0.0,663.8139859015115,1948456.9938721212,5000.0,0.0,0.19635110665676575,0.8036488933432343
2024-12-05 11:00:00,623.804,878.5,377.925,13.0539845,3.1,1.0,536.0179020317662,237.69583296773772,0.0,0.0,500.0,0.0,0.0,162.57351409848852,52.44306906402855,1.0,577.5,162.57351409848852,52.44306906402855,0.0,715.9264859015115,1947741.0673862197,5000.0,0.0,0.18505806954864942,0.8149419304513505
2024-12-05 11:15:00,610.662,884.75,368.025,13.0539845,3.1,1.0,295.20506906402863,0.0,0.0,0.0,500.0,0.0,0.0,162.9610140984885,52.56806906402855,1.0,577.5,162.9610140984885,52.56806906402855,0.0,721.7889859015115,1947019.2784003182,5000.0,0.0,0.1841887698202752,0.8158112301797248
2024-12-05 11:30:00,623.233,845.5,358.175,13.0539845,3.1,1.0,317.75106906402846,0.0,0.0,0.0,500.0,0.0,0.0,163.3485140984885,52.69306906402855,1.0,577.5,163.3485140984885,52.69306906402855,0.0,682.1514859015115,1946337.1269144167,5000.0,0.0,0.1931975329373016,0.8068024670626984
2024-12-05 11:45:00,629.868,865.0,338.175,13.0539845,3.1,1.0,344.51106906402856,0.0,0.0,0.0,500.0,0.0,0.0,163.7360140984885,52.81806906402855,1.0,577.5,163.7360140984885,52.81806906402855,0.0,701.2639859015114,1945635.862928515,5000.0,0.0,0.18929018970923528,0.8107098102907646
2024-12-05 12:00:00,667.825,829.5,328.175,12.461256,3.1,1.0,392.59306906402855,0.0,0.0,0.0,500.0,0.0,0.0,164.1235140984885,52.94306906402855,1.0,577.5,164.1235140984885,52.94306906402855,0.0,665.3764859015115,1944970.4864426136,5000.0,0.0,0.19785836539902169,0.8021416346009783
2024-12-05 12:15:00,661.333,827.5,318.175,12.461256,3.1,1.0,536.0179020317662,139.79183296773772,0.0,0.0,500.0,0.0,0.0,164.51101409848852,53.06806906402855,1.0,577.5,164.51101409848852,53.06806906402855,0.0,662.9889859015115,1944307.4974567122,5000.0,0.0,0.19880485087430635,0.8011951491256936
2024-12-05 12:30:00,615.37,830.5,318.175,12.461256,3.1,1.0,350.3880690640285,0.0,0.0,0.0,500.0,0.0,0.0,164.8985140984885,53.19306906402855,1.0,577.5,164.8985140984885,53.19306906402855,0.0,665.6014859015115,1943641.8959708107,5000.0,0.0,0.19855329813183445,0.8014467018681656
2024-12-05 12:45:00,625.774,757.0,318.2,12.461256,3.1,1.0,360.89206906402853,0.0,0.0,0.0,500.0,0.0,0.0,165.2860140984885,53.31806906402855,1.0,577.5,165.2860140984885,53.31806906402855,0.0,591.7139859015115,1943050.181984909,5000.0,0.0,0.21834347965454226,0.7816565203454577
2024-12-05 13:00:00,597.613,740.75,328.175,12.589665,3.1,1.0,322.88106906402857,0.0,0.0,0.0,500.0,0.0,0.0,165.6735140984885,53.44306906402855,1.0,577.5,165.6735140984885,53.44306906402855,0.0,575.0764859015114,1942475.1054990075,5000.0,0.0,0.2236564483273554,0.7763435516726446
2024-12-05 13:15:00,625.6,836.25,328.225,12.589665,3.1,1.0,350.9430690640286,0.0,0.0,0.0,500.0,0.0,0.0,166.0610140984885,53.56806906402855,1.0,577.5,166.0610140984885,53.56806906402855,0.0,670.1889859015115,1941804.916513106,5000.0,0.0,0.19857819324183976,0.8014218067581602
2024-12-05 13:30:00,643.518,902.5,298.25,12.589665,3.1,1.0,398.9610690640286,0.0,0.0,0.0,500.0,0.0,0.0,166.44851409848852,53.69306906402855,1.0,577.5,166.44851409848852,53.69306906402855,0.0,736.0514859015115,1941068.8650272046,5000.0,0.0,0.18443048653572136,0.8155695134642786
2024-12-05 13:45:00,624.55,847.25,288.25,12.589665,3.1,1.0,390.11806906402853,0.0,0.0,0.0,500.0,0.0,0.0,166.8360140984885,53.81806906402855,1.0,577.5,166.8360140984885,53.81806906402855,0.0,680.4139859015115,1940388.451041303,5000.0,0.0,0.19691474074769963,0.8030852592523005
2024-12-05 14:00:00,589.658,760.0,298.275,13.0186255,3.1,1.0,345.3260690640286,0.0,0.0,0.0,500.0,0.0,0.0,167.2235140984885,53.94306906402855,1.0,577.5,167.2235140984885,53.94306906402855,0.0,592.7764859015115,1939795.6745554016,5000.0,0.0,0.22003093960327433,0.7799690603967256
2024-12-05 14:15:00,602.718,789.75,398.175,13.0186255,3.1,1.0,258.61106906402847,0.0,0.0,0.0,500.0,0.0,0.0,167.6110140984885,54.06806906402855,1.0,577.5,167.6110140984885,54.06806906402855,0.0,622.1389859015114,1939173.5355695,5000.0,0.0,0.2122330029737113,0.7877669970262886
2024-12-05 14:30:00,573.918,805.75,398.2,13.0186255,3.1,1.0,229.91106906402857,0.0,0.0,0.0,500.0,0.0,0.0,167.9985140984885,54.19306906402855,1.0,577.5,167.9985140984885,54.19306906402855,0.0,637.7514859015115,1938535.7840835985,5000.0,0.0,0.20849955209244617,0.7915004479075538
2024-12-05 14:45:00,560.77,776.25,348.2,13.0186255,3.1,1.0,536.0179020317662,269.1298329677377,0.0,0.0,500.0,0.0,0.0,168.38601409848852,54.31806906402855,1.0,577.5,168.38601409848852,54.31806906402855,0.0,607.8639859015115,1937927.920097697,5000.0,0.0,0.2169224014151221,0.7830775985848779
2024-12-05 15:00:00,545.283,783.5,318.2,12.7078385,3.1,1.0,281.52606906402855,0.0,0.0,0.0,500.0,0.0,0.0,168.7735140984885,54.44306906402855,1.0,577.5,168.7735140984885,54.44306906402855,0.0,614.7264859015115,1937313.1936117955,5000.0,0.0,0.2154097180580581,0.7845902819419419
2024-12-05 15:15:00,558.216,736.5,308.2,12.7078385,3.1,1.0,536.0179020317662,231.43383296773766,0.0,0.0,500.0,0.0,0.0,169.1610140984885,54.56806906402855,1.0,577.5,169.1610140984885,54.56806906402855,0.0,567.3389859015115,1936745.854625894,5000.0,0.0,0.2296823002016137,0.7703176997983863
2024-12-05 15:30:00,581.958,786.25,318.2,12.7078385,3.1,1.0,536.0179020317662,217.5668329677377,0.0,0.0,500.0,0.0,0.0,169.5485140984885,54.69306906402855,1.0,577.5,169.5485140984885,54.69306906402855,0.0,616.7014859015114,1936129.1531399924,5000.0,0.0,0.2156419893144528,0.7843580106855471
2024-12-05 15:45:00,554.802,731.75,348.2,12.7078385,3.1,1.0,536.0179020317662,274.59783296773765,0.0,0.0,500.0,0.0,0.0,169.9360140984885,54.81806906402855,1.0,577.5,169.9360140984885,54.81806906402855,0.0,561.8139859015115,1935567.339154091,5000.0,0.0,0.23223233904815646,0.7677676609518436
2024-12-05 16:00:00,573.432,725.25,378.2,12.6929505,3.1,1.0,250.17506906402858,0.0,0.0,0.0,500.0,0.0,0.0,170.32351409848852,54.94306906402855,1.0,577.5,170.32351409848852,54.94306906402855,0.0,554.9264859015115,1935012.4126681895,5000.0,0.0,0.23484800289346916,0.7651519971065308
2024-12-05 16:15:00,566.669,791.25,358.2,12.6929505,3.1,1.0,263.5370690640285,0.0,0.0,0.0,500.0,0.0,0.0,170.7110140984885,55.06806906402855,1.0,577.5,170.7110140984885,55.06806906402855,0.0,620.5389859015115,1934391.873682288,5000.0,0.0,0.21574851702810555,0.7842514829718945
2024-12-05 16:30:00,569.701,746.0,358.2,12.6929505,3.1,1.0,266.69406906402855,0.0,0.0,0.0,500.0,0.0,0.0,171.0985140984885,55.19306906402855,1.0,577.5,171.0985140984885,55.19306906402855,0.0,574.9014859015115,1933816.9721963864,5000.0,0.0,0.22935457653952881,0.7706454234604712
2024-12-05 16:45:00,584.962,774.25,378.2,12.6929505,3.1,1.0,262.0800690640285,0.0,0.0,0.0,500.0,0.0,0.0,171.4860140984885,55.31806906402855,1.0,577.5,171.4860140984885,55.31806906402855,0.0,602.7639859015114,1933214.2082104848,5000.0,0.0,0.22148661814464127,0.7785133818553587
2024-12-05 17:00:00,614.205,833.25,368.2,12.6557305,3.1,1.0,301.4480690640286,0.0,0.0,0.0,500.0,0.0,0.0,171.8735140984885,55.44306906402855,1.0,577.5,171.8735140984885,55.44306906402855,0.0,661.3764859015115,1932552.8317245834,5000.0,0.0,0.20626884380256647,0.7937311561974335
2024-12-05 17:15:00,601.871,777.0,358.225,12.6557305,3.1,1.0,299.21406906402854,0.0,0.0,0.0,500.0,0.0,0.0,172.26101409848852,55.56806906402855,1.0,577.5,172.26101409848852,55.56806906402855,0.0,604.7389859015115,1931948.092738682,5000.0,0.0,0.22170014684490155,0.7782998531550984
2024-12-05 17:30:00,627.838,754.0,368.2,12.6557305,3.1,1.0,315.3310690640285,0.0,0.0,0.0,500.0,0.0,0.0,172.6485140984885,55.69306906402855,1.0,577.5,172.6485140984885,55.69306906402855,0.0,581.3514859015115,1931366.7412527804,5000.0,0.0,0.228976809149189,0.7710231908508111
2024-12-05 17:45:00,603.666,843.5,348.2,12.6557305,3.1,1.0,311.2840690640286,0.0,0.0,0.0,500.0,0.0,0.0,173.0360140984885,55.81806906402855,1.0,577.5,173.0360140984885,55.81806906402855,0.0,670.4639859015115,1930696.2772668789,5000.0,0.0,0.20514050278421872,0.7948594972157812
2024-12-05 18:00:00,630.133,800.5,348.2,13.3145245,3.1,1.0,337.87606906402857,0.0,0.0,0.0,500.0,0.0,0.0,173.4235140984885,55.94306906402855,1.0,577.5,173.4235140984885,55.94306906402855,0.0,627.0764859015114,1930069.2007809773,5000.0,0.0,0.21664399012927985,0.7833560098707201
2024-12-05 18:15:00,596.307,819.25,348.2,13.3145245,3.1,1.0,304.17506906402855,0.0,0.0,0.0,500.0,0.0,0.0,173.8110140984885,56.06806906402855,1.0,577.5,173.8110140984885,56.06806906402855,0.0,645.4389859015115,1929423.7617950758,5000.0,0.0,0.21215869893010497,0.787841301069895
2024-12-05 18:30:00,595.58,798.25,338.2,13.3145245,3.1,1.0,313.5730690640286,0.0,0.0,0.0,500.0,0.0,0.0,174.19851409848852,56.19306906402855,1.0,577.5,174.19851409848852,56.19306906402855,0.0,624.0514859015115,1928799.7103091744,5000.0,0.0,0.21822551092826623,0.7817744890717337
2024-12-05 18:45:00,606.786,801.75,338.2,13.3145245,3.1,1.0,324.9040690640285,0.0,0.0,0.0,500.0,0.0,0.0,174.5860140984885,56.31806906402855,1.0,577.5,174.5860140984885,56.31806906402855,0.0,627.1639859015115,1928172.5463232729,5000.0,0.0,0.21775617598813657,0.7822438240118634
2024-12-05 19:00:00,607.812,817.25,328.2,12.889286,3.1,1.0,336.05506906402854,0.0,0.0,0.0,500.0,0.0,0.0,174.9735140984885,56.44306906402855,1.0,577.5,174.9735140984885,56.44306906402855,0.0,642.2764859015115,1927530.2698373713,5000.0,0.0,0.21410035374547384,0.7858996462545261
2024-12-05 19:15:00,632.663,761.75,338.2,12.889286,3.1,1.0,536.0179020317662,184.98683296773766,0.0,0.0,500.0,0.0,0.0,175.3610140984885,56.56806906402855,1.0,577.5,175.3610140984885,56.56806906402855,0.0,586.3889859015114,1926943.8808514697,5000.0,0.0,0.23020809202295833,0.7697919079770416
2024-12-05 19:30:00,628.618,820.0,328.175,12.889286,3.1,1.0,357.13606906402856,0.0,0.0,0.0,500.0,0.0,0.0,175.7485140984885,56.69306906402855,1.0,577.5,175.7485140984885,56.69306906402855,0.0,644.2514859015115,1926299.6293650793,5000.0,0.0,0.2143274562176689,0.7856725437823311
2024-12-05 19:45:00,618.042,751.25,338.2,12.889286,3.1,1.0,336.66006906402856,0.0,0.0,0.0,500.0,0.0,0.0,176.13601409848852,56.81806906402855,1.0,577.5,176.13601409848852,56.81806906402855,0.0,575.1139859015115,1925724.5153796668,5000.0,0.0,0.2344572567034789,0.765542743296521
2024-12-05 20:00:00,613.768,760.0,328.2,13.3145245,3.1,1.0,342.51106906402856,0.0,0.0,0.0,500.0,0.0,0.0,176.5235140984885,56.94306906402855,1.0,577.5,176.5235140984885,56.94306906402855,0.0,583.4764859015115,1925141.0388937653,5000.0,0.0,0.2322677817085375,0.7677322182914625
2024-12-05 20:15:00,583.644,798.25,328.175,13.3145245,3.1,1.0,536.0179020317662,223.48083296773768,0.0,0.0,500.0,0.0,0.0,176.9110140984885,57.06806906402855,1.0,577.5,176.9110140984885,57.06806906402855,0.0,621.3389859015115,1924519.6999078637,5000.0,0.0,0.2216235691806934,0.7783764308193066
2024-12-05 20:30:00,554.096,795.0,328.2,13.3145245,3.1,1.0,283.08906906402854,0.0,0.0,0.0,500.0,0.0,0.0,177.2985140984885,57.19306906402855,1.0,577.5,177.2985140984885,57.19306906402855,0.0,617.7014859015114,1923901.9984219621,5000.0,0.0,0.22301699886602327,0.7769830011339767
2024-12-05 20:45:00,555.234,775.0,328.175,13.3145245,3.1,1.0,284.37706906402855,0.0,0.0,0.0,500.0,0.0,0.0,177.6860140984885,57.31806906402855,1.0,577.5,177.6860140984885,57.31806906402855,0.0,597.3139859015115,1923304.6844360607,5000.0,0.0,0.22927227625611418,0.7707277237438858
2024-12-05 21:00:00,532.128,737.5,328.2,12.5887345,3.1,1.0,536.0179020317662,274.6468329677376,0.0,0.0,500.0,0.0,0.0,178.07351409848852,57.44306906402855,1.0,577.5,178.07351409848852,57.44306906402855,0.0,559.4264859015115,1922745.2579501593,5000.0,0.0,0.24145561233693358,0.7585443876630664
2024-12-05 21:15:00,556.207,751.25,318.2,12.5887345,3.1,1.0,295.5750690640285,0.0,0.0,0.0,500.0,0.0,0.0,178.4610140984885,57.56806906402855,1.0,577.5,178.4610140984885,57.56806906402855,0.0,572.7889859015115,1922172.4689642577,5000.0,0.0,0.23755209863359536,0.7624479013664047
2024-12-05 21:30:00,577.321,788.75,298.2,12.5887345,3.1,1.0,536.0179020317662,199.20383296773764,0.0,0.0,500.0,0.0,0.0,178.8485140984885,57.69306906402855,1.0,577.5,178.8485140984885,57.69306906402855,0.0,609.9014859015115,1921562.5674783562,5000.0,0.0,0.22674930472074611,0.7732506952792538
2024-12-05 21:45:00,556.269,681.0,258.2,12.5887345,3.1,1.0,355.88706906402854,0.0,0.0,0.0,500.0,0.0,0.0,179.2360140984885,57.81806906402855,1.0,577.5,179.2360140984885,57.81806906402855,0.0,501.7639859015115,1921060.8034924546,5000.0,0.0,0.26319532173052645,0.7368046782694736
2024-12-05 22:00:00,535.803,733.25,228.2,12.1030135,3.1,1.0,365.54606906402853,0.0,0.0,0.0,500.0,0.0,0.0,179.6235140984885,57.94306906402855,1.0,577.5,179.6235140984885,57.94306906402855,0.0,553.6264859015115,1920507.1770065532,5000.0,0.0,0.24496899297441324,0.7550310070255868
2024-12-05 22:15:00,529.513,659.5,228.2,12.1030135,3.1,1.0,536.0179020317662,176.63683296773763,0.0,0.0,500.0,0.0,0.0,180.01101409848852,58.06806906402855,1.0,577.5,180.01101409848852,58.06806906402855,0.0,479.48898590151146,1920027.6880206517,5000.0,0.0,0.2729507416201494,0.7270492583798506
2024-12-05 22:30:00,514.09,657.25,208.2,12.1030135,3.1,1.0,536.0179020317662,171.93483296773763,0.0,0.0,500.0,0.0,0.0,180.3985140984885,58.19306906402855,1.0,577.5,180.3985140984885,58.19306906402855,0.0,476.8514859015115,1919550.8365347502,5000.0,0.0,0.27447472666183115,0.725525273338169
2024-12-05 22:45:00,540.228,634.0,128.2,12.1030135,3.1,1.0,470.3460690640285,0.0,0.0,0.0,500.0,0.0,0.0,180.7860140984885,58.31806906402855,1.0,577.5,180.7860140984885,58.31806906402855,0.0,453.2139859015115,1919097.6225488486,5000.0,0.0,0.28515144179572316,0.7148485582042767
2024-12-05 23:00:00,522.115,665.25,98.2,11.329768,3.1,1.0,536.0179020317662,0.0,53.65983296773766,0.0,550.9768413193508,0.0,0.0,181.1735140984885,58.44306906402855,1.0,577.5,181.1735140984885,58.44306906402855,0.0,484.0764859015115,1918613.546062947,5000.0,0.0,0.2723389915046802,0.7276610084953198
2024-12-05 23:15:00,510.914,688.25,68.275,11.329768,3.1,1.0,536.0179020317662,0.0,34.81083296773761,0.0,584.0471326387016,0.0,0.0,181.5610140984885,58.56806906402855,1.0,577.5,181.5610140984885,58.56806906402855,0.0,506.6889859015115,1918106.8570770456,5000.0,0.0,0.26380096490881,0.73619903509119
2024-12-05 23:30:00,515.227,651.75,68.375,11.329768,3.1,1.0,536.0179020317662,0.0,30.472832967737645,0.0,612.9963239580524,0.0,0.0,181.94851409848852,58.69306906402855,1.0,577.5,181.94851409848852,58.69306906402855,0.0,469.80148590151146,1917637.0555911441,5000.0,0.0,0.2791691815857131,0.7208308184142869
2024-12-05 23:45:00,488.834,631.0,78.375,11.329768,3.1,1.0,536.0179020317662,0.0,66.74083296773767,0.0,676.4001152774032,0.0,0.0,182.3360140984885,58.81806906402855,1.0,577.5,182.3360140984885,58.81806906402855,0.0,448.6639859015115,1917188.3916052426,5000.0,0.0,0.28896357226384867,0.7110364277361514
2024-12-06 00:00:00,492.669,601.0,88.35,10.797292,3.1,1.0,536.0179020317662,0.0,72.75583296773766,0.0,745.518156596754,0.0,0.0,182.7235140984885,58.94306906402855,1.0,577.5,182.7235140984885,58.94306906402855,0.0,418.2764859015115,1916770.115119341,5000.0,0.0,0.3040324693818444,0.6959675306181555
2024-12-06 00:15:00,520.626,584.75,98.375,10.797292,3.1,1.0,536.0179020317662,0.0,54.698832967737644,0.0,797.4820479161048,0.0,0.0,183.1110140984885,59.06806906402855,1.0,577.5,183.1110140984885,59.06806906402855,0.0,401.6389859015115,1916368.4761334395,5000.0,0.0,0.3131441027763805,0.6868558972236195
2024-12-06 00:30:00,490.833,601.25,98.375,10.797292,3.1,1.0,536.0179020317662,0.0,84.36683296773765,0.0,877.6305392354556,0.0,0.0,183.4985140984885,59.19306906402855,1.0,577.5,183.4985140984885,59.19306906402855,0.0,417.7514859015115,1915950.724647538,5000.0,0.0,0.30519503384363994,0.6948049661563601
2024-12-06 00:45:00,428.998,632.5,88.35,10.797292,3.1,1.0,536.0179020317662,0.0,136.0518329677376,0.0,1006.8797805548063,0.0,0.0,183.88601409848852,59.31806906402855,1.0,577.5,183.88601409848852,59.31806906402855,0.0,448.61398590151146,1915502.1106616366,5000.0,0.0,0.2907288760450411,0.7092711239549588
2024-12-06 01:00:00,406.424,586.75,78.375,10.393438,3.1,1.0,536.0179020317662,0.0,148.52583296773764,0.0,1147.979321874157,0.0,0.0,184.2735140984885,59.44306906402855,1.0,577.5,184.2735140984885,59.44306906402855,0.0,402.4764859015115,1915099.634175735,5000.0,0.0,0.3140579703425454,0.6859420296574547
2024-12-06 01:15:00,395.951,608.0,78.375,10.393438,3.1,1.0,536.0179020317662,0.0,158.8738329677376,0.0,1298.9094631935077,0.0,0.0,184.6610140984885,59.56806906402855,1.0,577.5,184.6610140984885,59.56806906402855,0.0,423.3389859015115,1914676.2951898335,5000.0,0.0,0.3037187731883034,0.6962812268116965
2024-12-06 01:30:00,401.448,639.25,68.375,10.393438,3.1,1.0,536.0179020317662,0.0,143.25183296773764,0.0,1434.9987045128585,0.0,0.0,185.0485140984885,59.69306906402855,1.0,577.5,185.0485140984885,59.69306906402855,0.0,454.2014859015115,1914222.093703932,5000.0,0.0,0.289477534764941,0.710522465235059
2024-12-06 01:45:00,447.146,675.25,88.375,10.393438,3.1,1.0,536.0179020317662,0.0,117.42883296773766,0.0,1546.5560958322092,0.0,0.0,185.4360140984885,59.81806906402855,1.0,577.5,185.4360140984885,59.81806906402855,0.0,489.8139859015115,1913732.2797180305,5000.0,0.0,0.2746183104013158,0.7253816895986842
2024-12-06 02:00:00,457.463,670.25,88.375,10.2161136,3.1,1.0,536.0179020317662,0.0,106.98683296773766,0.0,1648.19358715156,0.0,0.0,185.82351409848852,59.94306906402855,1.0,577.5,185.82351409848852,59.94306906402855,0.0,484.42648590151146,1913247.853232129,5000.0,0.0,0.27724507884891986,0.7227549211510801
2024-12-06 02:15:00,508.82,667.0,88.4,10.2161136,3.1,1.0,536.0179020317662,0.0,55.52983296773766,0.0,1700.9469284709107,0.0,0.0,186.2110140984885,60.06806906402855,1.0,577.5,186.2110140984885,60.06806906402855,0.0,480.7889859015115,1912767.0642462275,5000.0,0.0,0.27917693268139204,0.720823067318608
2024-12-06 02:30:00,512.719,611.5,88.375,10.2161136,3.1,1.0,536.0179020317662,0.0,51.48083296773757,0.0,1749.8537197902615,0.0,0.0,186.5985140984885,60.19306906402855,1.0,577.5,186.5985140984885,60.19306906402855,0.0,424.9014859015115,1912342.162760326,5000.0,0.0,0.30514883744642435,0.6948511625535756
2024-12-06 02:45:00,479.873,621.75,78.4,10.2161136,3.1,1.0,536.0179020317662,0.0,74.22683296773766,0.0,1820.3692111096123,0.0,0.0,186.9860140984885,60.31806906402855,1.0,577.5,186.9860140984885,60.31806906402855,0.0,434.7639859015115,1911907.3987744243,5000.0,0.0,0.3007414782444528,0.6992585217555473
2024-12-06 03:00:00,440.389,617.25,68.375,10.1687652,3.1,1.0,536.0179020317662,0.0,103.56083296773761,0.0,1918.752002428963,0.0,0.0,187.3735140984885,60.44306906402855,1.0,577.5,187.3735140984885,60.44306906402855,0.0,429.8764859015115,1911477.522288523,5000.0,0.0,0.30356178873793194,0.6964382112620681
2024-12-06 03:15:00,524.098,653.5,68.4,10.1687652,3.1,1.0,536.0179020317662,0.0,19.75183296773764,0.0,1937.5162437483136,0.0,0.0,187.76101409848852,60.56806906402855,1.0,577.5,187.76101409848852,60.56806906402855,0.0,465.73898590151146,1911011.7833026215,5000.0,0.0,0.28731601239248433,0.7126839876075156
2024-12-06 03:30:00,571.785,705.75,68.375,10.1687652,3.1,1.0,536.0179020317662,0.0,0.0,29.563333718170895,1907.9529100301427,0.0,0.0,188.1485140984885,60.69306906402855,1.0,577.5,188.1485140984885,60.69306906402855,0.0,517.6014859015115,1910494.18181672,5000.0,0.0,0.2665937146276847,0.7334062853723153
2024-12-06 03:45:00,514.755,614.5,68.4,10.1687652,3.1,1.0,536.0179020317662,0.0,28.844832967737602,0.0,1935.3555013494934,0.0,0.0,188.5360140984885,60.81806906402855,1.0,577.5,188.5360140984885,60.81806906402855,0.0,425.9639859015115,1910068.2178308184,5000.0,0.0,0.3068120652538462,0.6931879347461537
2024-12-06 04:00:00,480.87,636.0,68.375,10.2365384,3.1,1.0,536.0179020317662,0.0,62.579832967737616,0.0,1994.806342668844,0.0,0.0,188.9235140984885,60.94306906402855,1.0,577.5,188.9235140984885,60.94306906402855,0.0,447.0764859015115,1909621.1413449168,5000.0,0.0,0.2970495504693216,0.7029504495306784
2024-12-06 04:15:00,425.596,583.0,88.375,10.2365384,3.1,1.0,536.0179020317662,0.0,137.72883296773762,0.0,2125.6487339881946,0.0,0.0,189.3110140984885,61.06806906402855,1.0,577.5,189.3110140984885,61.06806906402855,0.0,393.6889859015115,1909227.4523590154,5000.0,0.0,0.32471872058059775,0.6752812794194022
2024-12-06 04:30:00,425.281,626.25,88.375,10.2365384,3.1,1.0,536.0179020317662,0.0,137.91883296773767,0.0,2256.6716253075456,0.0,0.0,189.69851409848852,61.19306906402855,1.0,577.5,189.69851409848852,61.19306906402855,0.0,436.55148590151146,1908790.900873114,5000.0,0.0,0.3029117989596623,0.6970882010403376
2024-12-06 04:45:00,445.47,630.0,108.375,10.2365384,3.1,1.0,536.0179020317662,0.0,137.6048329677376,0.0,2387.396216626896,0.0,0.0,190.0860140984885,61.31806906402855,1.0,577.5,190.0860140984885,61.31806906402855,0.0,439.9139859015115,1908350.9868872124,5000.0,0.0,0.3017238319023627,0.6982761680976374
2024-12-06 05:00:00,433.304,670.75,138.375,10.7982204,3.1,1.0,536.0179020317662,0.0,179.64583296773765,0.0,2558.059757946247,0.0,0.0,190.4735140984885,61.44306906402855,1.0,577.5,190.4735140984885,61.44306906402855,0.0,480.2764859015115,1907870.7104013108,5000.0,0.0,0.28397094908458964,0.7160290509154104
2024-12-06 05:15:00,434.396,695.75,198.25,10.7982204,3.1,1.0,536.0179020317662,0.0,238.30383296773766,0.0,2784.448399265598,0.0,0.0,190.8610140984885,61.56806906402855,1.0,577.5,190.8610140984885,61.56806906402855,0.0,504.8889859015115,1907365.8214154092,5000.0,0.0,0.2743241309356644,0.7256758690643356
2024-12-06 05:30:00,429.698,674.0,258.225,10.7982204,3.1,1.0,536.0179020317662,0.0,302.85183296773766,0.0,3072.1576405849487,0.0,0.0,191.2485140984885,61.69306906402855,1.0,577.5,191.2485140984885,61.69306906402855,0.0,482.7514859015115,1906883.0699295078,5000.0,0.0,0.283751504597164,0.7162484954028361
2024-12-06 05:45:00,425.291,768.5,318.225,10.7982204,3.1,1.0,536.0179020317662,0.0,367.1338329677377,0.0,3420.9347819042996,0.0,0.0,191.63601409848852,61.81806906402855,1.0,577.5,191.63601409848852,61.81806906402855,0.0,576.8639859015115,1906306.2059436063,5000.0,0.0,0.24936371385619846,0.7506362861438015
2024-12-06 06:00:00,468.027,871.25,378.225,12.0701284,3.1,1.0,151.7450690640285,0.0,0.0,0.0,3420.9347819042996,0.0,0.0,192.0235140984885,61.94306906402855,1.0,577.5,192.0235140984885,61.94306906402855,0.0,679.2264859015115,1905626.9794577048,5000.0,0.0,0.22040001618190933,0.7795999838180907
2024-12-06 06:15:00,510.506,849.0,408.225,12.0701284,3.1,1.0,536.0179020317662,371.66883296773767,0.0,0.0,3420.9347819042996,0.0,0.0,192.4110140984885,62.06806906402855,1.0,577.5,192.4110140984885,62.06806906402855,0.0,656.5889859015115,1904970.3904718033,5000.0,0.0,0.22663252543991577,0.7733674745600841
2024-12-06 06:30:00,519.204,857.0,418.225,12.0701284,3.1,1.0,163.1720690639982,0.0,0.0,0.0,3420.9347819042996,0.0,0.0,192.79851409839466,62.19306906399827,1.0,577.5,192.79851409839466,62.19306906399827,0.0,664.2014859016053,1904306.1889859017,5000.0,0.0,0.22496909463056552,0.7750309053694344
2024-12-06 06:45:00,533.372,826.0,408.225,12.0701284,3.1,1.0,536.0179020317662,348.552832967768,0.0,0.0,3420.9347819042996,0.0,0.0,193.18601409839465,62.31806906399827,1.0,577.5,193.18601409839465,62.31806906399827,0.0,632.8139859016519,1903673.375,5000.0,0.0,0.2338813730004778,0.7661186269995786
2024-12-06 07:00:00,532.951,915.0,388.225,12.849056,3.1,1.0,207.101,0.0,0.0,0.0,3420.9347819042996,0.0,0.0,193.3625,62.375,1.0,577.5,193.3625,62.375,0.0,721.6375,1902951.7375,5000.0,0.0,0.21132513661202187,0.7886748633879782
2024-12-06 07:15:00,530.375,825.75,388.225,12.849056,3.1,1.0,204.4,0.0,0.0,0.0,3420.9347819042996,0.0,0.0,192.975,62.25,1.0,577.5,192.975,62.25,0.0,632.775,1902318.9625000001,5000.0,0.0,0.23369663941871024,0.7663033605812897
