DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-12-06 07:30:00,523.259,821.75,388.225,12.849056,3.1,1.0,536.0179020317662,338.8589020317662,0.0,0.0,3420.9347819042996,0.0,0.0,192.5875,62.125,1.0,577.5,192.5875,62.125,0.0,629.1625,1901689.8,5000.0,0.0,0.23436264070581078,0.7656373592941893
2024-12-06 07:45:00,564.235,771.5,388.225,12.849056,3.1,1.0,536.0179020317662,298.0079020317662,0.0,0.0,3420.9347819042996,0.0,0.0,192.2,62.0,1.0,577.5,192.2,62.0,0.0,579.3,1901110.5,5000.0,0.0,0.2491250810110175,0.7508749189889824
2024-12-06 08:00:00,583.029,880.75,388.225,13.1823516,3.1,1.0,536.0179020317662,279.3389020317662,0.0,0.0,3420.9347819042996,0.0,0.0,191.8125,61.875,1.0,577.5,191.8125,61.875,0.0,688.9375,1900421.5625,5000.0,0.0,0.21778313936985524,0.7822168606301447
2024-12-06 08:15:00,620.411,841.0,408.225,13.1823516,3.1,1.0,273.9359999999999,0.0,0.0,0.0,3420.9347819042996,0.0,0.0,191.425,61.75,1.0,577.5,191.425,61.75,0.0,649.575,1899771.9875,5000.0,0.0,0.22761593341260405,0.772384066587396
2024-12-06 08:30:00,612.799,834.5,408.225,13.1823516,3.1,1.0,60.42815898330437,0.0,0.0,216.6008852807322,3204.3338966235674,0.0,0.0,191.0375,61.625,1.0,577.5,191.0375,61.625,0.0,643.4625,1899128.5250000001,5000.0,0.0,0.22892450569203115,0.7710754943079688
2024-12-06 08:45:00,595.035,746.25,388.225,13.1823516,3.1,1.0,0.0,0.0,0.0,282.4315789473684,2921.902317676199,0.0,0.0,190.65,61.5,1.0,577.5,190.65,61.5,0.0,555.6,1898572.925,5000.0,0.0,0.25547738693467337,0.7445226130653266
2024-12-06 09:00:00,619.946,799.75,408.225,12.7162948,3.1,1.0,273.096,0.0,0.0,0.0,2921.902317676199,0.0,0.0,190.26250000000002,61.375,1.0,577.5,190.26250000000002,61.375,0.0,609.4875,1897963.4375,5000.0,0.0,0.23790246952172556,0.7620975304782744
2024-12-06 09:15:00,591.79,777.0,398.225,12.7162948,3.1,1.0,536.0179020317662,281.20290203176626,0.0,0.0,2921.902317676199,0.0,0.0,189.875,61.25,1.0,577.5,189.875,61.25,0.0,587.125,1897376.3125,5000.0,0.0,0.24436936936936937,0.7556306306306306
2024-12-06 09:30:00,594.659,781.5,398.225,12.7162948,3.1,1.0,257.55899999999997,0.0,0.0,0.0,2921.902317676199,0.0,0.0,189.4875,61.125,1.0,577.5,189.4875,61.125,0.0,592.0125,1896784.3,5000.0,0.0,0.24246641074856048,0.7575335892514395
2024-12-06 09:45:00,574.532,844.0,408.225,12.7162948,3.1,1.0,227.30700000000002,0.0,0.0,0.0,2921.902317676199,0.0,0.0,189.1,61.0,1.0,577.5,189.1,61.0,0.0,654.9,1896129.4,5000.0,0.0,0.2240521327014218,0.7759478672985781
2024-12-06 10:00:00,583.153,780.75,398.225,12.435918,3.1,1.0,536.0179020317662,290.2149020317662,0.0,0.0,2921.902317676199,0.0,0.0,188.7125,60.875,1.0,577.5,188.7125,60.875,0.0,592.0375,1895537.3625,5000.0,0.0,0.24170669228306116,0.7582933077169389
2024-12-06 10:15:00,592.594,710.5,408.2,12.435918,3.1,1.0,536.0179020317662,290.87390203176614,0.0,0.0,2921.902317676199,0.0,0.0,188.32500000000002,60.75,1.0,577.5,188.32500000000002,60.75,0.0,522.175,1895015.1875,5000.0,0.0,0.2650598170302604,0.7349401829697395
2024-12-06 10:30:00,602.601,708.75,408.225,12.435918,3.1,1.0,255.00099999999998,0.0,0.0,0.0,2921.902317676199,0.0,0.0,187.9375,60.625,1.0,577.5,187.9375,60.625,0.0,520.8125,1894494.375,5000.0,0.0,0.2651675485008818,0.7348324514991181
2024-12-06 10:45:00,593.422,748.25,418.225,12.435918,3.1,1.0,235.697,0.0,0.0,0.0,2921.902317676199,0.0,0.0,187.55,60.5,1.0,577.5,187.55,60.5,0.0,560.7,1893933.675,5000.0,0.0,0.2506515202138323,0.7493484797861678
2024-12-06 11:00:00,553.724,733.25,378.225,12.1638968,3.1,1.0,235.87400000000002,0.0,0.0,0.0,2921.902317676199,0.0,0.0,187.1625,60.375,1.0,577.5,187.1625,60.375,0.0,546.0875,1893387.5875000001,5000.0,0.0,0.2552505966587112,0.7447494033412888
2024-12-06 11:15:00,606.654,707.25,378.225,12.1638968,3.1,1.0,536.0179020317662,247.33890203176622,0.0,0.0,2921.902317676199,0.0,0.0,186.775,60.25,1.0,577.5,186.775,60.25,0.0,520.475,1892867.1125,5000.0,0.0,0.26408624955814775,0.7359137504418523
2024-12-06 11:30:00,622.709,686.25,358.225,12.1638968,3.1,1.0,324.6089999999999,0.0,0.0,0.0,2921.902317676199,0.0,0.0,186.38750000000002,60.125,1.0,577.5,186.38750000000002,60.125,0.0,499.86249999999995,1892367.25,5000.0,0.0,0.27160291438979967,0.7283970856102003
2024-12-06 11:45:00,653.624,674.5,358.225,12.1638968,3.1,1.0,355.399,0.0,0.0,0.0,2921.902317676199,0.0,0.0,186.0,60.0,1.0,577.5,186.0,60.0,0.0,488.5,1891878.75,5000.0,0.0,0.27575982209043737,0.7242401779095626
2024-12-06 12:00:00,633.195,760.5,348.25,11.150084,3.1,1.0,536.0179020317662,0.0,191.19790203176615,0.0,3103.5403246063765,0.0,0.0,185.6125,59.875,1.0,577.5,185.6125,59.875,0.0,574.8875,1891303.8625,5000.0,0.0,0.2440664036817883,0.7559335963182118
2024-12-06 12:15:00,608.159,713.0,368.225,11.150084,3.1,1.0,536.0179020317662,0.0,236.33390203176623,0.0,3328.0575315365545,0.0,0.0,185.225,59.75,1.0,577.5,185.225,59.75,0.0,527.775,1890776.0875000001,5000.0,0.0,0.2597826086956522,0.7402173913043478
2024-12-06 12:30:00,577.536,692.5,358.225,11.150084,3.1,1.0,536.0179020317662,0.0,257.0819020317663,0.0,3572.2853384667324,0.0,0.0,184.8375,59.625,1.0,577.5,184.8375,59.625,0.0,507.6625,1890268.425,5000.0,0.0,0.26691335740072203,0.733086642599278
2024-12-06 12:45:00,592.118,640.25,368.25,11.150084,3.1,1.0,536.0179020317662,0.0,252.64990203176615,0.0,3812.3027453969103,0.0,0.0,184.45,59.5,1.0,577.5,184.45,59.5,0.0,455.8,1889812.625,5000.0,0.0,0.28809058961343226,0.7119094103865677
2024-12-06 13:00:00,596.222,624.25,368.225,12.1638968,3.1,1.0,536.0179020317662,248.64590203176624,0.0,0.0,3812.3027453969103,0.0,0.0,184.0625,59.375,1.0,577.5,184.0625,59.375,0.0,440.1875,1889372.4375,5000.0,0.0,0.29485382458950743,0.7051461754104926
2024-12-06 13:15:00,607.325,645.75,348.225,12.1638968,3.1,1.0,318.35,0.0,0.0,0.0,3812.3027453969103,0.0,0.0,183.675,59.25,1.0,577.5,183.675,59.25,0.0,462.075,1888910.3625,5000.0,0.0,0.28443670150987227,0.7155632984901278
2024-12-06 13:30:00,621.777,646.0,348.225,12.1638968,3.1,1.0,332.677,0.0,0.0,0.0,3812.3027453969103,0.0,0.0,183.2875,59.125,1.0,577.5,183.2875,59.125,0.0,462.7125,1888447.65,5000.0,0.0,0.28372678018575853,0.7162732198142414
2024-12-06 13:45:00,597.9,639.75,348.225,12.1638968,3.1,1.0,536.0179020317662,227.34290203176624,0.0,0.0,3812.3027453969103,0.0,0.0,182.9,59.0,1.0,577.5,182.9,59.0,0.0,456.85,1887990.8,5000.0,0.0,0.2858929269245799,0.7141070730754201
2024-12-06 14:00:00,598.21,640.0,358.225,12.542684,3.1,1.0,536.0179020317662,237.15790203176618,0.0,0.0,3812.3027453969103,0.0,0.0,182.51250000000002,58.875,1.0,577.5,182.51250000000002,58.875,0.0,457.48749999999995,1887533.3125,5000.0,0.0,0.28517578125000004,0.7148242187499999
2024-12-06 14:15:00,566.19,620.75,348.2,12.542684,3.1,1.0,276.74000000000007,0.0,0.0,0.0,3812.3027453969103,0.0,0.0,182.125,58.75,1.0,577.5,182.125,58.75,0.0,438.625,1887094.6875,5000.0,0.0,0.29339508658880387,0.7066049134111961
2024-12-06 14:30:00,564.591,629.75,348.225,12.542684,3.1,1.0,274.991,0.0,0.0,0.0,3812.3027453969103,0.0,0.0,181.7375,58.625,1.0,577.5,181.7375,58.625,0.0,448.0125,1886646.675,5000.0,0.0,0.2885867407701469,0.7114132592298531
2024-12-06 14:45:00,542.328,639.75,348.225,12.542684,3.1,1.0,536.0179020317662,283.41490203176625,0.0,0.0,3812.3027453969103,0.0,0.0,181.35,58.5,1.0,577.5,181.35,58.5,0.0,458.4,1886188.2750000001,5000.0,0.0,0.2834701055099648,0.7165298944900351
2024-12-06 15:00:00,543.737,770.25,368.175,12.6531636,3.1,1.0,233.93699999999995,0.0,0.0,0.0,3812.3027453969103,0.0,0.0,180.9625,58.375,1.0,577.5,180.9625,58.375,0.0,589.2875,1885598.9875,5000.0,0.0,0.23493995456020772,0.7650600454397923
2024-12-06 15:15:00,554.132,670.75,368.2,12.6531636,3.1,1.0,244.18199999999996,0.0,0.0,0.0,3812.3027453969103,0.0,0.0,180.57500000000002,58.25,1.0,577.5,180.57500000000002,58.25,0.0,490.17499999999995,1885108.8125,5000.0,0.0,0.26921356690272086,0.7307864330972791
2024-12-06 15:30:00,526.33,646.0,368.2,12.6531636,3.1,1.0,216.25500000000005,0.0,0.0,0.0,3812.3027453969103,0.0,0.0,180.1875,58.125,1.0,577.5,180.1875,58.125,0.0,465.8125,1884643.0,5000.0,0.0,0.27892801857585137,0.7210719814241486
2024-12-06 15:45:00,517.217,582.75,398.175,12.6531636,3.1,1.0,536.0179020317662,358.9759020317662,0.0,0.0,3812.3027453969103,0.0,0.0,179.8,58.0,1.0,577.5,179.8,58.0,0.0,402.95,1884240.05,5000.0,0.0,0.3085371085371086,0.6914628914628914
2024-12-06 16:00:00,540.288,662.75,408.175,12.5417556,3.1,1.0,536.0179020317662,346.0299020317662,0.0,0.0,3812.3027453969103,0.0,0.0,179.4125,57.875,1.0,577.5,179.4125,57.875,0.0,483.3375,1883756.7125000001,5000.0,0.0,0.2707091663523199,0.7292908336476801
2024-12-06 16:15:00,545.506,659.25,408.175,12.5417556,3.1,1.0,195.08099999999996,0.0,0.0,0.0,3812.3027453969103,0.0,0.0,179.025,57.75,1.0,577.5,179.025,57.75,0.0,480.225,1883276.4875,5000.0,0.0,0.2715585893060296,0.7284414106939705
2024-12-06 16:30:00,544.087,824.75,408.2,12.5417556,3.1,1.0,536.0179020317662,342.5059020317662,0.0,0.0,3812.3027453969103,0.0,0.0,178.63750000000002,57.625,1.0,577.5,178.63750000000002,57.625,0.0,646.1125,1882630.375,5000.0,0.0,0.21659593816307973,0.7834040618369202
2024-12-06 16:45:00,560.363,745.5,398.175,12.5417556,3.1,1.0,219.68800000000005,0.0,0.0,0.0,3812.3027453969103,0.0,0.0,178.25,57.5,1.0,577.5,178.25,57.5,0.0,567.25,1882063.125,5000.0,0.0,0.2391012743125419,0.7608987256874581
2024-12-06 17:00:00,572.064,773.75,398.175,12.9456096,3.1,1.0,231.26399999999995,0.0,0.0,0.0,3812.3027453969103,0.0,0.0,177.8625,57.375,1.0,577.5,177.8625,57.375,0.0,595.8875,1881467.2375,5000.0,0.0,0.2298707592891761,0.770129240710824
2024-12-06 17:15:00,587.534,820.5,398.2,12.9456096,3.1,1.0,246.584,0.0,0.0,0.0,3812.3027453969103,0.0,0.0,177.475,57.25,1.0,577.5,177.475,57.25,0.0,643.025,1880824.2125000001,5000.0,0.0,0.21630103595368677,0.7836989640463132
2024-12-06 17:30:00,576.915,748.0,388.2,12.9456096,3.1,1.0,245.83999999999997,0.0,0.0,0.0,3812.3027453969103,0.0,0.0,177.0875,57.125,1.0,577.5,177.0875,57.125,0.0,570.9125,1880253.3,5000.0,0.0,0.23674799465240642,0.7632520053475936
2024-12-06 17:45:00,583.368,828.75,398.2,12.9456096,3.1,1.0,536.0179020317662,293.84990203176613,0.0,0.0,3812.3027453969103,0.0,0.0,176.7,57.0,1.0,577.5,176.7,57.0,0.0,652.05,1879601.25,5000.0,0.0,0.21321266968325792,0.786787330316742
2024-12-06 18:00:00,597.838,830.25,408.175,13.4172368,3.1,1.0,0.0,536.0179020317662,0.0,823.7430547702803,2988.55969062663,0.0,0.0,176.3125,56.875,1.0,577.5,176.3125,56.875,0.0,653.9375,1878947.3125,5000.0,0.0,0.2123607347184583,0.7876392652815417
2024-12-06 18:15:00,570.064,818.75,388.2,13.4172368,3.1,1.0,0.0,536.0179020317662,0.0,815.4020021387013,2173.1576884879287,0.0,0.0,175.925,56.75,1.0,577.5,175.925,56.75,0.0,642.825,1878304.4875,5000.0,0.0,0.2148702290076336,0.7851297709923665
2024-12-06 18:30:00,576.661,814.75,388.175,13.4172368,3.1,1.0,0.0,536.0179020317662,0.0,822.2409495071222,1350.9167389808067,0.0,0.0,175.5375,56.625,1.0,577.5,175.5375,56.625,0.0,639.2125,1877665.2750000001,5000.0,0.0,0.21544952439398588,0.7845504756060141
2024-12-06 18:45:00,594.028,805.0,378.175,13.4172368,3.1,1.0,0.0,536.0179020317662,0.0,850.9167389808066,500.0,0.0,0.0,175.15,56.5,1.0,577.5,175.15,56.5,0.0,629.85,1877035.425,5000.0,0.0,0.2175776397515528,0.7824223602484472
2024-12-06 19:00:00,596.316,770.5,388.2,12.9799604,3.1,1.0,536.0179020317662,271.52690203176616,0.0,0.0,500.0,0.0,0.0,174.76250000000002,56.375,1.0,577.5,174.76250000000002,56.375,0.0,595.7375,1876439.6875,5000.0,0.0,0.22681700194678783,0.7731829980532121
2024-12-06 19:15:00,605.405,798.75,388.175,12.9799604,3.1,1.0,273.47999999999996,0.0,0.0,0.0,500.0,0.0,0.0,174.375,56.25,1.0,577.5,174.375,56.25,0.0,624.375,1875815.3125,5000.0,0.0,0.21830985915492956,0.7816901408450704
2024-12-06 19:30:00,601.922,805.0,378.2,12.9799604,3.1,1.0,536.0179020317662,256.17090203176616,0.0,0.0,500.0,0.0,0.0,173.9875,56.125,1.0,577.5,173.9875,56.125,0.0,631.0125,1875184.3,5000.0,0.0,0.21613354037267082,0.7838664596273293
2024-12-06 19:45:00,588.32,782.25,388.175,12.9799604,3.1,1.0,256.14500000000004,0.0,0.0,0.0,500.0,0.0,0.0,173.6,56.0,1.0,577.5,173.6,56.0,0.0,608.65,1874575.65,5000.0,0.0,0.22192393736017896,0.778076062639821
2024-12-06 20:00:00,579.324,784.75,378.175,12.542684,3.1,1.0,257.02399999999994,0.0,0.0,0.0,500.0,0.0,0.0,173.2125,55.875,1.0,577.5,173.2125,55.875,0.0,611.5375,1873964.1125,5000.0,0.0,0.22072316024211533,0.7792768397578848
2024-12-06 20:15:00,558.728,746.0,378.175,12.542684,3.1,1.0,236.30299999999994,0.0,0.0,0.0,500.0,0.0,0.0,172.82500000000002,55.75,1.0,577.5,172.82500000000002,55.75,0.0,573.175,1873390.9375,5000.0,0.0,0.23166890080428956,0.7683310991957104
2024-12-06 20:30:00,552.693,739.0,368.2,12.542684,3.1,1.0,240.118,0.0,0.0,0.0,500.0,0.0,0.0,172.4375,55.625,1.0,577.5,172.4375,55.625,0.0,566.5625,1872824.375,5000.0,0.0,0.23333897158322056,0.7666610284167794
2024-12-06 20:45:00,534.035,761.25,368.175,12.542684,3.1,1.0,221.35999999999996,0.0,0.0,0.0,500.0,0.0,0.0,172.05,55.5,1.0,577.5,172.05,55.5,0.0,589.2,1872235.175,5000.0,0.0,0.2260098522167488,0.7739901477832513
2024-12-06 21:00:00,531.993,737.0,388.175,11.8686656,3.1,1.0,199.19300000000004,0.0,0.0,0.0,500.0,0.0,0.0,171.6625,55.375,1.0,577.5,171.6625,55.375,0.0,565.3375,1871669.8375000001,5000.0,0.0,0.23292062415196743,0.7670793758480325
2024-12-06 21:15:00,558.51,804.5,368.175,11.8686656,3.1,1.0,245.58499999999998,0.0,0.0,0.0,500.0,0.0,0.0,171.275,55.25,1.0,577.5,171.275,55.25,0.0,633.225,1871036.6125,5000.0,0.0,0.21289620882535737,0.7871037911746427
2024-12-06 21:30:00,560.942,733.25,378.2,11.8686656,3.1,1.0,237.86700000000002,0.0,0.0,0.0,500.0,0.0,0.0,170.88750000000002,55.125,1.0,577.5,170.88750000000002,55.125,0.0,562.3625,1870474.25,5000.0,0.0,0.233054892601432,0.7669451073985679
2024-12-06 21:45:00,535.414,724.25,278.175,11.8686656,3.1,1.0,312.239,0.0,0.0,0.0,500.0,0.0,0.0,170.5,55.0,1.0,577.5,170.5,55.0,0.0,553.75,1869920.5,5000.0,0.0,0.23541594753192957,0.7645840524680704
2024-12-06 22:00:00,518.017,629.0,298.2,12.1174768,3.1,1.0,536.0179020317662,261.32590203176613,0.0,0.0,500.0,0.0,0.0,170.1125,54.875,1.0,577.5,170.1125,54.875,0.0,458.8875,1869461.6125,5000.0,0.0,0.27044912559618445,0.7295508744038156
2024-12-06 22:15:00,519.61,659.5,288.2,12.1174768,3.1,1.0,286.16,0.0,0.0,0.0,500.0,0.0,0.0,169.725,54.75,1.0,577.5,169.725,54.75,0.0,489.775,1868971.8375000001,5000.0,0.0,0.2573540561031084,0.7426459438968915
2024-12-06 22:30:00,489.44,651.75,258.175,12.1174768,3.1,1.0,285.89,0.0,0.0,0.0,500.0,0.0,0.0,169.3375,54.625,1.0,577.5,169.3375,54.625,0.0,482.4125,1868489.425,5000.0,0.0,0.2598197161488301,0.74018028385117
2024-12-06 22:45:00,523.449,654.75,148.2,12.1174768,3.1,1.0,429.74899999999997,0.0,0.0,0.0,500.0,0.0,0.0,168.95,54.5,1.0,577.5,168.95,54.5,0.0,485.8,1868003.625,5000.0,0.0,0.25803741886216114,0.7419625811378389
2024-12-06 23:00:00,509.196,669.5,108.2,11.1435852,3.1,1.0,455.37100000000004,0.0,0.0,0.0,500.0,0.0,0.0,168.5625,54.375,1.0,577.5,168.5625,54.375,0.0,500.9375,1867502.6875,5000.0,0.0,0.25177371172516805,0.748226288274832
2024-12-06 23:15:00,521.114,647.0,88.225,11.1435852,3.1,1.0,487.139,0.0,0.0,0.0,500.0,0.0,0.0,168.175,54.25,1.0,577.5,168.175,54.25,0.0,478.825,1867023.8625,5000.0,0.0,0.2599304482225657,0.7400695517774343
2024-12-06 23:30:00,507.002,641.25,58.375,11.1435852,3.1,1.0,502.752,0.0,0.0,0.0,500.0,0.0,0.0,167.7875,54.125,1.0,577.5,167.7875,54.125,0.0,473.4625,1866550.4,5000.0,0.0,0.2616569200779727,0.7383430799220273
2024-12-06 23:45:00,483.386,591.25,98.35,11.1435852,3.1,1.0,439.03600000000006,0.0,0.0,0.0,500.0,0.0,0.0,167.4,54.0,1.0,577.5,167.4,54.0,0.0,423.85,1866126.55,5000.0,0.0,0.28312896405919663,0.7168710359408034
2024-12-07 00:00:00,495.758,650.0,128.35,11.1138764,3.1,1.0,536.0179020317662,114.73490203176618,0.0,0.0,500.0,0.0,0.0,167.01250000000002,53.875,1.0,577.5,167.01250000000002,53.875,0.0,482.98749999999995,1865643.5625,5000.0,0.0,0.2569423076923077,0.7430576923076923
2024-12-07 00:15:00,522.706,676.0,108.35,11.1138764,3.1,1.0,468.106,0.0,0.0,0.0,500.0,0.0,0.0,166.625,53.75,1.0,577.5,166.625,53.75,0.0,509.375,1865134.1875,5000.0,0.0,0.24648668639053253,0.7535133136094675
2024-12-07 00:30:00,482.318,728.0,98.375,11.1138764,3.1,1.0,437.568,0.0,0.0,0.0,500.0,0.0,0.0,166.2375,53.625,1.0,577.5,166.2375,53.625,0.0,561.7625,1864572.425,5000.0,0.0,0.2283482142857143,0.7716517857142858
2024-12-07 00:45:00,453.082,701.75,98.35,11.1138764,3.1,1.0,408.23199999999997,0.0,0.0,0.0,500.0,0.0,0.0,165.85,53.5,1.0,577.5,165.85,53.5,0.0,535.9,1864036.5250000001,5000.0,0.0,0.23633772711079443,0.7636622728892055
2024-12-07 01:00:00,442.153,659.25,78.375,10.8372132,3.1,1.0,536.0179020317662,118.86490203176618,0.0,0.0,500.0,0.0,0.0,165.4625,53.375,1.0,577.5,165.4625,53.375,0.0,493.7875,1863542.7375,5000.0,0.0,0.25098596890405767,0.7490140310959424
2024-12-07 01:15:00,422.809,634.0,88.35,10.8372132,3.1,1.0,387.70900000000006,0.0,0.0,0.0,500.0,0.0,0.0,165.07500000000002,53.25,1.0,577.5,165.07500000000002,53.25,0.0,468.92499999999995,1863073.8125,5000.0,0.0,0.26037066246056784,0.739629337539432
2024-12-07 01:30:00,384.334,698.5,68.35,10.8372132,3.1,1.0,369.10900000000004,0.0,0.0,0.0,500.0,0.0,0.0,164.6875,53.125,1.0,577.5,164.6875,53.125,0.0,533.8125,1862540.0,5000.0,0.0,0.235773085182534,0.764226914817466
2024-12-07 01:45:00,429.235,646.5,108.375,10.8372132,3.1,1.0,373.86,0.0,0.0,0.0,500.0,0.0,0.0,164.3,53.0,1.0,577.5,164.3,53.0,0.0,482.2,1862057.8,5000.0,0.0,0.25413766434648105,0.7458623356535189
2024-12-07 02:00:00,432.391,636.5,98.35,10.658032,3.1,1.0,536.0179020317662,0.0,149.10190203176614,0.0,641.6468069301778,0.0,0.0,163.9125,52.875,1.0,577.5,163.9125,52.875,0.0,472.5875,1861585.2125000001,5000.0,0.0,0.25752160251374706,0.7424783974862529
2024-12-07 02:15:00,491.847,632.25,88.375,10.658032,3.1,1.0,536.0179020317662,0.0,79.79590203176622,0.0,717.4529138603557,0.0,0.0,163.525,52.75,1.0,577.5,163.525,52.75,0.0,468.725,1861116.4875,5000.0,0.0,0.2586397785686042,0.7413602214313958
2024-12-07 02:30:00,513.23,604.25,78.375,10.658032,3.1,1.0,536.0179020317662,0.0,48.53790203176618,0.0,763.5639207905335,0.0,0.0,163.13750000000002,52.625,1.0,577.5,163.13750000000002,52.625,0.0,441.11249999999995,1860675.375,5000.0,0.0,0.26998345055854367,0.7300165494414563
2024-12-07 02:45:00,490.715,679.0,68.35,10.658032,3.1,1.0,536.0179020317662,0.0,61.15290203176619,0.0,821.6591777207115,0.0,0.0,162.75,52.5,1.0,577.5,162.75,52.5,0.0,516.25,1860159.125,5000.0,0.0,0.23969072164948454,0.7603092783505154
2024-12-07 03:00:00,456.977,656.25,78.35,10.5939724,3.1,1.0,536.0179020317662,0.0,105.01590203176625,0.0,921.4242846508894,0.0,0.0,162.3625,52.375,1.0,577.5,162.3625,52.375,0.0,493.8875,1859665.2375,5000.0,0.0,0.24740952380952383,0.7525904761904761
2024-12-07 03:15:00,507.652,656.75,78.35,10.5939724,3.1,1.0,536.0179020317662,0.0,54.46590203176618,0.0,973.1668915810673,0.0,0.0,161.975,52.25,1.0,577.5,161.975,52.25,0.0,494.775,1859170.4625000001,5000.0,0.0,0.24663113818043395,0.753368861819566
2024-12-07 03:30:00,523.418,635.25,78.375,10.5939724,3.1,1.0,536.0179020317662,0.0,38.84990203176619,0.0,1010.0742985112452,0.0,0.0,161.5875,52.125,1.0,577.5,161.5875,52.125,0.0,473.6625,1858696.8,5000.0,0.0,0.2543683589138135,0.7456316410861866
2024-12-07 03:45:00,503.167,696.5,78.35,10.5939724,3.1,1.0,536.0179020317662,0.0,59.20090203176619,0.0,1066.315155441423,0.0,0.0,161.2,52.0,1.0,577.5,161.2,52.0,0.0,535.3,1858161.5,5000.0,0.0,0.2314429289303661,0.7685570710696338
2024-12-07 04:00:00,482.206,685.5,68.375,10.555908,3.1,1.0,536.0179020317662,0.0,70.31190203176618,0.0,1133.111462371601,0.0,0.0,160.8125,51.875,1.0,577.5,160.8125,51.875,0.0,524.6875,1857636.8125,5000.0,0.0,0.23459153902261123,0.7654084609773888
2024-12-07 04:15:00,447.402,631.25,108.35,10.555908,3.1,1.0,536.0179020317662,0.0,145.21590203176618,0.0,1271.0665693017788,0.0,0.0,160.425,51.75,1.0,577.5,160.425,51.75,0.0,470.825,1857165.9875,5000.0,0.0,0.25413861386138614,0.7458613861386139
2024-12-07 04:30:00,442.997,665.75,78.375,10.555908,3.1,1.0,536.0179020317662,0.0,119.77090203176618,0.0,1384.8489262319567,0.0,0.0,160.0375,51.625,1.0,577.5,160.0375,51.625,0.0,505.7125,1856660.2750000001,5000.0,0.0,0.2403867818250094,0.7596132181749906
2024-12-07 04:45:00,399.838,682.5,158.35,10.555908,3.1,1.0,536.0179020317662,0.0,243.02990203176614,0.0,1615.7273331621345,0.0,0.0,159.65,51.5,1.0,577.5,159.65,51.5,0.0,522.85,1856137.425,5000.0,0.0,0.23391941391941393,0.7660805860805862
2024-12-07 05:00:00,398.798,770.5,168.35,10.5670488,3.1,1.0,536.0179020317662,0.0,254.19490203176622,0.0,1857.2124900923125,0.0,0.0,159.26250000000002,51.375,1.0,577.5,159.26250000000002,51.375,0.0,611.2375,1855526.1875,5000.0,0.0,0.20670019467878004,0.7932998053212199
2024-12-07 05:15:00,405.092,685.5,278.25,10.5670488,3.1,1.0,536.0179020317662,0.0,357.9259020317662,0.0,2197.2420970224903,0.0,0.0,158.875,51.25,1.0,577.5,158.875,51.25,0.0,526.625,1854999.5625,5000.0,0.0,0.23176513493800147,0.7682348650619986
2024-12-07 05:30:00,411.662,786.5,298.2,10.5670488,3.1,1.0,536.0179020317662,0.0,371.4309020317662,0.0,2550.101453952668,0.0,0.0,158.4875,51.125,1.0,577.5,158.4875,51.125,0.0,628.0125,1854371.55,5000.0,0.0,0.20150985378258107,0.798490146217419
2024-12-07 05:45:00,414.323,776.75,338.2,10.5670488,3.1,1.0,536.0179020317662,0.0,408.8949020317662,0.0,2938.551610882846,0.0,0.0,158.1,51.0,1.0,577.5,158.1,51.0,0.0,618.65,1853752.9,5000.0,0.0,0.20354039266173157,0.7964596073382684
2024-12-07 06:00:00,423.655,795.75,338.2,10.658032,3.1,1.0,536.0179020317662,0.0,399.6879020317662,0.0,3318.255117813024,0.0,0.0,157.7125,50.875,1.0,577.5,157.7125,50.875,0.0,638.0375,1853114.8625,5000.0,0.0,0.19819352811812757,0.8018064718818725
2024-12-07 06:15:00,417.776,814.0,338.175,10.658032,3.1,1.0,536.0179020317662,0.0,405.6669020317662,0.0,3703.6386747432016,0.0,0.0,157.32500000000002,50.75,1.0,577.5,157.32500000000002,50.75,0.0,656.675,1852458.1875,5000.0,0.0,0.19327395577395579,0.8067260442260442
2024-12-07 06:30:00,451.826,876.25,318.2,10.658032,3.1,1.0,536.0179020317662,0.0,351.76690203176616,0.0,4037.8172316733794,0.0,0.0,156.9375,50.625,1.0,577.5,156.9375,50.625,0.0,719.3125,1851738.875,5000.0,0.0,0.17910128388017119,0.8208987161198288
2024-12-07 06:45:00,452.117,842.0,318.175,10.658032,3.1,1.0,536.0179020317662,0.0,351.5759020317662,0.0,4371.814338603557,0.0,0.0,156.55,50.5,1.0,577.5,156.55,50.5,0.0,685.45,1851053.425,5000.0,0.0,0.18592636579572447,0.8140736342042756
2024-12-07 07:00:00,442.385,854.25,298.2,10.9606904,3.1,1.0,194.56,0.0,0.0,0.0,4371.814338603557,0.0,0.0,156.1625,50.375,1.0,577.5,156.1625,50.375,0.0,698.0875,1850355.3375000001,5000.0,0.0,0.1828065554580041,0.8171934445419958
2024-12-07 07:15:00,439.479,737.5,318.2,10.9606904,3.1,1.0,171.529,0.0,0.0,0.0,4371.814338603557,0.0,0.0,155.775,50.25,1.0,577.5,155.775,50.25,0.0,581.725,1849773.6125,5000.0,0.0,0.21122033898305084,0.7887796610169492
2024-12-07 07:30:00,451.124,858.75,298.2,10.9606904,3.1,1.0,203.04900000000004,0.0,0.0,0.0,4371.814338603557,0.0,0.0,155.38750000000002,50.125,1.0,577.5,155.38750000000002,50.125,0.0,703.3625,1849070.25,5000.0,0.0,0.18094614264919945,0.8190538573508005
2024-12-07 07:45:00,450.734,809.25,318.225,10.9606904,3.1,1.0,182.50899999999996,0.0,0.0,0.0,4371.814338603557,0.0,0.0,155.0,50.0,1.0,577.5,155.0,50.0,0.0,654.25,1848416.0,5000.0,0.0,0.19153537225826384,0.8084646277417362
2024-12-07 08:00:00,457.204,878.5,318.2,11.1296592,3.1,1.0,188.87900000000002,0.0,0.0,0.0,4371.814338603557,0.0,0.0,154.6125,49.875,1.0,577.5,154.6125,49.875,0.0,723.8875,1847692.1125,5000.0,0.0,0.175996015936255,0.8240039840637451
2024-12-07 08:15:00,476.231,794.25,308.2,11.1296592,3.1,1.0,217.781,0.0,0.0,0.0,4371.814338603557,0.0,0.0,154.225,49.75,1.0,577.5,154.225,49.75,0.0,640.025,1847052.0875000001,5000.0,0.0,0.1941768964431854,0.8058231035568145
2024-12-07 08:30:00,487.56,775.25,298.225,11.1296592,3.1,1.0,238.95999999999998,0.0,0.0,0.0,4371.814338603557,0.0,0.0,153.8375,49.625,1.0,577.5,153.8375,49.625,0.0,621.4125,1846430.675,5000.0,0.0,0.19843598839084167,0.8015640116091584
2024-12-07 08:45:00,481.606,922.25,288.225,11.1296592,3.1,1.0,242.88099999999997,0.0,0.0,0.0,4371.814338603557,0.0,0.0,153.45,49.5,1.0,577.5,153.45,49.5,0.0,768.8,1845661.875,5000.0,0.0,0.16638655462184873,0.8336134453781512
2024-12-07 09:00:00,503.918,855.0,268.2,11.3608308,3.1,1.0,285.093,0.0,0.0,0.0,4371.814338603557,0.0,0.0,153.0625,49.375,1.0,577.5,153.0625,49.375,0.0,701.9375,1844959.9375,5000.0,0.0,0.1790204678362573,0.8209795321637426
2024-12-07 09:15:00,498.543,816.75,268.2,11.3608308,3.1,1.0,279.593,0.0,0.0,0.0,4371.814338603557,0.0,0.0,152.675,49.25,1.0,577.5,152.675,49.25,0.0,664.075,1844295.8625,5000.0,0.0,0.1869299051117233,0.8130700948882768
2024-12-07 09:30:00,491.734,839.25,288.2,11.3608308,3.1,1.0,252.659,0.0,0.0,0.0,4371.814338603557,0.0,0.0,152.2875,49.125,1.0,577.5,152.2875,49.125,0.0,686.9625,1843608.9,5000.0,0.0,0.18145665773011616,0.8185433422698838
2024-12-07 09:45:00,513.978,822.0,318.2,11.3608308,3.1,1.0,244.77799999999996,0.0,0.0,0.0,4371.814338603557,0.0,0.0,151.9,49.0,1.0,577.5,151.9,49.0,0.0,670.1,1842938.8,5000.0,0.0,0.18479318734793188,0.8152068126520682
2024-12-07 10:00:00,506.983,802.0,368.2,11.1426568,3.1,1.0,536.0179020317662,348.3599020317662,0.0,0.0,4371.814338603557,0.0,0.0,151.51250000000002,48.875,1.0,577.5,151.51250000000002,48.875,0.0,650.4875,1842288.3125,5000.0,0.0,0.18891832917705736,0.8110816708229426
2024-12-07 10:15:00,528.723,775.75,388.2,11.1426568,3.1,1.0,189.27299999999997,0.0,0.0,0.0,4371.814338603557,0.0,0.0,151.125,48.75,1.0,577.5,151.125,48.75,0.0,624.625,1841663.6875,5000.0,0.0,0.19481147276828875,0.8051885272317112
2024-12-07 10:30:00,538.402,837.75,398.2,11.1426568,3.1,1.0,536.0179020317662,347.19090203176614,0.0,0.0,4371.814338603557,0.0,0.0,150.7375,48.625,1.0,577.5,150.7375,48.625,0.0,687.0125,1840976.675,5000.0,0.0,0.17993136377200836,0.8200686362279918
2024-12-07 10:45:00,524.335,801.25,378.2,11.1426568,3.1,1.0,194.63500000000005,0.0,0.0,0.0,4371.814338603557,0.0,0.0,150.35,48.5,1.0,577.5,150.35,48.5,0.0,650.9,1840325.7750000001,5000.0,0.0,0.18764430577223087,0.8123556942277691
2024-12-07 11:00:00,525.349,733.25,358.2,11.1250172,3.1,1.0,215.52400000000006,0.0,0.0,0.0,4371.814338603557,0.0,0.0,149.9625,48.375,1.0,577.5,149.9625,48.375,0.0,583.2875,1839742.4875,5000.0,0.0,0.20451755881350153,0.7954824411864985
2024-12-07 11:15:00,507.305,673.75,348.2,11.1250172,3.1,1.0,536.0179020317662,328.6629020317662,0.0,0.0,4371.814338603557,0.0,0.0,149.57500000000002,48.25,1.0,577.5,149.57500000000002,48.25,0.0,524.175,1839218.3125,5000.0,0.0,0.22200371057513918,0.7779962894248608
2024-12-07 11:30:00,520.889,632.25,348.2,11.1250172,3.1,1.0,536.0179020317662,315.2039020317662,0.0,0.0,4371.814338603557,0.0,0.0,149.1875,48.125,1.0,577.5,149.1875,48.125,0.0,483.0625,1838735.25,5000.0,0.0,0.2359628311585607,0.7640371688414394
2024-12-07 11:45:00,524.726,658.0,338.2,11.1250172,3.1,1.0,234.526,0.0,0.0,0.0,4371.814338603557,0.0,0.0,148.8,48.0,1.0,577.5,148.8,48.0,0.0,509.2,1838226.05,5000.0,0.0,0.22613981762917934,0.7738601823708207
2024-12-07 12:00:00,506.111,654.25,358.2,11.0266068,3.1,1.0,195.786,0.0,0.0,0.0,4371.814338603557,0.0,0.0,148.4125,47.875,1.0,577.5,148.4125,47.875,0.0,505.8375,1837720.2125000001,5000.0,0.0,0.226843714176538,0.773156285823462
2024-12-07 12:15:00,531.19,700.5,348.2,11.0266068,3.1,1.0,230.74000000000007,0.0,0.0,0.0,4371.814338603557,0.0,0.0,148.025,47.75,1.0,577.5,148.025,47.75,0.0,552.475,1837167.7375,5000.0,0.0,0.21131334760885082,0.7886866523911492
2024-12-07 12:30:00,525.066,668.0,368.2,11.0266068,3.1,1.0,204.49100000000004,0.0,0.0,0.0,4371.814338603557,0.0,0.0,147.63750000000002,47.625,1.0,577.5,147.63750000000002,47.625,0.0,520.3625,1836647.375,5000.0,0.0,0.22101422155688624,0.7789857784431137
2024-12-07 12:45:00,571.411,637.75,388.225,11.0266068,3.1,1.0,230.68599999999992,0.0,0.0,0.0,4371.814338603557,0.0,0.0,147.25,47.5,1.0,577.5,147.25,47.5,0.0,490.5,1836156.875,5000.0,0.0,0.23088984711877694,0.7691101528812231
2024-12-07 13:00:00,579.774,674.0,368.225,11.1203752,3.1,1.0,258.924,0.0,0.0,0.0,4371.814338603557,0.0,0.0,146.8625,47.375,1.0,577.5,146.8625,47.375,0.0,527.1375,1835629.7375,5000.0,0.0,0.21789688427299705,0.7821031157270031
2024-12-07 13:15:00,615.83,730.25,368.2,11.1203752,3.1,1.0,294.88000000000005,0.0,0.0,0.0,4371.814338603557,0.0,0.0,146.475,47.25,1.0,577.5,146.475,47.25,0.0,583.775,1835045.9625000001,5000.0,0.0,0.20058199246833275,0.7994180075316673
2024-12-07 13:30:00,610.825,746.5,368.225,11.1203752,3.1,1.0,289.725,0.0,0.0,0.0,4371.814338603557,0.0,0.0,146.0875,47.125,1.0,577.5,146.0875,47.125,0.0,600.4125,1834445.55,5000.0,0.0,0.19569658405894175,0.8043034159410583
2024-12-07 13:45:00,561.204,672.5,358.2,11.1203752,3.1,1.0,250.00399999999996,0.0,0.0,0.0,4371.814338603557,0.0,0.0,145.7,47.0,1.0,577.5,145.7,47.0,0.0,526.8,1833918.75,5000.0,0.0,0.21665427509293678,0.7833457249070631
2024-12-07 14:00:00,586.453,752.0,368.2,11.145442,3.1,1.0,265.128,0.0,0.0,0.0,4371.814338603557,0.0,0.0,145.3125,46.875,1.0,577.5,145.3125,46.875,0.0,606.6875,1833312.0625,5000.0,0.0,0.1932347074468085,0.8067652925531915
2024-12-07 14:15:00,529.596,683.25,348.2,11.145442,3.1,1.0,228.14600000000002,0.0,0.0,0.0,4371.814338603557,0.0,0.0,144.925,46.75,1.0,577.5,144.925,46.75,0.0,538.325,1832773.7375,5000.0,0.0,0.21211123307720456,0.7878887669227955
2024-12-07 14:30:00,507.699,753.5,358.2,11.145442,3.1,1.0,536.0179020317662,339.8939020317662,0.0,0.0,4371.814338603557,0.0,0.0,144.5375,46.625,1.0,577.5,144.5375,46.625,0.0,608.9625,1832164.7750000001,5000.0,0.0,0.191821499668215,0.808178500331785
2024-12-07 14:45:00,520.371,841.5,378.2,11.145442,3.1,1.0,188.671,0.0,0.0,0.0,4371.814338603557,0.0,0.0,144.15,46.5,1.0,577.5,144.15,46.5,0.0,697.35,1831467.425,5000.0,0.0,0.171301247771836,0.828698752228164
2024-12-07 15:00:00,518.652,799.0,358.175,11.6040716,3.1,1.0,536.0179020317662,329.16590203176617,0.0,0.0,4371.814338603557,0.0,0.0,143.76250000000002,46.375,1.0,577.5,143.76250000000002,46.375,0.0,655.2375,1830812.1875,5000.0,0.0,0.17992803504380478,0.8200719649561952
2024-12-07 15:15:00,567.293,813.25,378.2,11.6040716,3.1,1.0,536.0179020317662,300.6749020317662,0.0,0.0,4371.814338603557,0.0,0.0,143.375,46.25,1.0,577.5,143.375,46.25,0.0,669.875,1830142.3125,5000.0,0.0,0.17629880110667076,0.8237011988933293
2024-12-07 15:30:00,572.956,855.0,378.2,11.6040716,3.1,1.0,240.88100000000003,0.0,0.0,0.0,4371.814338603557,0.0,0.0,142.9875,46.125,1.0,577.5,142.9875,46.125,0.0,712.0125,1829430.3,5000.0,0.0,0.16723684210526318,0.8327631578947369
2024-12-07 15:45:00,598.762,825.5,398.2,11.6040716,3.1,1.0,536.0179020317662,289.45590203176624,0.0,0.0,4371.814338603557,0.0,0.0,142.6,46.0,1.0,577.5,142.6,46.0,0.0,682.9,1828747.4,5000.0,0.0,0.17274379164142942,0.8272562083585705
2024-12-07 16:00:00,603.352,864.75,418.2,11.6059284,3.1,1.0,231.027,0.0,0.0,0.0,4371.814338603557,0.0,0.0,142.2125,45.875,1.0,577.5,142.2125,45.875,0.0,722.5375,1828024.8625,5000.0,0.0,0.1644550448106389,0.8355449551893611
2024-12-07 16:15:00,613.537,808.5,438.2,11.6059284,3.1,1.0,221.08700000000005,0.0,0.0,0.0,4371.814338603557,0.0,0.0,141.82500000000002,45.75,1.0,577.5,141.82500000000002,45.75,0.0,666.675,1827358.1875,5000.0,0.0,0.17541743970315402,0.824582560296846
2024-12-07 16:30:00,613.523,889.25,428.2,11.6059284,3.1,1.0,536.0179020317662,305.06990203176616,0.0,0.0,4371.814338603557,0.0,0.0,141.4375,45.625,1.0,577.5,141.4375,45.625,0.0,747.8125,1826610.375,5000.0,0.0,0.15905257239246556,0.8409474276075345
2024-12-07 16:45:00,571.78,821.5,408.2,11.6059284,3.1,1.0,536.0179020317662,326.9379020317662,0.0,0.0,4371.814338603557,0.0,0.0,141.05,45.5,1.0,577.5,141.05,45.5,0.0,680.45,1825929.925,5000.0,0.0,0.1716981132075472,0.8283018867924529
2024-12-07 17:00:00,601.573,865.75,418.2,11.707124,3.1,1.0,228.748,0.0,0.0,0.0,4371.814338603557,0.0,0.0,140.6625,45.375,1.0,577.5,140.6625,45.375,0.0,725.0875,1825204.8375000001,5000.0,0.0,0.1624747328905573,0.8375252671094426
2024-12-07 17:15:00,597.397,765.75,438.2,11.707124,3.1,1.0,204.44700000000006,0.0,0.0,0.0,4371.814338603557,0.0,0.0,140.275,45.25,1.0,577.5,140.275,45.25,0.0,625.475,1824579.3625,5000.0,0.0,0.1831864185439112,0.8168135814560888
2024-12-07 17:30:00,601.469,793.75,428.2,11.707124,3.1,1.0,218.39400000000006,0.0,0.0,0.0,4371.814338603557,0.0,0.0,139.88750000000002,45.125,1.0,577.5,139.88750000000002,45.125,0.0,653.8625,1823925.5,5000.0,0.0,0.17623622047244097,0.823763779527559
2024-12-07 17:45:00,582.407,800.25,408.2,11.707124,3.1,1.0,219.20700000000005,0.0,0.0,0.0,4371.814338603557,0.0,0.0,139.5,45.0,1.0,577.5,139.5,45.0,0.0,660.75,1823264.75,5000.0,0.0,0.17432052483598875,0.8256794751640113
2024-12-07 18:00:00,628.387,777.5,418.2,11.6040716,3.1,1.0,536.0179020317662,280.95590203176624,0.0,0.0,4371.814338603557,0.0,0.0,139.1125,44.875,1.0,577.5,139.1125,44.875,0.0,638.3875,1822626.3625,5000.0,0.0,0.17892282958199357,0.8210771704180065
2024-12-07 18:15:00,584.765,797.0,398.2,11.6040716,3.1,1.0,231.315,0.0,0.0,0.0,4371.814338603557,0.0,0.0,138.725,44.75,1.0,577.5,138.725,44.75,0.0,658.275,1821968.0875000001,5000.0,0.0,0.17405897114178168,0.8259410288582183
2024-12-07 18:30:00,551.268,778.25,398.2,11.6040716,3.1,1.0,536.0179020317662,338.32490203176616,0.0,0.0,4371.814338603557,0.0,0.0,138.3375,44.625,1.0,577.5,138.3375,44.625,0.0,639.9125,1821328.175,5000.0,0.0,0.17775457757789914,0.8222454224221009
2024-12-07 18:45:00,586.729,790.75,418.2,11.6040716,3.1,1.0,536.0179020317662,322.98890203176614,0.0,0.0,4371.814338603557,0.0,0.0,137.95,44.5,1.0,577.5,137.95,44.5,0.0,652.8,1820675.375,5000.0,0.0,0.17445463167878594,0.825545368321214
2024-12-07 19:00:00,560.183,736.75,398.2,11.4908068,3.1,1.0,206.358,0.0,0.0,0.0,4371.814338603557,0.0,0.0,137.5625,44.375,1.0,577.5,137.5625,44.375,0.0,599.1875,1820076.1875,5000.0,0.0,0.18671530369867662,0.8132846963013234
2024-12-07 19:15:00,577.597,775.75,408.175,11.4908068,3.1,1.0,213.67199999999997,0.0,0.0,0.0,4371.814338603557,0.0,0.0,137.175,44.25,1.0,577.5,137.175,44.25,0.0,638.575,1819437.6125,5000.0,0.0,0.17682887528198518,0.8231711247180149
2024-12-07 19:30:00,601.277,794.5,428.2,11.4908068,3.1,1.0,217.20200000000006,0.0,0.0,0.0,4371.814338603557,0.0,0.0,136.7875,44.125,1.0,577.5,136.7875,44.125,0.0,657.7125,1818779.9,5000.0,0.0,0.1721680302076778,0.8278319697923222
2024-12-07 19:45:00,559.972,735.75,398.175,11.4908068,3.1,1.0,205.79699999999997,0.0,0.0,0.0,4371.814338603557,0.0,0.0,136.4,44.0,1.0,577.5,136.4,44.0,0.0,599.35,1818180.55,5000.0,0.0,0.18538905878355422,0.8146109412164458
2024-12-07 20:00:00,535.395,775.0,398.2,11.1194468,3.1,1.0,181.07,0.0,0.0,0.0,4371.814338603557,0.0,0.0,136.01250000000002,43.875,1.0,577.5,136.01250000000002,43.875,0.0,638.9875,1817541.5625,5000.0,0.0,0.17550000000000002,0.8244999999999999
2024-12-07 20:15:00,541.02,775.5,398.175,11.1194468,3.1,1.0,186.59499999999997,0.0,0.0,0.0,4371.814338603557,0.0,0.0,135.625,43.75,1.0,577.5,135.625,43.75,0.0,639.875,1816901.6875,5000.0,0.0,0.17488716956802064,0.8251128304319794
2024-12-07 20:30:00,511.311,777.5,388.2,11.1194468,3.1,1.0,166.736,0.0,0.0,0.0,4371.814338603557,0.0,0.0,135.2375,43.625,1.0,577.5,135.2375,43.625,0.0,642.2625,1816259.425,5000.0,0.0,0.17393890675241158,0.8260610932475885
2024-12-07 20:45:00,529.328,751.5,418.2,11.1194468,3.1,1.0,154.628,0.0,0.0,0.0,4371.814338603557,0.0,0.0,134.85,43.5,1.0,577.5,134.85,43.5,0.0,616.65,1815642.7750000001,5000.0,0.0,0.17944111776447105,0.8205588822355289
2024-12-07 21:00:00,493.734,745.0,388.2,10.8975592,3.1,1.0,536.0179020317662,387.1089020317662,0.0,0.0,4371.814338603557,0.0,0.0,134.4625,43.375,1.0,577.5,134.4625,43.375,0.0,610.5375,1815032.2375,5000.0,0.0,0.18048657718120806,0.819513422818792
2024-12-07 21:15:00,516.162,700.5,388.175,10.8975592,3.1,1.0,171.23700000000002,0.0,0.0,0.0,4371.814338603557,0.0,0.0,134.07500000000002,43.25,1.0,577.5,134.07500000000002,43.25,0.0,566.425,1814465.8125,5000.0,0.0,0.19139900071377589,0.8086009992862241
2024-12-07 21:30:00,542.893,706.0,388.2,10.8975592,3.1,1.0,197.81800000000004,0.0,0.0,0.0,4371.814338603557,0.0,0.0,133.6875,43.125,1.0,577.5,133.6875,43.125,0.0,572.3125,1813893.5,5000.0,0.0,0.18935906515580736,0.8106409348441926
2024-12-07 21:45:00,501.149,651.25,328.2,10.8975592,3.1,1.0,215.949,0.0,0.0,0.0,4371.814338603557,0.0,0.0,133.3,43.0,1.0,577.5,133.3,43.0,0.0,517.95,1813375.55,5000.0,0.0,0.20468330134357007,0.7953166986564301
2024-12-07 22:00:00,483.744,623.5,298.2,11.034034,3.1,1.0,536.0179020317662,307.59890203176616,0.0,0.0,4371.814338603557,0.0,0.0,132.9125,42.875,1.0,577.5,132.9125,42.875,0.0,490.5875,1812884.9625000001,5000.0,0.0,0.21317161186848435,0.7868283881315156
2024-12-07 22:15:00,484.796,656.5,298.2,11.034034,3.1,1.0,229.346,0.0,0.0,0.0,4371.814338603557,0.0,0.0,132.525,42.75,1.0,577.5,132.525,42.75,0.0,523.975,1812360.9875,5000.0,0.0,0.20186595582635186,0.7981340441736482
2024-12-07 22:30:00,489.222,629.0,288.2,11.034034,3.1,1.0,243.647,0.0,0.0,0.0,4371.814338603557,0.0,0.0,132.13750000000002,42.625,1.0,577.5,132.13750000000002,42.625,0.0,496.86249999999995,1811864.125,5000.0,0.0,0.21007551669316377,0.7899244833068362
2024-12-07 22:45:00,503.164,705.0,158.225,11.034034,3.1,1.0,387.43899999999996,0.0,0.0,0.0,4371.814338603557,0.0,0.0,131.75,42.5,1.0,577.5,131.75,42.5,0.0,573.25,1811290.875,5000.0,0.0,0.18687943262411347,0.8131205673758866
2024-12-07 23:00:00,476.105,552.75,108.375,10.528056,3.1,1.0,536.0179020317662,0.0,125.91290203176618,0.0,4491.431595533735,0.0,0.0,131.3625,42.375,1.0,577.5,131.3625,42.375,0.0,421.3875,1810869.4875,5000.0,0.0,0.23765264586160112,0.7623473541383989
2024-12-07 23:15:00,530.657,606.0,98.375,10.528056,3.1,1.0,536.0179020317662,0.0,61.48590203176616,0.0,4549.843202463913,0.0,0.0,130.975,42.25,1.0,577.5,130.975,42.25,0.0,475.025,1810394.4625000001,5000.0,0.0,0.21613036303630362,0.7838696369636964
2024-12-07 23:30:00,516.927,618.5,78.375,10.528056,3.1,1.0,536.0179020317662,0.0,55.34090203176618,0.0,4602.417059394091,0.0,0.0,130.5875,42.125,1.0,577.5,130.5875,42.125,0.0,487.9125,1809906.55,5000.0,0.0,0.21113581244947455,0.7888641875505255
2024-12-07 23:45:00,509.939,609.0,68.35,10.528056,3.1,1.0,536.0179020317662,0.0,52.42890203176614,0.0,4652.224516324269,0.0,0.0,130.2,42.0,1.0,577.5,130.2,42.0,0.0,478.8,1809427.75,5000.0,0.0,0.21379310344827585,0.7862068965517242
2024-12-08 00:00:00,519.724,661.5,68.375,10.8789912,3.1,1.0,493.22400000000005,0.0,0.0,0.0,4652.224516324269,0.0,0.0,129.8125,41.875,1.0,577.5,129.8125,41.875,0.0,531.6875,1808896.0625,5000.0,0.0,0.19623960695389267,0.8037603930461074
2024-12-08 00:15:00,509.199,581.75,58.35,10.8789912,3.1,1.0,536.0179020317662,43.41890203176621,0.0,0.0,4652.224516324269,0.0,0.0,129.425,41.75,1.0,577.5,129.425,41.75,0.0,452.325,1808443.7375,5000.0,0.0,0.22247529007305544,0.7775247099269446
2024-12-08 00:30:00,486.112,620.0,88.375,10.8789912,3.1,1.0,439.362,0.0,0.0,0.0,4652.224516324269,0.0,0.0,129.0375,41.625,1.0,577.5,129.0375,41.625,0.0,490.9625,1807952.7750000001,5000.0,0.0,0.208125,0.791875
2024-12-08 00:45:00,490.082,641.0,108.35,10.8789912,3.1,1.0,423.23199999999997,0.0,0.0,0.0,4652.224516324269,0.0,0.0,128.65,41.5,1.0,577.5,128.65,41.5,0.0,512.35,1807440.425,5000.0,0.0,0.20070202808112325,0.7992979719188767
2024-12-08 01:00:00,455.247,636.75,98.375,10.6766,3.1,1.0,536.0179020317662,0.0,137.77090203176618,0.0,4783.106873254446,0.0,0.0,128.26250000000002,41.375,1.0,577.5,128.26250000000002,41.375,0.0,508.48749999999995,1806931.9375,5000.0,0.0,0.20143305850019633,0.7985669414998037
2024-12-08 01:15:00,427.349,639.75,98.35,10.6766,3.1,1.0,536.0179020317662,0.0,165.76890203176617,0.0,4940.587330184624,0.0,0.0,127.875,41.25,1.0,577.5,127.875,41.25,0.0,511.875,1806420.0625,5000.0,0.0,0.19988276670574442,0.8001172332942555
2024-12-08 01:30:00,397.624,671.25,78.375,10.6766,3.1,1.0,536.0179020317662,0.0,175.64390203176617,0.0,5107.449037114802,0.0,0.0,127.4875,41.125,1.0,577.5,127.4875,41.125,0.0,543.7625,1805876.3,5000.0,0.0,0.18992551210428305,0.810074487895717
2024-12-08 01:45:00,428.066,676.0,68.35,10.6766,3.1,1.0,536.0179020317662,0.0,135.3019020317662,0.0,5235.98584404498,0.0,0.0,127.1,41.0,1.0,577.5,127.1,41.0,0.0,548.9,1805327.4,5000.0,0.0,0.18801775147928992,0.81198224852071
2024-12-08 02:00:00,421.452,649.75,58.375,9.5708756,3.1,1.0,536.0179020317662,0.0,132.0659020317662,0.0,5361.448450975157,0.0,0.0,126.7125,40.875,1.0,577.5,126.7125,40.875,0.0,523.0375,1804804.3625,5000.0,0.0,0.19501731435167374,0.8049826856483263
2024-12-08 02:15:00,477.011,683.75,48.375,9.5708756,3.1,1.0,536.0179020317662,0.0,66.63190203176617,0.0,5424.748757905335,0.0,0.0,126.325,40.75,1.0,577.5,126.325,40.75,0.0,557.425,1804246.9375,5000.0,0.0,0.18475319926873857,0.8152468007312613
2024-12-08 02:30:00,499.543,725.0,48.375,9.5708756,3.1,1.0,536.0179020317662,0.0,44.22490203176619,0.0,5466.762414835513,0.0,0.0,125.9375,40.625,1.0,577.5,125.9375,40.625,0.0,599.0625,1803647.875,5000.0,0.0,0.17370689655172414,0.8262931034482759
2024-12-08 02:45:00,487.145,734.25,88.375,9.5708756,3.1,1.0,536.0179020317662,0.0,96.74790203176622,0.0,5558.67292176569,0.0,0.0,125.55,40.5,1.0,577.5,125.55,40.5,0.0,608.7,1803039.175,5000.0,0.0,0.17099080694586313,0.8290091930541369
2024-12-08 03:00:00,445.36,670.25,98.375,8.6406188,3.1,1.0,536.0179020317662,0.0,148.65790203176618,0.0,5699.897928695868,0.0,0.0,125.16250000000001,40.375,1.0,577.5,125.16250000000001,40.375,0.0,545.0875,1802494.0875000001,5000.0,0.0,0.18674002237970908,0.8132599776202909
2024-12-08 03:15:00,510.313,648.25,78.375,8.6406188,3.1,1.0,536.0179020317662,0.0,63.82990203176621,0.0,5760.536335626046,0.0,0.0,124.775,40.25,1.0,577.5,124.775,40.25,0.0,523.475,1801970.6125,5000.0,0.0,0.1924797531816429,0.8075202468183571
2024-12-08 03:30:00,553.002,677.75,78.375,8.6406188,3.1,1.0,536.0179020317662,0.0,21.265902031766245,0.0,5780.738942556224,0.0,0.0,124.3875,40.125,1.0,577.5,124.3875,40.125,0.0,553.3625,1801417.25,5000.0,0.0,0.183530062707488,0.8164699372925119
2024-12-08 03:45:00,546.678,653.0,68.375,8.6406188,3.1,1.0,536.0179020317662,0.0,17.7149020317662,0.0,5797.568099486402,0.0,0.0,124.0,40.0,1.0,577.5,124.0,40.0,0.0,529.0,1800888.25,5000.0,0.0,0.18989280245022971,0.8101071975497703
2024-12-08 04:00:00,480.122,744.25,48.5,8.5282824,3.1,1.0,536.0179020317662,0.0,64.52090203176618,0.0,5858.86295641658,0.0,0.0,123.6125,39.875,1.0,577.5,123.6125,39.875,0.0,620.6375,1800267.6125,5000.0,0.0,0.1660900235136043,0.8339099764863958
2024-12-08 04:15:00,447.405,721.25,58.525,8.5282824,3.1,1.0,536.0179020317662,0.0,107.3879020317662,0.0,5960.881463346758,0.0,0.0,123.22500000000001,39.75,1.0,577.5,123.22500000000001,39.75,0.0,598.025,1799669.5875000001,5000.0,0.0,0.17084922010398615,0.8291507798960138
2024-12-08 04:30:00,441.62,786.5,48.5,8.5282824,3.1,1.0,536.0179020317662,0.0,103.2729020317662,0.0,6058.990720276936,0.0,0.0,122.8375,39.625,1.0,577.5,122.8375,39.625,0.0,663.6625,1799005.925,5000.0,0.0,0.15618245390972665,0.8438175460902734
2024-12-08 04:45:00,427.422,682.75,128.5,8.5282824,3.1,1.0,536.0179020317662,0.0,197.59590203176617,0.0,6246.706827207115,0.0,0.0,122.45,39.5,1.0,577.5,122.45,39.5,0.0,560.3,1798445.625,5000.0,0.0,0.17934822409373857,0.8206517759062614
2024-12-08 05:00:00,415.973,750.0,188.5,9.6005844,3.1,1.0,536.0179020317662,0.0,269.1699020317662,0.0,6502.4182341372925,0.0,0.0,122.0625,39.375,1.0,577.5,122.0625,39.375,0.0,627.9375,1797817.6875,5000.0,0.0,0.16275,0.83725
2024-12-08 05:15:00,402.684,673.75,268.425,9.6005844,3.1,1.0,536.0179020317662,0.0,362.5089020317662,0.0,6846.8016910674705,0.0,0.0,121.675,39.25,1.0,577.5,121.675,39.25,0.0,552.075,1797265.6125,5000.0,0.0,0.18059369202226344,0.8194063079777366
2024-12-08 05:30:00,418.078,703.5,318.35,9.6005844,3.1,1.0,536.0179020317662,0.0,397.16490203176625,0.0,7224.108347997649,0.0,0.0,121.28750000000001,39.125,1.0,577.5,121.28750000000001,39.125,0.0,582.2125,1796683.4,5000.0,0.0,0.17240582800284293,0.827594171997157
2024-12-08 05:45:00,420.261,727.0,328.275,9.6005844,3.1,1.0,536.0179020317662,0.0,405.03190203176615,0.0,7608.888654927827,0.0,0.0,120.9,39.0,1.0,577.5,120.9,39.0,0.0,606.1,1796077.3,5000.0,0.0,0.16629986244841816,0.8337001375515819
2024-12-08 06:00:00,415.981,751.75,358.225,10.7332324,3.1,1.0,536.0179020317662,0.0,439.3869020317662,0.0,8026.306211858005,0.0,0.0,120.5125,38.875,1.0,577.5,120.5125,38.875,0.0,631.2375,1795446.0625,5000.0,0.0,0.16030927835051548,0.8396907216494844
2024-12-08 06:15:00,411.201,851.25,338.225,10.7332324,3.1,1.0,536.0179020317662,0.0,424.2919020317662,0.0,8429.383518788183,0.0,0.0,120.125,38.75,1.0,577.5,120.125,38.75,0.0,731.125,1794714.9375,5000.0,0.0,0.14111600587371512,0.8588839941262849
2024-12-08 06:30:00,390.466,897.75,318.225,10.7332324,3.1,1.0,536.0179020317662,0.0,425.1519020317662,0.0,8833.277825718362,0.0,0.0,119.7375,38.625,1.0,577.5,119.7375,38.625,0.0,778.0125,1793936.925,5000.0,0.0,0.133375104427736,0.8666248955722641
2024-12-08 06:45:00,439.739,850.5,318.25,10.7332324,3.1,1.0,536.0179020317662,0.0,376.0289020317662,0.0,9190.505282648539,0.0,0.0,119.35,38.5,1.0,577.5,119.35,38.5,0.0,731.15,1793205.7750000001,5000.0,0.0,0.1403292181069959,0.859670781893004
2024-12-08 07:00:00,412.31,872.75,308.225,10.7750104,3.1,1.0,142.45999999999998,0.0,0.0,0.0,9190.505282648539,0.0,0.0,118.9625,38.375,1.0,577.5,118.9625,38.375,0.0,753.7875,1792451.9875,5000.0,0.0,0.13630764823832714,0.8636923517616729
2024-12-08 07:15:00,427.809,786.75,318.25,10.7750104,3.1,1.0,536.0179020317662,388.2089020317662,0.0,0.0,9190.505282648539,0.0,0.0,118.575,38.25,1.0,577.5,118.575,38.25,0.0,668.175,1791783.8125,5000.0,0.0,0.15071496663489037,0.8492850333651095
2024-12-08 07:30:00,384.249,842.25,308.25,10.7750104,3.1,1.0,114.12400000000002,0.0,0.0,0.0,9190.505282648539,0.0,0.0,118.1875,38.125,1.0,577.5,118.1875,38.125,0.0,724.0625,1791059.75,5000.0,0.0,0.14032353814188187,0.8596764618581182
2024-12-08 07:45:00,427.093,853.5,328.225,10.7750104,3.1,1.0,462.651913001538,0.0,325.783913001538,0.0,9500.0,0.0,0.0,117.8,38.0,1.0,577.5,117.8,38.0,0.0,735.7,1790324.05,5000.0,0.0,0.1380199179847686,0.8619800820152315
2024-12-08 08:00:00,421.392,836.0,318.25,11.1463704,3.1,1.0,536.0179020317662,395.0009020317662,0.0,0.0,9500.0,0.0,0.0,117.41250000000001,37.875,1.0,577.5,117.41250000000001,37.875,0.0,718.5875,1789605.4625000001,5000.0,0.0,0.14044557416267944,0.8595544258373206
2024-12-08 08:15:00,434.812,826.75,278.25,11.1463704,3.1,1.0,194.312,0.0,0.0,0.0,9500.0,0.0,0.0,117.025,37.75,1.0,577.5,117.025,37.75,0.0,709.725,1788895.7375,5000.0,0.0,0.14154823102509828,0.8584517689749017
2024-12-08 08:30:00,469.101,885.25,248.225,11.1463704,3.1,1.0,258.501,0.0,0.0,0.0,9500.0,0.0,0.0,116.6375,37.625,1.0,577.5,116.6375,37.625,0.0,768.6125,1788127.125,5000.0,0.0,0.13175656594182433,0.8682434340581756
2024-12-08 08:45:00,465.798,895.5,238.225,11.1463704,3.1,1.0,265.073,0.0,0.0,0.0,9500.0,0.0,0.0,116.25,37.5,1.0,577.5,116.25,37.5,0.0,779.25,1787347.875,5000.0,0.0,0.12981574539363483,0.8701842546063652
2024-12-08 09:00:00,443.067,908.75,238.25,11.168652,3.1,1.0,242.192,0.0,0.0,0.0,9500.0,0.0,0.0,115.8625,37.375,1.0,577.5,115.8625,37.375,0.0,792.8875,1786554.9875,5000.0,0.0,0.1274965612104539,0.8725034387895462
2024-12-08 09:15:00,463.428,917.5,228.225,11.168652,3.1,1.0,272.453,0.0,0.0,0.0,9500.0,0.0,0.0,115.47500000000001,37.25,1.0,577.5,115.47500000000001,37.25,0.0,802.025,1785752.9625000001,5000.0,0.0,0.125858310626703,0.874141689373297
2024-12-08 09:30:00,493.104,834.5,258.2,11.168652,3.1,1.0,272.029,0.0,0.0,0.0,9500.0,0.0,0.0,115.0875,37.125,1.0,577.5,115.0875,37.125,0.0,719.4125,1785033.55,5000.0,0.0,0.13791192330736968,0.8620880766926303
2024-12-08 09:45:00,484.225,808.75,268.25,11.168652,3.1,1.0,252.97500000000002,0.0,0.0,0.0,9500.0,0.0,0.0,114.7,37.0,1.0,577.5,114.7,37.0,0.0,694.05,1784339.5,5000.0,0.0,0.14182380216383308,0.8581761978361668
2024-12-08 10:00:00,498.16,815.75,278.2,11.1909336,3.1,1.0,256.83500000000004,0.0,0.0,0.0,9500.0,0.0,0.0,114.3125,36.875,1.0,577.5,114.3125,36.875,0.0,701.4375,1783638.0625,5000.0,0.0,0.1401317805700276,0.8598682194299724
2024-12-08 10:15:00,494.627,822.75,268.225,11.1909336,3.1,1.0,263.152,0.0,0.0,0.0,9500.0,0.0,0.0,113.925,36.75,1.0,577.5,113.925,36.75,0.0,708.825,1782929.2375,5000.0,0.0,0.13846855059252505,0.861531449407475
