DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-12-08 10:30:00,519.422,782.25,258.225,11.1909336,3.1,1.0,297.822,0.0,0.0,0.0,9500.0,0.0,0.0,113.53750000000001,36.625,1.0,577.5,113.53750000000001,36.625,0.0,668.7125,1782260.5250000001,5000.0,0.0,0.14514221796100993,0.8548577820389901
2024-12-08 10:45:00,530.141,795.25,258.225,11.1909336,3.1,1.0,308.41599999999994,0.0,0.0,0.0,9500.0,0.0,0.0,113.15,36.5,1.0,577.5,113.15,36.5,0.0,682.1,1781578.425,5000.0,0.0,0.14228230116315624,0.8577176988368438
2024-12-08 11:00:00,532.916,724.75,278.225,11.0683848,3.1,1.0,291.06600000000003,0.0,0.0,0.0,9500.0,0.0,0.0,112.7625,36.375,1.0,577.5,112.7625,36.375,0.0,611.9875,1780966.4375,5000.0,0.0,0.15558813383925493,0.844411866160745
2024-12-08 11:15:00,533.47,779.0,268.225,11.0683848,3.1,1.0,301.495,0.0,0.0,0.0,9500.0,0.0,0.0,112.375,36.25,1.0,577.5,112.375,36.25,0.0,666.625,1780299.8125,5000.0,0.0,0.14425545571245185,0.8557445442875481
2024-12-08 11:30:00,513.714,720.75,248.2,11.0683848,3.1,1.0,301.63900000000007,0.0,0.0,0.0,9500.0,0.0,0.0,111.9875,36.125,1.0,577.5,111.9875,36.125,0.0,608.7625,1779691.05,5000.0,0.0,0.1553763440860215,0.8446236559139786
2024-12-08 11:45:00,482.881,760.75,258.225,11.0683848,3.1,1.0,260.65599999999995,0.0,0.0,0.0,9500.0,0.0,0.0,111.6,36.0,1.0,577.5,111.6,36.0,0.0,649.15,1779041.9,5000.0,0.0,0.14669733815313835,0.8533026618468617
2024-12-08 12:00:00,545.51,731.0,248.225,10.8910604,3.1,1.0,536.0179020317662,202.85790203176623,0.0,0.0,9500.0,0.0,0.0,111.2125,35.875,1.0,577.5,111.2125,35.875,0.0,619.7875,1778422.1125,5000.0,0.0,0.15213748290013682,0.8478625170998633
2024-12-08 12:15:00,547.153,715.0,268.225,10.8910604,3.1,1.0,314.678,0.0,0.0,0.0,9500.0,0.0,0.0,110.825,35.75,1.0,577.5,110.825,35.75,0.0,604.175,1777817.9375,5000.0,0.0,0.155,0.845
2024-12-08 12:30:00,538.636,801.75,278.2,10.8910604,3.1,1.0,536.0179020317662,239.95690203176622,0.0,0.0,9500.0,0.0,0.0,110.4375,35.625,1.0,577.5,110.4375,35.625,0.0,691.3125,1777126.625,5000.0,0.0,0.13774555659494855,0.8622544434050514
2024-12-08 12:45:00,542.356,741.75,278.225,10.8910604,3.1,1.0,299.631,0.0,0.0,0.0,9500.0,0.0,0.0,110.05,35.5,1.0,577.5,110.05,35.5,0.0,631.7,1776494.925,5000.0,0.0,0.14836535220761712,0.851634647792383
2024-12-08 13:00:00,557.704,748.5,288.225,10.9625472,3.1,1.0,304.8539999999999,0.0,0.0,0.0,9500.0,0.0,0.0,109.66250000000001,35.375,1.0,577.5,109.66250000000001,35.375,0.0,638.8375,1775856.0875000001,5000.0,0.0,0.14650968603874417,0.8534903139612559
2024-12-08 13:15:00,584.332,801.75,288.225,10.9625472,3.1,1.0,331.35699999999997,0.0,0.0,0.0,9500.0,0.0,0.0,109.275,35.25,1.0,577.5,109.275,35.25,0.0,692.475,1775163.6125,5000.0,0.0,0.1362956033676333,0.8637043966323668
2024-12-08 13:30:00,598.254,825.25,288.225,10.9625472,3.1,1.0,536.0179020317662,190.8639020317662,0.0,0.0,9500.0,0.0,0.0,108.8875,35.125,1.0,577.5,108.8875,35.125,0.0,716.3625,1774447.25,5000.0,0.0,0.13194486519236595,0.868055134807634
2024-12-08 13:45:00,559.804,843.75,278.225,10.9625472,3.1,1.0,536.0179020317662,219.43890203176625,0.0,0.0,9500.0,0.0,0.0,108.5,35.0,1.0,577.5,108.5,35.0,0.0,735.25,1773712.0,5000.0,0.0,0.1285925925925926,0.8714074074074074
2024-12-08 14:00:00,542.153,823.75,288.2,11.2419956,3.1,1.0,288.82800000000003,0.0,0.0,0.0,9500.0,0.0,0.0,108.1125,34.875,1.0,577.5,108.1125,34.875,0.0,715.6375,1772996.3625,5000.0,0.0,0.1312443095599393,0.8687556904400607
2024-12-08 14:15:00,510.323,807.75,278.225,11.2419956,3.1,1.0,536.0179020317662,269.16990203176624,0.0,0.0,9500.0,0.0,0.0,107.72500000000001,34.75,1.0,577.5,107.72500000000001,34.75,0.0,700.025,1772296.3375000001,5000.0,0.0,0.13336428350355928,0.8666357164964407
2024-12-08 14:30:00,511.611,743.25,288.225,11.2419956,3.1,1.0,536.0179020317662,278.00690203176623,0.0,0.0,9500.0,0.0,0.0,107.3375,34.625,1.0,577.5,107.3375,34.625,0.0,635.9125,1771660.425,5000.0,0.0,0.14441641439623276,0.8555835856037672
2024-12-08 14:45:00,503.741,731.25,298.25,11.2419956,3.1,1.0,239.99099999999999,0.0,0.0,0.0,9500.0,0.0,0.0,106.95,34.5,1.0,577.5,106.95,34.5,0.0,624.3,1771036.125,5000.0,0.0,0.14625641025641026,0.8537435897435897
2024-12-08 15:00:00,504.043,714.5,278.225,11.5762196,3.1,1.0,260.193,0.0,0.0,0.0,9500.0,0.0,0.0,106.5625,34.375,1.0,577.5,106.5625,34.375,0.0,607.9375,1770428.1875,5000.0,0.0,0.14914275717284814,0.8508572428271518
2024-12-08 15:15:00,524.067,674.5,278.225,11.5762196,3.1,1.0,536.0179020317662,255.9259020317662,0.0,0.0,9500.0,0.0,0.0,106.175,34.25,1.0,577.5,106.175,34.25,0.0,568.325,1769859.8625,5000.0,0.0,0.15741289844329132,0.8425871015567088
2024-12-08 15:30:00,534.828,776.5,268.225,11.5762196,3.1,1.0,536.0179020317662,235.28990203176625,0.0,0.0,9500.0,0.0,0.0,105.78750000000001,34.125,1.0,577.5,105.78750000000001,34.125,0.0,670.7125,1769189.15,5000.0,0.0,0.1362363168061816,0.8637636831938184
2024-12-08 15:45:00,536.704,725.25,298.225,11.5762196,3.1,1.0,536.0179020317662,263.53890203176627,0.0,0.0,9500.0,0.0,0.0,105.4,34.0,1.0,577.5,105.4,34.0,0.0,619.85,1768569.3,5000.0,0.0,0.14532919682867979,0.8546708031713203
2024-12-08 16:00:00,552.19,850.5,328.225,12.4043524,3.1,1.0,257.84000000000003,0.0,0.0,0.0,9500.0,0.0,0.0,105.0125,33.875,1.0,577.5,105.0125,33.875,0.0,745.4875,1767823.8125,5000.0,0.0,0.12347148736037625,0.8765285126396237
2024-12-08 16:15:00,553.638,800.0,308.2,12.4043524,3.1,1.0,536.0179020317662,256.82990203176615,0.0,0.0,9500.0,0.0,0.0,104.625,33.75,1.0,577.5,104.625,33.75,0.0,695.375,1767128.4375,5000.0,0.0,0.13078125,0.86921875
2024-12-08 16:30:00,566.595,797.75,328.225,12.4043524,3.1,1.0,271.995,0.0,0.0,0.0,9500.0,0.0,0.0,104.2375,33.625,1.0,577.5,104.2375,33.625,0.0,693.5125,1766434.925,5000.0,0.0,0.13066436853650892,0.8693356314634911
2024-12-08 16:45:00,541.612,764.25,328.2,12.4043524,3.1,1.0,536.0179020317662,289.1059020317662,0.0,0.0,9500.0,0.0,0.0,103.85,33.5,1.0,577.5,103.85,33.5,0.0,660.4,1765774.5250000001,5000.0,0.0,0.1358848544324501,0.8641151455675499
2024-12-08 17:00:00,575.187,743.75,368.225,12.7246504,3.1,1.0,0.0,536.0179020317662,0.0,817.2156863492276,8682.784313650773,0.0,0.0,103.4625,33.375,1.0,577.5,103.4625,33.375,0.0,640.2875,1765134.2375,5000.0,0.0,0.139109243697479,0.860890756302521
2024-12-08 17:15:00,585.525,756.0,338.2,12.7246504,3.1,1.0,0.0,536.0179020317662,0.0,859.5714758229119,7823.212837827861,0.0,0.0,103.075,33.25,1.0,577.5,103.075,33.25,0.0,652.925,1764481.3125,5000.0,0.0,0.1363425925925926,0.8636574074074074
2024-12-08 17:30:00,558.523,766.75,348.225,12.7246504,3.1,1.0,0.0,536.0179020317662,0.0,820.4641074018592,7002.748730426002,0.0,0.0,102.6875,33.125,1.0,577.5,102.6875,33.125,0.0,664.0625,1763817.25,5000.0,0.0,0.13392566025432018,0.8660743397456798
2024-12-08 17:45:00,573.648,799.0,318.2,12.7246504,3.1,1.0,0.0,536.0179020317662,0.0,867.8588442439645,6134.889886182038,0.0,0.0,102.3,33.0,1.0,577.5,102.3,33.0,0.0,696.7,1763120.55,5000.0,0.0,0.12803504380475594,0.8719649561952442
2024-12-08 18:00:00,583.095,753.5,328.225,12.431276,3.1,1.0,0.0,536.0179020317662,0.0,867.1188442439644,5267.771041938074,0.0,0.0,101.91250000000001,32.875,1.0,577.5,101.91250000000001,32.875,0.0,651.5875,1762468.9625000001,5000.0,0.0,0.13525215660252157,0.8647478433974785
2024-12-08 18:15:00,579.453,777.5,308.2,12.431276,3.1,1.0,536.0179020317662,536.0179020317662,0.0,320.0031578947368,4947.767884043337,0.0,0.0,101.525,32.75,1.0,577.5,101.525,32.75,0.0,675.975,1761792.9875,5000.0,0.0,0.13057877813504823,0.8694212218649517
2024-12-08 18:30:00,558.534,824.75,308.2,12.431276,3.1,1.0,495.05806267851017,536.0179020317662,0.0,340.9671993192169,4606.80068472412,0.0,0.0,101.1375,32.625,1.0,577.5,101.1375,32.625,0.0,723.6125,1761069.375,5000.0,0.0,0.12262806911185208,0.8773719308881479
2024-12-08 18:45:00,569.693,763.25,328.2,12.431276,3.1,1.0,536.0179020317662,536.0179020317662,0.0,288.41368421052624,4318.387000513594,0.0,0.0,100.75,32.5,1.0,577.5,100.75,32.5,0.0,662.5,1760406.875,5000.0,0.0,0.1320013101867016,0.8679986898132984
2024-12-08 19:00:00,580.214,865.0,318.2,12.3467916,3.1,1.0,294.38900000000007,0.0,0.0,0.0,4318.387000513594,0.0,0.0,100.3625,32.375,1.0,577.5,100.3625,32.375,0.0,764.6375,1759642.2375,5000.0,0.0,0.11602601156069364,0.8839739884393064
2024-12-08 19:15:00,590.292,763.5,318.2,12.3467916,3.1,1.0,304.34200000000004,0.0,0.0,0.0,4318.387000513594,0.0,0.0,99.97500000000001,32.25,1.0,577.5,99.97500000000001,32.25,0.0,663.525,1758978.7125000001,5000.0,0.0,0.13094302554027507,0.869056974459725
2024-12-08 19:30:00,580.501,796.5,338.175,12.3467916,3.1,1.0,274.45099999999996,0.0,0.0,0.0,4318.387000513594,0.0,0.0,99.5875,32.125,1.0,577.5,99.5875,32.125,0.0,696.9125,1758281.8,5000.0,0.0,0.12503138731952293,0.8749686126804771
2024-12-08 19:45:00,551.602,780.0,298.2,12.3467916,3.1,1.0,536.0179020317662,250.6159020317662,0.0,0.0,4318.387000513594,0.0,0.0,99.2,32.0,1.0,577.5,99.2,32.0,0.0,680.8,1757601.0,5000.0,0.0,0.12717948717948718,0.8728205128205128
2024-12-08 20:00:00,558.475,787.75,318.2,11.41932,3.1,1.0,536.0179020317662,263.86790203176616,0.0,0.0,4318.387000513594,0.0,0.0,98.8125,31.875,1.0,577.5,98.8125,31.875,0.0,688.9375,1756912.0625,5000.0,0.0,0.1254363694065376,0.8745636305934624
2024-12-08 20:15:00,534.318,751.0,298.2,11.41932,3.1,1.0,536.0179020317662,268.1499020317662,0.0,0.0,4318.387000513594,0.0,0.0,98.425,31.75,1.0,577.5,98.425,31.75,0.0,652.575,1756259.4875,5000.0,0.0,0.13105858854860186,0.8689414114513982
2024-12-08 20:30:00,521.988,714.0,298.225,11.41932,3.1,1.0,536.0179020317662,280.62990203176616,0.0,0.0,4318.387000513594,0.0,0.0,98.03750000000001,31.625,1.0,577.5,98.03750000000001,31.625,0.0,615.9625,1755643.5250000001,5000.0,0.0,0.1373074229691877,0.8626925770308123
2024-12-08 20:45:00,513.15,762.0,308.2,11.41932,3.1,1.0,236.45,0.0,0.0,0.0,4318.387000513594,0.0,0.0,97.65,31.5,1.0,577.5,97.65,31.5,0.0,664.35,1754979.175,5000.0,0.0,0.1281496062992126,0.8718503937007874
2024-12-08 21:00:00,494.299,735.75,308.225,11.1835064,3.1,1.0,536.0179020317662,0.0,318.56890203176624,0.0,4621.027457443772,0.0,0.0,97.2625,31.375,1.0,577.5,97.2625,31.375,0.0,638.4875,1754340.6875,5000.0,0.0,0.132195039075773,0.8678049609242269
2024-12-08 21:15:00,537.289,804.0,278.225,11.1835064,3.1,1.0,536.0179020317662,0.0,245.70390203176623,0.0,4854.44616437395,0.0,0.0,96.875,31.25,1.0,577.5,96.875,31.25,0.0,707.125,1753633.5625,5000.0,0.0,0.12049129353233831,0.8795087064676617
2024-12-08 21:30:00,518.877,785.0,278.225,11.1835064,3.1,1.0,536.0179020317662,0.0,264.24090203176627,0.0,5105.475021304128,0.0,0.0,96.4875,31.125,1.0,577.5,96.4875,31.125,0.0,688.5125,1752945.05,5000.0,0.0,0.1229140127388535,0.8770859872611465
2024-12-08 21:45:00,537.589,665.75,208.225,11.1835064,3.1,1.0,536.0179020317662,0.0,175.65390203176617,0.0,5272.346228234306,0.0,0.0,96.1,31.0,1.0,577.5,96.1,31.0,0.0,569.65,1752375.4,5000.0,0.0,0.1443484791588434,0.8556515208411566
2024-12-08 22:00:00,492.385,684.5,208.225,11.196504,3.1,1.0,536.0179020317662,0.0,220.98290203176623,0.0,5482.279985164484,0.0,0.0,95.7125,30.875,1.0,577.5,95.7125,30.875,0.0,588.7875,1751786.6125,5000.0,0.0,0.13982834185536888,0.8601716581446311
2024-12-08 22:15:00,500.974,662.75,198.225,11.196504,3.1,1.0,536.0179020317662,0.0,202.51890203176617,0.0,5674.672942094662,0.0,0.0,95.325,30.75,1.0,577.5,95.325,30.75,0.0,567.425,1751219.1875,5000.0,0.0,0.14383251603168615,0.8561674839683138
2024-12-08 22:30:00,488.084,630.25,188.3,11.196504,3.1,1.0,536.0179020317662,0.0,205.6089020317662,0.0,5870.00139902484,0.0,0.0,94.9375,30.625,1.0,577.5,94.9375,30.625,0.0,535.3125,1750683.875,5000.0,0.0,0.15063466878222928,0.8493653312177707
2024-12-08 22:45:00,517.236,670.0,88.375,11.196504,3.1,1.0,536.0179020317662,0.0,76.65690203176621,0.0,5942.825455955018,0.0,0.0,94.55,30.5,1.0,577.5,94.55,30.5,0.0,575.45,1750108.425,5000.0,0.0,0.1411194029850746,0.8588805970149255
2024-12-08 23:00:00,510.969,572.0,78.375,10.880848,3.1,1.0,536.0179020317662,0.0,73.0489020317662,0.0,6012.221912885196,0.0,0.0,94.16250000000001,30.375,1.0,577.5,94.16250000000001,30.375,0.0,477.8375,1749630.5875000001,5000.0,0.0,0.16461975524475525,0.8353802447552447
2024-12-08 23:15:00,535.015,563.5,48.4,10.880848,3.1,1.0,536.0179020317662,0.0,19.15290203176619,0.0,6030.417169815373,0.0,0.0,93.775,30.25,1.0,577.5,93.775,30.25,0.0,469.725,1749160.8625,5000.0,0.0,0.16641526175687668,0.8335847382431234
2024-12-08 23:30:00,497.962,598.25,48.4,10.880848,3.1,1.0,536.0179020317662,0.0,56.330902031766186,0.0,6083.931526745551,0.0,0.0,93.3875,30.125,1.0,577.5,93.3875,30.125,0.0,504.8625,1748656.0,5000.0,0.0,0.15610112829084832,0.8438988717091517
2024-12-08 23:45:00,474.316,629.75,48.375,10.880848,3.1,1.0,536.0179020317662,0.0,80.07690203176622,0.0,6160.004583675729,0.0,0.0,93.0,30.0,1.0,577.5,93.0,30.0,0.0,536.75,1748119.25,5000.0,0.0,0.14767764986105597,0.852322350138944
2024-12-09 00:00:00,476.671,575.25,48.375,10.648352,3.1,1.0,536.0179020317662,0.0,77.8469020317662,0.0,6233.959140605907,0.0,0.0,92.6125,29.875,1.0,577.5,92.6125,29.875,0.0,482.6375,1747636.6125,5000.0,0.0,0.16099521946979573,0.8390047805302042
2024-12-09 00:15:00,485.135,607.5,48.375,10.648352,3.1,1.0,536.0179020317662,0.0,69.5079020317662,0.0,6299.991647536085,0.0,0.0,92.22500000000001,29.75,1.0,577.5,92.22500000000001,29.75,0.0,515.275,1747121.3375000001,5000.0,0.0,0.15181069958847737,0.8481893004115226
2024-12-09 00:30:00,445.339,603.75,58.4,10.648352,3.1,1.0,536.0179020317662,0.0,119.45390203176618,0.0,6413.472854466263,0.0,0.0,91.8375,29.625,1.0,577.5,91.8375,29.625,0.0,511.9125,1746609.425,5000.0,0.0,0.15211180124223603,0.847888198757764
2024-12-09 00:45:00,446.727,595.75,78.375,10.648352,3.1,1.0,536.0179020317662,0.0,138.16590203176622,0.0,6544.730461396441,0.0,0.0,91.45,29.5,1.0,577.5,91.45,29.5,0.0,504.3,1746105.125,5000.0,0.0,0.15350398657154848,0.8464960134284516
2024-12-09 01:00:00,404.395,562.25,88.375,9.9298485,3.1,1.0,536.0179020317662,0.0,190.62290203176622,0.0,6725.822218326619,0.0,0.0,91.0625,29.375,1.0,577.5,91.0625,29.375,0.0,471.1875,1745633.9375,5000.0,0.0,0.16196087149844376,0.8380391285015563
2024-12-09 01:15:00,394.11,545.25,88.4,9.9298485,3.1,1.0,536.0179020317662,0.0,201.05790203176616,0.0,6916.827225256797,0.0,0.0,90.675,29.25,1.0,577.5,90.675,29.25,0.0,454.575,1745179.3625,5000.0,0.0,0.16629986244841816,0.8337001375515818
2024-12-09 01:30:00,351.461,590.5,58.375,9.9298485,3.1,1.0,536.0179020317662,0.0,213.80690203176619,0.0,7119.943782186974,0.0,0.0,90.28750000000001,29.125,1.0,577.5,90.28750000000001,29.125,0.0,500.2125,1744679.15,5000.0,0.0,0.1529000846740051,0.8470999153259949
2024-12-09 01:45:00,406.125,582.0,58.375,9.9298485,3.1,1.0,536.0179020317662,0.0,159.2679020317662,0.0,7271.248289117152,0.0,0.0,89.9,29.0,1.0,577.5,89.9,29.0,0.0,492.1,1744187.05,5000.0,0.0,0.15446735395189004,0.84553264604811
2024-12-09 02:00:00,410.336,602.75,48.525,9.508785,3.1,1.0,536.0179020317662,0.0,145.33190203176616,0.0,7409.31359604733,0.0,0.0,89.5125,28.875,1.0,577.5,89.5125,28.875,0.0,513.2375,1743673.8125,5000.0,0.0,0.14850684363334715,0.8514931563666528
2024-12-09 02:15:00,460.466,612.5,48.55,9.508785,3.1,1.0,536.0179020317662,0.0,95.3519020317662,0.0,7499.897902977508,0.0,0.0,89.125,28.75,1.0,577.5,89.125,28.75,0.0,523.375,1743150.4375,5000.0,0.0,0.14551020408163265,0.8544897959183674
2024-12-09 02:30:00,484.021,636.75,48.525,9.508785,3.1,1.0,536.0179020317662,0.0,71.89690203176616,0.0,7568.199959907686,0.0,0.0,88.7375,28.625,1.0,577.5,88.7375,28.625,0.0,548.0125,1742602.425,5000.0,0.0,0.13936003140950137,0.8606399685904987
2024-12-09 02:45:00,444.72,653.5,48.525,9.508785,3.1,1.0,536.0179020317662,0.0,111.32290203176615,0.0,7673.956716837864,0.0,0.0,88.35,28.5,1.0,577.5,88.35,28.5,0.0,565.15,1742037.2750000001,5000.0,0.0,0.13519510328997703,0.8648048967100229
2024-12-09 03:00:00,429.945,642.75,58.525,9.493913,3.1,1.0,536.0179020317662,0.0,136.22290203176618,0.0,7803.368473768042,0.0,0.0,87.9625,28.375,1.0,577.5,87.9625,28.375,0.0,554.7875,1741482.4875,5000.0,0.0,0.1368533644496305,0.8631466355503695
2024-12-09 03:15:00,518.751,667.5,48.525,9.493913,3.1,1.0,536.0179020317662,0.0,37.5419020317662,0.0,7839.033280698221,0.0,0.0,87.575,28.25,1.0,577.5,87.575,28.25,0.0,579.925,1740902.5625,5000.0,0.0,0.1311985018726592,0.8688014981273408
2024-12-09 03:30:00,540.968,672.75,48.5,9.493913,3.1,1.0,536.0179020317662,0.0,15.424902031766237,0.0,7853.6869376283985,0.0,0.0,87.1875,28.125,1.0,577.5,87.1875,28.125,0.0,585.5625,1740317.0,5000.0,0.0,0.12959866220735786,0.8704013377926422
2024-12-09 03:45:00,525.434,663.5,48.5,9.493913,3.1,1.0,536.0179020317662,0.0,31.08390203176623,0.0,7883.216644558576,0.0,0.0,86.8,28.0,1.0,577.5,86.8,28.0,0.0,576.7,1739740.3,5000.0,0.0,0.1308214016578749,0.8691785983421252
2024-12-09 04:00:00,490.546,706.0,48.5,9.3963155,3.1,1.0,536.0179020317662,0.0,66.0969020317662,0.0,7946.008701488754,0.0,0.0,86.41250000000001,27.875,1.0,577.5,86.41250000000001,27.875,0.0,619.5875,1739120.7125000001,5000.0,0.0,0.1223973087818697,0.8776026912181303
2024-12-09 04:15:00,472.186,636.25,48.525,9.3963155,3.1,1.0,536.0179020317662,0.0,84.6069020317662,0.0,8026.385258418932,0.0,0.0,86.025,27.75,1.0,577.5,86.025,27.75,0.0,550.225,1738570.4875,5000.0,0.0,0.13520628683693517,0.8647937131630649
2024-12-09 04:30:00,434.807,681.25,48.525,9.3963155,3.1,1.0,536.0179020317662,0.0,122.11090203176616,0.0,8142.39061534911,0.0,0.0,85.6375,27.625,1.0,577.5,85.6375,27.625,0.0,595.6125,1737974.875,5000.0,0.0,0.12570642201834864,0.8742935779816513
2024-12-09 04:45:00,430.49,681.75,118.5,9.3963155,3.1,1.0,536.0179020317662,0.0,196.5279020317662,0.0,8329.092122279288,0.0,0.0,85.25,27.5,1.0,577.5,85.25,27.5,0.0,596.5,1737378.375,5000.0,0.0,0.12504583791712504,0.8749541620828749
2024-12-09 05:00:00,393.008,783.75,158.525,11.0638385,3.1,1.0,536.0179020317662,0.0,274.15990203176625,0.0,8589.544029209466,0.0,0.0,84.8625,27.375,1.0,577.5,84.8625,27.375,0.0,698.8875,1736679.4875,5000.0,0.0,0.10827751196172249,0.8917224880382776
2024-12-09 05:15:00,409.555,768.0,218.4,11.0638385,3.1,1.0,536.0179020317662,0.0,317.6129020317662,0.0,8891.276286139644,0.0,0.0,84.47500000000001,27.25,1.0,577.5,84.47500000000001,27.25,0.0,683.525,1735995.9625000001,5000.0,0.0,0.10999348958333334,0.8900065104166667
2024-12-09 05:30:00,425.274,777.25,228.4,11.0638385,3.1,1.0,536.0179020317662,0.0,312.0189020317662,0.0,9187.694243069822,0.0,0.0,84.0875,27.125,1.0,577.5,84.0875,27.125,0.0,693.1625,1735302.8,5000.0,0.0,0.1081859118687681,0.891814088131232
2024-12-09 05:45:00,418.65,780.0,238.375,11.0638385,3.1,1.0,536.0179020317662,0.0,328.7429020317662,0.0,9500.0,0.0,0.0,83.7,27.0,1.0,577.5,83.7,27.0,0.0,696.3,1734606.5,5000.0,0.0,0.10730769230769231,0.8926923076923077
2024-12-09 06:00:00,461.689,844.25,228.4,12.133693,3.1,1.0,536.0179020317662,275.8539020317662,0.0,0.0,9500.0,0.0,0.0,83.3125,26.875,1.0,577.5,83.3125,26.875,0.0,760.9375,1733845.5625,5000.0,0.0,0.09868226236304412,0.9013177376369559
2024-12-09 06:15:00,491.731,845.75,238.375,12.133693,3.1,1.0,280.106,0.0,0.0,0.0,9500.0,0.0,0.0,82.925,26.75,1.0,577.5,82.925,26.75,0.0,762.825,1733082.7375,5000.0,0.0,0.09804906887378066,0.9019509311262194
2024-12-09 06:30:00,502.876,919.5,218.4,12.133693,3.1,1.0,536.0179020317662,224.9169020317662,0.0,0.0,9500.0,0.0,0.0,82.53750000000001,26.625,1.0,577.5,82.53750000000001,26.625,0.0,836.9625,1732245.7750000001,5000.0,0.0,0.08976345840130506,0.9102365415986949
2024-12-09 06:45:00,500.451,943.75,218.375,12.133693,3.1,1.0,308.576,0.0,0.0,0.0,9500.0,0.0,0.0,82.15,26.5,1.0,577.5,82.15,26.5,0.0,861.6,1731384.175,5000.0,0.0,0.08704635761589405,0.912953642384106
2024-12-09 07:00:00,532.08,875.25,228.4,12.929345,3.1,1.0,330.05500000000006,0.0,0.0,0.0,9500.0,0.0,0.0,81.7625,26.375,1.0,577.5,81.7625,26.375,0.0,793.4875,1730590.6875,5000.0,0.0,0.093416166809483,0.9065838331905169
2024-12-09 07:15:00,547.29,910.5,248.4,12.929345,3.1,1.0,325.14,0.0,0.0,0.0,9500.0,0.0,0.0,81.375,26.25,1.0,577.5,81.375,26.25,0.0,829.125,1729761.5625,5000.0,0.0,0.08937397034596375,0.9106260296540363
2024-12-09 07:30:00,541.552,851.75,268.375,12.929345,3.1,1.0,299.302,0.0,0.0,0.0,9500.0,0.0,0.0,80.9875,26.125,1.0,577.5,80.9875,26.125,0.0,770.7625,1728990.8,5000.0,0.0,0.09508365130613443,0.9049163486938656
2024-12-09 07:45:00,559.518,907.5,298.25,12.929345,3.1,1.0,536.0179020317662,248.74990203176617,0.0,0.0,9500.0,0.0,0.0,80.6,26.0,1.0,577.5,80.6,26.0,0.0,826.9,1728163.9,5000.0,0.0,0.08881542699724518,0.9111845730027548
2024-12-09 08:00:00,587.513,979.25,278.225,13.2630355,3.1,1.0,536.0179020317662,200.8549020317662,0.0,0.0,9500.0,0.0,0.0,80.2125,25.875,1.0,577.5,80.2125,25.875,0.0,899.0375,1727264.8625,5000.0,0.0,0.08191217768700537,0.9180878223129947
2024-12-09 08:15:00,563.322,895.25,278.225,13.2630355,3.1,1.0,310.847,0.0,0.0,0.0,9500.0,0.0,0.0,79.825,25.75,1.0,577.5,79.825,25.75,0.0,815.425,1726449.4375,5000.0,0.0,0.08916503769896678,0.9108349623010332
2024-12-09 08:30:00,582.596,857.75,268.25,13.2630355,3.1,1.0,339.971,0.0,0.0,0.0,9500.0,0.0,0.0,79.4375,25.625,1.0,577.5,79.4375,25.625,0.0,778.3125,1725671.125,5000.0,0.0,0.09261148353249782,0.9073885164675022
2024-12-09 08:45:00,590.172,869.25,248.225,13.2630355,3.1,1.0,367.447,0.0,0.0,0.0,9500.0,0.0,0.0,79.05,25.5,1.0,577.5,79.05,25.5,0.0,790.2,1724880.925,5000.0,0.0,0.0909404659188956,0.9090595340811044
2024-12-09 09:00:00,594.33,886.0,248.225,13.016718,3.1,1.0,371.48,0.0,0.0,0.0,9500.0,0.0,0.0,78.66250000000001,25.375,1.0,577.5,78.66250000000001,25.375,0.0,807.3375,1724073.5875000001,5000.0,0.0,0.08878386004514674,0.9112161399548533
2024-12-09 09:15:00,584.553,901.75,258.225,13.016718,3.1,1.0,351.578,0.0,0.0,0.0,9500.0,0.0,0.0,78.275,25.25,1.0,577.5,78.275,25.25,0.0,823.475,1723250.1125,5000.0,0.0,0.08680343775991128,0.9131965622400887
2024-12-09 09:30:00,589.425,918.0,248.225,13.016718,3.1,1.0,366.32499999999993,0.0,0.0,0.0,9500.0,0.0,0.0,77.8875,25.125,1.0,577.5,77.8875,25.125,0.0,840.1125,1722410.0,5000.0,0.0,0.08484477124183007,0.9151552287581699
2024-12-09 09:45:00,599.632,880.0,278.225,13.016718,3.1,1.0,346.4069999999999,0.0,0.0,0.0,9500.0,0.0,0.0,77.5,25.0,1.0,577.5,77.5,25.0,0.0,802.5,1721607.5,5000.0,0.0,0.08806818181818182,0.9119318181818182
2024-12-09 10:00:00,563.865,888.25,268.2,12.90146,3.1,1.0,320.54,0.0,0.0,0.0,9500.0,0.0,0.0,77.1125,24.875,1.0,577.5,77.1125,24.875,0.0,811.1375,1720796.3625,5000.0,0.0,0.08681396003377427,0.9131860399662258
2024-12-09 10:15:00,551.524,875.75,268.225,12.90146,3.1,1.0,536.0179020317662,227.96890203176622,0.0,0.0,9500.0,0.0,0.0,76.72500000000001,24.75,1.0,577.5,76.72500000000001,24.75,0.0,799.025,1719997.3375000001,5000.0,0.0,0.08761061946902655,0.9123893805309734
2024-12-09 10:30:00,579.431,850.25,268.225,12.90146,3.1,1.0,335.831,0.0,0.0,0.0,9500.0,0.0,0.0,76.3375,24.625,1.0,577.5,76.3375,24.625,0.0,773.9125,1719223.425,5000.0,0.0,0.08978241693619525,0.9102175830638047
2024-12-09 10:45:00,559.608,827.5,258.2,12.90146,3.1,1.0,325.90799999999996,0.0,0.0,0.0,9500.0,0.0,0.0,75.95,24.5,1.0,577.5,75.95,24.5,0.0,751.55,1718471.875,5000.0,0.0,0.09178247734138974,0.9082175226586102
2024-12-09 11:00:00,574.324,828.75,258.2,12.9023895,3.1,1.0,340.49899999999997,0.0,0.0,0.0,9500.0,0.0,0.0,75.5625,24.375,1.0,577.5,75.5625,24.375,0.0,753.1875,1717718.6875,5000.0,0.0,0.09117647058823529,0.9088235294117647
2024-12-09 11:15:00,593.977,752.25,268.225,12.9023895,3.1,1.0,350.00199999999995,0.0,0.0,0.0,9500.0,0.0,0.0,75.175,24.25,1.0,577.5,75.175,24.25,0.0,677.075,1717041.6125,5000.0,0.0,0.09993353273512795,0.9000664672648722
2024-12-09 11:30:00,607.801,801.75,258.2,12.9023895,3.1,1.0,373.72600000000006,0.0,0.0,0.0,9500.0,0.0,0.0,74.78750000000001,24.125,1.0,577.5,74.78750000000001,24.125,0.0,726.9625,1716314.65,5000.0,0.0,0.0932803242906143,0.9067196757093857
2024-12-09 11:45:00,629.01,822.25,258.2,12.9023895,3.1,1.0,394.81,0.0,0.0,0.0,9500.0,0.0,0.0,74.4,24.0,1.0,577.5,74.4,24.0,0.0,747.85,1715566.8,5000.0,0.0,0.09048342961386441,0.9095165703861356
2024-12-09 12:00:00,613.379,724.0,268.225,12.819664,3.1,1.0,369.029,0.0,0.0,0.0,9500.0,0.0,0.0,74.0125,23.875,1.0,577.5,74.0125,23.875,0.0,649.9875,1714916.8125,5000.0,0.0,0.10222720994475139,0.8977727900552486
2024-12-09 12:15:00,618.674,813.5,268.2,12.819664,3.1,1.0,374.224,0.0,0.0,0.0,9500.0,0.0,0.0,73.625,23.75,1.0,577.5,73.625,23.75,0.0,739.875,1714176.9375,5000.0,0.0,0.0905039950829748,0.9094960049170252
2024-12-09 12:30:00,589.022,790.5,268.2,12.819664,3.1,1.0,344.44700000000006,0.0,0.0,0.0,9500.0,0.0,0.0,73.2375,23.625,1.0,577.5,73.2375,23.625,0.0,717.2625,1713459.675,5000.0,0.0,0.0926470588235294,0.9073529411764707
2024-12-09 12:45:00,589.497,849.5,278.2,12.819664,3.1,1.0,334.79699999999997,0.0,0.0,0.0,9500.0,0.0,0.0,72.85,23.5,1.0,577.5,72.85,23.5,0.0,776.65,1712683.0250000001,5000.0,0.0,0.0857563272513243,0.9142436727486757
2024-12-09 13:00:00,600.976,821.5,278.2,12.825241,3.1,1.0,346.151,0.0,0.0,0.0,9500.0,0.0,0.0,72.4625,23.375,1.0,577.5,72.4625,23.375,0.0,749.0375,1711933.9875,5000.0,0.0,0.08820754716981133,0.9117924528301887
2024-12-09 13:15:00,654.427,835.75,278.225,12.825241,3.1,1.0,536.0179020317662,136.5659020317662,0.0,0.0,9500.0,0.0,0.0,72.075,23.25,1.0,577.5,72.075,23.25,0.0,763.675,1711170.3125,5000.0,0.0,0.08623990427759498,0.913760095722405
2024-12-09 13:30:00,655.064,887.0,258.2,12.825241,3.1,1.0,536.0179020317662,116.02890203176622,0.0,0.0,9500.0,0.0,0.0,71.6875,23.125,1.0,577.5,71.6875,23.125,0.0,815.3125,1710355.0,5000.0,0.0,0.08082018038331454,0.9191798196166855
2024-12-09 13:45:00,641.224,834.0,288.2,12.825241,3.1,1.0,376.02400000000006,0.0,0.0,0.0,9500.0,0.0,0.0,71.3,23.0,1.0,577.5,71.3,23.0,0.0,762.7,1709592.3,5000.0,0.0,0.0854916067146283,0.9145083932853718
2024-12-09 14:00:00,627.612,856.0,288.225,12.9023895,3.1,1.0,362.26199999999994,0.0,0.0,0.0,9500.0,0.0,0.0,70.91250000000001,22.875,1.0,577.5,70.91250000000001,22.875,0.0,785.0875,1708807.2125000001,5000.0,0.0,0.08284170560747664,0.9171582943925234
2024-12-09 14:15:00,606.185,795.5,298.2,12.9023895,3.1,1.0,536.0179020317662,205.28290203176624,0.0,0.0,9500.0,0.0,0.0,70.525,22.75,1.0,577.5,70.525,22.75,0.0,724.975,1708082.2375,5000.0,0.0,0.08865493400377122,0.9113450659962288
2024-12-09 14:30:00,554.426,822.0,278.2,12.9023895,3.1,1.0,536.0179020317662,237.16690203176614,0.0,0.0,9500.0,0.0,0.0,70.1375,22.625,1.0,577.5,70.1375,22.625,0.0,751.8625,1707330.375,5000.0,0.0,0.08532542579075426,0.9146745742092457
2024-12-09 14:45:00,552.357,830.5,288.2,12.9023895,3.1,1.0,286.657,0.0,0.0,0.0,9500.0,0.0,0.0,69.75,22.5,1.0,577.5,69.75,22.5,0.0,760.75,1706569.625,5000.0,0.0,0.08398555087296809,0.9160144491270319
2024-12-09 15:00:00,538.706,899.0,278.225,14.055899,3.1,1.0,282.856,0.0,0.0,0.0,9500.0,0.0,0.0,69.3625,22.375,1.0,577.5,69.3625,22.375,0.0,829.6375,1705739.9875,5000.0,0.0,0.0771551724137931,0.9228448275862069
2024-12-09 15:15:00,563.377,817.75,268.2,14.055899,3.1,1.0,317.42699999999996,0.0,0.0,0.0,9500.0,0.0,0.0,68.97500000000001,22.25,1.0,577.5,68.97500000000001,22.25,0.0,748.775,1704991.2125000001,5000.0,0.0,0.08434729440538062,0.9156527055946193
2024-12-09 15:30:00,575.753,868.75,238.2,14.055899,3.1,1.0,359.67800000000005,0.0,0.0,0.0,9500.0,0.0,0.0,68.5875,22.125,1.0,577.5,68.5875,22.125,0.0,800.1625,1704191.05,5000.0,0.0,0.0789496402877698,0.9210503597122303
2024-12-09 15:45:00,561.823,860.5,278.2,14.055899,3.1,1.0,305.623,0.0,0.0,0.0,9500.0,0.0,0.0,68.2,22.0,1.0,577.5,68.2,22.0,0.0,792.3,1703398.75,5000.0,0.0,0.07925624636839047,0.9207437536316094
2024-12-09 16:00:00,597.532,808.5,278.2,14.600586,3.1,1.0,0.0,536.0179020317662,0.0,923.3946337176487,8576.60536628235,0.0,0.0,67.8125,21.875,1.0,577.5,67.8125,21.875,0.0,740.6875,1702658.0625,5000.0,0.0,0.08387445887445888,0.9161255411255411
2024-12-09 16:15:00,556.422,821.0,298.2,14.600586,3.1,1.0,0.0,536.0179020317662,0.0,858.9367389808066,7717.668627301544,0.0,0.0,67.425,21.75,1.0,577.5,67.425,21.75,0.0,753.575,1701904.4875,5000.0,0.0,0.08212545676004872,0.9178745432399513
2024-12-09 16:30:00,577.581,792.75,308.175,14.600586,3.1,1.0,0.0,536.0179020317662,0.0,870.5777916123855,6847.090835689159,0.0,0.0,67.03750000000001,21.625,1.0,577.5,67.03750000000001,21.625,0.0,725.7125,1701178.7750000001,5000.0,0.0,0.08456322926521603,0.9154367707347839
2024-12-09 16:45:00,582.417,783.25,288.2,14.600586,3.1,1.0,0.0,536.0179020317662,0.0,896.5630547702804,5950.527780918878,0.0,0.0,66.65,21.5,1.0,577.5,66.65,21.5,0.0,716.6,1700462.175,5000.0,0.0,0.08509415895308012,0.91490584104692
2024-12-09 17:00:00,613.799,794.5,288.2,14.4081795,3.1,1.0,536.0179020317662,536.0179020317662,0.0,365.2357894736842,5585.291991445194,0.0,0.0,66.2625,21.375,1.0,577.5,66.2625,21.375,0.0,728.2375,1699733.9375,5000.0,0.0,0.08340151038388924,0.9165984896161107
2024-12-09 17:15:00,594.107,768.25,288.2,14.4081795,3.1,1.0,83.51143797739707,536.0179020317662,0.0,820.6983832151254,4764.593608230069,0.0,0.0,65.875,21.25,1.0,577.5,65.875,21.25,0.0,702.375,1699031.5625,5000.0,0.0,0.08574682720468597,0.914253172795314
2024-12-09 17:30:00,598.427,798.75,288.2,14.4081795,3.1,1.0,536.0179020317662,536.0179020317662,0.0,348.7915789473685,4415.8020292827005,0.0,0.0,65.4875,21.125,1.0,577.5,65.4875,21.125,0.0,733.2625,1698298.3,5000.0,0.0,0.08198748043818466,0.9180125195618154
2024-12-09 17:45:00,595.198,813.5,268.2,14.4081795,3.1,1.0,536.0179020317662,536.0179020317662,0.0,366.3136842105264,4049.4883450721745,0.0,0.0,65.1,21.0,1.0,577.5,65.1,21.0,0.0,748.4,1697549.9,5000.0,0.0,0.08002458512599876,0.9199754148740013
2024-12-09 18:00:00,623.12,760.5,288.225,13.481468,3.1,1.0,355.77,0.0,0.0,0.0,4049.4883450721745,0.0,0.0,64.7125,20.875,1.0,577.5,64.7125,20.875,0.0,695.7875,1696854.1125,5000.0,0.0,0.08509204470742933,0.9149079552925707
2024-12-09 18:15:00,577.758,870.25,288.2,13.481468,3.1,1.0,536.0179020317662,225.70990203176615,0.0,0.0,4049.4883450721745,0.0,0.0,64.325,20.75,1.0,577.5,64.325,20.75,0.0,805.925,1696048.1875,5000.0,0.0,0.07391554151106004,0.9260844584889399
2024-12-09 18:30:00,592.044,873.75,288.2,13.481468,3.1,1.0,324.469,0.0,0.0,0.0,4049.4883450721745,0.0,0.0,63.9375,20.625,1.0,577.5,63.9375,20.625,0.0,809.8125,1695238.375,5000.0,0.0,0.07317596566523606,0.9268240343347639
2024-12-09 18:45:00,622.134,793.25,278.2,13.481468,3.1,1.0,364.434,0.0,0.0,0.0,4049.4883450721745,0.0,0.0,63.55,20.5,1.0,577.5,63.55,20.5,0.0,729.7,1694508.675,5000.0,0.0,0.08011345729593444,0.9198865427040656
2024-12-09 19:00:00,593.949,819.25,278.2,13.576277,3.1,1.0,536.0179020317662,199.89390203176623,0.0,0.0,4049.4883450721745,0.0,0.0,63.1625,20.375,1.0,577.5,63.1625,20.375,0.0,756.0875,1693752.5875000001,5000.0,0.0,0.07709795544705524,0.9229020445529448
2024-12-09 19:15:00,595.377,772.25,268.2,13.576277,3.1,1.0,347.42699999999996,0.0,0.0,0.0,4049.4883450721745,0.0,0.0,62.775,20.25,1.0,577.5,62.775,20.25,0.0,709.475,1693043.1125,5000.0,0.0,0.08128844286176756,0.9187115571382325
2024-12-09 19:30:00,631.561,816.0,278.175,13.576277,3.1,1.0,536.0179020317662,162.50690203176617,0.0,0.0,4049.4883450721745,0.0,0.0,62.3875,20.125,1.0,577.5,62.3875,20.125,0.0,753.6125,1692289.5,5000.0,0.0,0.07645526960784314,0.9235447303921568
2024-12-09 19:45:00,572.901,741.25,268.2,13.576277,3.1,1.0,324.70099999999996,0.0,0.0,0.0,4049.4883450721745,0.0,0.0,62.0,20.0,1.0,577.5,62.0,20.0,0.0,679.25,1691610.25,5000.0,0.0,0.0836424957841484,0.9163575042158516
2024-12-09 20:00:00,579.304,774.0,288.175,12.9470055,3.1,1.0,536.0179020317662,0.0,225.01390203176624,0.0,4263.251552002353,0.0,0.0,61.612500000000004,19.875,1.0,577.5,61.612500000000004,19.875,0.0,712.3875,1690897.8625,5000.0,0.0,0.07960271317829458,0.9203972868217055
2024-12-09 20:15:00,545.643,761.0,258.175,12.9470055,3.1,1.0,536.0179020317662,0.0,228.79990203176618,0.0,4480.611458932531,0.0,0.0,61.225,19.75,1.0,577.5,61.225,19.75,0.0,699.775,1690198.0875000001,5000.0,0.0,0.0804533508541393,0.9195466491458607
2024-12-09 20:30:00,547.715,866.25,288.175,12.9470055,3.1,1.0,536.0179020317662,0.0,256.8529020317662,0.0,4724.621715862709,0.0,0.0,60.8375,19.625,1.0,577.5,60.8375,19.625,0.0,805.4125,1689392.675,5000.0,0.0,0.07023088023088023,0.9297691197691198
2024-12-09 20:45:00,523.939,708.25,258.2,12.9470055,3.1,1.0,536.0179020317662,0.0,250.77890203176622,0.0,4962.861672792887,0.0,0.0,60.45,19.5,1.0,577.5,60.45,19.5,0.0,647.8,1688744.875,5000.0,0.0,0.08535121779032828,0.9146487822096716
2024-12-09 21:00:00,530.412,768.0,278.2,12.5027045,3.1,1.0,536.0179020317662,0.0,264.43090203176615,0.0,5214.071029723064,0.0,0.0,60.0625,19.375,1.0,577.5,60.0625,19.375,0.0,707.9375,1688036.9375,5000.0,0.0,0.07820638020833333,0.9217936197916666
2024-12-09 21:15:00,547.339,790.25,258.2,12.5027045,3.1,1.0,536.0179020317662,0.0,227.62890203176613,0.0,5430.318486653242,0.0,0.0,59.675000000000004,19.25,1.0,577.5,59.675000000000004,19.25,0.0,730.575,1687306.3625,5000.0,0.0,0.0755140778234736,0.9244859221765265
2024-12-09 21:30:00,555.585,743.5,238.175,12.5027045,3.1,1.0,536.0179020317662,0.0,199.48290203176617,0.0,5619.82724358342,0.0,0.0,59.2875,19.125,1.0,577.5,59.2875,19.125,0.0,684.2125,1686622.15,5000.0,0.0,0.07974108944182919,0.9202589105581708
2024-12-09 21:45:00,531.499,685.5,178.2,12.5027045,3.1,1.0,536.0179020317662,0.0,163.71890203176616,0.0,5775.360200513597,0.0,0.0,58.9,19.0,1.0,577.5,58.9,19.0,0.0,626.6,1685995.55,5000.0,0.0,0.08592268417213712,0.9140773158278629
2024-12-09 22:00:00,516.271,612.25,168.175,12.180168,3.1,1.0,536.0179020317662,0.0,169.04690203176625,0.0,5935.954757443775,0.0,0.0,58.5125,18.875,1.0,577.5,58.5125,18.875,0.0,553.7375,1685441.8125,5000.0,0.0,0.09556962025316457,0.9044303797468354
2024-12-09 22:15:00,507.809,606.0,158.25,12.180168,3.1,1.0,536.0179020317662,0.0,167.70890203176617,0.0,6095.278214373952,0.0,0.0,58.125,18.75,1.0,577.5,58.125,18.75,0.0,547.875,1684893.9375,5000.0,0.0,0.09591584158415842,0.9040841584158416
2024-12-09 22:30:00,502.867,629.5,148.35,12.180168,3.1,1.0,536.0179020317662,0.0,162.87590203176615,0.0,6250.01032130413,0.0,0.0,57.737500000000004,18.625,1.0,577.5,57.737500000000004,18.625,0.0,571.7625,1684322.175,5000.0,0.0,0.09171961874503574,0.9082803812549644
2024-12-09 22:45:00,505.586,636.0,78.35,12.180168,3.1,1.0,536.0179020317662,0.0,90.28190203176621,0.0,6335.7781282343085,0.0,0.0,57.35,18.5,1.0,577.5,57.35,18.5,0.0,578.65,1683743.5250000001,5000.0,0.0,0.09017295597484278,0.9098270440251572
2024-12-09 23:00:00,489.363,607.5,68.35,11.9152605,3.1,1.0,536.0179020317662,0.0,96.62990203176616,0.0,6427.576535164486,0.0,0.0,56.9625,18.375,1.0,577.5,56.9625,18.375,0.0,550.5375,1683192.9875,5000.0,0.0,0.09376543209876544,0.9062345679012346
2024-12-09 23:15:00,511.045,576.25,58.35,11.9152605,3.1,1.0,536.0179020317662,0.0,65.0729020317662,0.0,6489.395792094664,0.0,0.0,56.575,18.25,1.0,577.5,56.575,18.25,0.0,519.675,1682673.3125,5000.0,0.0,0.09817787418655098,0.9018221258134489
2024-12-09 23:30:00,514.446,635.25,38.35,11.9152605,3.1,1.0,536.0179020317662,0.0,41.796902031766194,0.0,6529.102849024842,0.0,0.0,56.1875,18.125,1.0,577.5,56.1875,18.125,0.0,579.0625,1682094.25,5000.0,0.0,0.08844942935852027,0.9115505706414797
2024-12-09 23:45:00,482.095,604.25,48.375,11.9152605,3.1,1.0,536.0179020317662,0.0,84.29790203176617,0.0,6609.18585595502,0.0,0.0,55.8,18.0,1.0,577.5,55.8,18.0,0.0,548.45,1681545.8,5000.0,0.0,0.09234588332643773,0.9076541166735623
2024-12-10 00:00:00,485.987,654.25,38.5,11.2723788,3.1,1.0,536.0179020317662,0.0,70.65590203176617,0.0,6676.308962885198,0.0,0.0,55.4125,17.875,1.0,577.5,55.4125,17.875,0.0,598.8375,1680946.9625000001,5000.0,0.0,0.08469621704241498,0.915303782957585
2024-12-10 00:15:00,478.791,599.25,48.5,11.2723788,3.1,1.0,536.0179020317662,0.0,87.9769020317662,0.0,6759.887019815375,0.0,0.0,55.025,17.75,1.0,577.5,55.025,17.75,0.0,544.225,1680402.7375,5000.0,0.0,0.09182311222361285,0.9081768877763872
2024-12-10 00:30:00,470.521,611.75,48.525,11.2723788,3.1,1.0,536.0179020317662,0.0,96.39690203176616,0.0,6851.464076745553,0.0,0.0,54.6375,17.625,1.0,577.5,54.6375,17.625,0.0,557.1125,1679845.625,5000.0,0.0,0.08931344503473641,0.9106865549652635
2024-12-10 00:45:00,443.992,635.5,48.525,11.2723788,3.1,1.0,536.0179020317662,0.0,123.05090203176616,0.0,6968.362433675731,0.0,0.0,54.25,17.5,1.0,577.5,54.25,17.5,0.0,581.25,1679264.375,5000.0,0.0,0.08536585365853659,0.9146341463414634
2024-12-10 01:00:00,414.809,643.25,48.525,10.6774374,3.1,1.0,536.0179020317662,0.0,152.35890203176615,0.0,7113.103390605909,0.0,0.0,53.862500000000004,17.375,1.0,577.5,53.862500000000004,17.375,0.0,589.3875,1678674.9875,5000.0,0.0,0.08373493975903615,0.9162650602409639
2024-12-10 01:15:00,409.843,619.25,38.525,10.6774374,3.1,1.0,536.0179020317662,0.0,147.44990203176616,0.0,7253.180797536087,0.0,0.0,53.475,17.25,1.0,577.5,53.475,17.25,0.0,565.775,1678109.2125000001,5000.0,0.0,0.08635446104158256,0.9136455389584174
2024-12-10 01:30:00,384.379,662.75,48.5,10.6774374,3.1,1.0,536.0179020317662,0.0,183.01390203176618,0.0,7427.044004466265,0.0,0.0,53.0875,17.125,1.0,577.5,53.0875,17.125,0.0,609.6625,1677499.55,5000.0,0.0,0.08010184835910977,0.9198981516408903
2024-12-10 01:45:00,420.053,732.75,48.5,10.6774374,3.1,1.0,536.0179020317662,0.0,147.4649020317662,0.0,7567.135661396443,0.0,0.0,52.7,17.0,1.0,577.5,52.7,17.0,0.0,680.05,1676819.5,5000.0,0.0,0.07192084612760151,0.9280791538723985
2024-12-10 02:00:00,415.892,666.75,38.475,11.0944524,3.1,1.0,536.0179020317662,0.0,141.72590203176622,0.0,7701.775268326621,0.0,0.0,52.3125,16.875,1.0,577.5,52.3125,16.875,0.0,614.4375,1676205.0625,5000.0,0.0,0.07845894263217097,0.921541057367829
2024-12-10 02:15:00,490.562,688.0,48.525,11.0944524,3.1,1.0,536.0179020317662,0.0,77.23090203176616,0.0,7775.1446252567985,0.0,0.0,51.925000000000004,16.75,1.0,577.5,51.925000000000004,16.75,0.0,636.075,1675568.9875,5000.0,0.0,0.07547238372093024,0.9245276162790699
2024-12-10 02:30:00,511.467,697.0,48.475,11.0944524,3.1,1.0,536.0179020317662,0.0,56.400902031766236,0.0,7828.7254821869765,0.0,0.0,51.5375,16.625,1.0,577.5,51.5375,16.625,0.0,645.4625,1674923.5250000001,5000.0,0.0,0.07394189383070301,0.926058106169297
2024-12-10 02:45:00,492.223,639.75,38.5,11.0944524,3.1,1.0,536.0179020317662,0.0,65.79490203176618,0.0,7891.230639117154,0.0,0.0,51.15,16.5,1.0,577.5,51.15,16.5,0.0,588.6,1674334.925,5000.0,0.0,0.07995310668229777,0.9200468933177023
2024-12-10 03:00:00,453.231,788.5,48.5,11.0990859,3.1,1.0,536.0179020317662,0.0,114.9119020317662,0.0,8000.396946047332,0.0,0.0,50.7625,16.375,1.0,577.5,50.7625,16.375,0.0,737.7375,1673597.1875,5000.0,0.0,0.06437856689917565,0.9356214331008242
2024-12-10 03:15:00,500.641,701.5,48.5,11.0990859,3.1,1.0,536.0179020317662,0.0,67.62690203176618,0.0,8064.64250297751,0.0,0.0,50.375,16.25,1.0,577.5,50.375,16.25,0.0,651.125,1672946.0625,5000.0,0.0,0.0718104062722737,0.9281895937277262
2024-12-10 03:30:00,551.026,676.0,48.525,11.0990859,3.1,1.0,536.0179020317662,0.0,17.39190203176622,0.0,8081.164809907688,0.0,0.0,49.987500000000004,16.125,1.0,577.5,49.987500000000004,16.125,0.0,626.0125,1672320.05,5000.0,0.0,0.07394600591715977,0.9260539940828403
2024-12-10 03:45:00,542.684,674.25,38.5,11.0990859,3.1,1.0,536.0179020317662,0.0,15.833902031766229,0.0,8096.207016837866,0.0,0.0,49.6,16.0,1.0,577.5,49.6,16.0,0.0,624.65,1671695.4,5000.0,0.0,0.0735632183908046,0.9264367816091954
2024-12-10 04:00:00,494.319,667.5,48.475,10.8637041,3.1,1.0,536.0179020317662,0.0,74.2989020317662,0.0,8166.790973768044,0.0,0.0,49.2125,15.875,1.0,577.5,49.2125,15.875,0.0,618.2875,1671077.1125,5000.0,0.0,0.07372659176029962,0.9262734082397004
2024-12-10 04:15:00,462.049,632.0,48.5,10.8637041,3.1,1.0,536.0179020317662,0.0,106.71890203176622,0.0,8268.173930698222,0.0,0.0,48.825,15.75,1.0,577.5,48.825,15.75,0.0,583.175,1670493.9375,5000.0,0.0,0.07725474683544305,0.9227452531645569
2024-12-10 04:30:00,441.726,706.5,38.4,10.8637041,3.1,1.0,536.0179020317662,0.0,117.06690203176618,0.0,8379.387487628399,0.0,0.0,48.4375,15.625,1.0,577.5,48.4375,15.625,0.0,658.0625,1669835.875,5000.0,0.0,0.06855980184005661,0.9314401981599434
2024-12-10 04:45:00,420.009,736.25,58.35,10.8637041,3.1,1.0,536.0179020317662,0.0,158.8589020317662,0.0,8530.303444558576,0.0,0.0,48.05,15.5,1.0,577.5,48.05,15.5,0.0,688.2,1669147.675,5000.0,0.0,0.06526315789473684,0.9347368421052632
2024-12-10 05:00:00,427.015,766.0,58.35,11.7607497,3.1,1.0,536.0179020317662,0.0,151.97790203176623,0.0,8674.682451488754,0.0,0.0,47.6625,15.375,1.0,577.5,47.6625,15.375,0.0,718.3375,1668429.3375000001,5000.0,0.0,0.06222258485639687,0.9377774151436031
2024-12-10 05:15:00,429.893,728.5,68.375,11.7607497,3.1,1.0,536.0179020317662,0.0,159.24990203176623,0.0,8825.969858418932,0.0,0.0,47.275,15.25,1.0,577.5,47.275,15.25,0.0,681.225,1667748.1125,5000.0,0.0,0.06489361702127659,0.9351063829787234
2024-12-10 05:30:00,426.355,767.75,78.35,11.7607497,3.1,1.0,536.0179020317662,0.0,172.8879020317662,0.0,8990.21336534911,0.0,0.0,46.8875,15.125,1.0,577.5,46.8875,15.125,0.0,720.8625,1667027.25,5000.0,0.0,0.06107131227613156,0.9389286877238684
2024-12-10 05:45:00,444.948,841.25,78.375,11.7607497,3.1,1.0,536.0179020317662,0.0,154.44490203176622,0.0,9136.936022279287,0.0,0.0,46.5,15.0,1.0,577.5,46.5,15.0,0.0,794.75,1666232.5,5000.0,0.0,0.05527488855869242,0.9447251114413076
2024-12-10 06:00:00,484.831,915.25,78.35,12.8301615,3.1,1.0,536.0179020317662,0.0,114.6619020317662,0.0,9245.864829209466,0.0,0.0,46.112500000000004,14.875,1.0,577.5,46.112500000000004,14.875,0.0,869.1375,1665363.3625,5000.0,0.0,0.050382409177820275,0.9496175908221798
2024-12-10 06:15:00,502.259,900.25,78.375,12.8301615,3.1,1.0,536.0179020317662,0.0,97.38390203176618,0.0,9338.379536139644,0.0,0.0,45.725,14.75,1.0,577.5,45.725,14.75,0.0,854.525,1664508.8375000001,5000.0,0.0,0.05079144682032769,0.9492085531796723
2024-12-10 06:30:00,496.78,1070.25,68.375,12.8301615,3.1,1.0,536.0179020317662,0.0,92.98790203176623,0.0,9426.718043069823,0.0,0.0,45.3375,14.625,1.0,577.5,45.3375,14.625,0.0,1024.9125,1663483.925,5000.0,0.0,0.04236159775753329,0.9576384022424667
2024-12-10 06:45:00,512.754,935.0,68.375,12.8301615,3.1,1.0,536.0179020317662,0.0,77.13890203176618,0.0,9500.0,0.0,0.0,44.95,14.5,1.0,577.5,44.95,14.5,0.0,890.05,1662593.875,5000.0,0.0,0.04807486631016043,0.9519251336898396
2024-12-10 07:00:00,547.96,976.75,68.35,15.56856,3.1,1.0,493.985,0.0,0.0,0.0,9500.0,0.0,0.0,44.5625,14.375,1.0,577.5,44.5625,14.375,0.0,932.1875,1661661.6875,5000.0,0.0,0.045623240337855135,0.9543767596621449
2024-12-10 07:15:00,552.868,1001.0,198.375,15.56856,3.1,1.0,368.74300000000005,0.0,0.0,0.0,9500.0,0.0,0.0,44.175000000000004,14.25,1.0,577.5,44.175000000000004,14.25,0.0,956.825,1660704.8625,5000.0,0.0,0.04413086913086914,0.955869130869131
2024-12-10 07:30:00,551.481,979.25,238.375,15.56856,3.1,1.0,536.0179020317662,208.7869020317662,0.0,0.0,9500.0,0.0,0.0,43.7875,14.125,1.0,577.5,43.7875,14.125,0.0,935.4625,1659769.4,5000.0,0.0,0.04471534337503191,0.9552846566249681
2024-12-10 07:45:00,603.571,977.25,248.325,15.56856,3.1,1.0,369.24600000000004,0.0,0.0,0.0,9500.0,0.0,0.0,43.4,14.0,1.0,577.5,43.4,14.0,0.0,933.85,1658835.55,5000.0,0.0,0.04441033512407265,0.9555896648759273
2024-12-10 08:00:00,608.281,1012.75,248.225,16.3998099,3.1,1.0,536.0179020317662,292.366169701114,0.0,137.1360712308924,9362.863928769108,0.0,0.0,43.0125,13.875,1.0,577.5,43.0125,13.875,0.0,969.7375,1657865.8125,5000.0,0.0,0.042470994816094794,0.9575290051839052
2024-12-10 08:15:00,610.433,860.75,238.225,16.3998099,3.1,1.0,0.0,0.0,0.0,406.2715789473684,8956.59234982174,0.0,0.0,42.625,13.75,1.0,577.5,42.625,13.75,0.0,818.125,1657047.6875,5000.0,0.0,0.04952076677316294,0.950479233226837
2024-12-10 08:30:00,616.7,939.5,198.225,16.3998099,3.1,1.0,0.0,0.0,0.0,454.8421052631579,8501.750244558581,0.0,0.0,42.237500000000004,13.625,1.0,577.5,42.237500000000004,13.625,0.0,897.2625,1656150.425,5000.0,0.0,0.04495742416178819,0.9550425758382118
2024-12-10 08:45:00,607.961,806.0,208.2,16.3998099,3.1,1.0,413.261,0.0,0.0,0.0,8501.750244558581,0.0,0.0,41.85,13.5,1.0,577.5,41.85,13.5,0.0,764.15,1655386.2750000001,5000.0,0.0,0.051923076923076926,0.948076923076923
2024-12-10 09:00:00,618.506,873.75,198.225,15.0116133,3.1,1.0,433.65599999999995,0.0,0.0,0.0,8501.750244558581,0.0,0.0,41.4625,13.375,1.0,577.5,41.4625,13.375,0.0,832.2875,1654553.9875,5000.0,0.0,0.04745350500715308,0.9525464949928469
2024-12-10 09:15:00,601.162,892.0,188.2,15.0116133,3.1,1.0,536.0179020317662,109.80590203176615,0.0,0.0,8501.750244558581,0.0,0.0,41.075,13.25,1.0,577.5,41.075,13.25,0.0,850.925,1653703.0625,5000.0,0.0,0.04604820627802691,0.953951793721973
2024-12-10 09:30:00,600.973,864.5,208.225,15.0116133,3.1,1.0,405.87299999999993,0.0,0.0,0.0,8501.750244558581,0.0,0.0,40.6875,13.125,1.0,577.5,40.6875,13.125,0.0,823.8125,1652879.25,5000.0,0.0,0.04706477732793522,0.9529352226720648
2024-12-10 09:45:00,574.637,850.25,218.225,15.0116133,3.1,1.0,369.4119999999999,0.0,0.0,0.0,8501.750244558581,0.0,0.0,40.3,13.0,1.0,577.5,40.3,13.0,0.0,809.95,1652069.3,5000.0,0.0,0.047397824169361946,0.9526021758306381
2024-12-10 10:00:00,591.911,823.75,218.225,15.0097599,3.1,1.0,386.5609999999999,0.0,0.0,0.0,8501.750244558581,0.0,0.0,39.9125,12.875,1.0,577.5,39.9125,12.875,0.0,783.8375,1651285.4625000001,5000.0,0.0,0.04845220030349014,0.9515477996965098
2024-12-10 10:15:00,600.512,847.0,218.225,15.0097599,3.1,1.0,395.0369999999999,0.0,0.0,0.0,8501.750244558581,0.0,0.0,39.525,12.75,1.0,577.5,39.525,12.75,0.0,807.475,1650477.9875,5000.0,0.0,0.04666469893742621,0.9533353010625738
2024-12-10 10:30:00,580.045,794.0,208.2,15.0097599,3.1,1.0,536.0179020317662,151.54790203176623,0.0,0.0,8501.750244558581,0.0,0.0,39.1375,12.625,1.0,577.5,39.1375,12.625,0.0,754.8625,1649723.125,5000.0,0.0,0.04929156171284635,0.9507084382871536
2024-12-10 10:45:00,576.565,865.25,218.225,15.0097599,3.1,1.0,370.84000000000003,0.0,0.0,0.0,8501.750244558581,0.0,0.0,38.75,12.5,1.0,577.5,38.75,12.5,0.0,826.5,1648896.625,5000.0,0.0,0.04478474429355678,0.9552152557064433
2024-12-10 11:00:00,583.897,789.5,228.2,14.586258,3.1,1.0,536.0179020317662,0.0,167.94590203176614,0.0,8661.298851488758,0.0,0.0,38.362500000000004,12.375,1.0,577.5,38.362500000000004,12.375,0.0,751.1375,1648145.4875,5000.0,0.0,0.04859088030398987,0.9514091196960102
2024-12-10 11:15:00,605.43,814.0,218.225,14.586258,3.1,1.0,536.0179020317662,0.0,136.56290203176627,0.0,8791.033608418937,0.0,0.0,37.975,12.25,1.0,577.5,37.975,12.25,0.0,776.025,1647369.4625000001,5000.0,0.0,0.046652334152334156,0.9533476658476658
2024-12-10 11:30:00,596.856,787.5,218.2,14.586258,3.1,1.0,536.0179020317662,0.0,145.2369020317662,0.0,8929.008665349114,0.0,0.0,37.5875,12.125,1.0,577.5,37.5875,12.125,0.0,749.9125,1646619.55,5000.0,0.0,0.04773015873015873,0.9522698412698413
2024-12-10 11:45:00,630.048,788.0,228.2,14.586258,3.1,1.0,536.0179020317662,0.0,122.16990203176618,0.0,9045.070072279292,0.0,0.0,37.2,12.0,1.0,577.5,37.2,12.0,0.0,750.8,1645868.75,5000.0,0.0,0.04720812182741117,0.9527918781725888
2024-12-10 12:00:00,649.222,758.75,228.2,14.5723575,3.1,1.0,536.0179020317662,0.0,103.1209020317662,0.0,9143.034929209469,0.0,0.0,36.8125,11.875,1.0,577.5,36.8125,11.875,0.0,721.9375,1645146.8125,5000.0,0.0,0.048517298187808894,0.9514827018121911
2024-12-10 12:15:00,628.655,757.75,218.2,14.5723575,3.1,1.0,536.0179020317662,0.0,113.81290203176621,0.0,9251.157186139646,0.0,0.0,36.425000000000004,11.75,1.0,577.5,36.425000000000004,11.75,0.0,721.325,1644425.4875,5000.0,0.0,0.04806994391290004,0.9519300560871
2024-12-10 12:30:00,587.162,784.75,208.225,14.5723575,3.1,1.0,536.0179020317662,0.0,145.4559020317662,0.0,9389.340293069823,0.0,0.0,36.0375,11.625,1.0,577.5,36.0375,11.625,0.0,748.7125,1643676.7750000001,5000.0,0.0,0.04592226823829245,0.9540777317617075
2024-12-10 12:45:00,606.234,803.5,198.2,14.5723575,3.1,1.0,536.0179020317662,0.0,116.48390203176615,0.0,9500.0,0.0,0.0,35.65,11.5,1.0,577.5,35.65,11.5,0.0,767.85,1642908.925,5000.0,0.0,0.044368388301182324,0.9556316116988177
2024-12-10 13:00:00,633.46,863.5,188.2,15.0199536,3.1,1.0,536.0179020317662,79.38290203176615,0.0,0.0,9500.0,0.0,0.0,35.2625,11.375,1.0,577.5,35.2625,11.375,0.0,828.2375,1642080.6875,5000.0,0.0,0.040836711059641,0.959163288940359
