DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-12-10 13:15:00,664.901,814.5,218.225,15.0199536,3.1,1.0,457.92599999999993,0.0,0.0,0.0,9500.0,0.0,0.0,34.875,11.25,1.0,577.5,34.875,11.25,0.0,779.625,1641301.0625,5000.0,0.0,0.04281767955801105,0.9571823204419889
2024-12-10 13:30:00,608.806,829.5,218.2,15.0199536,3.1,1.0,401.73100000000005,0.0,0.0,0.0,9500.0,0.0,0.0,34.487500000000004,11.125,1.0,577.5,34.487500000000004,11.125,0.0,795.0125,1640506.05,5000.0,0.0,0.04157625075346595,0.9584237492465341
2024-12-10 13:45:00,624.286,847.5,238.2,15.0199536,3.1,1.0,397.08599999999996,0.0,0.0,0.0,9500.0,0.0,0.0,34.1,11.0,1.0,577.5,34.1,11.0,0.0,813.4,1639692.65,5000.0,0.0,0.040235988200589975,0.95976401179941
2024-12-10 14:00:00,597.356,883.25,238.2,15.9624075,3.1,1.0,370.031,0.0,0.0,0.0,9500.0,0.0,0.0,33.7125,10.875,1.0,577.5,33.7125,10.875,0.0,849.5375,1638843.1125,5000.0,0.0,0.038168695159920746,0.9618313048400793
2024-12-10 14:15:00,576.234,811.0,248.2,15.9624075,3.1,1.0,338.78400000000005,0.0,0.0,0.0,9500.0,0.0,0.0,33.325,10.75,1.0,577.5,33.325,10.75,0.0,777.675,1638065.4375,5000.0,0.0,0.041091245376078916,0.958908754623921
2024-12-10 14:30:00,546.047,752.0,228.2,15.9624075,3.1,1.0,328.47200000000004,0.0,0.0,0.0,9500.0,0.0,0.0,32.9375,10.625,1.0,577.5,32.9375,10.625,0.0,719.0625,1637346.375,5000.0,0.0,0.0437998670212766,0.9562001329787234
2024-12-10 14:45:00,559.959,759.5,218.2,15.9624075,3.1,1.0,352.25899999999996,0.0,0.0,0.0,9500.0,0.0,0.0,32.55,10.5,1.0,577.5,32.55,10.5,0.0,726.95,1636619.425,5000.0,0.0,0.04285714285714285,0.9571428571428572
2024-12-10 15:00:00,570.263,723.75,218.2,16.6657728,3.1,1.0,362.43800000000005,0.0,0.0,0.0,9500.0,0.0,0.0,32.1625,10.375,1.0,577.5,32.1625,10.375,0.0,691.5875,1635927.8375000001,5000.0,0.0,0.04443868739205527,0.9555613126079447
2024-12-10 15:15:00,575.466,725.25,208.2,16.6657728,3.1,1.0,377.516,0.0,0.0,0.0,9500.0,0.0,0.0,31.775000000000002,10.25,1.0,577.5,31.775000000000002,10.25,0.0,693.475,1635234.3625,5000.0,0.0,0.043812478455704934,0.9561875215442951
2024-12-10 15:30:00,539.973,825.5,208.2,16.6657728,3.1,1.0,341.89799999999997,0.0,0.0,0.0,9500.0,0.0,0.0,31.3875,10.125,1.0,577.5,31.3875,10.125,0.0,794.1125,1634440.25,5000.0,0.0,0.03802241066020594,0.961977589339794
2024-12-10 15:45:00,612.907,833.25,238.225,16.6657728,3.1,1.0,384.682,0.0,0.0,0.0,9500.0,0.0,0.0,31.0,10.0,1.0,577.5,31.0,10.0,0.0,802.25,1633638.0,5000.0,0.0,0.0372037203720372,0.9627962796279628
2024-12-10 16:00:00,605.155,804.0,258.2,17.3691381,3.1,1.0,536.0179020317662,536.0179020317662,0.0,375.6105263157894,9124.38947368421,0.0,0.0,30.6125,9.875,1.0,577.5,30.6125,9.875,0.0,773.3875,1632864.6125,5000.0,0.0,0.038075248756218906,0.9619247512437812
2024-12-10 16:15:00,597.668,750.0,258.175,17.3691381,3.1,1.0,536.0179020317662,536.0179020317662,0.0,367.6242105263157,8756.765263157895,0.0,0.0,30.225,9.75,1.0,577.5,30.225,9.75,0.0,719.775,1632144.8375000001,5000.0,0.0,0.0403,0.9597
2024-12-10 16:30:00,609.742,799.25,278.2,17.3691381,3.1,1.0,536.0179020317662,415.91190108613614,0.0,232.69578847828416,8524.06947467961,0.0,0.0,29.837500000000002,9.625,1.0,577.5,29.837500000000002,9.625,0.0,769.4125,1631375.425,5000.0,0.0,0.03733187363152956,0.9626681263684704
2024-12-10 16:45:00,578.897,826.75,248.175,17.3691381,3.1,1.0,536.0179020317662,536.0179020317662,0.0,358.12842105263155,8165.941053626979,0.0,0.0,29.45,9.5,1.0,577.5,29.45,9.5,0.0,797.3,1630578.125,5000.0,0.0,0.035621409132143934,0.964378590867856
2024-12-10 17:00:00,589.038,842.0,258.2,18.413529,3.1,1.0,0.0,536.0179020317662,0.0,922.348317928175,7243.592735698804,0.0,0.0,29.0625,9.375,1.0,577.5,29.0625,9.375,0.0,812.9375,1629765.1875,5000.0,0.0,0.03451603325415677,0.9654839667458432
2024-12-10 17:15:00,590.376,815.5,228.225,18.413529,3.1,1.0,0.0,536.0179020317662,0.0,955.1777916123855,6288.4149440864185,0.0,0.0,28.675,9.25,1.0,577.5,28.675,9.25,0.0,786.825,1628978.3625,5000.0,0.0,0.03516247700797057,0.9648375229920295
2024-12-10 17:30:00,610.133,762.5,248.2,18.413529,3.1,1.0,0.0,536.0179020317662,0.0,954.8167389808066,5333.598205105612,0.0,0.0,28.2875,9.125,1.0,577.5,28.2875,9.125,0.0,734.2125,1628244.15,5000.0,0.0,0.037098360655737704,0.9629016393442623
2024-12-10 17:45:00,592.748,752.75,248.2,18.413529,3.1,1.0,0.0,536.0179020317662,0.0,936.3851600334382,4397.213045072173,0.0,0.0,27.9,9.0,1.0,577.5,27.9,9.0,0.0,724.85,1627519.3,5000.0,0.0,0.03706409830621056,0.9629359016937895
2024-12-10 18:00:00,625.335,810.5,238.2,17.1022485,3.1,1.0,536.0179020317662,140.00790203176615,0.0,0.0,4397.213045072173,0.0,0.0,27.5125,8.875,1.0,577.5,27.5125,8.875,0.0,782.9875,1626736.3125,5000.0,0.0,0.03394509561998766,0.9660549043800123
2024-12-10 18:15:00,624.459,777.0,248.225,17.1022485,3.1,1.0,384.9839999999999,0.0,0.0,0.0,4397.213045072173,0.0,0.0,27.125,8.75,1.0,577.5,27.125,8.75,0.0,749.875,1625986.4375,5000.0,0.0,0.03490990990990991,0.9650900900900901
2024-12-10 18:30:00,580.803,764.0,248.2,17.1022485,3.1,1.0,341.228,0.0,0.0,0.0,4397.213045072173,0.0,0.0,26.7375,8.625,1.0,577.5,26.7375,8.625,0.0,737.2625,1625249.175,5000.0,0.0,0.0349967277486911,0.965003272251309
2024-12-10 18:45:00,589.965,816.25,258.2,17.1022485,3.1,1.0,340.26500000000004,0.0,0.0,0.0,4397.213045072173,0.0,0.0,26.35,8.5,1.0,577.5,26.35,8.5,0.0,789.9,1624459.2750000001,5000.0,0.0,0.03228177641653905,0.9677182235834609
2024-12-10 19:00:00,597.858,812.25,238.2,16.3757157,3.1,1.0,368.03299999999996,0.0,0.0,0.0,4397.213045072173,0.0,0.0,25.962500000000002,8.375,1.0,577.5,25.962500000000002,8.375,0.0,786.2875,1623672.9875,5000.0,0.0,0.031963681132656206,0.9680363188673439
2024-12-10 19:15:00,624.885,821.5,238.175,16.3757157,3.1,1.0,394.96,0.0,0.0,0.0,4397.213045072173,0.0,0.0,25.575,8.25,1.0,577.5,25.575,8.25,0.0,795.925,1622877.0625,5000.0,0.0,0.031132075471698113,0.9688679245283018
2024-12-10 19:30:00,612.766,925.5,238.2,16.3757157,3.1,1.0,536.0179020317662,153.32690203176622,0.0,0.0,4397.213045072173,0.0,0.0,25.1875,8.125,1.0,577.5,25.1875,8.125,0.0,900.3125,1621976.75,5000.0,0.0,0.027215018908698003,0.972784981091302
2024-12-10 19:45:00,589.647,911.75,238.175,16.3757157,3.1,1.0,359.47200000000004,0.0,0.0,0.0,4397.213045072173,0.0,0.0,24.8,8.0,1.0,577.5,24.8,8.0,0.0,886.95,1621089.8,5000.0,0.0,0.027200438716753497,0.9727995612832465
2024-12-10 20:00:00,607.914,893.25,238.2,14.7725247,3.1,1.0,536.0179020317662,0.0,158.4289020317662,0.0,4547.720502002351,0.0,0.0,24.4125,7.875,1.0,577.5,24.4125,7.875,0.0,868.8375,1620220.9625000001,5000.0,0.0,0.027329974811083124,0.9726700251889169
2024-12-10 20:15:00,576.8,833.5,228.2,14.7725247,3.1,1.0,536.0179020317662,0.0,179.66790203176623,0.0,4718.405008932529,0.0,0.0,24.025000000000002,7.75,1.0,577.5,24.025000000000002,7.75,0.0,809.475,1619411.4875,5000.0,0.0,0.028824235152969408,0.9711757648470306
2024-12-10 20:30:00,589.422,795.25,238.225,14.7725247,3.1,1.0,536.0179020317662,0.0,177.1959020317662,0.0,4886.741115862707,0.0,0.0,23.6375,7.625,1.0,577.5,23.6375,7.625,0.0,771.6125,1618639.875,5000.0,0.0,0.02972335743476894,0.970276642565231
2024-12-10 20:45:00,561.128,782.75,248.2,14.7725247,3.1,1.0,536.0179020317662,0.0,215.58990203176614,0.0,5091.551522792885,0.0,0.0,23.25,7.5,1.0,577.5,23.25,7.5,0.0,759.5,1617880.375,5000.0,0.0,0.0297029702970297,0.9702970297029703
2024-12-10 21:00:00,560.628,791.25,238.2,13.4399301,3.1,1.0,536.0179020317662,0.0,206.21490203176614,0.0,5287.455679723063,0.0,0.0,22.8625,7.375,1.0,577.5,22.8625,7.375,0.0,768.3875,1617111.9875,5000.0,0.0,0.028894154818325437,0.9711058451816746
2024-12-10 21:15:00,577.711,732.75,228.2,13.4399301,3.1,1.0,536.0179020317662,0.0,179.25690203176617,0.0,5457.749736653242,0.0,0.0,22.475,7.25,1.0,577.5,22.475,7.25,0.0,710.275,1616401.7125000001,5000.0,0.0,0.03067212555441829,0.9693278744455817
2024-12-10 21:30:00,604.369,778.5,218.2,13.4399301,3.1,1.0,536.0179020317662,0.0,142.72390203176616,0.0,5593.337443583419,0.0,0.0,22.087500000000002,7.125,1.0,577.5,22.087500000000002,7.125,0.0,756.4125,1615645.3,5000.0,0.0,0.0283718689788054,0.9716281310211946
2024-12-10 21:45:00,552.729,715.75,148.2,13.4399301,3.1,1.0,536.0179020317662,0.0,124.48890203176614,0.0,5711.601900513597,0.0,0.0,21.7,7.0,1.0,577.5,21.7,7.0,0.0,694.05,1614951.25,5000.0,0.0,0.030317848410757946,0.969682151589242
2024-12-10 22:00:00,555.972,693.75,128.275,12.8125542,3.1,1.0,536.0179020317662,0.0,101.4459020317662,0.0,5807.975507443774,0.0,0.0,21.3125,6.875,1.0,577.5,21.3125,6.875,0.0,672.4375,1614278.8125,5000.0,0.0,0.03072072072072072,0.9692792792792793
2024-12-10 22:15:00,539.134,636.5,128.35,12.8125542,3.1,1.0,536.0179020317662,0.0,118.4839020317662,0.0,5920.535214373952,0.0,0.0,20.925,6.75,1.0,577.5,20.925,6.75,0.0,615.575,1613663.2375,5000.0,0.0,0.03287509819324431,0.9671249018067558
2024-12-10 22:30:00,513.844,653.5,118.375,12.8125542,3.1,1.0,536.0179020317662,0.0,133.92390203176615,0.0,6047.76292130413,0.0,0.0,20.5375,6.625,1.0,577.5,20.5375,6.625,0.0,632.9625,1613030.2750000001,5000.0,0.0,0.03142693190512624,0.9685730680948738
2024-12-10 22:45:00,535.906,639.5,78.375,12.8125542,3.1,1.0,536.0179020317662,0.0,71.98690203176625,0.0,6116.150478234308,0.0,0.0,20.15,6.5,1.0,577.5,20.15,6.5,0.0,619.35,1612410.925,5000.0,0.0,0.03150899139953088,0.9684910086004691
2024-12-10 23:00:00,500.925,623.25,68.475,12.1545972,3.1,1.0,536.0179020317662,0.0,97.19290203176615,0.0,6208.483735164486,0.0,0.0,19.7625,6.375,1.0,577.5,19.7625,6.375,0.0,603.4875,1611807.4375,5000.0,0.0,0.03170878459687124,0.9682912154031287
2024-12-10 23:15:00,529.972,612.25,38.525,12.1545972,3.1,1.0,536.0179020317662,0.0,38.320902031766195,0.0,6244.888592094663,0.0,0.0,19.375,6.25,1.0,577.5,19.375,6.25,0.0,592.875,1611214.5625,5000.0,0.0,0.03164556962025317,0.9683544303797469
2024-12-10 23:30:00,513.995,635.25,38.525,12.1545972,3.1,1.0,536.0179020317662,0.0,54.42290203176617,0.0,6296.590349024841,0.0,0.0,18.9875,6.125,1.0,577.5,18.9875,6.125,0.0,616.2625,1610598.3,5000.0,0.0,0.029889807162534435,0.9701101928374657
2024-12-10 23:45:00,489.058,641.25,38.525,12.1545972,3.1,1.0,536.0179020317662,0.0,79.48490203176618,0.0,6372.101005955019,0.0,0.0,18.6,6.0,1.0,577.5,18.6,6.0,0.0,622.65,1609975.65,5000.0,0.0,0.029005847953216375,0.9709941520467836
2024-12-11 00:00:00,495.449,620.5,38.525,11.401408,3.1,1.0,536.0179020317662,0.0,73.21890203176616,0.0,6441.658962885197,0.0,0.0,18.212500000000002,5.875,1.0,577.5,18.212500000000002,5.875,0.0,602.2875,1609373.3625,5000.0,0.0,0.029351329572925064,0.9706486704270749
2024-12-11 00:15:00,522.417,680.5,48.5,11.401408,3.1,1.0,536.0179020317662,0.0,56.35090203176617,0.0,6495.1923198153745,0.0,0.0,17.825,5.75,1.0,577.5,17.825,5.75,0.0,662.675,1608710.6875,5000.0,0.0,0.026193975018368846,0.973806024981631
2024-12-11 00:30:00,474.9,583.0,38.5,11.401408,3.1,1.0,536.0179020317662,0.0,93.99290203176622,0.0,6584.485576745552,0.0,0.0,17.4375,5.625,1.0,577.5,17.4375,5.625,0.0,565.5625,1608145.125,5000.0,0.0,0.029909948542024015,0.970090051457976
2024-12-11 00:45:00,438.06,654.0,48.5,11.401408,3.1,1.0,536.0179020317662,0.0,140.9579020317662,0.0,6718.3955836757295,0.0,0.0,17.05,5.5,1.0,577.5,17.05,5.5,0.0,636.95,1607508.175,5000.0,0.0,0.02607033639143731,0.9739296636085628
2024-12-11 01:00:00,421.626,737.0,38.5,11.069184,3.1,1.0,536.0179020317662,0.0,147.51690203176622,0.0,6858.536640605907,0.0,0.0,16.6625,5.375,1.0,577.5,16.6625,5.375,0.0,720.3375,1606787.8375000001,5000.0,0.0,0.022608548168249663,0.9773914518317504
2024-12-11 01:15:00,388.575,621.25,48.5,11.069184,3.1,1.0,536.0179020317662,0.0,190.6929020317662,0.0,7039.694897536086,0.0,0.0,16.275000000000002,5.25,1.0,577.5,16.275000000000002,5.25,0.0,604.975,1606182.8625,5000.0,0.0,0.026197183098591554,0.9738028169014085
2024-12-11 01:30:00,382.793,678.75,38.475,11.069184,3.1,1.0,536.0179020317662,0.0,186.57490203176621,0.0,7216.941054466263,0.0,0.0,15.887500000000001,5.125,1.0,577.5,15.887500000000001,5.125,0.0,662.8625,1605520.0,5000.0,0.0,0.023406998158379374,0.9765930018416206
2024-12-11 01:45:00,425.851,700.0,38.5,11.069184,3.1,1.0,536.0179020317662,0.0,143.6669020317662,0.0,7353.424611396441,0.0,0.0,15.5,5.0,1.0,577.5,15.5,5.0,0.0,684.5,1604835.5,5000.0,0.0,0.02214285714285714,0.9778571428571429
2024-12-11 02:00:00,425.875,617.75,38.5,10.7648,3.1,1.0,536.0179020317662,0.0,143.7679020317662,0.0,7490.0041183266185,0.0,0.0,15.1125,4.875,1.0,577.5,15.1125,4.875,0.0,602.6375,1604232.8625,5000.0,0.0,0.02446377984621611,0.9755362201537839
2024-12-11 02:15:00,494.447,682.0,48.525,10.7648,3.1,1.0,536.0179020317662,0.0,85.34590203176617,0.0,7571.082725256796,0.0,0.0,14.725,4.75,1.0,577.5,14.725,4.75,0.0,667.275,1603565.5875000001,5000.0,0.0,0.02159090909090909,0.9784090909090909
2024-12-11 02:30:00,514.851,671.25,38.5,10.7648,3.1,1.0,536.0179020317662,0.0,55.0419020317662,0.0,7623.372532186974,0.0,0.0,14.3375,4.625,1.0,577.5,14.3375,4.625,0.0,656.9125,1602908.675,5000.0,0.0,0.021359404096834265,0.9786405959031658
2024-12-11 02:45:00,473.586,630.0,48.55,10.7648,3.1,1.0,536.0179020317662,0.0,106.4819020317662,0.0,7724.530339117152,0.0,0.0,13.95,4.5,1.0,577.5,13.95,4.5,0.0,616.05,1602292.625,5000.0,0.0,0.02214285714285714,0.9778571428571428
2024-12-11 03:00:00,456.223,651.75,38.525,10.5792,3.1,1.0,536.0179020317662,0.0,113.94490203176616,0.0,7832.77799604733,0.0,0.0,13.5625,4.375,1.0,577.5,13.5625,4.375,0.0,638.1875,1601654.4375,5000.0,0.0,0.020809359416954352,0.9791906405830456
2024-12-11 03:15:00,515.24,770.5,38.525,10.5792,3.1,1.0,536.0179020317662,0.0,55.052902031766166,0.0,7885.078252977508,0.0,0.0,13.175,4.25,1.0,577.5,13.175,4.25,0.0,757.325,1600897.1125,5000.0,0.0,0.01709928617780662,0.9829007138221935
2024-12-11 03:30:00,550.393,693.5,38.525,10.5792,3.1,1.0,536.0179020317662,0.0,20.024902031766146,0.0,7904.101909907686,0.0,0.0,12.7875,4.125,1.0,577.5,12.7875,4.125,0.0,680.7125,1600216.4,5000.0,0.0,0.018439077144917087,0.9815609228550829
2024-12-11 03:45:00,508.47,763.0,48.525,10.5792,3.1,1.0,536.0179020317662,0.0,72.07290203176615,0.0,7972.5711668378635,0.0,0.0,12.4,4.0,1.0,577.5,12.4,4.0,0.0,750.6,1599465.8,5000.0,0.0,0.016251638269986893,0.9837483617300131
2024-12-11 04:00:00,473.646,750.5,38.55,11.056192,3.1,1.0,536.0179020317662,0.0,97.0469020317662,0.0,8064.765723768041,0.0,0.0,12.012500000000001,3.875,1.0,577.5,12.012500000000001,3.875,0.0,738.4875,1598727.3125,5000.0,0.0,0.01600599600266489,0.983994003997335
2024-12-11 04:15:00,435.571,703.5,38.525,11.056192,3.1,1.0,536.0179020317662,0.0,135.22190203176615,0.0,8193.226530698219,0.0,0.0,11.625,3.75,1.0,577.5,11.625,3.75,0.0,691.875,1598035.4375,5000.0,0.0,0.01652452025586354,0.9834754797441365
2024-12-11 04:30:00,418.757,733.5,38.525,11.056192,3.1,1.0,536.0179020317662,0.0,152.16090203176617,0.0,8337.779387628398,0.0,0.0,11.2375,3.625,1.0,577.5,11.2375,3.625,0.0,722.2625,1597313.175,5000.0,0.0,0.015320381731424677,0.9846796182685754
2024-12-11 04:45:00,417.026,700.25,58.5,11.056192,3.1,1.0,536.0179020317662,0.0,173.9919020317662,0.0,8503.071694558575,0.0,0.0,10.85,3.5,1.0,577.5,10.85,3.5,0.0,689.4,1596623.7750000001,5000.0,0.0,0.015494466262049268,0.9845055337379507
2024-12-11 05:00:00,414.551,789.0,48.475,11.781888,3.1,1.0,536.0179020317662,0.0,166.56690203176623,0.0,8661.310251488754,0.0,0.0,10.4625,3.375,1.0,577.5,10.4625,3.375,0.0,778.5375,1595845.2375,5000.0,0.0,0.01326045627376426,0.9867395437262357
2024-12-11 05:15:00,422.213,805.75,68.375,11.781888,3.1,1.0,536.0179020317662,0.0,178.92990203176618,0.0,8831.293658418932,0.0,0.0,10.075000000000001,3.25,1.0,577.5,10.075000000000001,3.25,0.0,795.675,1595049.5625,5000.0,0.0,0.012503878374185543,0.9874961216258143
2024-12-11 05:30:00,430.016,774.0,78.375,11.781888,3.1,1.0,536.0179020317662,0.0,181.25190203176618,0.0,9003.48296534911,0.0,0.0,9.6875,3.125,1.0,577.5,9.6875,3.125,0.0,764.3125,1594285.25,5000.0,0.0,0.012516149870801034,0.9874838501291989
2024-12-11 05:45:00,445.661,892.75,78.375,11.781888,3.1,1.0,536.0179020317662,0.0,165.7319020317662,0.0,9160.928272279289,0.0,0.0,9.3,3.0,1.0,577.5,9.3,3.0,0.0,883.45,1593401.8,5000.0,0.0,0.010417250070008401,0.9895827499299916
2024-12-11 06:00:00,483.976,923.5,68.375,15.007616,3.1,1.0,536.0179020317662,0.0,117.5419020317662,0.0,9272.593079209466,0.0,0.0,8.9125,2.875,1.0,577.5,8.9125,2.875,0.0,914.5875,1592487.2125000001,5000.0,0.0,0.009650785056848944,0.990349214943151
2024-12-11 06:15:00,519.982,945.0,68.375,15.007616,3.1,1.0,536.0179020317662,0.0,81.66090203176623,0.0,9350.170936139644,0.0,0.0,8.525,2.75,1.0,577.5,8.525,2.75,0.0,936.475,1591550.7375,5000.0,0.0,0.009021164021164022,0.990978835978836
2024-12-11 06:30:00,517.199,959.25,68.375,15.007616,3.1,1.0,536.0179020317662,0.0,84.56890203176624,0.0,9430.511393069823,0.0,0.0,8.137500000000001,2.625,1.0,577.5,8.137500000000001,2.625,0.0,951.1125,1590599.625,5000.0,0.0,0.008483189992181393,0.9915168100078185
2024-12-11 06:45:00,528.747,1000.75,68.375,15.007616,3.1,1.0,536.0179020317662,0.0,73.14590203176624,0.0,9500.0,0.0,0.0,7.75,2.5,1.0,577.5,7.75,2.5,0.0,993.0,1589606.625,5000.0,0.0,0.007744191856107919,0.992255808143892
2024-12-11 07:00:00,576.863,985.5,68.35,21.338432,3.1,1.0,510.88800000000003,0.0,0.0,0.0,9500.0,0.0,0.0,7.3625,2.375,1.0,577.5,7.3625,2.375,0.0,978.1375,1588628.4875,5000.0,0.0,0.007470826991374936,0.9925291730086251
2024-12-11 07:15:00,587.771,962.25,138.375,21.338432,3.1,1.0,451.64599999999996,0.0,0.0,0.0,9500.0,0.0,0.0,6.9750000000000005,2.25,1.0,577.5,6.9750000000000005,2.25,0.0,955.275,1587673.2125000001,5000.0,0.0,0.007248636009353079,0.9927513639906469
2024-12-11 07:30:00,550.915,938.5,188.375,21.338432,3.1,1.0,364.66499999999996,0.0,0.0,0.0,9500.0,0.0,0.0,6.5875,2.125,1.0,577.5,6.5875,2.125,0.0,931.9125,1586741.3,5000.0,0.0,0.007019179541822057,0.9929808204581779
2024-12-11 07:45:00,595.421,988.0,198.475,21.338432,3.1,1.0,398.946,0.0,0.0,0.0,9500.0,0.0,0.0,6.2,2.0,1.0,577.5,6.2,2.0,0.0,981.8,1585759.5,5000.0,0.0,0.006275303643724696,0.9937246963562752
2024-12-11 08:00:00,611.49,964.75,208.55,25.813248,3.1,1.0,0.0,536.0179020317662,0.0,990.350423191333,8509.649576808668,0.0,0.0,5.8125,1.875,1.0,577.5,5.8125,1.875,0.0,958.9375,1584800.5625,5000.0,0.0,0.00602487691111687,0.9939751230888831
2024-12-11 08:15:00,602.051,945.25,198.525,25.813248,3.1,1.0,0.0,536.0179020317662,0.0,990.8356863492277,7518.81389045944,0.0,0.0,5.425,1.75,1.0,577.5,5.425,1.75,0.0,939.825,1583860.7375,5000.0,0.0,0.005739222427929119,0.9942607775720709
2024-12-11 08:30:00,589.316,986.5,198.55,25.813248,3.1,1.0,0.0,536.0179020317662,0.0,977.2725284544908,6541.541362004949,0.0,0.0,5.0375000000000005,1.625,1.0,577.5,5.0375000000000005,1.625,0.0,981.4625,1582879.2750000001,5000.0,0.0,0.005106436898124684,0.9948935631018753
2024-12-11 08:45:00,610.825,894.75,188.525,25.813248,3.1,1.0,0.0,536.0179020317662,0.0,1010.3346337176488,5531.2067282873,0.0,0.0,4.65,1.5,1.0,577.5,4.65,1.5,0.0,890.1,1581989.175,5000.0,0.0,0.005196982397317687,0.9948030176026823
2024-12-11 09:00:00,608.34,1046.0,178.5,21.941632,3.1,1.0,536.0179020317662,0.0,104.80290203176617,0.0,5630.769485217478,0.0,0.0,4.2625,1.375,1.0,577.5,4.2625,1.375,0.0,1041.7375,1580947.4375,5000.0,0.0,0.004075047801147228,0.9959249521988527
2024-12-11 09:15:00,584.748,966.0,198.35,21.941632,3.1,1.0,536.0179020317662,0.0,148.36990203176617,0.0,5771.720892147656,0.0,0.0,3.875,1.25,1.0,577.5,3.875,1.25,0.0,962.125,1579985.3125,5000.0,0.0,0.004011387163561077,0.9959886128364389
2024-12-11 09:30:00,590.157,888.25,198.35,21.941632,3.1,1.0,536.0179020317662,0.0,143.08590203176618,0.0,5907.652499077833,0.0,0.0,3.4875000000000003,1.125,1.0,577.5,3.4875000000000003,1.125,0.0,884.7625,1579100.55,5000.0,0.0,0.003926259499014918,0.9960737405009852
2024-12-11 09:45:00,583.692,867.5,188.325,21.941632,3.1,1.0,536.0179020317662,0.0,139.65090203176618,0.0,6040.320856008011,0.0,0.0,3.1,1.0,1.0,577.5,3.1,1.0,0.0,864.4,1578236.15,5000.0,0.0,0.0035734870317002884,0.9964265129682996
2024-12-11 10:00:00,551.411,845.5,208.35,28.20656,3.1,1.0,0.0,536.0179020317662,0.0,926.267265296596,5114.053590711415,0.0,0.0,2.7125,0.875,1.0,577.5,2.7125,0.875,0.0,842.7875,1577393.3625,5000.0,0.0,0.00320816085156712,0.996791839148433
2024-12-11 10:15:00,564.513,878.5,228.325,28.20656,3.1,1.0,0.0,536.0179020317662,0.0,918.9009495071225,4195.152641204293,0.0,0.0,2.325,0.75,1.0,577.5,2.325,0.75,0.0,876.175,1576517.1875,5000.0,0.0,0.002646556630620376,0.9973534433693796
2024-12-11 10:30:00,551.385,881.25,228.35,28.20656,3.1,1.0,0.0,536.0179020317662,0.0,904.9241074018591,3290.228533802434,0.0,0.0,1.9375,0.625,1.0,577.5,1.9375,0.625,0.0,879.3125,1575637.875,5000.0,0.0,0.0021985815602836877,0.9978014184397163
2024-12-11 10:45:00,563.185,858.0,238.35,28.20656,3.1,1.0,0.0,536.0179020317662,0.0,906.6872652965959,2383.541268505838,0.0,0.0,1.55,0.5,1.0,577.5,1.55,0.5,0.0,856.45,1574781.425,5000.0,0.0,0.0018065268065268066,0.9981934731934733
2024-12-11 11:00:00,588.341,867.5,248.35,22.49936,3.1,1.0,340.366,0.0,0.0,0.0,2383.541268505838,0.0,0.0,1.1625,0.375,1.0,577.5,1.1625,0.375,0.0,866.3375,1573915.0875000001,5000.0,0.0,0.0013400576368876082,0.9986599423631124
2024-12-11 11:15:00,608.828,813.0,248.325,22.49936,3.1,1.0,360.753,0.0,0.0,0.0,2383.541268505838,0.0,0.0,0.775,0.25,1.0,577.5,0.775,0.25,0.0,812.225,1573102.8625,5000.0,0.0,0.0009532595325953259,0.9990467404674047
2024-12-11 11:30:00,602.943,803.75,258.35,22.49936,3.1,1.0,444.5213290090097,0.0,99.80332900900976,0.0,2478.3544310643974,0.0,0.0,0.3875,0.125,1.0,577.5,0.3875,0.125,0.0,803.3625,1572299.5,5000.0,0.0,0.00048211508553654744,0.9995178849144634
2024-12-11 11:45:00,627.837,819.75,268.35,22.49936,3.1,1.0,536.0179020317662,0.0,176.53090203176623,0.0,2646.058787994575,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,819.75,1571479.75,5000.0,0.0,0.0,1.0
2024-12-11 12:00:00,612.382,745.5,238.35,22.30912,3.1,1.0,536.0179020317662,0.0,161.98590203176627,0.0,2799.945394924753,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,745.5,1570734.25,5000.0,0.0,0.0,1.0
2024-12-11 12:15:00,588.916,878.25,208.35,22.30912,3.1,1.0,536.0179020317662,0.0,155.45190203176617,0.0,2947.624701854931,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,878.25,1569856.0,5000.0,0.0,0.0,1.0
2024-12-11 12:30:00,578.552,919.75,158.325,22.30912,3.1,1.0,536.0179020317662,0.0,115.79090203176617,0.0,3057.626058785109,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,919.75,1568936.25,5000.0,0.0,0.0,1.0
2024-12-11 12:45:00,619.067,825.0,158.35,22.30912,3.1,1.0,536.0179020317662,0.0,75.30090203176621,0.0,3129.161915715287,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,825.0,1568111.25,5000.0,0.0,0.0,1.0
2024-12-11 13:00:00,578.724,839.25,178.325,23.839392,3.1,1.0,400.39900000000006,0.0,0.0,0.0,3129.161915715287,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,839.25,1567272.0,5000.0,0.0,0.0,1.0
2024-12-11 13:15:00,620.439,800.75,208.35,23.839392,3.1,1.0,412.08899999999994,0.0,0.0,0.0,3129.161915715287,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,800.75,1566471.25,5000.0,0.0,0.0,1.0
2024-12-11 13:30:00,609.392,810.0,238.35,23.839392,3.1,1.0,536.0179020317662,164.97590203176617,0.0,0.0,3129.161915715287,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,810.0,1565661.25,5000.0,0.0,0.0,1.0
2024-12-11 13:45:00,586.342,738.5,248.325,23.839392,3.1,1.0,338.017,0.0,0.0,0.0,3129.161915715287,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,738.5,1564922.75,5000.0,0.0,0.0,1.0
2024-12-11 14:00:00,602.386,773.0,258.325,22.74064,3.1,1.0,344.061,0.0,0.0,0.0,3129.161915715287,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,773.0,1564149.75,5000.0,0.0,0.0,1.0
2024-12-11 14:15:00,571.739,810.25,238.35,22.74064,3.1,1.0,333.389,0.0,0.0,0.0,3129.161915715287,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,810.25,1563339.5,5000.0,0.0,0.0,1.0
2024-12-11 14:30:00,574.956,815.0,228.325,22.74064,3.1,1.0,346.63100000000003,0.0,0.0,0.0,3129.161915715287,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,815.0,1562524.5,5000.0,0.0,0.0,1.0
2024-12-11 14:45:00,556.719,804.0,218.35,22.74064,3.1,1.0,536.0179020317662,197.64890203176617,0.0,0.0,3129.161915715287,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,804.0,1561720.5,5000.0,0.0,0.0,1.0
2024-12-11 15:00:00,541.205,788.75,188.325,20.950528,3.1,1.0,536.0179020317662,0.0,183.13790203176615,0.0,3303.1429226454648,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,788.75,1560931.75,5000.0,0.0,0.0,1.0
2024-12-11 15:15:00,585.671,860.25,198.35,20.950528,3.1,1.0,536.0179020317662,0.0,148.69690203176617,0.0,3444.4049795756428,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,860.25,1560071.5,5000.0,0.0,0.0,1.0
2024-12-11 15:30:00,583.158,788.25,188.325,20.950528,3.1,1.0,536.0179020317662,0.0,141.18490203176617,0.0,3578.5306365058204,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,788.25,1559283.25,5000.0,0.0,0.0,1.0
2024-12-11 15:45:00,591.248,808.5,218.325,20.950528,3.1,1.0,536.0179020317662,0.0,163.09490203176614,0.0,3733.470793435998,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,808.5,1558474.75,5000.0,0.0,0.0,1.0
2024-12-11 16:00:00,612.14,794.5,238.25,22.396352,3.1,1.0,536.0179020317662,0.0,162.1279020317662,0.0,3887.492300366176,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,794.5,1557680.25,5000.0,0.0,0.0,1.0
2024-12-11 16:15:00,601.433,828.75,248.275,22.396352,3.1,1.0,536.0179020317662,0.0,182.85990203176618,0.0,4061.2092072963537,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,828.75,1556851.5,5000.0,0.0,0.0,1.0
2024-12-11 16:30:00,596.248,854.0,248.2,22.396352,3.1,1.0,536.0179020317662,0.0,187.96990203176614,0.0,4239.780614226532,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,854.0,1555997.5,5000.0,0.0,0.0,1.0
2024-12-11 16:45:00,587.32,851.75,238.2,22.396352,3.1,1.0,536.0179020317662,0.0,186.89790203176614,0.0,4417.333621156709,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,851.75,1555145.75,5000.0,0.0,0.0,1.0
2024-12-11 17:00:00,628.21,912.75,228.175,24.005504,3.1,1.0,400.035,0.0,0.0,0.0,4417.333621156709,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,912.75,1554233.0,5000.0,0.0,0.0,1.0
2024-12-11 17:15:00,612.167,863.25,228.2,24.005504,3.1,1.0,536.0179020317662,152.05090203176616,0.0,0.0,4417.333621156709,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,863.25,1553369.75,5000.0,0.0,0.0,1.0
2024-12-11 17:30:00,627.954,868.0,228.225,24.005504,3.1,1.0,399.7289999999999,0.0,0.0,0.0,4417.333621156709,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,868.0,1552501.75,5000.0,0.0,0.0,1.0
2024-12-11 17:45:00,602.726,876.25,218.175,24.005504,3.1,1.0,384.551,0.0,0.0,0.0,4417.333621156709,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,876.25,1551625.5,5000.0,0.0,0.0,1.0
2024-12-11 18:00:00,631.968,864.5,248.2,25.917184,3.1,1.0,0.0,536.0179020317662,0.0,968.1956863492277,3449.1379348074815,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,864.5,1550761.0,5000.0,0.0,0.0,1.0
2024-12-11 18:15:00,606.196,857.75,248.225,25.917184,3.1,1.0,0.0,536.0179020317662,0.0,941.0409495071224,2508.096985300359,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,857.75,1549903.25,5000.0,0.0,0.0,1.0
2024-12-11 18:30:00,567.565,860.75,248.2,25.917184,3.1,1.0,0.0,536.0179020317662,0.0,900.4030547702803,1607.6939305300784,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,860.75,1549042.5,5000.0,0.0,0.0,1.0
2024-12-11 18:45:00,612.111,881.75,238.175,25.917184,3.1,1.0,0.0,536.0179020317662,0.0,957.846212665017,649.8477178650614,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,881.75,1548160.75,5000.0,0.0,0.0,1.0
2024-12-11 19:00:00,605.894,820.5,228.2,22.86128,3.1,1.0,377.694,0.0,0.0,0.0,649.8477178650614,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,820.5,1547340.25,5000.0,0.0,0.0,1.0
2024-12-11 19:15:00,625.237,804.0,208.2,22.86128,3.1,1.0,417.037,0.0,0.0,0.0,649.8477178650614,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,804.0,1546536.25,5000.0,0.0,0.0,1.0
2024-12-11 19:30:00,621.584,903.75,208.2,22.86128,3.1,1.0,413.38399999999996,0.0,0.0,0.0,649.8477178650614,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,903.75,1545632.5,5000.0,0.0,0.0,1.0
2024-12-11 19:45:00,614.994,864.5,208.2,22.86128,3.1,1.0,406.79400000000004,0.0,0.0,0.0,649.8477178650614,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,864.5,1544768.0,5000.0,0.0,0.0,1.0
2024-12-11 20:00:00,585.918,857.75,218.2,18.505248,3.1,1.0,536.0179020317662,0.0,168.29990203176618,0.0,809.7326247952393,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,857.75,1543910.25,5000.0,0.0,0.0,1.0
2024-12-11 20:15:00,570.954,910.5,218.175,18.505248,3.1,1.0,536.0179020317662,0.0,183.23890203176626,0.0,983.8095817254173,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,910.5,1542999.75,5000.0,0.0,0.0,1.0
2024-12-11 20:30:00,571.743,810.25,228.175,18.505248,3.1,1.0,536.0179020317662,0.0,192.44990203176616,0.0,1166.6369886555951,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,810.25,1542189.5,5000.0,0.0,0.0,1.0
2024-12-11 20:45:00,571.052,826.75,218.2,18.505248,3.1,1.0,536.0179020317662,0.0,183.16590203176617,0.0,1340.644595585773,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,826.75,1541362.75,5000.0,0.0,0.0,1.0
2024-12-11 21:00:00,548.259,848.0,208.175,16.145344,3.1,1.0,536.0179020317662,0.0,195.9339020317662,0.0,1526.7818025159509,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,848.0,1540514.75,5000.0,0.0,0.0,1.0
2024-12-11 21:15:00,570.005,808.5,198.225,16.145344,3.1,1.0,536.0179020317662,0.0,164.23790203176623,0.0,1682.8078094461287,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,808.5,1539706.25,5000.0,0.0,0.0,1.0
2024-12-11 21:30:00,587.52,802.0,188.2,16.145344,3.1,1.0,536.0179020317662,0.0,136.6979020317662,0.0,1812.6708163763064,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,802.0,1538904.25,5000.0,0.0,0.0,1.0
2024-12-11 21:45:00,551.882,748.5,108.35,16.145344,3.1,1.0,536.0179020317662,0.0,92.48590203176627,0.0,1900.5324233064844,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,748.5,1538155.75,5000.0,0.0,0.0,1.0
2024-12-11 22:00:00,510.569,708.0,118.35,13.508896,3.1,1.0,536.0179020317662,0.0,143.79890203176615,0.0,2037.1413802366621,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,708.0,1537447.75,5000.0,0.0,0.0,1.0
2024-12-11 22:15:00,516.285,790.75,118.35,13.508896,3.1,1.0,536.0179020317662,0.0,138.08290203176625,0.0,2168.32013716684,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,790.75,1536657.0,5000.0,0.0,0.0,1.0
2024-12-11 22:30:00,507.822,698.75,88.35,13.508896,3.1,1.0,536.0179020317662,0.0,116.54590203176622,0.0,2279.038744097018,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,698.75,1535958.25,5000.0,0.0,0.0,1.0
2024-12-11 22:45:00,529.929,694.0,58.45,13.508896,3.1,1.0,536.0179020317662,0.0,64.53890203176621,0.0,2340.350701027196,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,694.0,1535264.25,5000.0,0.0,0.0,1.0
2024-12-11 23:00:00,518.615,680.0,58.475,12.326624,3.1,1.0,536.0179020317662,0.0,75.87790203176621,0.0,2412.434707957374,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,680.0,1534584.25,5000.0,0.0,0.0,1.0
2024-12-11 23:15:00,528.394,664.0,38.475,12.326624,3.1,1.0,536.0179020317662,0.0,46.098902031766215,0.0,2456.228664887552,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,664.0,1533920.25,5000.0,0.0,0.0,1.0
2024-12-11 23:30:00,524.588,653.75,38.475,12.326624,3.1,1.0,536.0179020317662,0.0,49.904902031766255,0.0,2503.63832181773,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,653.75,1533266.5,5000.0,0.0,0.0,1.0
2024-12-11 23:45:00,493.373,730.75,48.475,12.326624,3.1,1.0,536.0179020317662,0.0,91.11990203176623,0.0,2590.2022287479076,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,730.75,1532535.75,5000.0,0.0,0.0,1.0
2024-12-12 00:00:00,512.045,674.0,38.475,11.2564201,3.1,1.0,536.0179020317662,0.0,62.44790203176626,0.0,2649.5277356780857,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,674.0,1531861.75,5000.0,0.0,0.0,1.0
2024-12-12 00:15:00,524.045,612.5,38.475,11.2564201,3.1,1.0,536.0179020317662,0.0,50.44790203176626,0.0,2697.4532426082637,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,612.5,1531249.25,5000.0,0.0,0.0,1.0
2024-12-12 00:30:00,485.252,685.25,38.5,11.2564201,3.1,1.0,536.0179020317662,0.0,89.26590203176619,0.0,2782.2558495384415,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,685.25,1530564.0,5000.0,0.0,0.0,1.0
2024-12-12 00:45:00,451.376,673.75,38.475,11.2564201,3.1,1.0,536.0179020317662,0.0,123.11690203176624,0.0,2899.2169064686195,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,673.75,1529890.25,5000.0,0.0,0.0,1.0
2024-12-12 01:00:00,424.735,664.0,38.5,10.7103267,3.1,1.0,536.0179020317662,0.0,149.78290203176618,0.0,3041.5106633987975,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,664.0,1529226.25,5000.0,0.0,0.0,1.0
2024-12-12 01:15:00,418.408,661.25,48.5,10.7103267,3.1,1.0,536.0179020317662,0.0,166.10990203176618,0.0,3199.3150703289753,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,661.25,1528565.0,5000.0,0.0,0.0,1.0
2024-12-12 01:30:00,384.868,692.0,38.525,10.7103267,3.1,1.0,536.0179020317662,0.0,189.67490203176618,0.0,3379.506227259153,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,692.0,1527873.0,5000.0,0.0,0.0,1.0
2024-12-12 01:45:00,424.317,672.25,38.5,10.7103267,3.1,1.0,536.0179020317662,0.0,150.2009020317662,0.0,3522.197084189331,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,672.25,1527200.75,5000.0,0.0,0.0,1.0
2024-12-12 02:00:00,429.708,733.25,38.525,10.3990721,3.1,1.0,536.0179020317662,0.0,144.83490203176615,0.0,3659.7902411195087,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,733.25,1526467.5,5000.0,0.0,0.0,1.0
2024-12-12 02:15:00,500.111,724.25,38.525,10.3990721,3.1,1.0,536.0179020317662,0.0,74.43190203176619,0.0,3730.5005480496866,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,724.25,1525743.25,5000.0,0.0,0.0,1.0
2024-12-12 02:30:00,521.494,722.75,38.5,10.3990721,3.1,1.0,536.0179020317662,0.0,53.02390203176617,0.0,3780.873254979864,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,722.75,1525020.5,5000.0,0.0,0.0,1.0
2024-12-12 02:45:00,504.396,725.75,48.525,10.3990721,3.1,1.0,536.0179020317662,0.0,80.14690203176616,0.0,3857.0128119100423,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,725.75,1524294.75,5000.0,0.0,0.0,1.0
2024-12-12 03:00:00,445.513,793.5,38.525,10.3012226,3.1,1.0,536.0179020317662,0.0,129.0299020317662,0.0,3979.5912188402203,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,793.5,1523501.25,5000.0,0.0,0.0,1.0
2024-12-12 03:15:00,526.635,703.5,38.475,10.3012226,3.1,1.0,536.0179020317662,0.0,47.85790203176623,0.0,4025.056225770398,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,703.5,1522797.75,5000.0,0.0,0.0,1.0
2024-12-12 03:30:00,572.956,791.25,38.475,10.3012226,3.1,1.0,536.0179020317662,0.0,1.5369020317662034,0.0,4026.516282700576,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,791.25,1522006.5,5000.0,0.0,0.0,1.0
2024-12-12 03:45:00,542.745,800.5,38.5,10.3012226,3.1,1.0,536.0179020317662,0.0,31.772902031766193,0.0,4056.700539630754,0.0,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,800.5,1521206.0,5000.0,0.0,0.0,1.0
2024-12-12 04:00:00,496.42,820.25,38.475,10.7476027,3.1,1.0,536.0179020317662,0.0,77.9479020317662,0.0,4130.751046560932,0.0,0.0,0.3875,0.125,1.0,577.5,0.3875,0.125,0.0,819.8625,1520386.1375,5000.0,0.0,0.00047241694605303265,0.999527583053947
2024-12-12 04:15:00,460.031,762.5,38.475,10.7476027,3.1,1.0,536.0179020317662,0.0,114.21190203176621,0.0,4239.25235349111,0.0,0.0,0.775,0.25,1.0,577.5,0.775,0.25,0.0,761.725,1519624.4124999999,5000.0,0.0,0.0010163934426229509,0.9989836065573771
2024-12-12 04:30:00,430.571,775.25,38.475,10.7476027,3.1,1.0,536.0179020317662,0.0,143.5469020317662,0.0,4375.621910421288,0.0,0.0,1.1625,0.375,1.0,577.5,1.1625,0.375,0.0,774.0875,1518850.325,5000.0,0.0,0.0014995162850693325,0.9985004837149306
2024-12-12 04:45:00,436.131,727.75,48.475,10.7476027,3.1,1.0,536.0179020317662,0.0,147.86190203176625,0.0,4516.090717351466,0.0,0.0,1.55,0.5,1.0,577.5,1.55,0.5,0.0,726.2,1518124.125,5000.0,0.0,0.0021298522844383373,0.9978701477155617
2024-12-12 05:00:00,429.445,788.5,58.425,11.7065278,3.1,1.0,536.0179020317662,0.0,164.37290203176622,0.0,4672.244974281644,0.0,0.0,1.9375,0.625,1.0,577.5,1.9375,0.625,0.0,786.5625,1517337.5625,5000.0,0.0,0.0024571972098922003,0.9975428027901078
2024-12-12 05:15:00,423.533,833.75,68.35,11.7065278,3.1,1.0,536.0179020317662,0.0,180.0849020317662,0.0,4843.325631211822,0.0,0.0,2.325,0.75,1.0,577.5,2.325,0.75,0.0,831.425,1516506.1375,5000.0,0.0,0.0027886056971514247,0.9972113943028486
2024-12-12 05:30:00,449.742,778.75,68.35,11.7065278,3.1,1.0,536.0179020317662,0.0,153.75090203176615,0.0,4989.388988142,0.0,0.0,2.7125,0.875,1.0,577.5,2.7125,0.875,0.0,776.0375,1515730.1,5000.0,0.0,0.00348314606741573,0.9965168539325843
2024-12-12 05:45:00,462.231,927.25,78.35,11.7065278,3.1,1.0,536.0179020317662,0.0,151.13690203176623,0.0,5132.969045072178,0.0,0.0,3.1,1.0,1.0,577.5,3.1,1.0,0.0,924.15,1514805.95,5000.0,0.0,0.0033432191965489353,0.996656780803451
2024-12-12 06:00:00,491.963,1086.5,68.325,15.432264,3.1,1.0,536.0179020317662,0.0,111.25490203176616,0.0,5238.661202002356,0.0,0.0,3.4875000000000003,1.125,1.0,577.5,3.4875000000000003,1.125,0.0,1083.0125,1513722.9375,5000.0,0.0,0.0032098481362172115,0.9967901518637828
2024-12-12 06:15:00,494.002,988.5,68.35,15.432264,3.1,1.0,536.0179020317662,0.0,109.11590203176615,0.0,5342.321308932534,0.0,0.0,3.875,1.25,1.0,577.5,3.875,1.25,0.0,984.625,1512738.3125,5000.0,0.0,0.003920080930703085,0.9960799190692969
2024-12-12 06:30:00,520.447,1013.0,68.375,15.432264,3.1,1.0,536.0179020317662,0.0,82.5709020317662,0.0,5420.763665862712,0.0,0.0,4.2625,1.375,1.0,577.5,4.2625,1.375,0.0,1008.7375,1511729.575,5000.0,0.0,0.004207798617966436,0.9957922013820335
2024-12-12 06:45:00,545.518,985.75,58.35,15.432264,3.1,1.0,536.0179020317662,0.0,47.34990203176619,0.0,5465.746072792889,0.0,0.0,4.65,1.5,1.0,577.5,4.65,1.5,0.0,981.1,1510748.4749999999,5000.0,0.0,0.004717220390565559,0.9952827796094345
2024-12-12 07:00:00,560.181,1004.5,78.35,17.8048814,3.1,1.0,536.0179020317662,0.0,52.56190203176618,0.0,5515.679879723067,0.0,0.0,5.0375000000000005,1.625,1.0,577.5,5.0375000000000005,1.625,0.0,999.4625,1509749.0125,5000.0,0.0,0.0050149328023892485,0.9949850671976107
2024-12-12 07:15:00,543.702,972.25,88.375,17.8048814,3.1,1.0,536.0179020317662,0.0,78.9409020317662,0.0,5590.673736653244,0.0,0.0,5.425,1.75,1.0,577.5,5.425,1.75,0.0,966.825,1508782.1875,5000.0,0.0,0.005579840575983543,0.9944201594240165
2024-12-12 07:30:00,554.697,1025.0,78.325,17.8048814,3.1,1.0,536.0179020317662,0.0,57.770902031766184,0.0,5645.556093583422,0.0,0.0,5.8125,1.875,1.0,577.5,5.8125,1.875,0.0,1019.1875,1507763.0,5000.0,0.0,0.005670731707317073,0.994329268292683
2024-12-12 07:45:00,584.082,959.25,88.375,17.8048814,3.1,1.0,536.0179020317662,0.0,38.310902031766204,0.0,5681.951450513599,0.0,0.0,6.2,2.0,1.0,577.5,6.2,2.0,0.0,953.05,1506809.95,5000.0,0.0,0.0064633828511858225,0.9935366171488141
2024-12-12 08:00:00,605.541,1038.75,138.375,20.2203662,3.1,1.0,536.0179020317662,0.0,66.72690203176614,0.0,5745.342007443777,0.0,0.0,6.5875,2.125,1.0,577.5,6.5875,2.125,0.0,1032.1625,1505777.7874999999,5000.0,0.0,0.006341756919374248,0.9936582430806257
2024-12-12 08:15:00,604.326,977.0,128.35,20.2203662,3.1,1.0,536.0179020317662,0.0,57.7919020317662,0.0,5800.244314373955,0.0,0.0,6.9750000000000005,2.25,1.0,577.5,6.9750000000000005,2.25,0.0,970.025,1504807.7625,5000.0,0.0,0.007139201637666326,0.9928607983623337
2024-12-12 08:30:00,619.65,1043.5,128.375,20.2203662,3.1,1.0,536.0179020317662,0.0,42.36790203176622,0.0,5840.493821304132,0.0,0.0,7.3625,2.375,1.0,577.5,7.3625,2.375,0.0,1036.1375,1503771.625,5000.0,0.0,0.007055582175371346,0.9929444178246287
2024-12-12 08:45:00,623.052,976.0,138.35,20.2203662,3.1,1.0,536.0179020317662,0.0,48.8159020317662,0.0,5886.86892823431,0.0,0.0,7.75,2.5,1.0,577.5,7.75,2.5,0.0,968.25,1502803.375,5000.0,0.0,0.007940573770491803,0.9920594262295082
2024-12-12 09:00:00,650.858,1021.75,148.35,19.2045952,3.1,1.0,536.0179020317662,0.0,30.884902031766273,0.0,5916.209585164488,0.0,0.0,8.137500000000001,2.625,1.0,577.5,8.137500000000001,2.625,0.0,1013.6125,1501789.7625,5000.0,0.0,0.007964276975776854,0.992035723024223
2024-12-12 09:15:00,636.196,999.25,148.325,19.2045952,3.1,1.0,536.0179020317662,0.0,45.39690203176616,0.0,5959.336642094666,0.0,0.0,8.525,2.75,1.0,577.5,8.525,2.75,0.0,990.725,1500799.0374999999,5000.0,0.0,0.008531398548911684,0.9914686014510884
2024-12-12 09:30:00,590.261,930.5,138.35,19.2045952,3.1,1.0,536.0179020317662,0.0,81.23190203176625,0.0,6036.506949024843,0.0,0.0,8.9125,2.875,1.0,577.5,8.9125,2.875,0.0,921.5875,1499877.45,5000.0,0.0,0.009578183772165502,0.9904218162278344
2024-12-12 09:45:00,612.28,945.75,168.325,19.2045952,3.1,1.0,536.0179020317662,0.0,89.06290203176621,0.0,6121.116705955022,0.0,0.0,9.3,3.0,1.0,577.5,9.3,3.0,0.0,936.45,1498941.0,5000.0,0.0,0.009833465503568598,0.9901665344964314
2024-12-12 10:00:00,605.085,978.5,178.325,17.6417989,3.1,1.0,536.0179020317662,0.0,106.13290203176615,0.0,6221.942962885199,0.0,0.0,9.6875,3.125,1.0,577.5,9.6875,3.125,0.0,968.8125,1497972.1875,5000.0,0.0,0.00990035769034236,0.9900996423096576
2024-12-12 10:15:00,634.68,970.25,168.325,17.6417989,3.1,1.0,536.0179020317662,0.0,66.41290203176624,0.0,6285.035219815378,0.0,0.0,10.075000000000001,3.25,1.0,577.5,10.075000000000001,3.25,0.0,960.175,1497012.0125,5000.0,0.0,0.010383921669672766,0.9896160783303272
2024-12-12 10:30:00,602.756,880.0,178.475,17.6417989,3.1,1.0,536.0179020317662,0.0,108.36190203176625,0.0,6387.9790267455555,0.0,0.0,10.4625,3.375,1.0,577.5,10.4625,3.375,0.0,869.5375,1496142.4749999999,5000.0,0.0,0.011889204545454547,0.9881107954545455
2024-12-12 10:45:00,620.843,903.0,208.5,17.6417989,3.1,1.0,536.0179020317662,0.0,120.17490203176624,0.0,6502.145183675733,0.0,0.0,10.85,3.5,1.0,577.5,10.85,3.5,0.0,892.15,1495250.325,5000.0,0.0,0.012015503875968992,0.9879844961240309
2024-12-12 11:00:00,645.456,867.5,228.5,17.1059564,3.1,1.0,536.0179020317662,0.0,115.43690203176618,0.0,6611.8102406059115,0.0,0.0,11.2375,3.625,1.0,577.5,11.2375,3.625,0.0,856.2625,1494394.0625,5000.0,0.0,0.012953890489913545,0.9870461095100865
2024-12-12 11:15:00,624.733,897.25,248.5,17.1059564,3.1,1.0,536.0179020317662,0.0,156.03490203176625,0.0,6760.043397536089,0.0,0.0,11.625,3.75,1.0,577.5,11.625,3.75,0.0,885.625,1493508.4375,5000.0,0.0,0.012956255224296461,0.9870437447757036
2024-12-12 11:30:00,648.961,890.0,258.475,17.1059564,3.1,1.0,536.0179020317662,0.0,141.6569020317662,0.0,6894.617454466267,0.0,0.0,12.012500000000001,3.875,1.0,577.5,12.012500000000001,3.875,0.0,877.9875,1492630.45,5000.0,0.0,0.013497191011235957,0.986502808988764
2024-12-12 11:45:00,682.955,900.75,248.325,17.1059564,3.1,1.0,536.0179020317662,0.0,97.38790203176615,0.0,6987.135961396445,0.0,0.0,12.4,4.0,1.0,577.5,12.4,4.0,0.0,888.35,1491742.1,5000.0,0.0,0.013766305856230919,0.9862336941437692
2024-12-12 12:00:00,686.008,968.5,218.325,16.597139,3.1,1.0,536.0179020317662,0.0,64.20990203176615,0.0,7048.1353683266225,0.0,0.0,12.7875,4.125,1.0,577.5,12.7875,4.125,0.0,955.7125,1490786.3875,5000.0,0.0,0.01320340733092411,0.9867965926690758
2024-12-12 12:15:00,685.927,924.25,208.325,16.597139,3.1,1.0,536.0179020317662,0.0,54.165902031766166,0.0,7099.5929752568,0.0,0.0,13.175,4.25,1.0,577.5,13.175,4.25,0.0,911.075,1489875.3125,5000.0,0.0,0.01425480119015418,0.9857451988098459
2024-12-12 12:30:00,647.298,926.5,208.35,16.597139,3.1,1.0,536.0179020317662,0.0,92.69490203176622,0.0,7187.653132186978,0.0,0.0,13.5625,4.375,1.0,577.5,13.5625,4.375,0.0,912.9375,1488962.375,5000.0,0.0,0.014638424177010254,0.9853615758229898
2024-12-12 12:45:00,641.516,831.0,218.35,16.597139,3.1,1.0,536.0179020317662,0.0,108.35190203176626,0.0,7290.587439117156,0.0,0.0,13.95,4.5,1.0,577.5,13.95,4.5,0.0,817.05,1488145.325,5000.0,0.0,0.016787003610108302,0.9832129963898917
2024-12-12 13:00:00,639.617,932.25,218.325,16.4359203,3.1,1.0,536.0179020317662,0.0,110.10090203176622,0.0,7395.183296047334,0.0,0.0,14.3375,4.625,1.0,577.5,14.3375,4.625,0.0,917.9125,1487227.4124999999,5000.0,0.0,0.015379458299812283,0.9846205417001878
2024-12-12 13:15:00,673.653,815.75,238.35,16.4359203,3.1,1.0,536.0179020317662,0.0,95.9649020317662,0.0,7486.349952977512,0.0,0.0,14.725,4.75,1.0,577.5,14.725,4.75,0.0,801.025,1486426.3875,5000.0,0.0,0.018050873429359484,0.9819491265706405
2024-12-12 13:30:00,657.257,880.75,238.35,16.4359203,3.1,1.0,536.0179020317662,0.0,112.23590203176627,0.0,7592.9740599076895,0.0,0.0,15.1125,4.875,1.0,577.5,15.1125,4.875,0.0,865.6375,1485560.75,5000.0,0.0,0.017158671586715867,0.9828413284132842
2024-12-12 13:45:00,667.689,903.75,238.35,16.4359203,3.1,1.0,536.0179020317662,0.0,101.67890203176626,0.0,7689.569016837868,0.0,0.0,15.5,5.0,1.0,577.5,15.5,5.0,0.0,888.25,1484672.5,5000.0,0.0,0.01715076071922545,0.9828492392807745
2024-12-12 14:00:00,655.657,938.5,248.325,17.24015,3.1,1.0,536.0179020317662,0.0,123.56090203176615,0.0,7806.9518737680455,0.0,0.0,15.887500000000001,5.125,1.0,577.5,15.887500000000001,5.125,0.0,922.6125,1483749.8875,5000.0,0.0,0.0169286094832179,0.983071390516782
2024-12-12 14:15:00,648.94,861.0,238.35,17.24015,3.1,1.0,536.0179020317662,0.0,120.17790203176617,0.0,7921.120880698223,0.0,0.0,16.275000000000002,5.25,1.0,577.5,16.275000000000002,5.25,0.0,844.725,1482905.1624999999,5000.0,0.0,0.018902439024390247,0.9810975609756097
2024-12-12 14:30:00,607.036,846.0,218.35,17.24015,3.1,1.0,536.0179020317662,0.0,141.95690203176628,0.0,8055.979937628401,0.0,0.0,16.6625,5.375,1.0,577.5,16.6625,5.375,0.0,829.3375,1482075.825,5000.0,0.0,0.019695626477541372,0.9803043735224586
2024-12-12 14:45:00,624.056,833.25,208.35,17.24015,3.1,1.0,536.0179020317662,0.0,114.81190203176618,0.0,8165.051244558579,0.0,0.0,17.05,5.5,1.0,577.5,17.05,5.5,0.0,816.2,1481259.625,5000.0,0.0,0.020462046204620464,0.9795379537953796
2024-12-12 15:00:00,596.017,885.5,218.35,18.1142722,3.1,1.0,536.0179020317662,0.0,152.72590203176617,0.0,8310.140851488757,0.0,0.0,17.4375,5.625,1.0,577.5,17.4375,5.625,0.0,868.0625,1480391.5625,5000.0,0.0,0.019692264257481648,0.9803077357425184
2024-12-12 15:15:00,609.247,976.25,228.35,18.1142722,3.1,1.0,536.0179020317662,0.0,149.37090203176626,0.0,8452.043208418934,0.0,0.0,17.825,5.75,1.0,577.5,17.825,5.75,0.0,958.425,1479433.1375,5000.0,0.0,0.018258642765685017,0.9817413572343149
2024-12-12 15:30:00,602.923,911.75,228.325,18.1142722,3.1,1.0,536.0179020317662,0.0,155.54490203176618,0.0,8599.810865349113,0.0,0.0,18.212500000000002,5.875,1.0,577.5,18.212500000000002,5.875,0.0,893.5375,1478539.6,5000.0,0.0,0.01997532218261585,0.9800246778173842
2024-12-12 15:45:00,599.181,980.75,258.25,18.1142722,3.1,1.0,536.0179020317662,0.0,189.08690203176616,0.0,8779.44342227929,0.0,0.0,18.6,6.0,1.0,577.5,18.6,6.0,0.0,962.15,1477577.45,5000.0,0.0,0.018965077746622483,0.9810349222533775
2024-12-12 16:00:00,625.665,916.25,288.175,19.4450254,3.1,1.0,536.0179020317662,0.0,192.40290203176625,0.0,8962.226179209467,0.0,0.0,18.9875,6.125,1.0,577.5,18.9875,6.125,0.0,897.2625,1476680.1875,5000.0,0.0,0.02072305593451569,0.9792769440654844
2024-12-12 16:15:00,616.935,1015.25,288.175,19.4450254,3.1,1.0,536.0179020317662,0.0,201.00790203176626,0.0,9153.183686139644,0.0,0.0,19.375,6.25,1.0,577.5,19.375,6.25,0.0,995.875,1475684.3125,5000.0,0.0,0.019083969465648856,0.9809160305343512
2024-12-12 16:30:00,638.456,961.5,288.2,19.4450254,3.1,1.0,536.0179020317662,0.0,179.38690203176617,0.0,9323.601243069823,0.0,0.0,19.7625,6.375,1.0,577.5,19.7625,6.375,0.0,941.7375,1474742.575,5000.0,0.0,0.020553822152886116,0.9794461778471139
2024-12-12 16:45:00,632.035,991.75,288.2,19.4450254,3.1,1.0,536.0179020317662,0.0,185.68290203176622,0.0,9500.0,0.0,0.0,20.15,6.5,1.0,577.5,20.15,6.5,0.0,971.6,1473770.9749999999,5000.0,0.0,0.020317620368036297,0.9796823796319637
2024-12-12 17:00:00,623.242,899.5,278.175,24.60216,3.1,1.0,536.0179020317662,184.32590203176625,0.0,0.0,9500.0,0.0,0.0,20.5375,6.625,1.0,577.5,20.5375,6.625,0.0,878.9625,1472892.0125,5000.0,0.0,0.022832128960533632,0.9771678710394663
2024-12-12 17:15:00,643.639,908.5,268.2,24.60216,3.1,1.0,536.0179020317662,153.82890203176618,0.0,0.0,9500.0,0.0,0.0,20.925,6.75,1.0,577.5,20.925,6.75,0.0,887.575,1472004.4375,5000.0,0.0,0.023032471106219043,0.976967528893781
2024-12-12 17:30:00,668.096,971.0,268.2,24.60216,3.1,1.0,536.0179020317662,129.24690203176618,0.0,0.0,9500.0,0.0,0.0,21.3125,6.875,1.0,577.5,21.3125,6.875,0.0,949.6875,1471054.75,5000.0,0.0,0.021949021627188467,0.9780509783728115
2024-12-12 17:45:00,631.665,905.5,248.2,24.60216,3.1,1.0,390.465,0.0,0.0,0.0,9500.0,0.0,0.0,21.7,7.0,1.0,577.5,21.7,7.0,0.0,883.8,1470170.95,5000.0,0.0,0.023964660408614023,0.9760353395913859
2024-12-12 18:00:00,669.539,1025.75,258.2,25.0531996,3.1,1.0,536.0179020317662,536.0179020317662,0.0,440.48842105263157,9059.511578947368,0.0,0.0,22.087500000000002,7.125,1.0,577.5,22.087500000000002,7.125,0.0,1003.6625,1469167.2874999999,5000.0,0.0,0.021533024616134537,0.9784669753838655
