DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-12-12 18:15:00,643.403,929.25,258.2,25.0531996,3.1,1.0,536.0179020317662,536.0179020317662,0.0,413.10842105263157,8646.403157894736,0.0,0.0,22.475,7.25,1.0,577.5,22.475,7.25,0.0,906.775,1468260.5125,5000.0,0.0,0.024186171643798764,0.9758138283562012
2024-12-12 18:30:00,639.846,997.5,228.2,25.0531996,3.1,1.0,0.0,536.0179020317662,0.0,1005.3041074018591,7641.099050492877,0.0,0.0,22.8625,7.375,1.0,577.5,22.8625,7.375,0.0,974.6375,1467285.875,5000.0,0.0,0.022919799498746868,0.9770802005012532
2024-12-12 18:45:00,659.048,966.0,228.175,25.0531996,3.1,1.0,82.92321221163678,536.0179020317662,0.0,938.3870419159257,6702.712008576951,0.0,0.0,23.25,7.5,1.0,577.5,23.25,7.5,0.0,942.75,1466343.125,5000.0,0.0,0.02406832298136646,0.9759316770186336
2024-12-12 19:00:00,647.832,977.75,228.2,22.123306,3.1,1.0,536.0179020317662,0.0,108.7609020317662,0.0,6806.034865507129,0.0,0.0,23.6375,7.625,1.0,577.5,23.6375,7.625,0.0,954.1125,1465389.0125,5000.0,0.0,0.02417540271030427,0.9758245972896957
2024-12-12 19:15:00,642.248,956.75,228.2,22.123306,3.1,1.0,536.0179020317662,0.0,114.21990203176614,0.0,6914.543772437307,0.0,0.0,24.025000000000002,7.75,1.0,577.5,24.025000000000002,7.75,0.0,932.725,1464456.2874999999,5000.0,0.0,0.02511105304415992,0.97488894695584
2024-12-12 19:30:00,641.522,1032.75,208.175,22.123306,3.1,1.0,536.0179020317662,0.0,94.79590203176616,0.0,7004.599879367484,0.0,0.0,24.4125,7.875,1.0,577.5,24.4125,7.875,0.0,1008.3375,1463447.95,5000.0,0.0,0.02363834422657952,0.9763616557734205
2024-12-12 19:45:00,660.556,990.0,238.2,22.123306,3.1,1.0,536.0179020317662,0.0,105.66190203176615,0.0,7104.9786862976625,0.0,0.0,24.8,8.0,1.0,577.5,24.8,8.0,0.0,965.2,1462482.75,5000.0,0.0,0.025050505050505052,0.974949494949495
2024-12-12 20:00:00,633.912,1005.0,228.2,17.8729101,3.1,1.0,536.0179020317662,0.0,122.18090203176615,0.0,7221.0505432278405,0.0,0.0,25.1875,8.125,1.0,577.5,25.1875,8.125,0.0,979.8125,1461502.9375,5000.0,0.0,0.025062189054726368,0.9749378109452737
2024-12-12 20:15:00,635.338,1011.25,218.2,17.8729101,3.1,1.0,536.0179020317662,0.0,110.62990203176622,0.0,7326.148950158018,0.0,0.0,25.575,8.25,1.0,577.5,25.575,8.25,0.0,985.675,1460517.2625,5000.0,0.0,0.025290482076637824,0.9747095179233621
2024-12-12 20:30:00,624.671,996.5,208.2,17.8729101,3.1,1.0,536.0179020317662,0.0,111.17190203176614,0.0,7431.762257088196,0.0,0.0,25.962500000000002,8.375,1.0,577.5,25.962500000000002,8.375,0.0,970.5375,1459546.7249999999,5000.0,0.0,0.02605368790767687,0.9739463120923232
2024-12-12 20:45:00,608.375,909.5,208.225,17.8729101,3.1,1.0,536.0179020317662,0.0,127.36790203176622,0.0,7552.7617640183735,0.0,0.0,26.35,8.5,1.0,577.5,26.35,8.5,0.0,883.15,1458663.575,5000.0,0.0,0.02897196261682243,0.9710280373831776
2024-12-12 21:00:00,566.695,946.0,198.2,15.2962066,3.1,1.0,536.0179020317662,0.0,158.89790203176614,0.0,7703.714770948552,0.0,0.0,26.7375,8.625,1.0,577.5,26.7375,8.625,0.0,919.2625,1457744.3125,5000.0,0.0,0.028263742071881606,0.9717362579281185
2024-12-12 21:15:00,603.223,904.75,158.225,15.2962066,3.1,1.0,536.0179020317662,0.0,82.26990203176626,0.0,7781.871177878729,0.0,0.0,27.125,8.75,1.0,577.5,27.125,8.75,0.0,877.625,1456866.6875,5000.0,0.0,0.029980657640232108,0.9700193423597679
2024-12-12 21:30:00,614.888,902.25,98.2,15.2962066,3.1,1.0,536.0179020317662,0.0,10.45490203176621,0.0,7791.8033348089075,0.0,0.0,27.5125,8.875,1.0,577.5,27.5125,8.875,0.0,874.7375,1455991.95,5000.0,0.0,0.03049321141590468,0.9695067885840952
2024-12-12 21:45:00,578.787,787.0,88.35,15.2962066,3.1,1.0,536.0179020317662,0.0,36.580902031766186,0.0,7826.555191739086,0.0,0.0,27.9,9.0,1.0,577.5,27.9,9.0,0.0,759.1,1455232.85,5000.0,0.0,0.03545108005082592,0.9645489199491741
2024-12-12 22:00:00,557.224,814.25,48.375,13.2693241,3.1,1.0,536.0179020317662,0.0,18.04390203176615,0.0,7843.696898669264,0.0,0.0,28.2875,9.125,1.0,577.5,28.2875,9.125,0.0,785.9625,1454446.8875,5000.0,0.0,0.03474055879643844,0.9652594412035616
2024-12-12 22:15:00,531.755,769.75,48.35,13.2693241,3.1,1.0,536.0179020317662,0.0,43.362902031766225,0.0,7884.891655599442,0.0,0.0,28.675,9.25,1.0,577.5,28.675,9.25,0.0,741.075,1453705.8125,5000.0,0.0,0.037252354660604094,0.9627476453393959
2024-12-12 22:30:00,515.581,748.5,28.375,13.2693241,3.1,1.0,536.0179020317662,0.0,39.43690203176618,0.0,7922.3567125296195,0.0,0.0,29.0625,9.375,1.0,577.5,29.0625,9.375,0.0,719.4375,1452986.375,5000.0,0.0,0.03882765531062124,0.9611723446893787
2024-12-12 22:45:00,582.757,737.75,38.4,13.2693241,3.1,1.0,536.0179020317662,0.0,0.0,18.777997861298708,7903.578714668321,0.0,0.0,29.45,9.5,1.0,577.5,29.45,9.5,0.0,708.3,1452278.075,5000.0,0.0,0.03991867163673331,0.9600813283632667
2024-12-12 23:00:00,581.923,778.75,28.5,12.4818686,3.1,1.0,536.0179020317662,0.0,0.0,28.452734703404005,7875.125979964917,0.0,0.0,29.837500000000002,9.625,1.0,577.5,29.837500000000002,9.625,0.0,748.9125,1451529.1624999999,5000.0,0.0,0.03831460674157303,0.961685393258427
2024-12-12 23:15:00,599.219,785.0,38.5,12.4818686,3.1,1.0,536.0179020317662,0.0,0.0,36.26431365077248,7838.861666314145,0.0,0.0,30.225,9.75,1.0,577.5,30.225,9.75,0.0,754.775,1450774.3875,5000.0,0.0,0.0385031847133758,0.9614968152866242
2024-12-12 23:30:00,575.152,812.75,38.525,12.4818686,3.1,1.0,536.0179020317662,0.0,0.0,11.035892598140915,7827.825773716004,0.0,0.0,30.6125,9.875,1.0,577.5,30.6125,9.875,0.0,782.1375,1449992.25,5000.0,0.0,0.03766533374346355,0.9623346662565365
2024-12-12 23:45:00,545.644,787.0,38.5,12.4818686,3.1,1.0,536.0179020317662,0.0,18.873902031766193,0.0,7845.755980646181,0.0,0.0,31.0,10.0,1.0,577.5,31.0,10.0,0.0,756.0,1449236.25,5000.0,0.0,0.03939008894536213,0.9606099110546379
2024-12-13 00:00:00,544.25,775.25,48.5,12.209885,3.1,1.0,536.0179020317662,0.0,30.142902031766198,0.0,7874.391737576359,0.0,0.0,31.3875,10.125,1.0,577.5,31.3875,10.125,0.0,743.8625,1448492.3875,5000.0,0.0,0.040486939696871976,0.959513060303128
2024-12-13 00:15:00,556.121,806.75,28.5,12.209885,3.1,1.0,536.0179020317662,0.0,0.0,1.9506294402460873,7872.441108136113,0.0,0.0,31.775000000000002,10.25,1.0,577.5,31.775000000000002,10.25,0.0,774.975,1447717.4124999999,5000.0,0.0,0.03938642702200186,0.9606135729779982
2024-12-13 00:30:00,507.844,751.25,38.5,12.209885,3.1,1.0,536.0179020317662,0.0,56.298902031766204,0.0,7925.925065066291,0.0,0.0,32.1625,10.375,1.0,577.5,32.1625,10.375,0.0,719.0875,1446998.325,5000.0,0.0,0.04281198003327787,0.9571880199667221
2024-12-13 00:45:00,468.037,823.75,38.5,12.209885,3.1,1.0,536.0179020317662,0.0,95.98090203176622,0.0,8017.106921996468,0.0,0.0,32.55,10.5,1.0,577.5,32.55,10.5,0.0,791.2,1446207.125,5000.0,0.0,0.0395144157814871,0.9604855842185129
2024-12-13 01:00:00,444.881,783.0,38.5,11.719988,3.1,1.0,536.0179020317662,0.0,119.01190203176623,0.0,8130.168228926646,0.0,0.0,32.9375,10.625,1.0,577.5,32.9375,10.625,0.0,750.0625,1445457.0625,5000.0,0.0,0.042065772669220944,0.957934227330779
2024-12-13 01:15:00,450.676,824.75,38.475,11.719988,3.1,1.0,536.0179020317662,0.0,113.06690203176623,0.0,8237.581785856824,0.0,0.0,33.325,10.75,1.0,577.5,33.325,10.75,0.0,791.425,1444665.6375,5000.0,0.0,0.04040618369202789,0.959593816307972
2024-12-13 01:30:00,409.035,800.75,38.475,11.719988,3.1,1.0,536.0179020317662,0.0,154.5829020317662,0.0,8384.435542787001,0.0,0.0,33.7125,10.875,1.0,577.5,33.7125,10.875,0.0,767.0375,1443898.6,5000.0,0.0,0.042101155167030904,0.9578988448329692
2024-12-13 01:45:00,448.452,818.75,38.475,11.719988,3.1,1.0,536.0179020317662,0.0,115.04090203176622,0.0,8493.724399717179,0.0,0.0,34.1,11.0,1.0,577.5,34.1,11.0,0.0,784.65,1443113.95,5000.0,0.0,0.041648854961832064,0.9583511450381679
2024-12-13 02:00:00,461.424,786.0,38.475,11.3699275,3.1,1.0,536.0179020317662,0.0,101.94390203176624,0.0,8590.571106647358,0.0,0.0,34.487500000000004,11.125,1.0,577.5,34.487500000000004,11.125,0.0,751.5125,1442362.4375,5000.0,0.0,0.04387722646310433,0.9561227735368958
2024-12-13 02:15:00,498.107,816.75,38.475,11.3699275,3.1,1.0,536.0179020317662,0.0,65.1359020317662,0.0,8652.450213577536,0.0,0.0,34.875,11.25,1.0,577.5,34.875,11.25,0.0,781.875,1441580.5625,5000.0,0.0,0.04269972451790634,0.9573002754820936
2024-12-13 02:30:00,537.336,847.0,38.475,11.3699275,3.1,1.0,536.0179020317662,0.0,25.781902031766208,0.0,8676.943020507715,0.0,0.0,35.2625,11.375,1.0,577.5,35.2625,11.375,0.0,811.7375,1440768.825,5000.0,0.0,0.04163223140495868,0.9583677685950412
2024-12-13 02:45:00,543.825,861.25,38.475,11.3699275,3.1,1.0,536.0179020317662,0.0,19.167902031766175,0.0,8695.152527437893,0.0,0.0,35.65,11.5,1.0,577.5,35.65,11.5,0.0,825.6,1439943.2249999999,5000.0,0.0,0.0413933236574746,0.9586066763425254
2024-12-13 03:00:00,513.308,879.0,38.475,11.2986015,3.1,1.0,536.0179020317662,0.0,49.55990203176623,0.0,8742.23443436807,0.0,0.0,36.0375,11.625,1.0,577.5,36.0375,11.625,0.0,842.9625,1439100.2625,5000.0,0.0,0.040998293515358365,0.9590017064846416
2024-12-13 03:15:00,569.309,908.25,38.5,11.2986015,3.1,1.0,536.0179020317662,0.0,0.0,6.885366282351338,8735.34906808572,0.0,0.0,36.425000000000004,11.75,1.0,577.5,36.425000000000004,11.75,0.0,871.825,1438228.4375,5000.0,0.0,0.040104596751995604,0.9598954032480045
2024-12-13 03:30:00,604.353,900.0,38.5,11.2986015,3.1,1.0,536.0179020317662,0.0,0.0,43.90536628235132,8691.443701803368,0.0,0.0,36.8125,11.875,1.0,577.5,36.8125,11.875,0.0,863.1875,1437365.25,5000.0,0.0,0.04090277777777778,0.9590972222222223
2024-12-13 03:45:00,565.198,848.0,38.5,11.2986015,3.1,1.0,536.0179020317662,0.0,0.0,2.821155756035559,8688.622546047332,0.0,0.0,37.2,12.0,1.0,577.5,37.2,12.0,0.0,810.8,1436554.45,5000.0,0.0,0.04386792452830189,0.9561320754716981
2024-12-13 04:00:00,552.102,841.75,38.5,11.4863015,3.1,1.0,536.0179020317662,0.0,10.290902031766223,0.0,8698.398902977511,0.0,0.0,37.5875,12.125,1.0,577.5,37.5875,12.125,0.0,804.1625,1435750.2874999999,5000.0,0.0,0.04465399465399465,0.9553460053460053
2024-12-13 04:15:00,523.212,880.25,38.5,11.4863015,3.1,1.0,536.0179020317662,0.0,39.05590203176621,0.0,8735.502009907688,0.0,0.0,37.975,12.25,1.0,577.5,37.975,12.25,0.0,842.275,1434908.0125,5000.0,0.0,0.04314115308151094,0.956858846918489
2024-12-13 04:30:00,495.122,926.25,38.5,11.4863015,3.1,1.0,536.0179020317662,0.0,67.02090203176618,0.0,8799.171866837865,0.0,0.0,38.362500000000004,12.375,1.0,577.5,38.362500000000004,12.375,0.0,887.8875,1434020.125,5000.0,0.0,0.041417004048583,0.958582995951417
2024-12-13 04:45:00,486.606,811.5,48.5,11.4863015,3.1,1.0,536.0179020317662,0.0,85.4119020317662,0.0,8880.313173768043,0.0,0.0,38.75,12.5,1.0,577.5,38.75,12.5,0.0,772.75,1433247.375,5000.0,0.0,0.04775107825015404,0.952248921749846
2024-12-13 05:00:00,471.25,1038.75,48.525,11.887041,3.1,1.0,536.0179020317662,0.0,100.66790203176618,0.0,8975.947680698222,0.0,0.0,39.1375,12.625,1.0,577.5,39.1375,12.625,0.0,999.6125,1432247.7625,5000.0,0.0,0.037677496991576416,0.9623225030084236
2024-12-13 05:15:00,470.582,965.5,68.375,11.887041,3.1,1.0,536.0179020317662,0.0,121.0609020317662,0.0,9090.9555376284,0.0,0.0,39.525,12.75,1.0,577.5,39.525,12.75,0.0,925.975,1431321.7874999999,5000.0,0.0,0.040937338166752976,0.9590626618332471
2024-12-13 05:30:00,456.633,1026.25,68.325,11.887041,3.1,1.0,536.0179020317662,0.0,134.8349020317662,0.0,9219.048694558578,0.0,0.0,39.9125,12.875,1.0,577.5,39.9125,12.875,0.0,986.3375,1430335.45,5000.0,0.0,0.03889159561510353,0.9611084043848964
2024-12-13 05:45:00,497.205,1056.25,78.35,11.887041,3.1,1.0,536.0179020317662,0.0,104.16290203176618,0.0,9318.003451488756,0.0,0.0,40.3,13.0,1.0,577.5,40.3,13.0,0.0,1015.95,1429319.5,5000.0,0.0,0.03815384615384615,0.9618461538461539
2024-12-13 06:00:00,499.302,1137.5,68.325,14.9212115,3.1,1.0,536.0179020317662,0.0,91.91590203176617,0.0,9405.323558418933,0.0,0.0,40.6875,13.125,1.0,577.5,40.6875,13.125,0.0,1096.8125,1428222.6875,5000.0,0.0,0.03576923076923077,0.9642307692307692
2024-12-13 06:15:00,539.095,1114.25,68.35,14.9212115,3.1,1.0,536.0179020317662,0.0,52.02290203176619,0.0,9454.745315349111,0.0,0.0,41.075,13.25,1.0,577.5,41.075,13.25,0.0,1073.175,1427149.5125,5000.0,0.0,0.036863361005160425,0.9631366389948396
2024-12-13 06:30:00,575.848,1229.5,58.35,14.9212115,3.1,1.0,536.0179020317662,0.0,5.144902031766264,0.0,9459.632972279289,0.0,0.0,41.4625,13.375,1.0,577.5,41.4625,13.375,0.0,1188.0375,1425961.4749999999,5000.0,0.0,0.03372305815372102,0.9662769418462789
2024-12-13 06:45:00,590.243,1082.25,68.35,14.9212115,3.1,1.0,536.0179020317662,0.0,0.6249020317661689,0.0,9460.226629209466,0.0,0.0,41.85,13.5,1.0,577.5,41.85,13.5,0.0,1040.4,1424921.075,5000.0,0.0,0.03866943866943867,0.9613305613305614
2024-12-13 07:00:00,615.817,1114.25,118.325,22.1664315,3.1,1.0,536.0179020317662,0.0,24.90090203176618,0.0,9483.882486139644,0.0,0.0,42.237500000000004,13.625,1.0,577.5,42.237500000000004,13.625,0.0,1072.0125,1423849.0625,5000.0,0.0,0.037906663675117795,0.9620933363248823
2024-12-13 07:15:00,610.819,1088.5,98.35,22.1664315,3.1,1.0,536.0179020317662,0.0,9.79890203176626,0.0,9493.191443069822,0.0,0.0,42.625,13.75,1.0,577.5,42.625,13.75,0.0,1045.875,1422803.1875,5000.0,0.0,0.03915939366100138,0.9608406063389986
2024-12-13 07:30:00,593.301,1093.25,78.325,22.1664315,3.1,1.0,536.0179020317662,0.0,7.166902031766199,0.0,9500.0,0.0,0.0,43.0125,13.875,1.0,577.5,43.0125,13.875,0.0,1050.2375,1421752.95,5000.0,0.0,0.039343699977132406,0.9606563000228675
2024-12-13 07:45:00,651.145,986.5,118.35,22.1664315,3.1,1.0,536.0179020317662,0.0,0.0,11.344313650772381,9488.655686349228,0.0,0.0,43.4,14.0,1.0,577.5,43.4,14.0,0.0,943.1,1420809.85,5000.0,0.0,0.04399391789153573,0.9560060821084643
2024-12-13 08:00:00,635.485,1161.75,118.35,29.153564,3.1,1.0,0.0,536.0179020317662,0.0,1123.450423191333,8365.205263157895,0.0,0.0,43.7875,14.125,1.0,577.5,43.7875,14.125,0.0,1117.9625,1419691.8875,5000.0,0.0,0.03769098343017,0.96230901656983
2024-12-13 08:15:00,657.168,1155.25,148.35,29.153564,3.1,1.0,0.0,536.0179020317662,0.0,1114.8272652965961,7250.377997861299,0.0,0.0,44.175000000000004,14.25,1.0,577.5,44.175000000000004,14.25,0.0,1111.075,1418580.8125,5000.0,0.0,0.03823847652023372,0.9617615234797663
2024-12-13 08:30:00,646.611,1107.75,148.325,29.153564,3.1,1.0,0.0,536.0179020317662,0.0,1103.8725284544907,6146.5054694068085,0.0,0.0,44.5625,14.375,1.0,577.5,44.5625,14.375,0.0,1063.1875,1417517.625,5000.0,0.0,0.04022793951703904,0.9597720604829609
2024-12-13 08:45:00,632.892,1114.0,148.325,29.153564,3.1,1.0,0.0,536.0179020317662,0.0,1089.5630547702804,5056.942414636528,0.0,0.0,44.95,14.5,1.0,577.5,44.95,14.5,0.0,1069.05,1416448.575,5000.0,0.0,0.040350089766606825,0.9596499102333932
2024-12-13 09:00:00,645.189,1203.0,168.35,23.794729,3.1,1.0,536.0179020317662,44.553902031766256,0.0,0.0,5056.942414636528,0.0,0.0,45.3375,14.625,1.0,577.5,45.3375,14.625,0.0,1157.6625,1415290.9124999999,5000.0,0.0,0.03768703241895262,0.9623129675810473
2024-12-13 09:15:00,652.46,1016.5,158.325,23.794729,3.1,1.0,508.88500000000005,0.0,0.0,0.0,5056.942414636528,0.0,0.0,45.725,14.75,1.0,577.5,45.725,14.75,0.0,970.775,1414320.1375,5000.0,0.0,0.04498278406296114,0.9550172159370388
2024-12-13 09:30:00,650.208,1114.5,148.35,23.794729,3.1,1.0,536.0179020317662,19.28490203176625,0.0,0.0,5056.942414636528,0.0,0.0,46.112500000000004,14.875,1.0,577.5,46.112500000000004,14.875,0.0,1068.3875,1413251.75,5000.0,0.0,0.04137505607895918,0.9586249439210409
2024-12-13 09:45:00,651.005,1075.5,158.325,23.794729,3.1,1.0,536.0179020317662,28.33790203176619,0.0,0.0,5056.942414636528,0.0,0.0,46.5,15.0,1.0,577.5,46.5,15.0,0.0,1029.0,1412222.75,5000.0,0.0,0.043235704323570434,0.9567642956764296
2024-12-13 10:00:00,634.716,956.5,118.35,19.3396695,3.1,1.0,536.0179020317662,0.0,4.5269020317662125,0.0,5061.242971566706,0.0,0.0,46.8875,15.125,1.0,577.5,46.8875,15.125,0.0,909.6125,1411313.1375,5000.0,0.0,0.04901986408782018,0.9509801359121798
2024-12-13 10:15:00,642.213,996.0,148.325,19.3396695,3.1,1.0,536.0179020317662,0.0,26.87990203176622,0.0,5086.778878496883,0.0,0.0,47.275,15.25,1.0,577.5,47.275,15.25,0.0,948.725,1410364.4124999999,5000.0,0.0,0.047464859437751,0.952535140562249
2024-12-13 10:30:00,665.099,1035.75,178.35,19.3396695,3.1,1.0,536.0179020317662,0.0,33.893902031766174,0.0,5118.978085427061,0.0,0.0,47.6625,15.375,1.0,577.5,47.6625,15.375,0.0,988.0875,1409376.325,5000.0,0.0,0.04601737871107893,0.9539826212889211
2024-12-13 10:45:00,638.219,1033.75,198.325,19.3396695,3.1,1.0,536.0179020317662,0.0,80.62390203176614,0.0,5195.570792357239,0.0,0.0,48.05,15.5,1.0,577.5,48.05,15.5,0.0,985.7,1408390.625,5000.0,0.0,0.04648125755743651,0.9535187424425635
2024-12-13 11:00:00,642.579,961.25,238.35,17.5433805,3.1,1.0,536.0179020317662,0.0,116.16390203176627,0.0,5305.926499287417,0.0,0.0,48.4375,15.625,1.0,577.5,48.4375,15.625,0.0,912.8125,1407477.8125,5000.0,0.0,0.05039011703511053,0.9496098829648895
2024-12-13 11:15:00,657.414,1006.25,238.325,17.5433805,3.1,1.0,536.0179020317662,0.0,101.1789020317662,0.0,5402.046456217595,0.0,0.0,48.825,15.75,1.0,577.5,48.825,15.75,0.0,957.425,1406520.3875,5000.0,0.0,0.04852173913043478,0.9514782608695652
2024-12-13 11:30:00,682.43,968.5,268.35,17.5433805,3.1,1.0,536.0179020317662,0.0,106.06290203176627,0.0,5502.806213147773,0.0,0.0,49.2125,15.875,1.0,577.5,49.2125,15.875,0.0,919.2875,1405601.1,5000.0,0.0,0.050813113061435204,0.9491868869385648
2024-12-13 11:45:00,725.317,991.75,268.35,17.5433805,3.1,1.0,536.0179020317662,0.0,63.05090203176621,0.0,5562.704570077951,0.0,0.0,49.6,16.0,1.0,577.5,49.6,16.0,0.0,942.15,1404658.95,5000.0,0.0,0.05001260398285858,0.9499873960171414
2024-12-13 12:00:00,717.881,978.25,248.325,16.654621,3.1,1.0,536.0179020317662,0.0,50.336902031766215,0.0,5610.524627008129,0.0,0.0,49.987500000000004,16.125,1.0,577.5,49.987500000000004,16.125,0.0,928.2625,1403730.6875,5000.0,0.0,0.051098901098901105,0.948901098901099
2024-12-13 12:15:00,675.394,886.25,258.35,16.654621,3.1,1.0,536.0179020317662,0.0,102.72390203176622,0.0,5708.112333938307,0.0,0.0,50.375,16.25,1.0,577.5,50.375,16.25,0.0,835.875,1402894.8125,5000.0,0.0,0.05684062059238364,0.9431593794076164
2024-12-13 12:30:00,630.986,879.0,248.35,16.654621,3.1,1.0,536.0179020317662,0.0,137.00690203176623,0.0,5838.268890868485,0.0,0.0,50.7625,16.375,1.0,577.5,50.7625,16.375,0.0,828.2375,1402066.575,5000.0,0.0,0.05775028441410694,0.942249715585893
2024-12-13 12:45:00,607.644,797.25,258.35,16.654621,3.1,1.0,536.0179020317662,0.0,170.22390203176622,0.0,5999.981597798663,0.0,0.0,51.15,16.5,1.0,577.5,51.15,16.5,0.0,746.1,1401320.4749999999,5000.0,0.0,0.06415804327375353,0.9358419567262465
2024-12-13 13:00:00,636.16,923.75,248.35,16.7925805,3.1,1.0,536.0179020317662,0.0,131.58290203176625,0.0,6124.98535472884,0.0,0.0,51.5375,16.625,1.0,577.5,51.5375,16.625,0.0,872.2125,1400448.2625,5000.0,0.0,0.0557916102841678,0.9442083897158322
2024-12-13 13:15:00,647.989,854.25,258.35,16.7925805,3.1,1.0,536.0179020317662,0.0,129.6289020317662,0.0,6248.132811659018,0.0,0.0,51.925000000000004,16.75,1.0,577.5,51.925000000000004,16.75,0.0,802.325,1399645.9375,5000.0,0.0,0.0607843137254902,0.9392156862745099
2024-12-13 13:30:00,648.247,871.5,258.35,16.7925805,3.1,1.0,536.0179020317662,0.0,129.24590203176626,0.0,6370.916418589197,0.0,0.0,52.3125,16.875,1.0,577.5,52.3125,16.875,0.0,819.1875,1398826.75,5000.0,0.0,0.06002581755593804,0.939974182444062
2024-12-13 13:45:00,623.05,851.0,248.35,16.7925805,3.1,1.0,536.0179020317662,0.0,144.31790203176627,0.0,6508.018425519374,0.0,0.0,52.7,17.0,1.0,577.5,52.7,17.0,0.0,798.3,1398028.45,5000.0,0.0,0.06192714453584019,0.9380728554641597
2024-12-13 14:00:00,641.285,936.25,268.35,17.6991715,3.1,1.0,536.0179020317662,0.0,145.95790203176625,0.0,6646.678432449552,0.0,0.0,53.0875,17.125,1.0,577.5,53.0875,17.125,0.0,883.1625,1397145.2874999999,5000.0,0.0,0.0567022696929239,0.9432977303070761
2024-12-13 14:15:00,606.973,860.25,258.25,17.6991715,3.1,1.0,536.0179020317662,0.0,170.04490203176624,0.0,6808.22108937973,0.0,0.0,53.475,17.25,1.0,577.5,53.475,17.25,0.0,806.775,1396338.5125,5000.0,0.0,0.062162162162162166,0.9378378378378378
2024-12-13 14:30:00,596.652,848.25,258.1,17.6991715,3.1,1.0,536.0179020317662,0.0,180.09090203176618,0.0,6979.307446309908,0.0,0.0,53.862500000000004,17.375,1.0,577.5,53.862500000000004,17.375,0.0,794.3875,1395544.125,5000.0,0.0,0.0634983790156204,0.9365016209843796
2024-12-13 14:45:00,596.605,843.75,258.35,17.6991715,3.1,1.0,536.0179020317662,0.0,180.2629020317662,0.0,7150.557203240086,0.0,0.0,54.25,17.5,1.0,577.5,54.25,17.5,0.0,789.5,1394754.625,5000.0,0.0,0.0642962962962963,0.9357037037037037
2024-12-13 15:00:00,580.419,887.0,268.325,19.6118345,3.1,1.0,536.0179020317662,0.0,206.2989020317662,0.0,7346.5411601702635,0.0,0.0,54.6375,17.625,1.0,577.5,54.6375,17.625,0.0,832.3625,1393922.2625,5000.0,0.0,0.06159808342728298,0.938401916572717
2024-12-13 15:15:00,573.128,892.0,248.35,19.6118345,3.1,1.0,536.0179020317662,0.0,193.48990203176618,0.0,7530.356567100442,0.0,0.0,55.025,17.75,1.0,577.5,55.025,17.75,0.0,836.975,1393085.2874999999,5000.0,0.0,0.061687219730941704,0.9383127802690583
2024-12-13 15:30:00,563.011,858.75,268.35,19.6118345,3.1,1.0,536.0179020317662,0.0,223.48190203176625,0.0,7742.66437403062,0.0,0.0,55.4125,17.875,1.0,577.5,55.4125,17.875,0.0,803.3375,1392281.95,5000.0,0.0,0.06452692867540029,0.9354730713245997
2024-12-13 15:45:00,580.352,933.25,278.325,19.6118345,3.1,1.0,536.0179020317662,0.0,215.9909020317662,0.0,7947.855730960798,0.0,0.0,55.8,18.0,1.0,577.5,55.8,18.0,0.0,877.45,1391404.5,5000.0,0.0,0.05979105277256898,0.9402089472274311
2024-12-13 16:00:00,597.371,916.5,288.35,22.7117,3.1,1.0,536.0179020317662,208.87190203176624,0.0,0.0,7947.855730960798,0.0,0.0,56.1875,18.125,1.0,577.5,56.1875,18.125,0.0,860.3125,1390544.1875,5000.0,0.0,0.06130660120021822,0.9386933987997818
2024-12-13 16:15:00,625.655,1074.25,308.175,22.7117,3.1,1.0,536.0179020317662,6.874730001069793,193.41317203069642,0.0,8131.598244389959,0.0,0.0,56.575,18.25,1.0,577.5,56.575,18.25,0.0,1017.675,1389526.5125,5000.0,0.0,0.05266464975564347,0.9473353502443564
2024-12-13 16:30:00,621.301,934.75,298.2,22.7117,3.1,1.0,536.0179020317662,194.54190203176614,0.0,0.0,8131.598244389959,0.0,0.0,56.9625,18.375,1.0,577.5,56.9625,18.375,0.0,877.7875,1388648.7249999999,5000.0,0.0,0.06093875367745386,0.9390612463225462
2024-12-13 16:45:00,648.569,953.75,298.2,22.7117,3.1,1.0,536.0179020317662,0.0,167.14890203176623,0.0,8290.389701320137,0.0,0.0,57.35,18.5,1.0,577.5,57.35,18.5,0.0,896.4,1387752.325,5000.0,0.0,0.060131061598951506,0.9398689384010485
2024-12-13 17:00:00,660.117,1043.25,288.2,27.2024225,3.1,1.0,0.0,536.0179020317662,0.0,975.326212665017,7315.06348865512,0.0,0.0,57.737500000000004,18.625,1.0,577.5,57.737500000000004,18.625,0.0,985.5125,1386766.8125,5000.0,0.0,0.055343877306494135,0.944656122693506
2024-12-13 17:15:00,663.21,934.0,278.2,27.2024225,3.1,1.0,0.0,536.0179020317662,0.0,989.2398968755434,6325.823591779576,0.0,0.0,58.125,18.75,1.0,577.5,58.125,18.75,0.0,875.875,1385890.9375,5000.0,0.0,0.062232334047109206,0.9377676659528907
2024-12-13 17:30:00,674.668,937.0,288.2,27.2024225,3.1,1.0,0.0,536.0179020317662,0.0,990.9062126650172,5334.9173791145595,0.0,0.0,58.5125,18.875,1.0,577.5,58.5125,18.875,0.0,878.4875,1385012.45,5000.0,0.0,0.06244663820704376,0.9375533617929562
2024-12-13 17:45:00,646.154,962.5,268.2,27.2024225,3.1,1.0,0.0,536.0179020317662,0.0,982.0756863492276,4352.841692765332,0.0,0.0,58.9,19.0,1.0,577.5,58.9,19.0,0.0,903.6,1384108.85,5000.0,0.0,0.06119480519480519,0.9388051948051949
2024-12-13 18:00:00,647.196,940.75,268.2,26.5905205,3.1,1.0,0.0,536.0179020317662,0.0,983.3041074018593,3369.5375853634723,0.0,0.0,59.2875,19.125,1.0,577.5,59.2875,19.125,0.0,881.4625,1383227.3875,5000.0,0.0,0.06302152537868722,0.9369784746213128
2024-12-13 18:15:00,646.79,891.5,258.2,26.5905205,3.1,1.0,0.0,536.0179020317662,0.0,993.5346337176486,2376.0029516458235,0.0,0.0,59.675000000000004,19.25,1.0,577.5,59.675000000000004,19.25,0.0,831.825,1382395.5625,5000.0,0.0,0.06693774537296691,0.9330622546270332
2024-12-13 18:30:00,604.569,904.75,258.2,26.5905205,3.1,1.0,0.0,536.0179020317662,0.0,949.2230547702802,1426.7798968755433,0.0,0.0,60.0625,19.375,1.0,577.5,60.0625,19.375,0.0,844.6875,1381550.875,5000.0,0.0,0.06638574191765681,0.9336142580823432
2024-12-13 18:45:00,603.098,892.5,278.175,26.5905205,3.1,1.0,0.0,536.0179020317662,0.0,926.7798968755434,500.0,0.0,0.0,60.45,19.5,1.0,577.5,60.45,19.5,0.0,832.05,1380718.825,5000.0,0.0,0.0677310924369748,0.9322689075630252
2024-12-13 19:00:00,628.029,1014.25,268.2,22.4404735,3.1,1.0,379.454,0.0,0.0,0.0,500.0,0.0,0.0,60.8375,19.625,1.0,577.5,60.8375,19.625,0.0,953.4125,1379765.4124999999,5000.0,0.0,0.059982745871333495,0.9400172541286665
2024-12-13 19:15:00,617.881,976.5,258.2,22.4404735,3.1,1.0,379.431,0.0,0.0,0.0,500.0,0.0,0.0,61.225,19.75,1.0,577.5,61.225,19.75,0.0,915.275,1378850.1375,5000.0,0.0,0.0626984126984127,0.9373015873015873
2024-12-13 19:30:00,622.338,915.25,268.2,22.4404735,3.1,1.0,374.013,0.0,0.0,0.0,500.0,0.0,0.0,61.612500000000004,19.875,1.0,577.5,61.612500000000004,19.875,0.0,853.6375,1377996.5,5000.0,0.0,0.06731767276700355,0.9326823272329965
2024-12-13 19:45:00,631.87,932.5,258.175,22.4404735,3.1,1.0,536.0179020317662,142.3229020317662,0.0,0.0,500.0,0.0,0.0,62.0,20.0,1.0,577.5,62.0,20.0,0.0,870.5,1377126.0,5000.0,0.0,0.06648793565683646,0.9335120643431636
2024-12-13 20:00:00,641.388,970.25,228.2,16.849829,3.1,1.0,433.31300000000005,0.0,0.0,0.0,500.0,0.0,0.0,62.3875,20.125,1.0,577.5,62.3875,20.125,0.0,907.8625,1376218.1375,5000.0,0.0,0.0643004380314352,0.9356995619685647
2024-12-13 20:15:00,619.416,979.75,228.175,16.849829,3.1,1.0,411.49100000000004,0.0,0.0,0.0,500.0,0.0,0.0,62.775,20.25,1.0,577.5,62.775,20.25,0.0,916.975,1375301.1624999999,5000.0,0.0,0.06407246746619036,0.9359275325338097
2024-12-13 20:30:00,625.817,916.0,208.175,16.849829,3.1,1.0,438.017,0.0,0.0,0.0,500.0,0.0,0.0,63.1625,20.375,1.0,577.5,63.1625,20.375,0.0,852.8375,1374448.325,5000.0,0.0,0.0689546943231441,0.9310453056768558
2024-12-13 20:45:00,621.137,924.75,208.175,16.849829,3.1,1.0,433.46199999999993,0.0,0.0,0.0,500.0,0.0,0.0,63.55,20.5,1.0,577.5,63.55,20.5,0.0,861.2,1373587.125,5000.0,0.0,0.06872127602054609,0.931278723979454
2024-12-13 21:00:00,589.079,852.25,228.2,14.5852285,3.1,1.0,481.7705609149402,0.0,100.26656091494021,0.0,595.2532328691932,0.0,0.0,63.9375,20.625,1.0,577.5,63.9375,20.625,0.0,788.3125,1372798.8125,5000.0,0.0,0.0750220005866823,0.9249779994133177
2024-12-13 21:15:00,619.369,966.0,198.175,14.5852285,3.1,1.0,441.944,0.0,0.0,0.0,595.2532328691932,0.0,0.0,64.325,20.75,1.0,577.5,64.325,20.75,0.0,901.675,1371897.1375,5000.0,0.0,0.06658902691511387,0.9334109730848861
2024-12-13 21:30:00,643.944,977.0,138.2,14.5852285,3.1,1.0,536.0179020317662,9.398902031766283,0.0,0.0,595.2532328691932,0.0,0.0,64.7125,20.875,1.0,577.5,64.7125,20.875,0.0,912.2875,1370984.85,5000.0,0.0,0.06623592630501536,0.9337640736949847
2024-12-13 21:45:00,609.387,911.75,108.2,14.5852285,3.1,1.0,536.0179020317662,13.8309020317663,0.0,0.0,595.2532328691932,0.0,0.0,65.1,21.0,1.0,577.5,65.1,21.0,0.0,846.65,1370138.2,5000.0,0.0,0.07140115163147792,0.928598848368522
2024-12-13 22:00:00,565.371,797.75,78.2,13.15777,3.1,1.0,536.0179020317662,0.0,27.721902031766206,0.0,621.5890397993711,0.0,0.0,65.4875,21.125,1.0,577.5,65.4875,21.125,0.0,732.2625,1369405.9375,5000.0,0.0,0.08209025383892196,0.9179097461610781
2024-12-13 22:15:00,579.724,858.25,58.35,13.15777,3.1,1.0,536.0179020317662,0.0,0.0,6.953787334982975,614.6352524643881,0.0,0.0,65.875,21.25,1.0,577.5,65.875,21.25,0.0,792.375,1368613.5625,5000.0,0.0,0.0767550247596854,0.9232449752403146
2024-12-13 22:30:00,563.026,868.5,48.35,13.15777,3.1,1.0,536.0179020317662,0.0,0.0,0.03483996656182411,614.6004124978264,0.0,0.0,66.2625,21.375,1.0,577.5,66.2625,21.375,0.0,802.2375,1367811.325,5000.0,0.0,0.07629533678756477,0.9237046632124352
2024-12-13 22:45:00,605.069,846.25,38.45,13.15777,3.1,1.0,536.0179020317662,0.0,0.0,54.84326101919339,559.757151478633,0.0,0.0,66.65,21.5,1.0,577.5,66.65,21.5,0.0,779.6,1367031.7249999999,5000.0,0.0,0.0787592319054653,0.9212407680945347
2024-12-13 23:00:00,587.37,655.75,48.5,12.1620215,3.1,1.0,536.0179020317662,0.0,0.0,25.765366282351376,533.9917851962816,0.0,0.0,67.03750000000001,21.625,1.0,577.5,67.03750000000001,21.625,0.0,588.7125,1366443.0125,5000.0,0.0,0.10223027068242471,0.8977697293175753
2024-12-13 23:15:00,600.611,714.75,58.5,12.1620215,3.1,1.0,536.0179020317662,0.0,0.0,29.308524177088202,504.6832610191935,0.0,0.0,67.425,21.75,1.0,577.5,67.425,21.75,0.0,647.325,1365795.6875,5000.0,0.0,0.09433368310598111,0.905666316894019
2024-12-13 23:30:00,577.067,732.0,58.475,12.1620215,3.1,1.0,536.0179020317662,0.0,0.0,4.68326101919346,500.0,0.0,0.0,67.8125,21.875,1.0,577.5,67.8125,21.875,0.0,664.1875,1365131.5,5000.0,0.0,0.09264002732240437,0.9073599726775956
2024-12-13 23:45:00,565.849,734.75,68.475,12.1620215,3.1,1.0,536.0179020317662,13.562353036493278,3.0815489952729087,0.0,502.92747154550926,0.0,0.0,68.2,22.0,1.0,577.5,68.2,22.0,0.0,666.55,1364464.95,5000.0,0.0,0.09282068730860837,0.9071793126913915
2024-12-14 00:00:00,575.174,736.25,58.5,11.3905745,3.1,1.0,536.0179020317662,0.0,0.0,2.9274715455092424,500.0,0.0,0.0,68.5875,22.125,1.0,577.5,68.5875,22.125,0.0,667.6625,1363797.2874999999,5000.0,0.0,0.0931578947368421,0.9068421052631579
2024-12-14 00:15:00,551.829,783.5,58.475,11.3905745,3.1,1.0,515.6039999999999,0.0,0.0,0.0,500.0,0.0,0.0,68.97500000000001,22.25,1.0,577.5,68.97500000000001,22.25,0.0,714.525,1363082.7625,5000.0,0.0,0.08803446075303129,0.9119655392469687
2024-12-14 00:30:00,554.797,761.0,58.5,11.3905745,3.1,1.0,536.0179020317662,17.345902031766173,0.0,0.0,500.0,0.0,0.0,69.3625,22.375,1.0,577.5,69.3625,22.375,0.0,691.6375,1362391.125,5000.0,0.0,0.09114651773981602,0.908853482260184
2024-12-14 00:45:00,506.643,762.0,48.475,11.3905745,3.1,1.0,536.0179020317662,55.34990203176625,0.0,0.0,500.0,0.0,0.0,69.75,22.5,1.0,577.5,69.75,22.5,0.0,692.25,1361698.875,5000.0,0.0,0.09153543307086615,0.9084645669291339
2024-12-14 01:00:00,462.596,846.25,58.475,10.9663725,3.1,1.0,536.0179020317662,0.0,109.27190203176622,0.0,603.8083069301779,0.0,0.0,70.1375,22.625,1.0,577.5,70.1375,22.625,0.0,776.1125,1360922.7625,5000.0,0.0,0.08288035450516987,0.91711964549483
2024-12-14 01:15:00,430.095,740.0,58.475,10.9663725,3.1,1.0,536.0179020317662,0.0,141.6479020317662,0.0,738.3738138603558,0.0,0.0,70.525,22.75,1.0,577.5,70.525,22.75,0.0,669.475,1360253.2874999999,5000.0,0.0,0.09530405405405407,0.9046959459459459
2024-12-14 01:30:00,410.004,802.75,58.5,10.9663725,3.1,1.0,536.0179020317662,0.0,161.63890203176618,0.0,891.9307707905336,0.0,0.0,70.91250000000001,22.875,1.0,577.5,70.91250000000001,22.875,0.0,731.8375,1359521.45,5000.0,0.0,0.08833696667704766,0.9116630333229523
2024-12-14 01:45:00,475.261,699.75,58.525,10.9663725,3.1,1.0,536.0179020317662,0.0,96.28190203176615,0.0,983.3985777207115,0.0,0.0,71.3,23.0,1.0,577.5,71.3,23.0,0.0,628.45,1358893.0,5000.0,0.0,0.10189353340478742,0.8981064665952126
2024-12-14 02:00:00,474.09,740.5,48.5,10.490553,3.1,1.0,536.0179020317662,0.0,87.30290203176622,0.0,1066.3363346508895,0.0,0.0,71.6875,23.125,1.0,577.5,71.6875,23.125,0.0,668.8125,1358224.1875,5000.0,0.0,0.09680958811613774,0.9031904118838623
2024-12-14 02:15:00,519.389,766.75,68.525,10.490553,3.1,1.0,536.0179020317662,0.0,61.903902031766165,0.0,1125.1450415810673,0.0,0.0,72.075,23.25,1.0,577.5,72.075,23.25,0.0,694.675,1357529.5125,5000.0,0.0,0.09400065210303228,0.9059993478969677
2024-12-14 02:30:00,571.383,816.25,68.525,10.490553,3.1,1.0,536.0179020317662,0.0,9.784902031766137,0.0,1134.440698511245,0.0,0.0,72.4625,23.375,1.0,577.5,72.4625,23.375,0.0,743.7875,1356785.7249999999,5000.0,0.0,0.0887748851454824,0.9112251148545176
2024-12-14 02:45:00,538.111,766.25,78.45,10.490553,3.1,1.0,536.0179020317662,0.0,52.8569020317662,0.0,1184.6547554414228,0.0,0.0,72.85,23.5,1.0,577.5,72.85,23.5,0.0,693.4,1356092.325,5000.0,0.0,0.09507340946166394,0.904926590538336
2024-12-14 03:00:00,488.234,797.0,78.35,10.7899345,3.1,1.0,536.0179020317662,0.0,102.50890203176618,0.0,1282.0382123716006,0.0,0.0,73.2375,23.625,1.0,577.5,73.2375,23.625,0.0,723.7625,1355368.5625,5000.0,0.0,0.09189146800501882,0.9081085319949812
2024-12-14 03:15:00,551.124,789.0,78.35,10.7899345,3.1,1.0,536.0179020317662,0.0,39.4939020317662,0.0,1319.5574193017785,0.0,0.0,73.625,23.75,1.0,577.5,73.625,23.75,0.0,715.375,1354653.1875,5000.0,0.0,0.09331432192648922,0.9066856780735107
2024-12-14 03:30:00,582.937,809.0,68.35,10.7899345,3.1,1.0,536.0179020317662,0.0,0.0,2.5727347034039907,1316.9846845983745,0.0,0.0,74.0125,23.875,1.0,577.5,74.0125,23.875,0.0,734.9875,1353918.2,5000.0,0.0,0.09148640296662547,0.9085135970333745
2024-12-14 03:45:00,543.056,792.5,68.35,10.7899345,3.1,1.0,536.0179020317662,0.0,37.31190203176618,0.0,1352.4309915285523,0.0,0.0,74.4,24.0,1.0,577.5,74.4,24.0,0.0,718.1,1353200.1,5000.0,0.0,0.0938801261829653,0.9061198738170347
2024-12-14 04:00:00,517.563,741.0,78.325,10.7467635,3.1,1.0,536.0179020317662,0.0,72.6549020317662,0.0,1421.4531484587303,0.0,0.0,74.78750000000001,24.125,1.0,577.5,74.78750000000001,24.125,0.0,666.2125,1352533.8875,5000.0,0.0,0.10092780026990554,0.8990721997300944
2024-12-14 04:15:00,493.379,806.25,78.35,10.7467635,3.1,1.0,536.0179020317662,0.0,96.7389020317662,0.0,1513.3551053889082,0.0,0.0,75.175,24.25,1.0,577.5,75.175,24.25,0.0,731.075,1351802.8125,5000.0,0.0,0.09324031007751937,0.9067596899224807
2024-12-14 04:30:00,458.433,790.5,78.35,10.7467635,3.1,1.0,536.0179020317662,0.0,131.55990203176623,0.0,1638.3370123190862,0.0,0.0,75.5625,24.375,1.0,577.5,75.5625,24.375,0.0,714.9375,1351087.875,5000.0,0.0,0.09558823529411764,0.9044117647058824
2024-12-14 04:45:00,444.699,808.5,108.325,10.7467635,3.1,1.0,536.0179020317662,0.0,175.14390203176617,0.0,1804.723719249264,0.0,0.0,75.95,24.5,1.0,577.5,75.95,24.5,0.0,732.55,1350355.325,5000.0,0.0,0.09393939393939395,0.906060606060606
2024-12-14 05:00:00,429.931,854.0,98.35,11.034883,3.1,1.0,536.0179020317662,0.0,179.81190203176618,0.0,1975.5450261794417,0.0,0.0,76.3375,24.625,1.0,577.5,76.3375,24.625,0.0,777.6625,1349577.6624999999,5000.0,0.0,0.08938817330210773,0.9106118266978923
2024-12-14 05:15:00,430.88,872.75,118.325,11.034883,3.1,1.0,536.0179020317662,0.0,198.7129020317662,0.0,2164.3222831096195,0.0,0.0,76.72500000000001,24.75,1.0,577.5,76.72500000000001,24.75,0.0,796.025,1348781.6375,5000.0,0.0,0.08791177313090806,0.912088226869092
2024-12-14 05:30:00,429.166,871.5,128.35,11.034883,3.1,1.0,536.0179020317662,0.0,210.32690203176617,0.0,2364.1328400397974,0.0,0.0,77.1125,24.875,1.0,577.5,77.1125,24.875,0.0,794.3875,1347987.25,5000.0,0.0,0.08848250143430866,0.9115174985656914
2024-12-14 05:45:00,428.818,921.5,118.325,11.034883,3.1,1.0,536.0179020317662,0.0,200.5249020317662,0.0,2554.631496969975,0.0,0.0,77.5,25.0,1.0,577.5,77.5,25.0,0.0,844.0,1347143.25,5000.0,0.0,0.08410200759631037,0.9158979924036896
2024-12-14 06:00:00,434.221,956.25,128.35,11.3924515,3.1,1.0,330.996,0.0,0.0,0.0,2554.631496969975,0.0,0.0,77.8875,25.125,1.0,577.5,77.8875,25.125,0.0,878.3625,1346264.8875,5000.0,0.0,0.08145098039215687,0.9185490196078431
2024-12-14 06:15:00,476.301,947.75,118.325,11.3924515,3.1,1.0,536.0179020317662,152.7919020317662,0.0,0.0,2554.631496969975,0.0,0.0,78.275,25.25,1.0,577.5,78.275,25.25,0.0,869.475,1345395.4124999999,5000.0,0.0,0.08259034555526247,0.9174096544447375
2024-12-14 06:30:00,464.515,982.5,118.35,11.3924515,3.1,1.0,371.53999999999996,0.0,0.0,0.0,2554.631496969975,0.0,0.0,78.66250000000001,25.375,1.0,577.5,78.66250000000001,25.375,0.0,903.8375,1344491.575,5000.0,0.0,0.08006361323155217,0.9199363867684478
2024-12-14 06:45:00,484.676,965.0,128.325,11.3924515,3.1,1.0,536.0179020317662,154.1669020317662,0.0,0.0,2554.631496969975,0.0,0.0,79.05,25.5,1.0,577.5,79.05,25.5,0.0,885.95,1343605.625,5000.0,0.0,0.08191709844559585,0.9180829015544042
2024-12-14 07:00:00,492.83,1048.5,118.35,11.03676,3.1,1.0,536.0179020317662,0.0,135.91290203176618,0.0,2683.748753900153,0.0,0.0,79.4375,25.625,1.0,577.5,79.4375,25.625,0.0,969.0625,1342636.5625,5000.0,0.0,0.07576299475441106,0.9242370052455889
2024-12-14 07:15:00,483.64,952.25,118.325,11.03676,3.1,1.0,536.0179020317662,0.0,144.9529020317662,0.0,2821.454010830331,0.0,0.0,79.825,25.75,1.0,577.5,79.825,25.75,0.0,872.425,1341764.1375,5000.0,0.0,0.0838277763192439,0.916172223680756
2024-12-14 07:30:00,483.334,1012.5,118.35,11.03676,3.1,1.0,536.0179020317662,0.0,145.15890203176616,0.0,2959.3549677605088,0.0,0.0,80.2125,25.875,1.0,577.5,80.2125,25.875,0.0,932.2875,1340831.85,5000.0,0.0,0.07922222222222222,0.9207777777777778
2024-12-14 07:45:00,512.761,986.75,128.325,11.03676,3.1,1.0,536.0179020317662,0.0,125.58190203176622,0.0,3078.657774690687,0.0,0.0,80.6,26.0,1.0,577.5,80.6,26.0,0.0,906.15,1339925.7,5000.0,0.0,0.08168229034709906,0.9183177096529009
2024-12-14 08:00:00,530.354,989.75,118.325,11.460962,3.1,1.0,536.0179020317662,97.86390203176614,0.0,0.0,3078.657774690687,0.0,0.0,80.9875,26.125,1.0,577.5,80.9875,26.125,0.0,908.7625,1339016.9375,5000.0,0.0,0.08182621874210659,0.9181737812578935
2024-12-14 08:15:00,532.894,911.5,178.35,11.460962,3.1,1.0,380.794,0.0,0.0,0.0,3078.657774690687,0.0,0.0,81.375,26.25,1.0,577.5,81.375,26.25,0.0,830.125,1338186.8125,5000.0,0.0,0.08927591881513988,0.9107240811848601
2024-12-14 08:30:00,507.272,964.0,218.35,11.460962,3.1,1.0,315.297,0.0,0.0,0.0,3078.657774690687,0.0,0.0,81.7625,26.375,1.0,577.5,81.7625,26.375,0.0,882.2375,1337304.575,5000.0,0.0,0.08481587136929461,0.9151841286307053
2024-12-14 08:45:00,539.922,981.25,218.325,11.460962,3.1,1.0,348.09700000000004,0.0,0.0,0.0,3078.657774690687,0.0,0.0,82.15,26.5,1.0,577.5,82.15,26.5,0.0,899.1,1336405.4749999999,5000.0,0.0,0.08371974522292994,0.9162802547770701
2024-12-14 09:00:00,527.294,899.75,208.35,11.4694085,3.1,1.0,345.56899999999996,0.0,0.0,0.0,3078.657774690687,0.0,0.0,82.53750000000001,26.625,1.0,577.5,82.53750000000001,26.625,0.0,817.2125,1335588.2625,5000.0,0.0,0.09173381494859684,0.9082661850514031
2024-12-14 09:15:00,541.155,996.0,198.35,11.4694085,3.1,1.0,536.0179020317662,166.46290203176625,0.0,0.0,3078.657774690687,0.0,0.0,82.925,26.75,1.0,577.5,82.925,26.75,0.0,913.075,1334675.1875,5000.0,0.0,0.08325803212851406,0.916741967871486
2024-12-14 09:30:00,515.139,880.25,198.35,11.4694085,3.1,1.0,343.664,0.0,0.0,0.0,3078.657774690687,0.0,0.0,83.3125,26.875,1.0,577.5,83.3125,26.875,0.0,796.9375,1333878.25,5000.0,0.0,0.09464640727066174,0.9053535927293382
2024-12-14 09:45:00,560.322,973.75,198.35,11.4694085,3.1,1.0,388.972,0.0,0.0,0.0,3078.657774690687,0.0,0.0,83.7,27.0,1.0,577.5,83.7,27.0,0.0,890.05,1332988.2,5000.0,0.0,0.08595635430038512,0.9140436456996148
2024-12-14 10:00:00,549.106,933.25,188.35,11.3924515,3.1,1.0,387.881,0.0,0.0,0.0,3078.657774690687,0.0,0.0,84.0875,27.125,1.0,577.5,84.0875,27.125,0.0,849.1625,1332139.0374999999,5000.0,0.0,0.09010179480310743,0.9098982051968926
2024-12-14 10:15:00,576.877,953.25,208.35,11.3924515,3.1,1.0,395.77699999999993,0.0,0.0,0.0,3078.657774690687,0.0,0.0,84.47500000000001,27.25,1.0,577.5,84.47500000000001,27.25,0.0,868.775,1331270.2625,5000.0,0.0,0.0886178861788618,0.9113821138211382
2024-12-14 10:30:00,572.488,899.75,218.35,11.3924515,3.1,1.0,381.51300000000003,0.0,0.0,0.0,3078.657774690687,0.0,0.0,84.8625,27.375,1.0,577.5,84.8625,27.375,0.0,814.8875,1330455.375,5000.0,0.0,0.09431786607390942,0.9056821339260906
2024-12-14 10:45:00,543.081,903.0,218.325,11.3924515,3.1,1.0,352.25600000000003,0.0,0.0,0.0,3078.657774690687,0.0,0.0,85.25,27.5,1.0,577.5,85.25,27.5,0.0,817.75,1329637.625,5000.0,0.0,0.09440753045404209,0.905592469545958
2024-12-14 11:00:00,563.879,842.75,218.325,11.3999595,3.1,1.0,536.0179020317662,162.83890203176617,0.0,0.0,3078.657774690687,0.0,0.0,85.6375,27.625,1.0,577.5,85.6375,27.625,0.0,757.1125,1328880.5125,5000.0,0.0,0.10161673094037378,0.8983832690596262
2024-12-14 11:15:00,543.144,830.75,238.35,11.3999595,3.1,1.0,332.544,0.0,0.0,0.0,3078.657774690687,0.0,0.0,86.025,27.75,1.0,577.5,86.025,27.75,0.0,744.725,1328135.7874999999,5000.0,0.0,0.1035510081251881,0.896448991874812
2024-12-14 11:30:00,566.337,841.0,218.35,11.3999595,3.1,1.0,536.0179020317662,160.15590203176623,0.0,0.0,3078.657774690687,0.0,0.0,86.41250000000001,27.875,1.0,577.5,86.41250000000001,27.875,0.0,754.5875,1327381.2,5000.0,0.0,0.1027497027348395,0.8972502972651605
2024-12-14 11:45:00,576.913,869.75,228.325,11.3999595,3.1,1.0,376.588,0.0,0.0,0.0,3078.657774690687,0.0,0.0,86.8,28.0,1.0,577.5,86.8,28.0,0.0,782.95,1326598.25,5000.0,0.0,0.09979879275653923,0.9002012072434609
2024-12-14 12:00:00,570.41,873.25,218.325,11.571705,3.1,1.0,380.21,0.0,0.0,0.0,3078.657774690687,0.0,0.0,87.1875,28.125,1.0,577.5,87.1875,28.125,0.0,786.0625,1325812.1875,5000.0,0.0,0.09984254222731177,0.9001574577726882
2024-12-14 12:15:00,592.08,774.25,228.35,11.571705,3.1,1.0,391.98,0.0,0.0,0.0,3078.657774690687,0.0,0.0,87.575,28.25,1.0,577.5,87.575,28.25,0.0,686.675,1325125.5125,5000.0,0.0,0.11310946076848563,0.8868905392315143
2024-12-14 12:30:00,569.285,855.5,218.35,11.571705,3.1,1.0,379.30999999999995,0.0,0.0,0.0,3078.657774690687,0.0,0.0,87.9625,28.375,1.0,577.5,87.9625,28.375,0.0,767.5375,1324357.9749999999,5000.0,0.0,0.10281998831092928,0.8971800116890708
2024-12-14 12:45:00,634.051,868.75,218.35,11.571705,3.1,1.0,444.201,0.0,0.0,0.0,3078.657774690687,0.0,0.0,88.35,28.5,1.0,577.5,88.35,28.5,0.0,780.4,1323577.575,5000.0,0.0,0.10169784172661869,0.8983021582733812
2024-12-14 13:00:00,643.338,895.25,228.325,11.3154945,3.1,1.0,443.638,0.0,0.0,0.0,3078.657774690687,0.0,0.0,88.7375,28.625,1.0,577.5,88.7375,28.625,0.0,806.5125,1322771.0625,5000.0,0.0,0.09912035744205529,0.9008796425579447
2024-12-14 13:15:00,694.911,852.5,228.35,11.3154945,3.1,1.0,495.3109999999999,0.0,0.0,0.0,3078.657774690687,0.0,0.0,89.125,28.75,1.0,577.5,89.125,28.75,0.0,763.375,1322007.6875,5000.0,0.0,0.10454545454545454,0.8954545454545455
2024-12-14 13:30:00,663.924,884.0,228.35,11.3154945,3.1,1.0,536.0179020317662,71.56890203176624,0.0,0.0,3078.657774690687,0.0,0.0,89.5125,28.875,1.0,577.5,89.5125,28.875,0.0,794.4875,1321213.2,5000.0,0.0,0.10125848416289593,0.898741515837104
2024-12-14 13:45:00,657.199,898.25,228.325,11.3154945,3.1,1.0,457.87399999999997,0.0,0.0,0.0,3078.657774690687,0.0,0.0,89.9,29.0,1.0,577.5,89.9,29.0,0.0,808.35,1320404.85,5000.0,0.0,0.10008349568605622,0.8999165043139438
2024-12-14 14:00:00,665.402,909.0,228.35,11.6251995,3.1,1.0,466.177,0.0,0.0,0.0,3078.657774690687,0.0,0.0,90.28750000000001,29.125,1.0,577.5,90.28750000000001,29.125,0.0,818.7125,1319586.1375,5000.0,0.0,0.09932618261826183,0.9006738173817381
2024-12-14 14:15:00,628.14,881.0,228.225,11.6251995,3.1,1.0,429.16499999999996,0.0,0.0,0.0,3078.657774690687,0.0,0.0,90.675,29.25,1.0,577.5,90.675,29.25,0.0,790.325,1318795.8125,5000.0,0.0,0.10292281498297388,0.8970771850170262
2024-12-14 14:30:00,625.211,940.25,238.2,11.6251995,3.1,1.0,416.386,0.0,0.0,0.0,3078.657774690687,0.0,0.0,91.0625,29.375,1.0,577.5,91.0625,29.375,0.0,849.1875,1317946.625,5000.0,0.0,0.09684924222281308,0.9031507577771869
2024-12-14 14:45:00,637.248,840.25,228.225,11.6251995,3.1,1.0,536.0179020317662,97.49490203176617,0.0,0.0,3078.657774690687,0.0,0.0,91.45,29.5,1.0,577.5,91.45,29.5,0.0,748.8,1317197.825,5000.0,0.0,0.10883665575721511,0.8911633442427849
2024-12-14 15:00:00,625.15,831.5,218.2,11.9198885,3.1,1.0,436.575,0.0,0.0,0.0,3078.657774690687,0.0,0.0,91.8375,29.625,1.0,577.5,91.8375,29.625,0.0,739.6625,1316458.1624999999,5000.0,0.0,0.11044798556825015,0.8895520144317499
2024-12-14 15:15:00,612.167,811.0,228.225,11.9198885,3.1,1.0,413.692,0.0,0.0,0.0,3078.657774690687,0.0,0.0,92.22500000000001,29.75,1.0,577.5,92.22500000000001,29.75,0.0,718.775,1315739.3875,5000.0,0.0,0.11371763255240445,0.8862823674475956
2024-12-14 15:30:00,621.681,908.25,228.2,11.9198885,3.1,1.0,423.35600000000005,0.0,0.0,0.0,3078.657774690687,0.0,0.0,92.6125,29.875,1.0,577.5,92.6125,29.875,0.0,815.6375,1314923.75,5000.0,0.0,0.10196807046518029,0.8980319295348198
2024-12-14 15:45:00,611.623,903.0,248.2,11.9198885,3.1,1.0,393.42300000000006,0.0,0.0,0.0,3078.657774690687,0.0,0.0,93.0,30.0,1.0,577.5,93.0,30.0,0.0,810.0,1314113.75,5000.0,0.0,0.10299003322259136,0.8970099667774086
2024-12-14 16:00:00,610.63,813.5,268.2,12.2990425,3.1,1.0,372.555,0.0,0.0,0.0,3078.657774690687,0.0,0.0,93.3875,30.125,1.0,577.5,93.3875,30.125,0.0,720.1125,1313393.6375,5000.0,0.0,0.11479717271051014,0.8852028272894898
2024-12-14 16:15:00,614.033,902.0,278.225,12.2990425,3.1,1.0,536.0179020317662,169.9599020317662,0.0,0.0,3078.657774690687,0.0,0.0,93.775,30.25,1.0,577.5,93.775,30.25,0.0,808.225,1312585.4124999999,5000.0,0.0,0.10396341463414635,0.8960365853658537
2024-12-14 16:30:00,615.521,932.0,258.2,12.2990425,3.1,1.0,387.69599999999997,0.0,0.0,0.0,3078.657774690687,0.0,0.0,94.16250000000001,30.375,1.0,577.5,94.16250000000001,30.375,0.0,837.8375,1311747.575,5000.0,0.0,0.10103272532188842,0.8989672746781115
2024-12-14 16:45:00,649.523,853.5,248.225,12.2990425,3.1,1.0,431.798,0.0,0.0,0.0,3078.657774690687,0.0,0.0,94.55,30.5,1.0,577.5,94.55,30.5,0.0,758.95,1310988.625,5000.0,0.0,0.11077914469830111,0.8892208553016989
2024-12-14 17:00:00,627.312,915.25,218.2,12.3966465,3.1,1.0,0.0,536.0179020317662,0.0,1027.110423191333,2051.5473514993537,0.0,0.0,94.9375,30.625,1.0,577.5,94.9375,30.625,0.0,820.3125,1310168.3125,5000.0,0.0,0.1037284894837476,0.8962715105162524
2024-12-14 17:15:00,647.235,982.0,228.225,12.3966465,3.1,1.0,23.265114043847916,536.0179020317662,0.0,1013.1713557767562,1038.3759957225975,0.0,0.0,95.325,30.75,1.0,577.5,95.325,30.75,0.0,886.675,1309281.6375,5000.0,0.0,0.09707230142566192,0.9029276985743381
2024-12-14 17:30:00,686.756,987.0,218.225,12.3966465,3.1,1.0,0.0,0.0,0.0,525.6905263157895,512.685469406808,0.0,0.0,95.7125,30.875,1.0,577.5,95.7125,30.875,0.0,891.2875,1308390.35,5000.0,0.0,0.09697315096251267,0.9030268490374873
2024-12-14 17:45:00,662.987,861.0,228.225,12.3966465,3.1,1.0,465.76199999999994,0.0,0.0,0.0,512.685469406808,0.0,0.0,96.1,31.0,1.0,577.5,96.1,31.0,0.0,764.9,1307625.45,5000.0,0.0,0.11161440185830429,0.8883855981416957
2024-12-14 18:00:00,651.444,938.0,238.225,12.395708,3.1,1.0,536.0179020317662,91.67390203176626,0.0,0.0,512.685469406808,0.0,0.0,96.4875,31.125,1.0,577.5,96.4875,31.125,0.0,841.5125,1306783.9375,5000.0,0.0,0.10286513859275052,0.8971348614072495
2024-12-14 18:15:00,624.156,863.25,248.225,12.395708,3.1,1.0,536.0179020317662,128.83690203176627,0.0,0.0,512.685469406808,0.0,0.0,96.875,31.25,1.0,577.5,96.875,31.25,0.0,766.375,1306017.5625,5000.0,0.0,0.11222125687807703,0.887778743121923
2024-12-14 18:30:00,619.937,930.0,238.225,12.395708,3.1,1.0,413.087,0.0,0.0,0.0,512.685469406808,0.0,0.0,97.2625,31.375,1.0,577.5,97.2625,31.375,0.0,832.7375,1305184.825,5000.0,0.0,0.10458333333333333,0.8954166666666666
2024-12-14 18:45:00,664.657,869.5,228.225,12.395708,3.1,1.0,467.932,0.0,0.0,0.0,512.685469406808,0.0,0.0,97.65,31.5,1.0,577.5,97.65,31.5,0.0,771.85,1304412.9749999999,5000.0,0.0,0.11230592294422083,0.8876940770557792
2024-12-14 19:00:00,648.582,791.5,228.2,11.8251,3.1,1.0,452.007,0.0,0.0,0.0,512.685469406808,0.0,0.0,98.03750000000001,31.625,1.0,577.5,98.03750000000001,31.625,0.0,693.4625,1303719.5125,5000.0,0.0,0.12386291850915983,0.8761370814908401
2024-12-14 19:15:00,658.412,833.0,218.2,11.8251,3.1,1.0,471.96200000000005,0.0,0.0,0.0,512.685469406808,0.0,0.0,98.425,31.75,1.0,577.5,98.425,31.75,0.0,734.575,1302984.9375,5000.0,0.0,0.11815726290516206,0.881842737094838
2024-12-14 19:30:00,643.099,866.25,228.175,11.8251,3.1,1.0,446.79900000000004,0.0,0.0,0.0,512.685469406808,0.0,0.0,98.8125,31.875,1.0,577.5,98.8125,31.875,0.0,767.4375,1302217.5,5000.0,0.0,0.11406926406926407,0.8859307359307359
2024-12-14 19:45:00,618.715,850.0,238.2,11.8251,3.1,1.0,412.51500000000004,0.0,0.0,0.0,512.685469406808,0.0,0.0,99.2,32.0,1.0,577.5,99.2,32.0,0.0,750.8,1301466.7,5000.0,0.0,0.11670588235294117,0.8832941176470588
2024-12-14 20:00:00,609.127,880.25,238.175,11.586721,3.1,1.0,536.0179020317662,132.94090203176626,0.0,0.0,512.685469406808,0.0,0.0,99.5875,32.125,1.0,577.5,99.5875,32.125,0.0,780.6625,1300686.0374999999,5000.0,0.0,0.11313547287702358,0.8868645271229765
