DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-12-14 20:15:00,608.809,899.75,258.175,11.586721,3.1,1.0,382.88399999999996,0.0,0.0,0.0,512.685469406808,0.0,0.0,99.97500000000001,32.25,1.0,577.5,99.97500000000001,32.25,0.0,799.775,1299886.2625,5000.0,0.0,0.11111419838844125,0.8888858016115587
2024-12-14 20:30:00,575.798,819.25,258.175,11.586721,3.1,1.0,349.998,0.0,0.0,0.0,512.685469406808,0.0,0.0,100.3625,32.375,1.0,577.5,100.3625,32.375,0.0,718.8875,1299167.375,5000.0,0.0,0.12250534025022887,0.8774946597497711
2024-12-14 20:45:00,561.286,898.5,258.2,11.586721,3.1,1.0,335.58599999999996,0.0,0.0,0.0,512.685469406808,0.0,0.0,100.75,32.5,1.0,577.5,100.75,32.5,0.0,797.75,1298369.625,5000.0,0.0,0.11213132999443517,0.8878686700055648
2024-12-14 21:00:00,556.547,795.25,298.175,11.327695,3.1,1.0,290.997,0.0,0.0,0.0,512.685469406808,0.0,0.0,101.1375,32.625,1.0,577.5,101.1375,32.625,0.0,694.1125,1297675.5125,5000.0,0.0,0.1271769883684376,0.8728230116315624
2024-12-14 21:15:00,580.32,809.25,288.175,11.327695,3.1,1.0,536.0179020317662,211.12290203176616,0.0,0.0,512.685469406808,0.0,0.0,101.525,32.75,1.0,577.5,101.525,32.75,0.0,707.725,1296967.7874999999,5000.0,0.0,0.12545566882916281,0.8745443311708372
2024-12-14 21:30:00,581.722,862.0,148.2,11.327695,3.1,1.0,466.397,0.0,0.0,0.0,512.685469406808,0.0,0.0,101.91250000000001,32.875,1.0,577.5,101.91250000000001,32.875,0.0,760.0875,1296207.7,5000.0,0.0,0.11822795823665894,0.881772041763341
2024-12-14 21:45:00,588.72,734.0,138.35,11.327695,3.1,1.0,536.0179020317662,52.64790203176619,0.0,0.0,512.685469406808,0.0,0.0,102.3,33.0,1.0,577.5,102.3,33.0,0.0,631.7,1295576.0,5000.0,0.0,0.1393732970027248,0.8606267029972753
2024-12-14 22:00:00,574.892,763.0,108.325,11.2122595,3.1,1.0,499.69200000000006,0.0,0.0,0.0,512.685469406808,0.0,0.0,102.6875,33.125,1.0,577.5,102.6875,33.125,0.0,660.3125,1294915.6875,5000.0,0.0,0.13458387942332897,0.865416120576671
2024-12-14 22:15:00,561.241,774.5,88.45,11.2122595,3.1,1.0,506.041,0.0,0.0,0.0,512.685469406808,0.0,0.0,103.075,33.25,1.0,577.5,103.075,33.25,0.0,671.425,1294244.2625,5000.0,0.0,0.1330858618463525,0.8669141381536475
2024-12-14 22:30:00,564.847,665.0,78.475,11.2122595,3.1,1.0,519.747,0.0,0.0,0.0,512.685469406808,0.0,0.0,103.4625,33.375,1.0,577.5,103.4625,33.375,0.0,561.5375,1293682.7249999999,5000.0,0.0,0.1555827067669173,0.8444172932330828
2024-12-14 22:45:00,558.027,676.5,68.475,11.2122595,3.1,1.0,536.0179020317662,12.965902031766177,0.0,0.0,512.685469406808,0.0,0.0,103.85,33.5,1.0,577.5,103.85,33.5,0.0,572.65,1293110.075,5000.0,0.0,0.15351071692535107,0.8464892830746489
2024-12-14 23:00:00,583.509,701.5,78.5,10.734563,3.1,1.0,536.0179020317662,0.0,0.0,2.753787334982965,509.93168207182504,0.0,0.0,104.2375,33.625,1.0,577.5,104.2375,33.625,0.0,597.2625,1292512.8125,5000.0,0.0,0.14859230220955097,0.8514076977904491
2024-12-14 23:15:00,590.178,652.5,78.475,10.734563,3.1,1.0,536.0179020317662,0.0,0.0,9.931682071825028,500.0,0.0,0.0,104.625,33.75,1.0,577.5,104.625,33.75,0.0,547.875,1291964.9375,5000.0,0.0,0.16034482758620688,0.8396551724137931
2024-12-14 23:30:00,561.246,708.25,88.5,10.734563,3.1,1.0,506.621,0.0,0.0,0.0,500.0,0.0,0.0,105.0125,33.875,1.0,577.5,105.0125,33.875,0.0,603.2375,1291361.7,5000.0,0.0,0.1482703847511472,0.8517296152488527
2024-12-14 23:45:00,531.85,684.75,88.475,10.734563,3.1,1.0,477.375,0.0,0.0,0.0,500.0,0.0,0.0,105.4,34.0,1.0,577.5,105.4,34.0,0.0,579.35,1290782.35,5000.0,0.0,0.15392479006936838,0.8460752099306317
2024-12-15 00:00:00,531.846,760.25,88.475,9.3108585,3.1,1.0,536.0179020317662,0.0,58.52190203176622,0.0,555.5958069301779,0.0,0.0,105.78750000000001,34.125,1.0,577.5,105.78750000000001,34.125,0.0,654.4625,1290127.8875,5000.0,0.0,0.1391483064781322,0.8608516935218677
2024-12-15 00:15:00,525.635,715.25,78.475,9.3108585,3.1,1.0,536.0179020317662,0.0,54.60790203176623,0.0,607.4733138603558,0.0,0.0,106.175,34.25,1.0,577.5,106.175,34.25,0.0,609.075,1289518.8125,5000.0,0.0,0.14844459979028313,0.851555400209717
2024-12-15 00:30:00,511.977,735.5,98.5,9.3108585,3.1,1.0,536.0179020317662,0.0,88.16590203176622,0.0,691.2309207905337,0.0,0.0,106.5625,34.375,1.0,577.5,106.5625,34.375,0.0,628.9375,1288889.875,5000.0,0.0,0.1448844323589395,0.8551155676410604
2024-12-15 00:45:00,486.572,645.5,108.475,9.3108585,3.1,1.0,536.0179020317662,0.0,123.42090203176622,0.0,808.4807777207116,0.0,0.0,106.95,34.5,1.0,577.5,106.95,34.5,0.0,538.55,1288351.325,5000.0,0.0,0.1656855151045701,0.8343144848954298
2024-12-15 01:00:00,473.352,658.25,108.45,9.3108585,3.1,1.0,536.0179020317662,0.0,136.4909020317662,0.0,938.1471346508895,0.0,0.0,107.3375,34.625,1.0,577.5,107.3375,34.625,0.0,550.9125,1287800.4124999999,5000.0,0.0,0.16306494492973794,0.8369350550702621
2024-12-15 01:15:00,453.432,699.0,108.5,9.3108585,3.1,1.0,536.0179020317662,0.0,156.33590203176618,0.0,1086.6662415810674,0.0,0.0,107.72500000000001,34.75,1.0,577.5,107.72500000000001,34.75,0.0,591.275,1287209.1375,5000.0,0.0,0.15411301859799714,0.8458869814020028
2024-12-15 01:30:00,428.967,633.25,98.5,9.3108585,3.1,1.0,536.0179020317662,0.0,170.6759020317662,0.0,1248.8083485112454,0.0,0.0,108.1125,34.875,1.0,577.5,108.1125,34.875,0.0,525.1375,1286684.0,5000.0,0.0,0.1707264113699171,0.8292735886300829
2024-12-15 01:45:00,454.762,703.0,88.5,9.3108585,3.1,1.0,536.0179020317662,0.0,134.7559020317662,0.0,1376.8264554414234,0.0,0.0,108.5,35.0,1.0,577.5,108.5,35.0,0.0,594.5,1286089.5,5000.0,0.0,0.15433854907539118,0.8456614509246089
2024-12-15 02:00:00,465.82,676.0,78.475,9.32869,3.1,1.0,536.0179020317662,0.0,113.54790203176617,0.0,1484.6969623716013,0.0,0.0,108.8875,35.125,1.0,577.5,108.8875,35.125,0.0,567.1125,1285522.3875,5000.0,0.0,0.16107618343195268,0.8389238165680473
2024-12-15 02:15:00,524.678,690.25,138.5,9.32869,3.1,1.0,536.0179020317662,0.0,114.5899020317662,0.0,1593.5573693017793,0.0,0.0,109.275,35.25,1.0,577.5,109.275,35.25,0.0,580.975,1284941.4124999999,5000.0,0.0,0.1583122057225643,0.8416877942774358
2024-12-15 02:30:00,552.008,713.25,168.5,9.32869,3.1,1.0,536.0179020317662,0.0,117.13490203176616,0.0,1704.8355262319571,0.0,0.0,109.66250000000001,35.375,1.0,577.5,109.66250000000001,35.375,0.0,603.5875,1284337.825,5000.0,0.0,0.15375043813529618,0.8462495618647038
2024-12-15 02:45:00,521.67,706.25,178.45,9.32869,3.1,1.0,536.0179020317662,0.0,157.29790203176623,0.0,1854.268533162135,0.0,0.0,110.05,35.5,1.0,577.5,110.05,35.5,0.0,596.2,1283741.625,5000.0,0.0,0.15582300884955752,0.8441769911504425
2024-12-15 03:00:00,495.79,748.5,188.3,9.70409,3.1,1.0,343.115,0.0,0.0,0.0,1854.268533162135,0.0,0.0,110.4375,35.625,1.0,577.5,110.4375,35.625,0.0,638.0625,1283103.5625,5000.0,0.0,0.14754509018036072,0.8524549098196392
2024-12-15 03:15:00,544.93,725.75,168.325,9.70409,3.1,1.0,536.0179020317662,123.66290203176624,0.0,0.0,1854.268533162135,0.0,0.0,110.825,35.75,1.0,577.5,110.825,35.75,0.0,614.925,1282488.6375,5000.0,0.0,0.15270409920771616,0.8472959007922838
2024-12-15 03:30:00,562.275,721.5,158.325,9.70409,3.1,1.0,536.0179020317662,96.19290203176621,0.0,0.0,1854.268533162135,0.0,0.0,111.2125,35.875,1.0,577.5,111.2125,35.875,0.0,610.2875,1281878.35,5000.0,0.0,0.15414067914067914,0.8458593208593209
2024-12-15 03:45:00,552.145,682.25,148.325,9.70409,3.1,1.0,536.0179020317662,96.1979020317662,0.0,0.0,1854.268533162135,0.0,0.0,111.6,36.0,1.0,577.5,111.6,36.0,0.0,570.65,1281307.7,5000.0,0.0,0.16357640161231218,0.8364235983876878
2024-12-15 04:00:00,528.001,786.75,158.325,9.7219215,3.1,1.0,405.801,0.0,0.0,0.0,1854.268533162135,0.0,0.0,111.9875,36.125,1.0,577.5,111.9875,36.125,0.0,674.7625,1280632.9375,5000.0,0.0,0.142341912932952,0.857658087067048
2024-12-15 04:15:00,480.947,697.0,198.325,9.7219215,3.1,1.0,318.872,0.0,0.0,0.0,1854.268533162135,0.0,0.0,112.375,36.25,1.0,577.5,112.375,36.25,0.0,584.625,1280048.3125,5000.0,0.0,0.16122668579626973,0.8387733142037302
2024-12-15 04:30:00,445.018,807.25,218.35,9.7219215,3.1,1.0,263.043,0.0,0.0,0.0,1854.268533162135,0.0,0.0,112.7625,36.375,1.0,577.5,112.7625,36.375,0.0,694.4875,1279353.825,5000.0,0.0,0.1396872096624342,0.8603127903375658
2024-12-15 04:45:00,453.463,712.25,238.35,9.7219215,3.1,1.0,536.0179020317662,284.40490203176614,0.0,0.0,1854.268533162135,0.0,0.0,113.15,36.5,1.0,577.5,113.15,36.5,0.0,599.1,1278754.7249999999,5000.0,0.0,0.15886275886275886,0.8411372411372412
2024-12-15 05:00:00,425.148,847.75,238.35,9.692828,3.1,1.0,223.42300000000003,0.0,0.0,0.0,1854.268533162135,0.0,0.0,113.53750000000001,36.625,1.0,577.5,113.53750000000001,36.625,0.0,734.2125,1278020.5125,5000.0,0.0,0.13392804482453555,0.8660719551754644
2024-12-15 05:15:00,455.425,777.25,268.35,9.692828,3.1,1.0,223.825,0.0,0.0,0.0,1854.268533162135,0.0,0.0,113.925,36.75,1.0,577.5,113.925,36.75,0.0,663.325,1277357.1875,5000.0,0.0,0.14657446124155676,0.8534255387584433
2024-12-15 05:30:00,436.601,804.5,268.325,9.692828,3.1,1.0,205.151,0.0,0.0,0.0,1854.268533162135,0.0,0.0,114.3125,36.875,1.0,577.5,114.3125,36.875,0.0,690.1875,1276667.0,5000.0,0.0,0.14209136109384712,0.8579086389061529
2024-12-15 05:45:00,439.653,765.75,288.225,9.692828,3.1,1.0,188.428,0.0,0.0,0.0,1854.268533162135,0.0,0.0,114.7,37.0,1.0,577.5,114.7,37.0,0.0,651.05,1276015.95,5000.0,0.0,0.14978778974861248,0.8502122102513875
2024-12-15 06:00:00,437.275,911.5,268.2,9.32869,3.1,1.0,536.0179020317662,0.0,329.8179020317662,0.0,2167.595540092313,0.0,0.0,115.0875,37.125,1.0,577.5,115.0875,37.125,0.0,796.4125,1275219.5374999999,5000.0,0.0,0.12626165660998356,0.8737383433900164
2024-12-15 06:15:00,420.792,956.5,298.2,9.32869,3.1,1.0,536.0179020317662,0.0,376.1759020317662,0.0,2524.962647022491,0.0,0.0,115.47500000000001,37.25,1.0,577.5,115.47500000000001,37.25,0.0,841.025,1274378.5125,5000.0,0.0,0.12072660742289598,0.879273392577104
2024-12-15 06:30:00,438.405,839.75,278.175,9.32869,3.1,1.0,536.0179020317662,0.0,338.41290203176624,0.0,2846.454903952669,0.0,0.0,115.8625,37.375,1.0,577.5,115.8625,37.375,0.0,723.8875,1273654.625,5000.0,0.0,0.13797261089610002,0.8620273891039
2024-12-15 06:45:00,456.549,923.25,298.2,9.32869,3.1,1.0,536.0179020317662,0.0,340.1689020317662,0.0,3169.615360882847,0.0,0.0,116.25,37.5,1.0,577.5,116.25,37.5,0.0,807.0,1272847.625,5000.0,0.0,0.12591389114541024,0.8740861088545898
2024-12-15 07:00:00,459.971,847.0,278.175,9.0386935,3.1,1.0,536.0179020317662,0.0,316.5969020317662,0.0,3470.3824178130253,0.0,0.0,116.6375,37.625,1.0,577.5,116.6375,37.625,0.0,730.3625,1272117.2625,5000.0,0.0,0.13770661157024794,0.862293388429752
2024-12-15 07:15:00,428.19,851.75,288.2,9.0386935,3.1,1.0,536.0179020317662,0.0,358.2779020317662,0.0,3810.746424743203,0.0,0.0,117.025,37.75,1.0,577.5,117.025,37.75,0.0,734.725,1271382.5374999999,5000.0,0.0,0.1373936014088641,0.862606398591136
2024-12-15 07:30:00,448.344,867.0,298.2,9.0386935,3.1,1.0,536.0179020317662,0.0,347.9989020317662,0.0,4141.345381673381,0.0,0.0,117.41250000000001,37.875,1.0,577.5,117.41250000000001,37.875,0.0,749.5875,1270632.95,5000.0,0.0,0.13542387543252596,0.864576124567474
2024-12-15 07:45:00,442.442,816.0,278.2,9.0386935,3.1,1.0,536.0179020317662,0.0,333.7759020317662,0.0,4458.432488603558,0.0,0.0,117.8,38.0,1.0,577.5,117.8,38.0,0.0,698.2,1269934.75,5000.0,0.0,0.1443627450980392,0.8556372549019609
2024-12-15 08:00:00,451.373,909.75,298.2,9.2733185,3.1,1.0,536.0179020317662,0.0,344.7199020317662,0.0,4785.916395533736,0.0,0.0,118.1875,38.125,1.0,577.5,118.1875,38.125,0.0,791.5625,1269143.1875,5000.0,0.0,0.1299120637537785,0.8700879362462215
2024-12-15 08:15:00,456.71,892.75,268.2,9.2733185,3.1,1.0,536.0179020317662,0.0,309.2579020317662,0.0,5079.711402463914,0.0,0.0,118.575,38.25,1.0,577.5,118.575,38.25,0.0,774.175,1268369.0125,5000.0,0.0,0.1328199383926071,0.8671800616073928
2024-12-15 08:30:00,480.39,927.75,298.2,9.2733185,3.1,1.0,536.0179020317662,0.0,315.4529020317662,0.0,5379.391659394092,0.0,0.0,118.9625,38.375,1.0,577.5,118.9625,38.375,0.0,808.7875,1267560.2249999999,5000.0,0.0,0.12822689302074913,0.8717731069792509
2024-12-15 08:45:00,481.539,893.5,268.2,9.2733185,3.1,1.0,536.0179020317662,0.0,284.1789020317662,0.0,5649.36161632427,0.0,0.0,119.35,38.5,1.0,577.5,119.35,38.5,0.0,774.15,1266786.075,5000.0,0.0,0.1335758254057079,0.8664241745942921
2024-12-15 09:00:00,485.315,910.0,288.175,9.8570655,3.1,1.0,536.0179020317662,300.2529020317662,0.0,0.0,5649.36161632427,0.0,0.0,119.7375,38.625,1.0,577.5,119.7375,38.625,0.0,790.2625,1265995.8125,5000.0,0.0,0.13157967032967033,0.8684203296703297
2024-12-15 09:15:00,475.671,888.25,258.2,9.8570655,3.1,1.0,536.0179020317662,279.7969020317662,0.0,0.0,5649.36161632427,0.0,0.0,120.125,38.75,1.0,577.5,120.125,38.75,0.0,768.125,1265227.6875,5000.0,0.0,0.13523782718829158,0.8647621728117084
2024-12-15 09:30:00,516.224,911.0,268.175,9.8570655,3.1,1.0,286.92400000000004,0.0,0.0,0.0,5649.36161632427,0.0,0.0,120.5125,38.875,1.0,577.5,120.5125,38.875,0.0,790.4875,1264437.2,5000.0,0.0,0.13228594950603734,0.8677140504939627
2024-12-15 09:45:00,503.418,883.75,288.2,9.8570655,3.1,1.0,254.21800000000002,0.0,0.0,0.0,5649.36161632427,0.0,0.0,120.9,39.0,1.0,577.5,120.9,39.0,0.0,762.85,1263674.35,5000.0,0.0,0.13680339462517682,0.8631966053748232
2024-12-15 10:00:00,492.922,953.25,258.175,10.2230805,3.1,1.0,273.872,0.0,0.0,0.0,5649.36161632427,0.0,0.0,121.28750000000001,39.125,1.0,577.5,121.28750000000001,39.125,0.0,831.9625,1262842.3875,5000.0,0.0,0.1272357723577236,0.8727642276422763
2024-12-15 10:15:00,524.59,877.0,288.2,10.2230805,3.1,1.0,275.64000000000004,0.0,0.0,0.0,5649.36161632427,0.0,0.0,121.675,39.25,1.0,577.5,121.675,39.25,0.0,755.325,1262087.0625,5000.0,0.0,0.1387400228050171,0.8612599771949829
2024-12-15 10:30:00,535.062,873.5,268.175,10.2230805,3.1,1.0,536.0179020317662,229.7559020317662,0.0,0.0,5649.36161632427,0.0,0.0,122.0625,39.375,1.0,577.5,122.0625,39.375,0.0,751.4375,1261335.625,5000.0,0.0,0.13973955352032055,0.8602604464796795
2024-12-15 10:45:00,526.019,851.5,268.2,10.2230805,3.1,1.0,297.319,0.0,0.0,0.0,5649.36161632427,0.0,0.0,122.45,39.5,1.0,577.5,122.45,39.5,0.0,729.05,1260606.575,5000.0,0.0,0.14380504991192014,0.8561949500880798
2024-12-15 11:00:00,532.547,833.5,288.2,9.726614,3.1,1.0,283.97200000000004,0.0,0.0,0.0,5649.36161632427,0.0,0.0,122.8375,39.625,1.0,577.5,122.8375,39.625,0.0,710.6625,1259895.9124999999,5000.0,0.0,0.147375524895021,0.8526244751049791
2024-12-15 11:15:00,546.954,854.75,278.2,9.726614,3.1,1.0,308.50399999999996,0.0,0.0,0.0,5649.36161632427,0.0,0.0,123.22500000000001,39.75,1.0,577.5,123.22500000000001,39.75,0.0,731.525,1259164.3875,5000.0,0.0,0.1441649605147704,0.8558350394852295
2024-12-15 11:30:00,563.5,812.5,278.2,9.726614,3.1,1.0,325.175,0.0,0.0,0.0,5649.36161632427,0.0,0.0,123.6125,39.875,1.0,577.5,123.6125,39.875,0.0,688.8875,1258475.5,5000.0,0.0,0.15213846153846153,0.8478615384615386
2024-12-15 11:45:00,567.74,781.25,278.2,9.726614,3.1,1.0,329.54,0.0,0.0,0.0,5649.36161632427,0.0,0.0,124.0,40.0,1.0,577.5,124.0,40.0,0.0,657.25,1257818.25,5000.0,0.0,0.15872,0.84128
2024-12-15 12:00:00,551.031,859.0,268.2,9.812956,3.1,1.0,322.95599999999996,0.0,0.0,0.0,5649.36161632427,0.0,0.0,124.3875,40.125,1.0,577.5,124.3875,40.125,0.0,734.6125,1257083.6375,5000.0,0.0,0.14480500582072178,0.8551949941792781
2024-12-15 12:15:00,603.185,821.75,288.175,9.812956,3.1,1.0,355.25999999999993,0.0,0.0,0.0,5649.36161632427,0.0,0.0,124.775,40.25,1.0,577.5,124.775,40.25,0.0,696.975,1256386.6624999999,5000.0,0.0,0.1518405841192577,0.8481594158807424
2024-12-15 12:30:00,596.435,803.25,278.2,9.812956,3.1,1.0,358.60999999999996,0.0,0.0,0.0,5649.36161632427,0.0,0.0,125.16250000000001,40.375,1.0,577.5,125.16250000000001,40.375,0.0,678.0875,1255708.575,5000.0,0.0,0.15582010582010583,0.8441798941798941
2024-12-15 12:45:00,587.342,793.75,278.2,9.812956,3.1,1.0,536.0179020317662,186.3759020317662,0.0,0.0,5649.36161632427,0.0,0.0,125.55,40.5,1.0,577.5,125.55,40.5,0.0,668.2,1255040.375,5000.0,0.0,0.1581732283464567,0.8418267716535434
2024-12-15 13:00:00,608.943,766.0,298.2,9.3859385,3.1,1.0,536.0179020317662,0.0,184.6499020317662,0.0,5824.779023254448,0.0,0.0,125.9375,40.625,1.0,577.5,125.9375,40.625,0.0,640.0625,1254400.3125,5000.0,0.0,0.16440926892950392,0.8355907310704961
2024-12-15 13:15:00,653.005,806.0,278.2,9.3859385,3.1,1.0,536.0179020317662,0.0,120.46290203176619,0.0,5939.218780184626,0.0,0.0,126.325,40.75,1.0,577.5,126.325,40.75,0.0,679.675,1253720.6375,5000.0,0.0,0.15673076923076923,0.8432692307692307
2024-12-15 13:30:00,617.393,780.25,298.2,9.3859385,3.1,1.0,536.0179020317662,0.0,175.94990203176616,0.0,6106.371187114803,0.0,0.0,126.7125,40.875,1.0,577.5,126.7125,40.875,0.0,653.5375,1253067.1,5000.0,0.0,0.16239987183595003,0.83760012816405
2024-12-15 13:45:00,593.579,760.75,288.2,9.3859385,3.1,1.0,536.0179020317662,0.0,189.63890203176624,0.0,6286.528144044982,0.0,0.0,127.1,41.0,1.0,577.5,127.1,41.0,0.0,633.65,1252433.45,5000.0,0.0,0.16707196845218533,0.8329280315478146
2024-12-15 14:00:00,560.967,830.5,298.2,9.507005,3.1,1.0,536.0179020317662,0.0,232.1259020317662,0.0,6507.04775097516,0.0,0.0,127.4875,41.125,1.0,577.5,127.4875,41.125,0.0,703.0125,1251730.4375,5000.0,0.0,0.15350692354003612,0.846493076459964
2024-12-15 14:15:00,529.108,780.0,288.2,9.507005,3.1,1.0,536.0179020317662,0.0,253.85990203176624,0.0,6748.214657905338,0.0,0.0,127.875,41.25,1.0,577.5,127.875,41.25,0.0,652.125,1251078.3125,5000.0,0.0,0.1639423076923077,0.8360576923076923
2024-12-15 14:30:00,525.138,834.5,278.225,9.507005,3.1,1.0,536.0179020317662,0.0,247.7299020317662,0.0,6983.558064835515,0.0,0.0,128.26250000000002,41.375,1.0,577.5,128.26250000000002,41.375,0.0,706.2375,1250372.075,5000.0,0.0,0.15369982025164772,0.8463001797483523
2024-12-15 14:45:00,480.182,809.5,298.2,9.507005,3.1,1.0,536.0179020317662,0.0,312.53590203176617,0.0,7280.467171765693,0.0,0.0,128.65,41.5,1.0,577.5,128.65,41.5,0.0,680.85,1249691.2249999999,5000.0,0.0,0.15892526250772082,0.8410747374922792
2024-12-15 15:00:00,481.423,859.0,278.2,9.730368,3.1,1.0,536.0179020317662,291.1699020317662,0.0,0.0,7280.467171765693,0.0,0.0,129.0375,41.625,1.0,577.5,129.0375,41.625,0.0,729.9625,1248961.2625,5000.0,0.0,0.1502182770663562,0.8497817229336437
2024-12-15 15:15:00,522.059,883.75,298.2,9.730368,3.1,1.0,536.0179020317662,270.4089020317662,0.0,0.0,7280.467171765693,0.0,0.0,129.425,41.75,1.0,577.5,129.425,41.75,0.0,754.325,1248206.9375,5000.0,0.0,0.14644978783592646,0.8535502121640736
2024-12-15 15:30:00,531.235,851.25,278.2,9.730368,3.1,1.0,536.0179020317662,241.10790203176617,0.0,0.0,7280.467171765693,0.0,0.0,129.8125,41.875,1.0,577.5,129.8125,41.875,0.0,721.4375,1247485.5,5000.0,0.0,0.152496328928047,0.847503671071953
2024-12-15 15:45:00,504.588,914.25,318.2,9.730368,3.1,1.0,228.38800000000003,0.0,0.0,0.0,7280.467171765693,0.0,0.0,130.2,42.0,1.0,577.5,130.2,42.0,0.0,784.05,1246701.45,5000.0,0.0,0.14241181296144378,0.8575881870385561
2024-12-15 16:00:00,527.291,912.75,328.2,10.2887755,3.1,1.0,241.21600000000007,0.0,0.0,0.0,7280.467171765693,0.0,0.0,130.5875,42.125,1.0,577.5,130.5875,42.125,0.0,782.1625,1245919.2874999999,5000.0,0.0,0.14307039167351412,0.8569296083264859
2024-12-15 16:15:00,553.941,916.25,328.175,10.2887755,3.1,1.0,268.016,0.0,0.0,0.0,7280.467171765693,0.0,0.0,130.975,42.25,1.0,577.5,130.975,42.25,0.0,785.275,1245134.0125,5000.0,0.0,0.14294679399727148,0.8570532060027285
2024-12-15 16:30:00,555.257,928.0,288.2,10.2887755,3.1,1.0,536.0179020317662,226.58590203176624,0.0,0.0,7280.467171765693,0.0,0.0,131.3625,42.375,1.0,577.5,131.3625,42.375,0.0,796.6375,1244337.375,5000.0,0.0,0.1415544181034483,0.8584455818965517
2024-12-15 16:45:00,573.309,951.5,238.2,10.2887755,3.1,1.0,377.609,0.0,0.0,0.0,7280.467171765693,0.0,0.0,131.75,42.5,1.0,577.5,131.75,42.5,0.0,819.75,1243517.625,5000.0,0.0,0.13846558066211245,0.8615344193378875
2024-12-15 17:00:00,599.05,908.5,238.2,10.3957645,3.1,1.0,536.0179020317662,132.54290203176623,0.0,0.0,7280.467171765693,0.0,0.0,132.13750000000002,42.625,1.0,577.5,132.13750000000002,42.625,0.0,776.3625,1242741.2625,5000.0,0.0,0.14544578976334618,0.8545542102366538
2024-12-15 17:15:00,624.604,898.0,218.175,10.3957645,3.1,1.0,449.17900000000003,0.0,0.0,0.0,7280.467171765693,0.0,0.0,132.525,42.75,1.0,577.5,132.525,42.75,0.0,765.475,1241975.7874999999,5000.0,0.0,0.14757795100222718,0.8524220489977729
2024-12-15 17:30:00,628.596,905.25,238.175,10.3957645,3.1,1.0,536.0179020317662,102.7219020317662,0.0,0.0,7280.467171765693,0.0,0.0,132.9125,42.875,1.0,577.5,132.9125,42.875,0.0,772.3375,1241203.45,5000.0,0.0,0.1468240817453742,0.8531759182546258
2024-12-15 17:45:00,627.285,862.0,248.175,10.3957645,3.1,1.0,422.10999999999996,0.0,0.0,0.0,7280.467171765693,0.0,0.0,133.3,43.0,1.0,577.5,133.3,43.0,0.0,728.7,1240474.75,5000.0,0.0,0.1546403712296984,0.8453596287703017
2024-12-15 18:00:00,625.045,898.0,248.2,9.617748,3.1,1.0,536.0179020317662,0.0,116.04790203176623,0.0,7390.712678695871,0.0,0.0,133.6875,43.125,1.0,577.5,133.6875,43.125,0.0,764.3125,1239710.4375,5000.0,0.0,0.14887249443207126,0.8511275055679287
2024-12-15 18:15:00,607.905,927.75,258.175,9.617748,3.1,1.0,536.0179020317662,0.0,143.03790203176624,0.0,7526.598685626049,0.0,0.0,134.07500000000002,43.25,1.0,577.5,134.07500000000002,43.25,0.0,793.675,1238916.7625,5000.0,0.0,0.14451630288331987,0.85548369711668
2024-12-15 18:30:00,605.082,914.25,258.175,9.617748,3.1,1.0,536.0179020317662,0.0,145.73590203176622,0.0,7665.047792556226,0.0,0.0,134.4625,43.375,1.0,577.5,134.4625,43.375,0.0,779.7875,1238136.9749999999,5000.0,0.0,0.14707410445720537,0.8529258955427946
2024-12-15 18:45:00,634.713,884.75,238.2,9.617748,3.1,1.0,536.0179020317662,0.0,96.00490203176622,0.0,7756.252449486405,0.0,0.0,134.85,43.5,1.0,577.5,134.85,43.5,0.0,749.9,1237387.075,5000.0,0.0,0.15241593670528397,0.847584063294716
2024-12-15 19:00:00,629.995,829.75,228.175,9.7275525,3.1,1.0,445.445,0.0,0.0,0.0,7756.252449486405,0.0,0.0,135.2375,43.625,1.0,577.5,135.2375,43.625,0.0,694.5125,1236692.5625,5000.0,0.0,0.16298583910816514,0.8370141608918349
2024-12-15 19:15:00,625.896,896.75,238.175,9.7275525,3.1,1.0,536.0179020317662,104.54690203176625,0.0,0.0,7756.252449486405,0.0,0.0,135.625,43.75,1.0,577.5,135.625,43.75,0.0,761.125,1235931.4375,5000.0,0.0,0.1512405910231391,0.8487594089768609
2024-12-15 19:30:00,595.478,966.5,228.2,9.7275525,3.1,1.0,411.15299999999996,0.0,0.0,0.0,7756.252449486405,0.0,0.0,136.01250000000002,43.875,1.0,577.5,136.01250000000002,43.875,0.0,830.4875,1235100.95,5000.0,0.0,0.14072684945680292,0.8592731505431971
2024-12-15 19:45:00,597.06,910.75,268.175,9.7275525,3.1,1.0,536.0179020317662,163.13290203176626,0.0,0.0,7756.252449486405,0.0,0.0,136.4,44.0,1.0,577.5,136.4,44.0,0.0,774.35,1234326.6,5000.0,0.0,0.14976667581663464,0.8502333241833654
2024-12-15 20:00:00,565.922,900.5,258.175,9.30992,3.1,1.0,536.0179020317662,0.0,184.14590203176618,0.0,7931.191056416583,0.0,0.0,136.7875,44.125,1.0,577.5,136.7875,44.125,0.0,763.7125,1233562.8875,5000.0,0.0,0.15190172126596335,0.8480982787340366
2024-12-15 20:15:00,576.817,955.0,288.175,9.30992,3.1,1.0,536.0179020317662,0.0,203.1259020317662,0.0,8124.160663346761,0.0,0.0,137.175,44.25,1.0,577.5,137.175,44.25,0.0,817.825,1232745.0625,5000.0,0.0,0.1436387434554974,0.8563612565445027
2024-12-15 20:30:00,567.998,935.25,268.175,9.30992,3.1,1.0,536.0179020317662,0.0,191.81990203176616,0.0,8306.389570276939,0.0,0.0,137.5625,44.375,1.0,577.5,137.5625,44.375,0.0,797.6875,1231947.375,5000.0,0.0,0.1470863405506549,0.852913659449345
2024-12-15 20:45:00,545.775,892.75,258.175,9.30992,3.1,1.0,536.0179020317662,0.0,203.91790203176623,0.0,8500.111577207117,0.0,0.0,137.95,44.5,1.0,577.5,137.95,44.5,0.0,754.8,1231192.575,5000.0,0.0,0.1545225427051246,0.8454774572948753
2024-12-15 21:00:00,548.442,827.0,258.175,10.68013,3.1,1.0,334.892,0.0,0.0,0.0,8500.111577207117,0.0,0.0,138.3375,44.625,1.0,577.5,138.3375,44.625,0.0,688.6625,1230503.9124999999,5000.0,0.0,0.16727629987908102,0.832723700120919
2024-12-15 21:15:00,566.003,846.75,218.2,10.68013,3.1,1.0,392.55300000000005,0.0,0.0,0.0,8500.111577207117,0.0,0.0,138.725,44.75,1.0,577.5,138.725,44.75,0.0,708.025,1229795.8875,5000.0,0.0,0.16383229997047535,0.8361677000295247
2024-12-15 21:30:00,580.676,803.0,118.2,10.68013,3.1,1.0,536.0179020317662,28.666902031766142,0.0,0.0,8500.111577207117,0.0,0.0,139.1125,44.875,1.0,577.5,139.1125,44.875,0.0,663.8875,1229132.0,5000.0,0.0,0.17324097135740973,0.8267590286425903
2024-12-15 21:45:00,563.766,791.5,98.2,10.68013,3.1,1.0,510.566,0.0,0.0,0.0,8500.111577207117,0.0,0.0,139.5,45.0,1.0,577.5,139.5,45.0,0.0,652.0,1228480.0,5000.0,0.0,0.17624763108022742,0.8237523689197725
2024-12-15 22:00:00,562.583,757.75,58.375,10.6904535,3.1,1.0,536.0179020317662,536.0179020317662,0.0,578.2452631578947,7921.866314049223,0.0,0.0,139.88750000000002,45.125,1.0,577.5,139.88750000000002,45.125,0.0,617.8625,1227862.1375,5000.0,0.0,0.18460903992081823,0.8153909600791818
2024-12-15 22:15:00,562.069,764.5,48.35,10.6904535,3.1,1.0,536.0179020317662,536.0179020317662,0.0,588.3884210526314,7333.477892996591,0.0,0.0,140.275,45.25,1.0,577.5,140.275,45.25,0.0,624.225,1227237.9124999999,5000.0,0.0,0.18348593852190975,0.8165140614780902
2024-12-15 22:30:00,542.589,777.75,38.35,10.6904535,3.1,1.0,235.99863067694878,536.0179020317662,0.0,894.3508119524395,6439.127081044152,0.0,0.0,140.6625,45.375,1.0,577.5,140.6625,45.375,0.0,637.0875,1226600.825,5000.0,0.0,0.1808582449373192,0.8191417550626808
2024-12-15 22:45:00,555.635,707.5,48.35,10.6904535,3.1,1.0,536.0179020317662,536.0179020317662,0.0,581.8789473684212,5857.248133675731,0.0,0.0,141.05,45.5,1.0,577.5,141.05,45.5,0.0,566.45,1226034.375,5000.0,0.0,0.19936395759717315,0.8006360424028269
2024-12-15 23:00:00,532.554,692.0,58.35,9.8289105,3.1,1.0,519.829,0.0,0.0,0.0,5857.248133675731,0.0,0.0,141.4375,45.625,1.0,577.5,141.4375,45.625,0.0,550.5625,1225483.8125,5000.0,0.0,0.204389450867052,0.7956105491329479
2024-12-15 23:15:00,539.317,679.25,58.35,9.8289105,3.1,1.0,536.0179020317662,9.300902031766213,0.0,0.0,5857.248133675731,0.0,0.0,141.82500000000002,45.75,1.0,577.5,141.82500000000002,45.75,0.0,537.425,1224946.3875,5000.0,0.0,0.20879646669120355,0.7912035333087964
2024-12-15 23:30:00,539.645,731.25,58.35,9.8289105,3.1,1.0,536.0179020317662,8.847902031766239,0.0,0.0,5857.248133675731,0.0,0.0,142.2125,45.875,1.0,577.5,142.2125,45.875,0.0,589.0375,1224357.35,5000.0,0.0,0.19447863247863248,0.8055213675213676
2024-12-15 23:45:00,507.652,726.0,58.375,9.8289105,3.1,1.0,495.277,0.0,0.0,0.0,5857.248133675731,0.0,0.0,142.6,46.0,1.0,577.5,142.6,46.0,0.0,583.4,1223773.95,5000.0,0.0,0.19641873278236913,0.8035812672176308
2024-12-16 00:00:00,519.114,712.25,48.35,9.400116,3.1,1.0,536.0179020317662,0.0,19.128902031766188,0.0,5875.420590605909,0.0,0.0,142.9875,46.125,1.0,577.5,142.9875,46.125,0.0,569.2625,1223204.6875,5000.0,0.0,0.20075465075465077,0.7992453492453493
2024-12-16 00:15:00,513.324,724.75,58.35,9.400116,3.1,1.0,536.0179020317662,0.0,34.793902031766265,0.0,5908.474797536087,0.0,0.0,143.375,46.25,1.0,577.5,143.375,46.25,0.0,581.375,1222623.3125,5000.0,0.0,0.19782683684028976,0.8021731631597102
2024-12-16 00:30:00,510.918,694.75,138.4,9.400116,3.1,1.0,536.0179020317662,0.0,117.12490203176617,0.0,6019.743454466265,0.0,0.0,143.76250000000002,46.375,1.0,577.5,143.76250000000002,46.375,0.0,550.9875,1222072.325,5000.0,0.0,0.20692695214105797,0.793073047858942
2024-12-16 00:45:00,467.202,723.0,108.5,9.400116,3.1,1.0,536.0179020317662,0.0,130.8159020317662,0.0,6144.018561396442,0.0,0.0,144.15,46.5,1.0,577.5,144.15,46.5,0.0,578.85,1221493.4749999999,5000.0,0.0,0.19937759336099586,0.8006224066390042
2024-12-16 01:00:00,439.043,762.0,98.5,9.1386372,3.1,1.0,536.0179020317662,0.0,148.8499020317662,0.0,6285.42596832662,0.0,0.0,144.5375,46.625,1.0,577.5,144.5375,46.625,0.0,617.4625,1220876.0125,5000.0,0.0,0.1896817585301837,0.8103182414698162
2024-12-16 01:15:00,391.356,718.0,98.475,9.1386372,3.1,1.0,536.0179020317662,0.0,196.38690203176623,0.0,6471.9935252567975,0.0,0.0,144.925,46.75,1.0,577.5,144.925,46.75,0.0,573.075,1220302.9375,5000.0,0.0,0.20184540389972147,0.7981545961002786
2024-12-16 01:30:00,379.303,725.0,78.475,9.1386372,3.1,1.0,536.0179020317662,0.0,188.31490203176622,0.0,6650.892682186975,0.0,0.0,145.3125,46.875,1.0,577.5,145.3125,46.875,0.0,579.6875,1219723.25,5000.0,0.0,0.20043103448275862,0.7995689655172413
2024-12-16 01:45:00,435.371,745.0,88.5,9.1386372,3.1,1.0,536.0179020317662,0.0,142.14690203176622,0.0,6785.932239117154,0.0,0.0,145.7,47.0,1.0,577.5,145.7,47.0,0.0,599.3,1219123.95,5000.0,0.0,0.1955704697986577,0.8044295302013422
2024-12-16 02:00:00,444.061,740.5,58.475,8.9615064,3.1,1.0,536.0179020317662,0.0,103.30690203176624,0.0,6884.073796047332,0.0,0.0,146.0875,47.125,1.0,577.5,146.0875,47.125,0.0,594.4125,1218529.5374999999,5000.0,0.0,0.1972822417285618,0.8027177582714382
2024-12-16 02:15:00,528.766,743.75,138.5,8.9615064,3.1,1.0,536.0179020317662,0.0,98.50190203176624,0.0,6977.650602977509,0.0,0.0,146.475,47.25,1.0,577.5,146.475,47.25,0.0,597.275,1217932.2625,5000.0,0.0,0.19694117647058823,0.8030588235294117
2024-12-16 02:30:00,552.346,804.75,188.5,8.9615064,3.1,1.0,536.0179020317662,0.0,124.7969020317662,0.0,7096.207659907687,0.0,0.0,146.8625,47.375,1.0,577.5,146.8625,47.375,0.0,657.8875,1217274.375,5000.0,0.0,0.1824945635290463,0.8175054364709538
2024-12-16 02:45:00,517.069,888.25,188.5,8.9615064,3.1,1.0,536.0179020317662,0.0,159.94890203176624,0.0,7248.159116837865,0.0,0.0,147.25,47.5,1.0,577.5,147.25,47.5,0.0,741.0,1216533.375,5000.0,0.0,0.1657754010695187,0.8342245989304813
2024-12-16 03:00:00,508.109,779.0,168.475,8.940888,3.1,1.0,536.0179020317662,0.0,148.75890203176618,0.0,7389.480073768043,0.0,0.0,147.63750000000002,47.625,1.0,577.5,147.63750000000002,47.625,0.0,631.3625,1215902.0125,5000.0,0.0,0.18952182284980748,0.8104781771501925
2024-12-16 03:15:00,553.768,816.5,158.5,8.940888,3.1,1.0,536.0179020317662,0.0,92.99990203176617,0.0,7477.829980698221,0.0,0.0,148.025,47.75,1.0,577.5,148.025,47.75,0.0,668.475,1215233.5374999999,5000.0,0.0,0.18129210042865893,0.8187078995713412
2024-12-16 03:30:00,628.158,804.25,148.45,8.940888,3.1,1.0,536.0179020317662,0.0,8.434902031766114,0.0,7485.843137628399,0.0,0.0,148.4125,47.875,1.0,577.5,148.4125,47.875,0.0,655.8375,1214577.7,5000.0,0.0,0.18453528131799812,0.8154647186820019
2024-12-16 03:45:00,585.677,886.25,148.35,8.940888,3.1,1.0,536.0179020317662,0.0,50.6909020317662,0.0,7533.999494558577,0.0,0.0,148.8,48.0,1.0,577.5,148.8,48.0,0.0,737.45,1213840.25,5000.0,0.0,0.16789844851904093,0.8321015514809591
2024-12-16 04:00:00,525.052,820.25,148.35,8.992434,3.1,1.0,536.0179020317662,0.0,111.1909020317662,0.0,7639.630851488755,0.0,0.0,149.1875,48.125,1.0,577.5,149.1875,48.125,0.0,671.0625,1213169.1875,5000.0,0.0,0.18188052423041756,0.8181194757695824
2024-12-16 04:15:00,508.966,786.25,208.35,8.992434,3.1,1.0,536.0179020317662,0.0,187.1519020317662,0.0,7817.425158418933,0.0,0.0,149.57500000000002,48.25,1.0,577.5,149.57500000000002,48.25,0.0,636.675,1212532.5125,5000.0,0.0,0.19023847376788555,0.8097615262321144
2024-12-16 04:30:00,457.142,831.25,208.325,8.992434,3.1,1.0,536.0179020317662,0.0,238.8259020317662,0.0,8044.309765349111,0.0,0.0,149.9625,48.375,1.0,577.5,149.9625,48.375,0.0,681.2875,1211851.2249999999,5000.0,0.0,0.180406015037594,0.8195939849624061
2024-12-16 04:45:00,455.543,838.5,228.35,8.992434,3.1,1.0,536.0179020317662,0.0,260.3249020317662,0.0,8291.618422279289,0.0,0.0,150.35,48.5,1.0,577.5,150.35,48.5,0.0,688.15,1211163.075,5000.0,0.0,0.17930828861061418,0.8206917113893858
2024-12-16 05:00:00,469.249,896.75,238.35,9.343884,3.1,1.0,536.0179020317662,0.0,256.4939020317662,0.0,8535.287629209466,0.0,0.0,150.7375,48.625,1.0,577.5,150.7375,48.625,0.0,746.0125,1210417.0625,5000.0,0.0,0.16809311402286034,0.8319068859771397
2024-12-16 05:15:00,428.493,816.0,278.325,9.343884,3.1,1.0,536.0179020317662,0.0,337.0999020317662,0.0,8855.532536139644,0.0,0.0,151.125,48.75,1.0,577.5,151.125,48.75,0.0,664.875,1209752.1875,5000.0,0.0,0.18520220588235295,0.8147977941176471
2024-12-16 05:30:00,444.946,853.0,288.325,9.343884,3.1,1.0,536.0179020317662,0.0,330.52190203176616,0.0,9169.528343069822,0.0,0.0,151.51250000000002,48.875,1.0,577.5,151.51250000000002,48.875,0.0,701.4875,1209050.7,5000.0,0.0,0.17762309495896836,0.8223769050410316
2024-12-16 05:45:00,457.328,928.25,318.175,9.343884,3.1,1.0,536.0179020317662,0.0,347.86490203176623,0.0,9500.0,0.0,0.0,151.9,49.0,1.0,577.5,151.9,49.0,0.0,776.35,1208274.35,5000.0,0.0,0.1636412604363049,0.8363587395636951
2024-12-16 06:00:00,486.272,1036.0,318.2,10.702824,3.1,1.0,536.0179020317662,318.8209020317662,0.0,0.0,9500.0,0.0,0.0,152.2875,49.125,1.0,577.5,152.2875,49.125,0.0,883.7125,1207390.6375,5000.0,0.0,0.14699565637065637,0.8530043436293436
2024-12-16 06:15:00,493.55,1018.25,308.225,10.702824,3.1,1.0,234.575,0.0,0.0,0.0,9500.0,0.0,0.0,152.675,49.25,1.0,577.5,152.675,49.25,0.0,865.575,1206525.0625,5000.0,0.0,0.14993862018168427,0.8500613798183158
2024-12-16 06:30:00,513.017,1042.25,318.2,10.702824,3.1,1.0,244.19200000000006,0.0,0.0,0.0,9500.0,0.0,0.0,153.0625,49.375,1.0,577.5,153.0625,49.375,0.0,889.1875,1205635.875,5000.0,0.0,0.14685775965459344,0.8531422403454065
2024-12-16 06:45:00,568.045,1089.75,308.2,10.702824,3.1,1.0,309.34499999999997,0.0,0.0,0.0,9500.0,0.0,0.0,153.45,49.5,1.0,577.5,153.45,49.5,0.0,936.3,1204699.575,5000.0,0.0,0.1408121128699243,0.8591878871300757
2024-12-16 07:00:00,570.434,1078.5,308.2,11.5781688,3.1,1.0,536.0179020317662,224.15890203176622,0.0,0.0,9500.0,0.0,0.0,153.8375,49.625,1.0,577.5,153.8375,49.625,0.0,924.6625,1203774.9124999999,5000.0,0.0,0.14264024107556791,0.8573597589244321
2024-12-16 07:15:00,547.291,1086.5,308.2,11.5781688,3.1,1.0,536.0179020317662,247.17690203176613,0.0,0.0,9500.0,0.0,0.0,154.225,49.75,1.0,577.5,154.225,49.75,0.0,932.275,1202842.6375,5000.0,0.0,0.14194661757938334,0.8580533824206167
2024-12-16 07:30:00,569.093,1074.0,308.2,11.5781688,3.1,1.0,310.768,0.0,0.0,0.0,9500.0,0.0,0.0,154.6125,49.875,1.0,577.5,154.6125,49.875,0.0,919.3875,1201923.25,5000.0,0.0,0.14395949720670392,0.8560405027932961
2024-12-16 07:45:00,576.047,1033.5,318.2,11.5781688,3.1,1.0,307.84700000000004,0.0,0.0,0.0,9500.0,0.0,0.0,155.0,50.0,1.0,577.5,155.0,50.0,0.0,878.5,1201044.75,5000.0,0.0,0.14997581035316884,0.8500241896468311
2024-12-16 08:00:00,643.444,1090.5,308.2,11.7702948,3.1,1.0,385.36899999999997,0.0,0.0,0.0,9500.0,0.0,0.0,155.38750000000002,50.125,1.0,577.5,155.38750000000002,50.125,0.0,935.1125,1200109.6375,5000.0,0.0,0.14249197615772582,0.8575080238422741
2024-12-16 08:15:00,628.971,1118.0,328.2,11.7702948,3.1,1.0,351.021,0.0,0.0,0.0,9500.0,0.0,0.0,155.775,50.25,1.0,577.5,155.775,50.25,0.0,962.225,1199147.4124999999,5000.0,0.0,0.13933363148479427,0.8606663685152057
2024-12-16 08:30:00,634.037,1045.75,308.175,11.7702948,3.1,1.0,376.237,0.0,0.0,0.0,9500.0,0.0,0.0,156.1625,50.375,1.0,577.5,156.1625,50.375,0.0,889.5875,1198257.825,5000.0,0.0,0.14933062395409993,0.8506693760459001
2024-12-16 08:45:00,593.683,1008.5,308.2,11.7702948,3.1,1.0,335.983,0.0,0.0,0.0,9500.0,0.0,0.0,156.55,50.5,1.0,577.5,156.55,50.5,0.0,851.95,1197405.875,5000.0,0.0,0.15523054040654438,0.8447694595934556
2024-12-16 09:00:00,636.256,1020.5,308.175,11.461956,3.1,1.0,378.70599999999996,0.0,0.0,0.0,9500.0,0.0,0.0,156.9375,50.625,1.0,577.5,156.9375,50.625,0.0,863.5625,1196542.3125,5000.0,0.0,0.15378490935815778,0.8462150906418422
2024-12-16 09:15:00,603.472,1070.25,318.2,11.461956,3.1,1.0,336.022,0.0,0.0,0.0,9500.0,0.0,0.0,157.32500000000002,50.75,1.0,577.5,157.32500000000002,50.75,0.0,912.925,1195629.3875,5000.0,0.0,0.1469983648680215,0.8530016351319785
2024-12-16 09:30:00,605.047,1032.0,308.175,11.461956,3.1,1.0,536.0179020317662,188.27090203176618,0.0,0.0,9500.0,0.0,0.0,157.7125,50.875,1.0,577.5,157.7125,50.875,0.0,874.2875,1194755.1,5000.0,0.0,0.15282218992248062,0.8471778100775194
2024-12-16 09:45:00,625.292,952.0,308.2,11.461956,3.1,1.0,368.09200000000004,0.0,0.0,0.0,9500.0,0.0,0.0,158.1,51.0,1.0,577.5,158.1,51.0,0.0,793.9,1193961.2,5000.0,0.0,0.16607142857142856,0.8339285714285714
2024-12-16 10:00:00,606.242,817.0,318.175,11.3344968,3.1,1.0,536.0179020317662,196.82590203176625,0.0,0.0,9500.0,0.0,0.0,158.4875,51.125,1.0,577.5,158.4875,51.125,0.0,658.5125,1193302.6875,5000.0,0.0,0.1939871481028152,0.8060128518971849
2024-12-16 10:15:00,625.048,834.25,308.175,11.3344968,3.1,1.0,536.0179020317662,167.8949020317662,0.0,0.0,9500.0,0.0,0.0,158.875,51.25,1.0,577.5,158.875,51.25,0.0,675.375,1192627.3125,5000.0,0.0,0.19044051543302368,0.8095594845669764
2024-12-16 10:30:00,628.795,972.0,308.2,11.3344968,3.1,1.0,371.96999999999997,0.0,0.0,0.0,9500.0,0.0,0.0,159.26250000000002,51.375,1.0,577.5,159.26250000000002,51.375,0.0,812.7375,1191814.575,5000.0,0.0,0.16385030864197533,0.8361496913580246
2024-12-16 10:45:00,626.321,916.5,308.175,11.3344968,3.1,1.0,369.646,0.0,0.0,0.0,9500.0,0.0,0.0,159.65,51.5,1.0,577.5,159.65,51.5,0.0,756.85,1191057.7249999999,5000.0,0.0,0.17419530823786145,0.8258046917621386
2024-12-16 11:00:00,629.521,945.5,308.2,11.190168,3.1,1.0,372.94599999999997,0.0,0.0,0.0,9500.0,0.0,0.0,160.0375,51.625,1.0,577.5,160.0375,51.625,0.0,785.4625,1190272.2625,5000.0,0.0,0.16926229508196722,0.8307377049180328
2024-12-16 11:15:00,637.459,946.75,318.175,11.190168,3.1,1.0,371.03399999999993,0.0,0.0,0.0,9500.0,0.0,0.0,160.425,51.75,1.0,577.5,160.425,51.75,0.0,786.325,1189485.9375,5000.0,0.0,0.16944811196197518,0.8305518880380248
2024-12-16 11:30:00,639.262,909.75,298.2,11.190168,3.1,1.0,392.93699999999995,0.0,0.0,0.0,9500.0,0.0,0.0,160.8125,51.875,1.0,577.5,160.8125,51.875,0.0,748.9375,1188737.0,5000.0,0.0,0.17676559494366584,0.8232344050563342
2024-12-16 11:45:00,706.797,893.5,308.2,11.190168,3.1,1.0,450.59700000000004,0.0,0.0,0.0,9500.0,0.0,0.0,161.2,52.0,1.0,577.5,161.2,52.0,0.0,732.3,1188004.7,5000.0,0.0,0.1804141018466704,0.8195858981533296
2024-12-16 12:00:00,698.517,910.0,298.2,10.899636,3.1,1.0,452.44200000000006,0.0,0.0,0.0,9500.0,0.0,0.0,161.5875,52.125,1.0,577.5,161.5875,52.125,0.0,748.4125,1187256.2874999999,5000.0,0.0,0.17756868131868134,0.8224313186813187
2024-12-16 12:15:00,690.853,846.75,298.225,10.899636,3.1,1.0,444.87799999999993,0.0,0.0,0.0,9500.0,0.0,0.0,161.975,52.25,1.0,577.5,161.975,52.25,0.0,684.775,1186571.5125,5000.0,0.0,0.19129022733982876,0.8087097726601712
2024-12-16 12:30:00,653.458,889.5,328.2,10.899636,3.1,1.0,377.633,0.0,0.0,0.0,9500.0,0.0,0.0,162.3625,52.375,1.0,577.5,162.3625,52.375,0.0,727.1375,1185844.375,5000.0,0.0,0.18253232152894885,0.8174676784710512
2024-12-16 12:45:00,612.975,868.75,298.2,10.899636,3.1,1.0,367.27500000000003,0.0,0.0,0.0,9500.0,0.0,0.0,162.75,52.5,1.0,577.5,162.75,52.5,0.0,706.0,1185138.375,5000.0,0.0,0.18733812949640288,0.8126618705035972
2024-12-16 13:00:00,661.281,846.0,328.2,10.998042,3.1,1.0,385.70599999999996,0.0,0.0,0.0,9500.0,0.0,0.0,163.13750000000002,52.625,1.0,577.5,163.13750000000002,52.625,0.0,682.8625,1184455.5125,5000.0,0.0,0.1928339243498818,0.8071660756501181
2024-12-16 13:15:00,675.968,845.5,308.2,10.998042,3.1,1.0,536.0179020317662,115.49990203176623,0.0,0.0,9500.0,0.0,0.0,163.525,52.75,1.0,577.5,163.525,52.75,0.0,681.975,1183773.5374999999,5000.0,0.0,0.19340626848018924,0.8065937315198108
2024-12-16 13:30:00,688.063,837.5,308.2,10.998042,3.1,1.0,432.738,0.0,0.0,0.0,9500.0,0.0,0.0,163.9125,52.875,1.0,577.5,163.9125,52.875,0.0,673.5875,1183099.95,5000.0,0.0,0.19571641791044775,0.8042835820895522
2024-12-16 13:45:00,670.355,848.5,318.2,10.998042,3.1,1.0,405.15500000000003,0.0,0.0,0.0,9500.0,0.0,0.0,164.3,53.0,1.0,577.5,164.3,53.0,0.0,684.2,1182415.75,5000.0,0.0,0.19363582793164408,0.806364172068356
2024-12-16 14:00:00,653.505,884.75,298.2,11.0139744,3.1,1.0,408.43,0.0,0.0,0.0,9500.0,0.0,0.0,164.6875,53.125,1.0,577.5,164.6875,53.125,0.0,720.0625,1181695.6875,5000.0,0.0,0.18614015258547612,0.8138598474145239
2024-12-16 14:15:00,641.216,857.75,328.225,11.0139744,3.1,1.0,366.241,0.0,0.0,0.0,9500.0,0.0,0.0,165.07500000000002,53.25,1.0,577.5,165.07500000000002,53.25,0.0,692.675,1181003.0125,5000.0,0.0,0.19245118041387352,0.8075488195861265
2024-12-16 14:30:00,613.203,967.0,298.2,11.0139744,3.1,1.0,368.378,0.0,0.0,0.0,9500.0,0.0,0.0,165.4625,53.375,1.0,577.5,165.4625,53.375,0.0,801.5375,1180201.4749999999,5000.0,0.0,0.17110910031023785,0.8288908996897622
2024-12-16 14:45:00,638.092,854.75,328.2,11.0139744,3.1,1.0,363.392,0.0,0.0,0.0,9500.0,0.0,0.0,165.85,53.5,1.0,577.5,165.85,53.5,0.0,688.9,1179512.575,5000.0,0.0,0.19403334308277273,0.8059666569172272
2024-12-16 15:00:00,586.782,919.5,308.2,11.5341204,3.1,1.0,332.20700000000005,0.0,0.0,0.0,9500.0,0.0,0.0,166.2375,53.625,1.0,577.5,166.2375,53.625,0.0,753.2625,1178759.3125,5000.0,0.0,0.18079119086460033,0.8192088091353997
2024-12-16 15:15:00,614.869,948.0,318.2,11.5341204,3.1,1.0,536.0179020317662,185.59890203176616,0.0,0.0,9500.0,0.0,0.0,166.625,53.75,1.0,577.5,166.625,53.75,0.0,781.375,1177977.9375,5000.0,0.0,0.17576476793248946,0.8242352320675106
2024-12-16 15:30:00,585.703,888.25,318.2,11.5341204,3.1,1.0,321.378,0.0,0.0,0.0,9500.0,0.0,0.0,167.01250000000002,53.875,1.0,577.5,167.01250000000002,53.875,0.0,721.2375,1177256.7,5000.0,0.0,0.18802420489726993,0.81197579510273
2024-12-16 15:45:00,591.911,891.75,328.2,11.5341204,3.1,1.0,317.71099999999996,0.0,0.0,0.0,9500.0,0.0,0.0,167.4,54.0,1.0,577.5,167.4,54.0,0.0,724.35,1176532.35,5000.0,0.0,0.18772077375946175,0.8122792262405383
2024-12-16 16:00:00,638.476,904.0,358.175,12.2295228,3.1,1.0,536.0179020317662,201.5919020317662,0.0,0.0,9500.0,0.0,0.0,167.7875,54.125,1.0,577.5,167.7875,54.125,0.0,736.2125,1175796.1375,5000.0,0.0,0.18560564159292034,0.8143943584070796
2024-12-16 16:15:00,620.395,983.0,348.2,12.2295228,3.1,1.0,326.445,0.0,0.0,0.0,9500.0,0.0,0.0,168.175,54.25,1.0,577.5,168.175,54.25,0.0,814.825,1174981.3125,5000.0,0.0,0.17108341810783317,0.8289165818921669
2024-12-16 16:30:00,608.391,974.75,338.2,12.2295228,3.1,1.0,324.566,0.0,0.0,0.0,9500.0,0.0,0.0,168.5625,54.375,1.0,577.5,168.5625,54.375,0.0,806.1875,1174175.125,5000.0,0.0,0.17292895614260068,0.8270710438573994
2024-12-16 16:45:00,632.694,870.5,358.175,12.2295228,3.1,1.0,329.01899999999995,0.0,0.0,0.0,9500.0,0.0,0.0,168.95,54.5,1.0,577.5,168.95,54.5,0.0,701.55,1173473.575,5000.0,0.0,0.19408385985066054,0.8059161401493394
2024-12-16 17:00:00,666.466,839.75,328.175,12.2782572,3.1,1.0,0.0,536.0179020317662,0.0,977.8251600334381,8522.174839966561,0.0,0.0,169.3375,54.625,1.0,577.5,169.3375,54.625,0.0,670.4125,1172803.1624999999,5000.0,0.0,0.20165227746353082,0.7983477225364692
2024-12-16 17:15:00,660.881,914.5,338.175,12.2782572,3.1,1.0,0.0,536.0179020317662,0.0,961.5514758229117,7560.623364143649,0.0,0.0,169.725,54.75,1.0,577.5,169.725,54.75,0.0,744.775,1172058.3875,5000.0,0.0,0.18559322033898304,0.8144067796610169
2024-12-16 17:30:00,682.133,874.0,348.2,12.2782572,3.1,1.0,0.0,536.0179020317662,0.0,973.5009495071223,6587.122414636527,0.0,0.0,170.1125,54.875,1.0,577.5,170.1125,54.875,0.0,703.8875,1171354.5,5000.0,0.0,0.1946367276887872,0.8053632723112129
2024-12-16 17:45:00,646.139,842.75,328.175,12.2782572,3.1,1.0,382.85538640334397,536.0179020317662,0.0,553.8173848720235,6033.305029764503,0.0,0.0,170.5,55.0,1.0,577.5,170.5,55.0,0.0,672.25,1170682.25,5000.0,0.0,0.2023138534559478,0.7976861465440522
2024-12-16 18:00:00,653.283,872.5,348.175,12.2895036,3.1,1.0,0.0,536.0179020317662,0.0,943.4220021387013,5089.883027625802,0.0,0.0,170.88750000000002,55.125,1.0,577.5,170.88750000000002,55.125,0.0,701.6125,1169980.6375,5000.0,0.0,0.19585959885386822,0.8041404011461317
2024-12-16 18:15:00,628.103,851.25,348.2,12.2895036,3.1,1.0,0.0,536.0179020317662,0.0,917.0220021387013,4172.861025487101,0.0,0.0,171.275,55.25,1.0,577.5,171.275,55.25,0.0,679.975,1169300.6624999999,5000.0,0.0,0.20120411160058738,0.7987958883994126
2024-12-16 18:30:00,604.581,910.75,328.175,12.2895036,3.1,1.0,0.0,536.0179020317662,0.0,913.4725284544908,3259.38849703261,0.0,0.0,171.6625,55.375,1.0,577.5,171.6625,55.375,0.0,739.0875,1168561.575,5000.0,0.0,0.18848476530332142,0.8115152346966785
2024-12-16 18:45:00,639.274,947.75,348.2,12.2895036,3.1,1.0,0.0,536.0179020317662,0.0,929.0441074018593,2330.3443896307504,0.0,0.0,172.05,55.5,1.0,577.5,172.05,55.5,0.0,775.7,1167785.875,5000.0,0.0,0.18153521498285413,0.8184647850171459
2024-12-16 19:00:00,633.448,924.75,338.2,11.8986912,3.1,1.0,350.873,0.0,0.0,0.0,2330.3443896307504,0.0,0.0,172.4375,55.625,1.0,577.5,172.4375,55.625,0.0,752.3125,1167033.5625,5000.0,0.0,0.18646931603135983,0.8135306839686401
2024-12-16 19:15:00,640.021,935.25,338.175,11.8986912,3.1,1.0,357.59599999999995,0.0,0.0,0.0,2330.3443896307504,0.0,0.0,172.82500000000002,55.75,1.0,577.5,172.82500000000002,55.75,0.0,762.425,1166271.1375,5000.0,0.0,0.18479016305800589,0.8152098369419941
2024-12-16 19:30:00,621.449,907.5,338.2,11.8986912,3.1,1.0,339.12399999999997,0.0,0.0,0.0,2330.3443896307504,0.0,0.0,173.2125,55.875,1.0,577.5,173.2125,55.875,0.0,734.2875,1165536.85,5000.0,0.0,0.19086776859504131,0.8091322314049587
2024-12-16 19:45:00,631.342,852.0,348.175,11.8986912,3.1,1.0,339.167,0.0,0.0,0.0,2330.3443896307504,0.0,0.0,173.6,56.0,1.0,577.5,173.6,56.0,0.0,678.4,1164858.45,5000.0,0.0,0.20375586854460093,0.7962441314553991
2024-12-16 20:00:00,593.696,928.5,348.175,11.3832312,3.1,1.0,301.646,0.0,0.0,0.0,2330.3443896307504,0.0,0.0,173.9875,56.125,1.0,577.5,173.9875,56.125,0.0,754.5125,1164103.9375,5000.0,0.0,0.18738556812062468,0.8126144318793754
2024-12-16 20:15:00,595.472,966.25,348.2,11.3832312,3.1,1.0,536.0179020317662,232.4959020317662,0.0,0.0,2330.3443896307504,0.0,0.0,174.375,56.25,1.0,577.5,174.375,56.25,0.0,791.875,1163312.0625,5000.0,0.0,0.18046571798188873,0.8195342820181113
2024-12-16 20:30:00,583.643,888.25,348.175,11.3832312,3.1,1.0,291.843,0.0,0.0,0.0,2330.3443896307504,0.0,0.0,174.76250000000002,56.375,1.0,577.5,174.76250000000002,56.375,0.0,713.4875,1162598.575,5000.0,0.0,0.19674922600619196,0.803250773993808
2024-12-16 20:45:00,573.54,841.0,338.175,11.3832312,3.1,1.0,536.0179020317662,244.15290203176625,0.0,0.0,2330.3443896307504,0.0,0.0,175.15,56.5,1.0,577.5,175.15,56.5,0.0,665.85,1161932.7249999999,5000.0,0.0,0.2082639714625446,0.7917360285374554
2024-12-16 21:00:00,572.007,881.0,348.175,10.8986988,3.1,1.0,536.0179020317662,0.0,255.56090203176626,0.0,2573.127246560928,0.0,0.0,175.5375,56.625,1.0,577.5,175.5375,56.625,0.0,705.4625,1161227.2625,5000.0,0.0,0.19924801362088534,0.8007519863791146
2024-12-16 21:15:00,598.487,807.0,298.175,10.8986988,3.1,1.0,536.0179020317662,0.0,178.95590203176624,0.0,2743.135353491106,0.0,0.0,175.925,56.75,1.0,577.5,175.925,56.75,0.0,631.075,1160596.1875,5000.0,0.0,0.21799876084262704,0.7820012391573731
2024-12-16 21:30:00,569.053,854.75,148.2,10.8986988,3.1,1.0,536.0179020317662,0.0,58.28990203176619,0.0,2798.510760421284,0.0,0.0,176.3125,56.875,1.0,577.5,176.3125,56.875,0.0,678.4375,1159917.75,5000.0,0.0,0.20627376425855512,0.7937262357414449
2024-12-16 21:45:00,557.687,772.75,118.225,10.8986988,3.1,1.0,536.0179020317662,0.0,39.55590203176621,0.0,2836.088867351462,0.0,0.0,176.7,57.0,1.0,577.5,176.7,57.0,0.0,596.05,1159321.7,5000.0,0.0,0.22866386282756387,0.7713361371724361
2024-12-16 22:00:00,546.223,735.5,98.375,10.9596168,3.1,1.0,536.0179020317662,0.0,31.04490203176624,0.0,2865.5815242816398,0.0,0.0,177.0875,57.125,1.0,577.5,177.0875,57.125,0.0,558.4125,1158763.2874999999,5000.0,0.0,0.2407715839564922,0.7592284160435079
2024-12-16 22:15:00,527.158,793.5,78.35,10.9596168,3.1,1.0,536.0179020317662,0.0,29.959902031766205,0.0,2894.0434312118177,0.0,0.0,177.475,57.25,1.0,577.5,177.475,57.25,0.0,616.025,1158147.2625,5000.0,0.0,0.22366099558916194,0.776339004410838
2024-12-16 22:30:00,534.585,763.75,98.375,10.9596168,3.1,1.0,536.0179020317662,0.0,42.43290203176616,0.0,2934.3546881419957,0.0,0.0,177.8625,57.375,1.0,577.5,177.8625,57.375,0.0,585.8875,1157561.375,5000.0,0.0,0.23288052373158757,0.7671194762684125
2024-12-16 22:45:00,555.335,706.25,88.375,10.9596168,3.1,1.0,536.0179020317662,0.0,11.557902031766162,0.0,2945.3346950721734,0.0,0.0,178.25,57.5,1.0,577.5,178.25,57.5,0.0,528.0,1157033.375,5000.0,0.0,0.25238938053097343,0.7476106194690265
