DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-12-16 23:00:00,559.324,774.25,108.35,10.4891424,3.1,1.0,536.0179020317662,0.0,27.418902031766265,0.0,2971.3826520023513,0.0,0.0,178.63750000000002,57.625,1.0,577.5,178.63750000000002,57.625,0.0,595.6125,1156437.7625,5000.0,0.0,0.23072328059412336,0.7692767194058766
2024-12-16 23:15:00,553.366,693.0,98.375,10.4891424,3.1,1.0,536.0179020317662,0.0,23.276902031766213,0.0,2993.4957089325294,0.0,0.0,179.025,57.75,1.0,577.5,179.025,57.75,0.0,513.975,1155923.7874999999,5000.0,0.0,0.25833333333333336,0.7416666666666667
2024-12-16 23:30:00,539.873,767.75,98.35,10.4891424,3.1,1.0,536.0179020317662,0.0,36.61990203176617,0.0,3028.284615862707,0.0,0.0,179.4125,57.875,1.0,577.5,179.4125,57.875,0.0,588.3375,1155335.45,5000.0,0.0,0.2336860957342885,0.7663139042657114
2024-12-16 23:45:00,515.824,829.0,98.35,10.4891424,3.1,1.0,536.0179020317662,0.0,60.543902031766265,0.0,3085.801322792885,0.0,0.0,179.8,58.0,1.0,577.5,179.8,58.0,0.0,649.2,1154686.25,5000.0,0.0,0.21688781664656215,0.7831121833534379
2024-12-17 00:00:00,509.34,764.0,88.375,10.1556857,3.1,1.0,536.0179020317662,0.0,56.92790203176622,0.0,3139.882829723063,0.0,0.0,180.1875,58.125,1.0,577.5,180.1875,58.125,0.0,583.8125,1154102.4375,5000.0,0.0,0.23584751308900523,0.7641524869109948
2024-12-17 00:15:00,523.713,805.5,98.35,10.1556857,3.1,1.0,536.0179020317662,0.0,52.404902031766255,0.0,3189.6674866532408,0.0,0.0,180.57500000000002,58.25,1.0,577.5,180.57500000000002,58.25,0.0,624.925,1153477.5125,5000.0,0.0,0.22417752948479208,0.7758224705152079
2024-12-17 00:30:00,517.742,738.5,88.375,10.1556857,3.1,1.0,536.0179020317662,0.0,48.275902031766236,0.0,3235.529593583419,0.0,0.0,180.9625,58.375,1.0,577.5,180.9625,58.375,0.0,557.5375,1152919.9749999999,5000.0,0.0,0.2450406228842248,0.7549593771157752
2024-12-17 00:45:00,462.906,753.75,88.35,10.1556857,3.1,1.0,536.0179020317662,0.0,102.96190203176616,0.0,3333.3434005135964,0.0,0.0,181.35,58.5,1.0,577.5,181.35,58.5,0.0,572.4,1152347.575,5000.0,0.0,0.24059701492537314,0.7594029850746269
2024-12-17 01:00:00,434.025,796.5,88.375,10.0709687,3.1,1.0,536.0179020317662,0.0,131.74290203176622,0.0,3458.4991574437745,0.0,0.0,181.7375,58.625,1.0,577.5,181.7375,58.625,0.0,614.7625,1151732.8125,5000.0,0.0,0.22817011927181421,0.7718298807281859
2024-12-17 01:15:00,424.747,734.75,98.35,10.0709687,3.1,1.0,536.0179020317662,0.0,150.87090203176615,0.0,3601.8265143739523,0.0,0.0,182.125,58.75,1.0,577.5,182.125,58.75,0.0,552.625,1151180.1875,5000.0,0.0,0.24787342633548826,0.7521265736645117
2024-12-17 01:30:00,397.801,737.75,88.375,10.0709687,3.1,1.0,536.0179020317662,0.0,167.7169020317662,0.0,3761.15757130413,0.0,0.0,182.51250000000002,58.875,1.0,577.5,182.51250000000002,58.875,0.0,555.2375,1150624.95,5000.0,0.0,0.2473907150118604,0.7526092849881395
2024-12-17 01:45:00,447.236,727.5,98.45,10.0709687,3.1,1.0,536.0179020317662,0.0,128.2319020317662,0.0,3882.9778782343083,0.0,0.0,182.9,59.0,1.0,577.5,182.9,59.0,0.0,544.6,1150080.35,5000.0,0.0,0.25140893470790376,0.7485910652920963
2024-12-17 02:00:00,422.28,742.25,78.525,10.5067906,3.1,1.0,536.0179020317662,0.0,133.1379020317662,0.0,4009.458885164486,0.0,0.0,183.2875,59.125,1.0,577.5,183.2875,59.125,0.0,558.9625,1149521.3875,5000.0,0.0,0.24693499494779386,0.7530650050522061
2024-12-17 02:15:00,486.315,700.75,138.525,10.5067906,3.1,1.0,536.0179020317662,0.0,128.97790203176623,0.0,4131.987892094664,0.0,0.0,183.675,59.25,1.0,577.5,183.675,59.25,0.0,517.075,1149004.3125,5000.0,0.0,0.2621120228326793,0.7378879771673208
2024-12-17 02:30:00,535.016,756.0,158.55,10.5067906,3.1,1.0,536.0179020317662,0.0,100.17690203176625,0.0,4227.155949024842,0.0,0.0,184.0625,59.375,1.0,577.5,184.0625,59.375,0.0,571.9375,1148432.375,5000.0,0.0,0.24346891534391535,0.7565310846560847
2024-12-17 02:45:00,521.204,678.75,168.525,10.5067906,3.1,1.0,536.0179020317662,0.0,123.83890203176622,0.0,4344.80290595502,0.0,0.0,184.45,59.5,1.0,577.5,184.45,59.5,0.0,494.3,1147938.075,5000.0,0.0,0.27174953959484344,0.7282504604051565
2024-12-17 03:00:00,468.014,759.5,158.525,10.4531365,3.1,1.0,536.0179020317662,0.0,166.90390203176617,0.0,4503.361612885198,0.0,0.0,184.8375,59.625,1.0,577.5,184.8375,59.625,0.0,574.6625,1147363.4124999999,5000.0,0.0,0.24336734693877551,0.7566326530612245
2024-12-17 03:15:00,531.796,748.25,158.5,10.4531365,3.1,1.0,536.0179020317662,0.0,102.97190203176615,0.0,4601.184920634921,0.0,0.0,185.225,59.75,1.0,577.5,185.225,59.75,0.0,563.025,1146800.3875,5000.0,0.0,0.24754426996324758,0.7524557300367524
2024-12-17 03:30:00,570.632,750.75,158.5,10.4531365,3.1,1.0,536.0179020317662,0.0,64.01090203176625,0.0,4661.995276745553,0.0,0.0,185.6125,59.875,1.0,577.5,185.6125,59.875,0.0,565.1375,1146235.25,5000.0,0.0,0.24723609723609724,0.7527639027639028
2024-12-17 03:45:00,541.178,761.5,158.5,10.4531365,3.1,1.0,536.0179020317662,0.0,93.3399020317662,0.0,4750.668183675732,0.0,0.0,186.0,60.0,1.0,577.5,186.0,60.0,0.0,575.5,1145659.75,5000.0,0.0,0.2442547603414314,0.7557452396585687
2024-12-17 04:00:00,499.345,763.0,158.475,10.4503126,3.1,1.0,536.0179020317662,0.0,135.0229020317662,0.0,4878.939940605909,0.0,0.0,186.38750000000002,60.125,1.0,577.5,186.38750000000002,60.125,0.0,576.6125,1145083.1375,5000.0,0.0,0.24428243774574052,0.7557175622542595
2024-12-17 04:15:00,456.727,783.0,198.5,10.4503126,3.1,1.0,536.0179020317662,0.0,217.54090203176622,0.0,5085.603797536087,0.0,0.0,186.775,60.25,1.0,577.5,186.775,60.25,0.0,596.225,1144486.9124999999,5000.0,0.0,0.23853767560664113,0.7614623243933589
2024-12-17 04:30:00,449.367,824.75,208.4,10.4503126,3.1,1.0,536.0179020317662,0.0,234.6759020317662,0.0,5308.545904466265,0.0,0.0,187.1625,60.375,1.0,577.5,187.1625,60.375,0.0,637.5875,1143849.325,5000.0,0.0,0.22693240375871476,0.7730675962412852
2024-12-17 04:45:00,451.598,851.5,218.35,10.4503126,3.1,1.0,536.0179020317662,0.0,242.26990203176615,0.0,5538.702311396442,0.0,0.0,187.55,60.5,1.0,577.5,187.55,60.5,0.0,663.95,1143185.375,5000.0,0.0,0.22025836758661188,0.7797416324133882
2024-12-17 05:00:00,454.388,889.0,238.35,10.2573461,3.1,1.0,536.0179020317662,0.0,259.3549020317662,0.0,5785.089468326621,0.0,0.0,187.9375,60.625,1.0,577.5,187.9375,60.625,0.0,701.0625,1142484.3125,5000.0,0.0,0.21140326209223848,0.7885967379077615
2024-12-17 05:15:00,471.051,964.5,278.35,10.2573461,3.1,1.0,536.0179020317662,0.0,282.56690203176623,0.0,6053.528025256798,0.0,0.0,188.32500000000002,60.75,1.0,577.5,188.32500000000002,60.75,0.0,776.175,1141708.1375,5000.0,0.0,0.19525660964230174,0.8047433903576983
2024-12-17 05:30:00,457.631,958.5,278.275,10.2573461,3.1,1.0,536.0179020317662,0.0,295.7869020317662,0.0,6334.525582186976,0.0,0.0,188.7125,60.875,1.0,577.5,188.7125,60.875,0.0,769.7875,1140938.35,5000.0,0.0,0.1968831507563902,0.8031168492436098
2024-12-17 05:45:00,496.455,989.0,318.2,10.2573461,3.1,1.0,536.0179020317662,0.0,296.7629020317662,0.0,6616.450339117154,0.0,0.0,189.1,61.0,1.0,577.5,189.1,61.0,0.0,799.9,1140138.45,5000.0,0.0,0.19120323559150657,0.8087967644084934
2024-12-17 06:00:00,482.2,1023.75,318.2,10.8898997,3.1,1.0,536.0179020317662,0.0,310.8929020317662,0.0,6911.798596047332,0.0,0.0,189.4875,61.125,1.0,577.5,189.4875,61.125,0.0,834.2625,1139304.1875,5000.0,0.0,0.1850915750915751,0.814908424908425
2024-12-17 06:15:00,494.473,1017.25,318.225,10.8898997,3.1,1.0,536.0179020317662,0.0,298.5199020317662,0.0,7195.392502977509,0.0,0.0,189.875,61.25,1.0,577.5,189.875,61.25,0.0,827.375,1138476.8125,5000.0,0.0,0.18665519783730647,0.8133448021626936
2024-12-17 06:30:00,519.74,1034.25,308.2,10.8898997,3.1,1.0,536.0179020317662,0.0,263.1029020317662,0.0,7445.340259907687,0.0,0.0,190.26250000000002,61.375,1.0,577.5,190.26250000000002,61.375,0.0,843.9875,1137632.825,5000.0,0.0,0.18396180807348322,0.8160381919265167
2024-12-17 06:45:00,499.856,1053.25,318.225,10.8898997,3.1,1.0,536.0179020317662,0.0,292.8869020317662,0.0,7723.582816837865,0.0,0.0,190.65,61.5,1.0,577.5,190.65,61.5,0.0,862.6,1136770.2249999999,5000.0,0.0,0.1810111559458818,0.8189888440541182
2024-12-17 07:00:00,550.149,1114.25,298.2,11.7700152,3.1,1.0,313.574,0.0,0.0,0.0,7723.582816837865,0.0,0.0,191.0375,61.625,1.0,577.5,191.0375,61.625,0.0,923.2125,1135847.0125,5000.0,0.0,0.1714494054296612,0.8285505945703387
2024-12-17 07:15:00,582.434,1071.5,318.2,11.7700152,3.1,1.0,536.0179020317662,210.03390203176622,0.0,0.0,7723.582816837865,0.0,0.0,191.425,61.75,1.0,577.5,191.425,61.75,0.0,880.075,1134966.9375,5000.0,0.0,0.1786514232384508,0.8213485767615493
2024-12-17 07:30:00,592.095,984.5,298.225,11.7700152,3.1,1.0,355.745,0.0,0.0,0.0,7723.582816837865,0.0,0.0,191.8125,61.875,1.0,577.5,191.8125,61.875,0.0,792.6875,1134174.25,5000.0,0.0,0.19483240223463688,0.8051675977653632
2024-12-17 07:45:00,635.935,1078.5,328.2,11.7700152,3.1,1.0,536.0179020317662,166.28290203176624,0.0,0.0,7723.582816837865,0.0,0.0,192.2,62.0,1.0,577.5,192.2,62.0,0.0,886.3,1133287.95,5000.0,0.0,0.17821047751506722,0.8217895224849328
2024-12-17 08:00:00,623.219,1051.5,298.225,12.1747742,3.1,1.0,387.119,0.0,0.0,0.0,7723.582816837865,0.0,0.0,192.5875,62.125,1.0,577.5,192.5875,62.125,0.0,858.9125,1132429.0374999999,5000.0,0.0,0.1831550166428911,0.8168449833571089
2024-12-17 08:15:00,681.786,1090.25,318.2,12.1747742,3.1,1.0,425.83599999999996,0.0,0.0,0.0,7723.582816837865,0.0,0.0,192.975,62.25,1.0,577.5,192.975,62.25,0.0,897.275,1131531.7625,5000.0,0.0,0.17700068791561568,0.8229993120843843
2024-12-17 08:30:00,667.294,1103.0,318.2,12.1747742,3.1,1.0,411.469,0.0,0.0,0.0,7723.582816837865,0.0,0.0,193.3625,62.375,1.0,577.5,193.3625,62.375,0.0,909.6375,1130622.125,5000.0,0.0,0.17530598368087036,0.8246940163191296
2024-12-17 08:45:00,650.819,1043.25,298.2,12.1747742,3.1,1.0,536.0179020317662,120.89890203176623,0.0,0.0,7723.582816837865,0.0,0.0,193.75,62.5,1.0,577.5,193.75,62.5,0.0,849.5,1129772.625,5000.0,0.0,0.18571770908219506,0.8142822909178049
2024-12-17 09:00:00,648.806,1021.5,318.2,11.5478684,3.1,1.0,393.23100000000005,0.0,0.0,0.0,7723.582816837865,0.0,0.0,194.13750000000002,62.625,1.0,577.5,194.13750000000002,62.625,0.0,827.3625,1128945.2625,5000.0,0.0,0.19005139500734217,0.8099486049926579
2024-12-17 09:15:00,650.718,1002.0,308.2,11.5478684,3.1,1.0,405.268,0.0,0.0,0.0,7723.582816837865,0.0,0.0,194.525,62.75,1.0,577.5,194.525,62.75,0.0,807.475,1128137.7874999999,5000.0,0.0,0.1941367265469062,0.8058632734530938
2024-12-17 09:30:00,648.279,973.75,308.2,11.5478684,3.1,1.0,536.0179020317662,133.0639020317662,0.0,0.0,7723.582816837865,0.0,0.0,194.9125,62.875,1.0,577.5,194.9125,62.875,0.0,778.8375,1127358.95,5000.0,0.0,0.20016688061617458,0.7998331193838254
2024-12-17 09:45:00,646.123,922.75,308.175,11.5478684,3.1,1.0,400.94800000000004,0.0,0.0,0.0,7723.582816837865,0.0,0.0,195.3,63.0,1.0,577.5,195.3,63.0,0.0,727.45,1126631.5,5000.0,0.0,0.2116499593606069,0.7883500406393932
2024-12-17 10:00:00,631.314,949.25,318.2,10.8955475,3.1,1.0,536.0179020317662,0.0,159.77890203176622,0.0,7875.372773768043,0.0,0.0,195.6875,63.125,1.0,577.5,195.6875,63.125,0.0,753.5625,1125877.9375,5000.0,0.0,0.20614959178298656,0.7938504082170135
2024-12-17 10:15:00,632.324,951.25,308.2,10.8955475,3.1,1.0,536.0179020317662,0.0,148.64390203176623,0.0,8016.58448069822,0.0,0.0,196.07500000000002,63.25,1.0,577.5,196.07500000000002,63.25,0.0,755.175,1125122.7625,5000.0,0.0,0.20612352168199738,0.7938764783180026
2024-12-17 10:30:00,646.131,952.75,318.175,10.8955475,3.1,1.0,536.0179020317662,0.0,144.68690203176624,0.0,8154.037037628398,0.0,0.0,196.4625,63.375,1.0,577.5,196.4625,63.375,0.0,756.2875,1124366.4749999999,5000.0,0.0,0.20620572028339018,0.7937942797166099
2024-12-17 10:45:00,605.541,992.0,298.2,10.8955475,3.1,1.0,536.0179020317662,0.0,165.17690203176613,0.0,8310.955094558576,0.0,0.0,196.85,63.5,1.0,577.5,196.85,63.5,0.0,795.15,1123571.325,5000.0,0.0,0.1984375,0.8015625
2024-12-17 11:00:00,611.304,875.75,308.2,10.664929,3.1,1.0,536.0179020317662,0.0,169.2889020317662,0.0,8471.779551488755,0.0,0.0,197.2375,63.625,1.0,577.5,197.2375,63.625,0.0,678.5125,1122892.8125,5000.0,0.0,0.2252212389380531,0.774778761061947
2024-12-17 11:15:00,624.638,908.75,308.2,10.664929,3.1,1.0,536.0179020317662,0.0,155.82990203176615,0.0,8619.817958418933,0.0,0.0,197.625,63.75,1.0,577.5,197.625,63.75,0.0,711.125,1122181.6875,5000.0,0.0,0.21746905089408528,0.7825309491059147
2024-12-17 11:30:00,618.231,927.75,298.2,10.664929,3.1,1.0,536.0179020317662,0.0,152.1119020317662,0.0,8764.32426534911,0.0,0.0,198.01250000000002,63.875,1.0,577.5,198.01250000000002,63.875,0.0,729.7375,1121451.95,5000.0,0.0,0.213433036917273,0.786566963082727
2024-12-17 11:45:00,670.655,942.75,318.225,10.664929,3.1,1.0,536.0179020317662,0.0,119.58790203176625,0.0,8877.932772279288,0.0,0.0,198.4,64.0,1.0,577.5,198.4,64.0,0.0,744.35,1120707.6,5000.0,0.0,0.21044815698753647,0.7895518430124636
2024-12-17 12:00:00,651.253,909.0,308.2,10.9435538,3.1,1.0,536.0179020317662,0.0,128.83990203176614,0.0,9000.330679209466,0.0,0.0,198.7875,64.125,1.0,577.5,198.7875,64.125,0.0,710.2125,1119997.3875,5000.0,0.0,0.2186881188118812,0.7813118811881188
2024-12-17 12:15:00,614.788,815.25,298.2,10.9435538,3.1,1.0,536.0179020317662,0.0,155.17990203176618,0.0,9147.751586139644,0.0,0.0,199.175,64.25,1.0,577.5,199.175,64.25,0.0,616.075,1119381.3125,5000.0,0.0,0.2443115608708985,0.7556884391291016
2024-12-17 12:30:00,593.583,792.0,308.225,10.9435538,3.1,1.0,536.0179020317662,0.0,186.28490203176625,0.0,9324.722243069822,0.0,0.0,199.5625,64.375,1.0,577.5,199.5625,64.375,0.0,592.4375,1118788.875,5000.0,0.0,0.25197285353535354,0.7480271464646465
2024-12-17 12:45:00,605.215,868.25,318.2,10.9435538,3.1,1.0,536.0179020317662,0.0,184.50290203176615,0.0,9500.0,0.0,0.0,199.95,64.5,1.0,577.5,199.95,64.5,0.0,668.3,1118120.575,5000.0,0.0,0.2302908148574719,0.7697091851425281
2024-12-17 13:00:00,628.085,841.0,318.225,11.2325329,3.1,1.0,374.485,0.0,0.0,0.0,9500.0,0.0,0.0,200.3375,64.625,1.0,577.5,200.3375,64.625,0.0,640.6625,1117479.9124999999,5000.0,0.0,0.23821343638525566,0.7617865636147444
2024-12-17 13:15:00,651.617,735.0,298.2,11.2325329,3.1,1.0,418.167,0.0,0.0,0.0,9500.0,0.0,0.0,200.725,64.75,1.0,577.5,200.725,64.75,0.0,534.275,1116945.6375,5000.0,0.0,0.2730952380952381,0.7269047619047618
2024-12-17 13:30:00,692.181,793.25,318.225,11.2325329,3.1,1.0,536.0179020317662,97.18690203176618,0.0,0.0,9500.0,0.0,0.0,201.1125,64.875,1.0,577.5,201.1125,64.875,0.0,592.1375,1116353.5,5000.0,0.0,0.2535297825401828,0.7464702174598172
2024-12-17 13:45:00,664.585,845.0,298.2,11.2325329,3.1,1.0,536.0179020317662,104.63290203176615,0.0,0.0,9500.0,0.0,0.0,201.5,65.0,1.0,577.5,201.5,65.0,0.0,643.5,1115710.0,5000.0,0.0,0.23846153846153847,0.7615384615384615
2024-12-17 14:00:00,635.826,846.75,328.225,11.8952081,3.1,1.0,372.726,0.0,0.0,0.0,9500.0,0.0,0.0,201.88750000000002,65.125,1.0,577.5,201.88750000000002,65.125,0.0,644.8625,1115065.1375,5000.0,0.0,0.23842633599055213,0.7615736640094478
2024-12-17 14:15:00,637.638,843.5,298.2,11.8952081,3.1,1.0,404.68800000000005,0.0,0.0,0.0,9500.0,0.0,0.0,202.275,65.25,1.0,577.5,202.275,65.25,0.0,641.225,1114423.9124999999,5000.0,0.0,0.23980438648488442,0.7601956135151157
2024-12-17 14:30:00,613.574,878.0,318.2,11.8952081,3.1,1.0,360.74899999999997,0.0,0.0,0.0,9500.0,0.0,0.0,202.6625,65.375,1.0,577.5,202.6625,65.375,0.0,675.3375,1113748.575,5000.0,0.0,0.2308228929384966,0.7691771070615034
2024-12-17 14:45:00,620.445,892.0,308.225,11.8952081,3.1,1.0,536.0179020317662,158.29790203176617,0.0,0.0,9500.0,0.0,0.0,203.05,65.5,1.0,577.5,203.05,65.5,0.0,688.95,1113059.625,5000.0,0.0,0.22763452914798207,0.772365470852018
2024-12-17 15:00:00,590.933,835.25,318.2,11.9008559,3.1,1.0,338.358,0.0,0.0,0.0,9500.0,0.0,0.0,203.4375,65.625,1.0,577.5,203.4375,65.625,0.0,631.8125,1112427.8125,5000.0,0.0,0.24356480095779706,0.7564351990422029
2024-12-17 15:15:00,569.936,846.25,318.225,11.9008559,3.1,1.0,317.461,0.0,0.0,0.0,9500.0,0.0,0.0,203.82500000000002,65.75,1.0,577.5,203.82500000000002,65.75,0.0,642.425,1111785.3875,5000.0,0.0,0.24085672082717874,0.7591432791728212
2024-12-17 15:30:00,575.966,934.25,318.2,11.9008559,3.1,1.0,323.641,0.0,0.0,0.0,9500.0,0.0,0.0,204.2125,65.875,1.0,577.5,204.2125,65.875,0.0,730.0375,1111055.35,5000.0,0.0,0.2185844260101686,0.7814155739898314
2024-12-17 15:45:00,597.77,828.5,338.15,11.9008559,3.1,1.0,536.0179020317662,210.3979020317662,0.0,0.0,9500.0,0.0,0.0,204.6,66.0,1.0,577.5,204.6,66.0,0.0,623.9,1110431.45,5000.0,0.0,0.24695232347616172,0.7530476765238382
2024-12-17 16:00:00,612.863,874.0,338.2,12.9607597,3.1,1.0,0.0,536.0179020317662,0.0,922.9535810860698,8577.046418913931,0.0,0.0,204.9875,66.125,1.0,577.5,204.9875,66.125,0.0,669.0125,1109762.4375,5000.0,0.0,0.23453947368421055,0.7654605263157895
2024-12-17 16:15:00,598.716,885.25,358.2,12.9607597,3.1,1.0,0.0,536.0179020317662,0.0,887.1409495071224,7689.905469406809,0.0,0.0,205.375,66.25,1.0,577.5,205.375,66.25,0.0,679.875,1109082.5625,5000.0,0.0,0.23199661112680034,0.7680033888731996
2024-12-17 16:30:00,629.152,951.25,348.2,12.9607597,3.1,1.0,0.0,536.0179020317662,0.0,929.8367389808066,6760.068730426003,0.0,0.0,205.76250000000002,66.375,1.0,577.5,205.76250000000002,66.375,0.0,745.4875,1108337.075,5000.0,0.0,0.21630749014454667,0.7836925098554534
2024-12-17 16:45:00,633.137,907.75,358.225,12.9607597,3.1,1.0,0.0,536.0179020317662,0.0,923.6104231913328,5836.45830723467,0.0,0.0,206.15,66.5,1.0,577.5,206.15,66.5,0.0,701.6,1107635.4749999999,5000.0,0.0,0.22709997245937757,0.7729000275406225
2024-12-17 17:00:00,643.839,824.75,358.2,13.0068834,3.1,1.0,0.0,536.0179020317662,0.0,935.0335810860698,4901.424726148601,0.0,0.0,206.5375,66.625,1.0,577.5,206.5375,66.625,0.0,618.2125,1107017.2625,5000.0,0.0,0.25042437102152165,0.7495756289784783
2024-12-17 17:15:00,606.069,883.5,328.2,13.0068834,3.1,1.0,0.0,536.0179020317662,0.0,926.986212665017,3974.438513483584,0.0,0.0,206.925,66.75,1.0,577.5,206.925,66.75,0.0,676.575,1106340.6875,5000.0,0.0,0.23421052631578948,0.7657894736842106
2024-12-17 17:30:00,625.581,873.25,358.2,13.0068834,3.1,1.0,0.0,536.0179020317662,0.0,916.0777916123856,3058.360721871198,0.0,0.0,207.3125,66.875,1.0,577.5,207.3125,66.875,0.0,665.9375,1105674.75,5000.0,0.0,0.2374033781849413,0.7625966218150587
2024-12-17 17:45:00,614.214,878.75,328.175,13.0068834,3.1,1.0,0.0,536.0179020317662,0.0,935.8493705597539,2122.5113513114443,0.0,0.0,207.7,67.0,1.0,577.5,207.7,67.0,0.0,671.05,1105003.7,5000.0,0.0,0.23635846372688477,0.7636415362731152
2024-12-17 18:00:00,625.413,914.5,358.2,12.7555563,3.1,1.0,536.0179020317662,403.1088669631009,0.0,212.03048940140502,1910.4808619100393,0.0,0.0,208.0875,67.125,1.0,577.5,208.0875,67.125,0.0,706.4125,1104297.2874999999,5000.0,0.0,0.22754237288135593,0.7724576271186441
2024-12-17 18:15:00,602.784,901.75,348.2,12.7555563,3.1,1.0,321.834,0.0,0.0,0.0,1910.4808619100393,0.0,0.0,208.475,67.25,1.0,577.5,208.475,67.25,0.0,693.275,1103604.0125,5000.0,0.0,0.23118935403382312,0.7688106459661769
2024-12-17 18:30:00,615.881,924.0,348.175,12.7555563,3.1,1.0,335.08099999999996,0.0,0.0,0.0,1910.4808619100393,0.0,0.0,208.8625,67.375,1.0,577.5,208.8625,67.375,0.0,715.1375,1102888.875,5000.0,0.0,0.22604166666666667,0.7739583333333334
2024-12-17 18:45:00,635.911,931.25,338.2,12.7555563,3.1,1.0,365.21099999999996,0.0,0.0,0.0,1910.4808619100393,0.0,0.0,209.25,67.5,1.0,577.5,209.25,67.5,0.0,722.0,1102166.875,5000.0,0.0,0.2246979865771812,0.7753020134228188
2024-12-17 19:00:00,652.204,899.5,358.225,12.2020719,3.1,1.0,361.6039999999999,0.0,0.0,0.0,1910.4808619100393,0.0,0.0,209.63750000000002,67.625,1.0,577.5,209.63750000000002,67.625,0.0,689.8625,1101477.0125,5000.0,0.0,0.23306003335186218,0.7669399666481378
2024-12-17 19:15:00,653.235,833.25,358.2,12.2020719,3.1,1.0,362.785,0.0,0.0,0.0,1910.4808619100393,0.0,0.0,210.025,67.75,1.0,577.5,210.025,67.75,0.0,623.225,1100853.7874999999,5000.0,0.0,0.25205520552055205,0.747944794479448
2024-12-17 19:30:00,634.939,917.0,338.2,12.2020719,3.1,1.0,364.614,0.0,0.0,0.0,1910.4808619100393,0.0,0.0,210.4125,67.875,1.0,577.5,210.4125,67.875,0.0,706.5875,1100147.2,5000.0,0.0,0.2294574700109051,0.7705425299890949
2024-12-17 19:45:00,650.314,808.25,348.2,12.2020719,3.1,1.0,370.114,0.0,0.0,0.0,1910.4808619100393,0.0,0.0,210.8,68.0,1.0,577.5,210.8,68.0,0.0,597.45,1099549.75,5000.0,0.0,0.2608103928240025,0.7391896071759976
2024-12-17 20:00:00,616.273,888.5,358.175,12.3131453,3.1,1.0,536.0179020317662,209.79490203176618,0.0,0.0,1910.4808619100393,0.0,0.0,211.1875,68.125,1.0,577.5,211.1875,68.125,0.0,677.3125,1098872.4375,5000.0,0.0,0.2376899268429938,0.7623100731570062
2024-12-17 20:15:00,601.342,881.25,348.2,12.3131453,3.1,1.0,321.392,0.0,0.0,0.0,1910.4808619100393,0.0,0.0,211.57500000000002,68.25,1.0,577.5,211.57500000000002,68.25,0.0,669.675,1098202.7625,5000.0,0.0,0.24008510638297875,0.7599148936170212
2024-12-17 20:30:00,596.755,939.75,358.175,12.3131453,3.1,1.0,306.955,0.0,0.0,0.0,1910.4808619100393,0.0,0.0,211.9625,68.375,1.0,577.5,211.9625,68.375,0.0,727.7875,1097474.9749999999,5000.0,0.0,0.22555200851290239,0.7744479914870976
2024-12-17 20:45:00,567.909,899.0,348.2,12.3131453,3.1,1.0,288.209,0.0,0.0,0.0,1910.4808619100393,0.0,0.0,212.35,68.5,1.0,577.5,212.35,68.5,0.0,686.65,1096788.325,5000.0,0.0,0.23620689655172414,0.7637931034482759
2024-12-17 21:00:00,546.671,934.25,348.175,11.4998621,3.1,1.0,536.0179020317662,0.0,268.89690203176616,0.0,2165.932918840217,0.0,0.0,212.7375,68.625,1.0,577.5,212.7375,68.625,0.0,721.5125,1096066.8125,5000.0,0.0,0.22770939256087772,0.7722906074391224
2024-12-17 21:15:00,587.661,892.0,318.2,11.4998621,3.1,1.0,536.0179020317662,0.0,197.80690203176624,0.0,2353.849475770395,0.0,0.0,213.125,68.75,1.0,577.5,213.125,68.75,0.0,678.875,1095387.9375,5000.0,0.0,0.23892937219730942,0.7610706278026906
2024-12-17 21:30:00,572.263,777.75,158.2,11.4998621,3.1,1.0,536.0179020317662,0.0,53.07990203176615,0.0,2404.275382700573,0.0,0.0,213.51250000000002,68.875,1.0,577.5,213.51250000000002,68.875,0.0,564.2375,1094823.7,5000.0,0.0,0.2745258759241402,0.7254741240758598
2024-12-17 21:45:00,569.932,756.25,118.2,11.4998621,3.1,1.0,536.0179020317662,0.0,15.285902031766227,0.0,2418.796989630751,0.0,0.0,213.9,69.0,1.0,577.5,213.9,69.0,0.0,542.35,1094281.35,5000.0,0.0,0.28284297520661156,0.7171570247933885
2024-12-17 22:00:00,549.032,722.5,108.325,11.01321,3.1,1.0,536.0179020317662,0.0,26.185902031766148,0.0,2443.6735965609287,0.0,0.0,214.2875,69.125,1.0,577.5,214.2875,69.125,0.0,508.2125,1093773.1375,5000.0,0.0,0.2965916955017301,0.7034083044982699
2024-12-17 22:15:00,520.975,712.25,98.375,11.01321,3.1,1.0,536.0179020317662,0.0,44.167902031766175,0.0,2485.6331034911063,0.0,0.0,214.675,69.25,1.0,577.5,214.675,69.25,0.0,497.575,1093275.5625,5000.0,0.0,0.3014040014040014,0.6985959985959986
2024-12-17 22:30:00,531.738,799.75,88.375,11.01321,3.1,1.0,536.0179020317662,0.0,23.27990203176614,0.0,2507.7490104212843,0.0,0.0,215.0625,69.375,1.0,577.5,215.0625,69.375,0.0,584.6875,1092690.875,5000.0,0.0,0.2689121600500156,0.7310878399499844
2024-12-17 22:45:00,547.202,655.5,98.35,11.01321,3.1,1.0,536.0179020317662,0.0,17.665902031766223,0.0,2524.531617351462,0.0,0.0,215.45,69.5,1.0,577.5,215.45,69.5,0.0,440.05,1092250.825,5000.0,0.0,0.32868039664378335,0.6713196033562167
2024-12-17 23:00:00,548.75,643.25,118.375,9.893063,3.1,1.0,536.0179020317662,0.0,36.0179020317662,0.0,2558.74862428164,0.0,0.0,215.8375,69.625,1.0,577.5,215.8375,69.625,0.0,427.4125,1091823.4124999999,5000.0,0.0,0.3355421686746988,0.6644578313253012
2024-12-17 23:15:00,547.796,681.75,108.375,9.893063,3.1,1.0,536.0179020317662,0.0,26.84690203176615,0.0,2584.2531812118177,0.0,0.0,216.225,69.75,1.0,577.5,216.225,69.75,0.0,465.525,1091357.8875,5000.0,0.0,0.31716171617161715,0.6828382838283829
2024-12-17 23:30:00,523.156,687.0,98.375,9.893063,3.1,1.0,536.0179020317662,0.0,41.36190203176625,0.0,2623.546988141996,0.0,0.0,216.6125,69.875,1.0,577.5,216.6125,69.875,0.0,470.3875,1090887.5,5000.0,0.0,0.315302037845706,0.684697962154294
2024-12-17 23:45:00,500.029,637.0,108.35,9.893063,3.1,1.0,536.0179020317662,0.0,74.33890203176622,0.0,2694.1689450721738,0.0,0.0,217.0,70.0,1.0,577.5,217.0,70.0,0.0,420.0,1090467.5,5000.0,0.0,0.34065934065934067,0.6593406593406593
2024-12-18 00:00:00,484.957,725.75,88.375,10.2038632,3.1,1.0,536.0179020317662,0.0,69.3109020317662,0.0,2760.0143020023515,0.0,0.0,217.38750000000002,70.125,1.0,577.5,217.38750000000002,70.125,0.0,508.36249999999995,1089959.1375,5000.0,0.0,0.2995349638305202,0.7004650361694797
2024-12-18 00:15:00,522.564,751.0,108.375,10.2038632,3.1,1.0,536.0179020317662,0.0,51.57890203176623,0.0,2809.0142589325296,0.0,0.0,217.775,70.25,1.0,577.5,217.775,70.25,0.0,533.225,1089425.9124999999,5000.0,0.0,0.28998002663115846,0.7100199733688416
2024-12-18 00:30:00,490.749,726.0,98.375,10.2038632,3.1,1.0,536.0179020317662,0.0,73.26890203176617,0.0,2878.6197158627074,0.0,0.0,218.1625,70.375,1.0,577.5,218.1625,70.375,0.0,507.8375,1088918.075,5000.0,0.0,0.3004993112947658,0.6995006887052341
2024-12-18 00:45:00,468.015,704.25,88.35,10.2038632,3.1,1.0,536.0179020317662,0.0,85.85290203176623,0.0,2960.179972792885,0.0,0.0,218.55,70.5,1.0,577.5,218.55,70.5,0.0,485.7,1088432.375,5000.0,0.0,0.31033013844515445,0.6896698615548456
2024-12-18 01:00:00,458.486,728.75,98.375,9.9599312,3.1,1.0,536.0179020317662,0.0,105.28190203176621,0.0,3060.197779723063,0.0,0.0,218.9375,70.625,1.0,577.5,218.9375,70.625,0.0,509.8125,1087922.5625,5000.0,0.0,0.30042881646655234,0.6995711835334477
2024-12-18 01:15:00,420.872,757.25,98.35,9.9599312,3.1,1.0,536.0179020317662,0.0,142.74590203176615,0.0,3195.8063866532407,0.0,0.0,219.32500000000002,70.75,1.0,577.5,219.32500000000002,70.75,0.0,537.925,1087384.6375,5000.0,0.0,0.289633542423242,0.710366457576758
2024-12-18 01:30:00,392.913,734.0,98.375,9.9599312,3.1,1.0,536.0179020317662,0.0,170.6049020317662,0.0,3357.8810435834184,0.0,0.0,219.7125,70.875,1.0,577.5,219.7125,70.875,0.0,514.2875,1086870.35,5000.0,0.0,0.2993358310626703,0.7006641689373297
2024-12-18 01:45:00,424.535,749.5,98.35,9.9599312,3.1,1.0,536.0179020317662,0.0,138.83290203176614,0.0,3489.7723005135963,0.0,0.0,220.1,71.0,1.0,577.5,220.1,71.0,0.0,529.4,1086340.95,5000.0,0.0,0.29366244162775185,0.7063375583722481
2024-12-18 02:00:00,413.548,707.75,98.375,9.4448594,3.1,1.0,536.0179020317662,0.0,149.7199020317662,0.0,3632.006207443774,0.0,0.0,220.4875,71.125,1.0,577.5,220.4875,71.125,0.0,487.2625,1085853.6875,5000.0,0.0,0.31153302719886966,0.6884669728011303
2024-12-18 02:15:00,493.853,723.5,138.375,9.4448594,3.1,1.0,536.0179020317662,0.0,109.28990203176619,0.0,3735.831614373952,0.0,0.0,220.875,71.25,1.0,577.5,220.875,71.25,0.0,502.625,1085351.0625,5000.0,0.0,0.305286800276434,0.694713199723566
2024-12-18 02:30:00,506.662,738.5,158.375,9.4448594,3.1,1.0,536.0179020317662,0.0,116.35590203176622,0.0,3846.36972130413,0.0,0.0,221.26250000000002,71.375,1.0,577.5,221.26250000000002,71.375,0.0,517.2375,1084833.825,5000.0,0.0,0.29961069735951257,0.7003893026404874
2024-12-18 02:45:00,496.56,696.75,168.35,9.4448594,3.1,1.0,536.0179020317662,0.0,136.30790203176616,0.0,3975.862228234308,0.0,0.0,221.65,71.5,1.0,577.5,221.65,71.5,0.0,475.1,1084358.7249999999,5000.0,0.0,0.31811984212414784,0.6818801578758522
2024-12-18 03:00:00,455.195,649.75,178.375,9.4260954,3.1,1.0,536.0179020317662,0.0,187.5729020317662,0.0,4154.056485164486,0.0,0.0,222.0375,71.625,1.0,577.5,222.0375,71.625,0.0,427.7125,1083931.0125,5000.0,0.0,0.3417275875336668,0.6582724124663332
2024-12-18 03:15:00,511.215,706.5,158.375,9.4260954,3.1,1.0,536.0179020317662,0.0,111.42790203176622,0.0,4259.912992094663,0.0,0.0,222.425,71.75,1.0,577.5,222.425,71.75,0.0,484.075,1083446.9375,5000.0,0.0,0.31482661004954,0.68517338995046
2024-12-18 03:30:00,587.818,783.75,168.375,9.4260954,3.1,1.0,536.0179020317662,0.0,44.699902031766214,0.0,4302.377899024841,0.0,0.0,222.8125,71.875,1.0,577.5,222.8125,71.875,0.0,560.9375,1082886.0,5000.0,0.0,0.28429027113237637,0.7157097288676236
2024-12-18 03:45:00,565.489,746.0,158.35,9.4260954,3.1,1.0,536.0179020317662,0.0,56.87890203176619,0.0,4356.412855955019,0.0,0.0,223.2,72.0,1.0,577.5,223.2,72.0,0.0,522.8,1082363.2,5000.0,0.0,0.29919571045576404,0.7008042895442359
2024-12-18 04:00:00,541.107,785.5,158.375,9.3904438,3.1,1.0,536.0179020317662,0.0,81.16090203176623,0.0,4433.515712885197,0.0,0.0,223.5875,72.125,1.0,577.5,223.5875,72.125,0.0,561.9125,1081801.2874999999,5000.0,0.0,0.2846435391470401,0.7153564608529599
2024-12-18 04:15:00,483.939,777.5,198.35,9.3904438,3.1,1.0,536.0179020317662,0.0,178.17890203176614,0.0,4602.785669815375,0.0,0.0,223.975,72.25,1.0,577.5,223.975,72.25,0.0,553.525,1081247.7625,5000.0,0.0,0.2880707395498392,0.7119292604501607
2024-12-18 04:30:00,446.241,833.75,218.375,9.3904438,3.1,1.0,536.0179020317662,0.0,235.7769020317662,0.0,4826.773726745552,0.0,0.0,224.3625,72.375,1.0,577.5,224.3625,72.375,0.0,609.3875,1080638.375,5000.0,0.0,0.26910044977511244,0.7308995502248876
2024-12-18 04:45:00,450.577,802.0,228.35,9.3904438,3.1,1.0,536.0179020317662,0.0,241.29090203176622,0.0,5056.00008367573,0.0,0.0,224.75,72.5,1.0,577.5,224.75,72.5,0.0,577.25,1080061.125,5000.0,0.0,0.28023690773067333,0.7197630922693267
2024-12-18 05:00:00,414.636,817.5,238.35,10.5322332,3.1,1.0,536.0179020317662,0.0,287.10690203176614,0.0,5328.751640605908,0.0,0.0,225.13750000000002,72.625,1.0,577.5,225.13750000000002,72.625,0.0,592.3625,1079468.7625,5000.0,0.0,0.2753975535168196,0.7246024464831804
2024-12-18 05:15:00,418.698,774.5,278.35,10.5322332,3.1,1.0,536.0179020317662,0.0,322.91990203176624,0.0,5635.5255475360855,0.0,0.0,225.525,72.75,1.0,577.5,225.525,72.75,0.0,548.975,1078919.7874999999,5000.0,0.0,0.29118786313750805,0.708812136862492
2024-12-18 05:30:00,426.248,844.0,288.2,10.5322332,3.1,1.0,536.0179020317662,0.0,325.0949020317662,0.0,5944.365704466263,0.0,0.0,225.9125,72.875,1.0,577.5,225.9125,72.875,0.0,618.0875,1078301.7,5000.0,0.0,0.2676688388625592,0.7323311611374407
2024-12-18 05:45:00,449.027,937.25,318.225,10.5322332,3.1,1.0,536.0179020317662,0.0,332.21590203176623,0.0,6259.970811396441,0.0,0.0,226.3,73.0,1.0,577.5,226.3,73.0,0.0,710.95,1077590.75,5000.0,0.0,0.24145105361429717,0.7585489463857029
2024-12-18 06:00:00,478.354,1063.25,328.2,11.5548712,3.1,1.0,223.279,0.0,0.0,0.0,6259.970811396441,0.0,0.0,226.6875,73.125,1.0,577.5,226.6875,73.125,0.0,836.5625,1076754.1875,5000.0,0.0,0.21320244533270633,0.7867975546672937
2024-12-18 06:15:00,486.253,911.5,318.225,11.5548712,3.1,1.0,241.27799999999996,0.0,0.0,0.0,6259.970811396441,0.0,0.0,227.07500000000002,73.25,1.0,577.5,227.07500000000002,73.25,0.0,684.425,1076069.7625,5000.0,0.0,0.2491223258365332,0.7508776741634667
2024-12-18 06:30:00,527.844,993.5,318.225,11.5548712,3.1,1.0,282.994,0.0,0.0,0.0,6259.970811396441,0.0,0.0,227.4625,73.375,1.0,577.5,227.4625,73.375,0.0,766.0375,1075303.7249999999,5000.0,0.0,0.22895067941620534,0.7710493205837947
2024-12-18 06:45:00,558.82,1052.25,318.225,11.5548712,3.1,1.0,314.095,0.0,0.0,0.0,6259.970811396441,0.0,0.0,227.85,73.5,1.0,577.5,227.85,73.5,0.0,824.4,1074479.325,5000.0,0.0,0.216535994297933,0.783464005702067
2024-12-18 07:00:00,542.668,1051.25,308.225,11.4957646,3.1,1.0,536.0179020317662,0.0,227.94990203176621,0.0,6476.523218326619,0.0,0.0,228.2375,73.625,1.0,577.5,228.2375,73.625,0.0,823.0125,1073656.3125,5000.0,0.0,0.21711058263971464,0.7828894173602854
2024-12-18 07:15:00,580.347,1083.75,298.2,11.4957646,3.1,1.0,536.0179020317662,0.0,180.1209020317662,0.0,6647.638075256797,0.0,0.0,228.625,73.75,1.0,577.5,228.625,73.75,0.0,855.125,1072801.1875,5000.0,0.0,0.21095732410611304,0.789042675893887
2024-12-18 07:30:00,578.908,981.0,328.225,11.4957646,3.1,1.0,536.0179020317662,0.0,211.4599020317662,0.0,6848.524982186975,0.0,0.0,229.01250000000002,73.875,1.0,577.5,229.01250000000002,73.875,0.0,751.9875,1072049.2,5000.0,0.0,0.23344801223241593,0.766551987767584
2024-12-18 07:45:00,596.12,1017.0,318.225,11.4957646,3.1,1.0,536.0179020317662,0.0,184.12290203176622,0.0,7023.441739117153,0.0,0.0,229.4,74.0,1.0,577.5,229.4,74.0,0.0,787.6,1071261.6,5000.0,0.0,0.2255653883972468,0.7744346116027532
2024-12-18 08:00:00,562.332,924.25,318.225,11.6224216,3.1,1.0,318.23199999999997,0.0,0.0,0.0,7023.441739117153,0.0,0.0,229.7875,74.125,1.0,577.5,229.7875,74.125,0.0,694.4625,1070567.1375,5000.0,0.0,0.24862050311063025,0.7513794968893698
2024-12-18 08:15:00,625.155,912.0,318.2,11.6224216,3.1,1.0,381.205,0.0,0.0,0.0,7023.441739117153,0.0,0.0,230.175,74.25,1.0,577.5,230.175,74.25,0.0,681.825,1069885.3125,5000.0,0.0,0.2523848684210526,0.7476151315789474
2024-12-18 08:30:00,631.77,956.75,318.225,11.6224216,3.1,1.0,387.91999999999996,0.0,0.0,0.0,7023.441739117153,0.0,0.0,230.5625,74.375,1.0,577.5,230.5625,74.375,0.0,726.1875,1069159.125,5000.0,0.0,0.24098510582701854,0.7590148941729814
2024-12-18 08:45:00,620.469,883.0,298.225,11.6224216,3.1,1.0,396.744,0.0,0.0,0.0,7023.441739117153,0.0,0.0,230.95,74.5,1.0,577.5,230.95,74.5,0.0,652.05,1068507.075,5000.0,0.0,0.26155152887882216,0.7384484711211777
2024-12-18 09:00:00,603.631,1041.5,318.2,11.4357198,3.1,1.0,536.0179020317662,0.0,175.96190203176621,0.0,7190.605546047331,0.0,0.0,231.3375,74.625,1.0,577.5,231.3375,74.625,0.0,810.1625,1067696.9124999999,5000.0,0.0,0.2221195391262602,0.7778804608737399
2024-12-18 09:15:00,585.385,1000.25,318.225,11.4357198,3.1,1.0,536.0179020317662,0.0,194.10790203176623,0.0,7375.008052977509,0.0,0.0,231.725,74.75,1.0,577.5,231.725,74.75,0.0,768.525,1066928.3875,5000.0,0.0,0.2316670832291927,0.7683329167708073
2024-12-18 09:30:00,578.8,943.0,308.2,11.4357198,3.1,1.0,536.0179020317662,0.0,190.54290203176623,0.0,7556.023809523809,0.0,0.0,232.1125,74.875,1.0,577.5,232.1125,74.875,0.0,710.8875,1066217.5,5000.0,0.0,0.24614262990455993,0.7538573700954402
2024-12-18 09:45:00,599.084,886.75,318.225,11.4357198,3.1,1.0,536.0179020317662,0.0,180.15890203176627,0.0,7727.174766837865,0.0,0.0,232.5,75.0,1.0,577.5,232.5,75.0,0.0,654.25,1065563.25,5000.0,0.0,0.26219340287566956,0.7378065971243304
2024-12-18 10:00:00,590.464,930.75,318.2,11.516405,3.1,1.0,347.38900000000007,0.0,0.0,0.0,7727.174766837865,0.0,0.0,232.88750000000002,75.125,1.0,577.5,232.88750000000002,75.125,0.0,697.8625,1064865.3875,5000.0,0.0,0.25021488047273704,0.7497851195272629
2024-12-18 10:15:00,558.386,896.0,318.225,11.516405,3.1,1.0,536.0179020317662,220.60690203176625,0.0,0.0,7727.174766837865,0.0,0.0,233.275,75.25,1.0,577.5,233.275,75.25,0.0,662.725,1064202.6624999999,5000.0,0.0,0.2603515625,0.7396484375
2024-12-18 10:30:00,595.751,850.5,318.2,11.516405,3.1,1.0,352.926,0.0,0.0,0.0,7727.174766837865,0.0,0.0,233.6625,75.375,1.0,577.5,233.6625,75.375,0.0,616.8375,1063585.825,5000.0,0.0,0.2747354497354497,0.7252645502645503
2024-12-18 10:45:00,567.667,828.0,318.225,11.516405,3.1,1.0,324.942,0.0,0.0,0.0,7727.174766837865,0.0,0.0,234.05,75.5,1.0,577.5,234.05,75.5,0.0,593.95,1062991.875,5000.0,0.0,0.2826690821256039,0.7173309178743962
2024-12-18 11:00:00,576.67,758.25,298.175,11.295928,3.1,1.0,536.0179020317662,0.0,181.89790203176625,0.0,7899.977773768042,0.0,0.0,234.4375,75.625,1.0,577.5,234.4375,75.625,0.0,523.8125,1062468.0625,5000.0,0.0,0.30918232772832177,0.6908176722716782
2024-12-18 11:15:00,606.027,867.75,318.2,11.295928,3.1,1.0,536.0179020317662,0.0,172.44090203176614,0.0,8063.79663069822,0.0,0.0,234.82500000000002,75.75,1.0,577.5,234.82500000000002,75.75,0.0,632.925,1061835.1375,5000.0,0.0,0.27061365600691445,0.7293863439930856
2024-12-18 11:30:00,605.757,783.25,318.2,11.295928,3.1,1.0,536.0179020317662,0.0,172.58590203176624,0.0,8227.753237628398,0.0,0.0,235.2125,75.875,1.0,577.5,235.2125,75.875,0.0,548.0375,1061287.1,5000.0,0.0,0.30030322374720714,0.6996967762527929
2024-12-18 11:45:00,645.198,852.0,308.2,11.295928,3.1,1.0,536.0179020317662,0.0,123.01990203176621,0.0,8344.622144558576,0.0,0.0,235.6,76.0,1.0,577.5,235.6,76.0,0.0,616.4,1060670.7,5000.0,0.0,0.2765258215962441,0.7234741784037558
2024-12-18 12:00:00,654.914,818.75,308.225,11.1561362,3.1,1.0,536.0179020317662,0.0,113.20390203176623,0.0,8452.165851488755,0.0,0.0,235.9875,76.125,1.0,577.5,235.9875,76.125,0.0,582.7625,1060087.9375,5000.0,0.0,0.2882290076335878,0.7117709923664123
2024-12-18 12:15:00,618.088,767.25,308.2,11.1561362,3.1,1.0,536.0179020317662,0.0,149.87990203176622,0.0,8594.551758418933,0.0,0.0,236.375,76.25,1.0,577.5,236.375,76.25,0.0,530.875,1059557.0625,5000.0,0.0,0.30808080808080807,0.6919191919191919
2024-12-18 12:30:00,595.254,833.75,308.225,11.1561362,3.1,1.0,536.0179020317662,0.0,172.6139020317662,0.0,8758.53496534911,0.0,0.0,236.76250000000002,76.375,1.0,577.5,236.76250000000002,76.375,0.0,596.9875,1058960.075,5000.0,0.0,0.2839730134932534,0.7160269865067466
2024-12-18 12:45:00,589.297,786.0,318.225,11.1561362,3.1,1.0,536.0179020317662,0.0,188.4459020317662,0.0,8937.558572279288,0.0,0.0,237.15,76.5,1.0,577.5,237.15,76.5,0.0,548.85,1058411.2249999999,5000.0,0.0,0.3017175572519084,0.6982824427480916
2024-12-18 13:00:00,608.401,815.75,318.225,11.3447144,3.1,1.0,536.0179020317662,0.0,169.21690203176627,0.0,9098.314629209466,0.0,0.0,237.5375,76.625,1.0,577.5,237.5375,76.625,0.0,578.2125,1057833.0125,5000.0,0.0,0.29118908979466746,0.7088109102053325
2024-12-18 13:15:00,649.611,799.25,328.225,11.3447144,3.1,1.0,536.0179020317662,0.0,137.88190203176623,0.0,9229.302436139644,0.0,0.0,237.925,76.75,1.0,577.5,237.925,76.75,0.0,561.325,1057271.6875,5000.0,0.0,0.2976853299968721,0.702314670003128
2024-12-18 13:30:00,636.179,791.0,308.2,11.3447144,3.1,1.0,536.0179020317662,0.0,131.1639020317662,0.0,9353.908143069822,0.0,0.0,238.3125,76.875,1.0,577.5,238.3125,76.875,0.0,552.6875,1056719.0,5000.0,0.0,0.3012800252844501,0.6987199747155499
2024-12-18 13:45:00,623.462,825.0,318.225,11.3447144,3.1,1.0,536.0179020317662,0.0,153.78090203176623,0.0,9500.0,0.0,0.0,238.7,77.0,1.0,577.5,238.7,77.0,0.0,586.3,1056132.7,5000.0,0.0,0.28933333333333333,0.7106666666666666
2024-12-18 14:00:00,631.107,949.0,318.2,11.7612752,3.1,1.0,536.0179020317662,145.98590203176622,0.0,0.0,9500.0,0.0,0.0,239.0875,77.125,1.0,577.5,239.0875,77.125,0.0,709.9125,1055422.7874999999,5000.0,0.0,0.25193624868282405,0.748063751317176
2024-12-18 14:15:00,609.003,892.5,308.225,11.7612752,3.1,1.0,378.028,0.0,0.0,0.0,9500.0,0.0,0.0,239.475,77.25,1.0,577.5,239.475,77.25,0.0,653.025,1054769.7625,5000.0,0.0,0.2683193277310924,0.7316806722689075
2024-12-18 14:30:00,605.605,883.25,328.225,11.7612752,3.1,1.0,354.755,0.0,0.0,0.0,9500.0,0.0,0.0,239.8625,77.375,1.0,577.5,239.8625,77.375,0.0,643.3875,1054126.375,5000.0,0.0,0.271568072459666,0.728431927540334
2024-12-18 14:45:00,558.733,738.75,318.225,11.7612752,3.1,1.0,318.0079999999999,0.0,0.0,0.0,9500.0,0.0,0.0,240.25,77.5,1.0,577.5,240.25,77.5,0.0,498.5,1053627.875,5000.0,0.0,0.3252115059221658,0.6747884940778341
2024-12-18 15:00:00,585.513,760.5,318.2,12.1928472,3.1,1.0,344.93800000000005,0.0,0.0,0.0,9500.0,0.0,0.0,240.63750000000002,77.625,1.0,577.5,240.63750000000002,77.625,0.0,519.8625,1053108.0125,5000.0,0.0,0.3164201183431953,0.6835798816568047
2024-12-18 15:15:00,575.272,691.25,318.225,12.1928472,3.1,1.0,334.797,0.0,0.0,0.0,9500.0,0.0,0.0,241.025,77.75,1.0,577.5,241.025,77.75,0.0,450.225,1052657.7874999999,5000.0,0.0,0.34867992766726946,0.6513200723327306
2024-12-18 15:30:00,551.426,675.5,328.225,12.1928472,3.1,1.0,301.076,0.0,0.0,0.0,9500.0,0.0,0.0,241.4125,77.875,1.0,577.5,241.4125,77.875,0.0,434.0875,1052223.7,5000.0,0.0,0.3573834196891192,0.6426165803108808
2024-12-18 15:45:00,547.536,698.0,338.2,12.1928472,3.1,1.0,287.33599999999996,0.0,0.0,0.0,9500.0,0.0,0.0,241.8,78.0,1.0,577.5,241.8,78.0,0.0,456.2,1051767.5,5000.0,0.0,0.34641833810888256,0.6535816618911174
2024-12-18 16:00:00,552.377,691.25,358.225,11.91514,3.1,1.0,272.27699999999993,0.0,0.0,0.0,9500.0,0.0,0.0,242.1875,78.125,1.0,577.5,242.1875,78.125,0.0,449.0625,1051318.4375,5000.0,0.0,0.3503616636528029,0.6496383363471971
2024-12-18 16:15:00,581.123,657.0,358.2,11.91514,3.1,1.0,301.17300000000006,0.0,0.0,0.0,9500.0,0.0,0.0,242.57500000000002,78.25,1.0,577.5,242.57500000000002,78.25,0.0,414.42499999999995,1050904.0125,5000.0,0.0,0.36921613394216135,0.6307838660578385
2024-12-18 16:30:00,597.881,806.75,368.2,11.91514,3.1,1.0,308.056,0.0,0.0,0.0,9500.0,0.0,0.0,242.9625,78.375,1.0,577.5,242.9625,78.375,0.0,563.7875,1050340.2249999999,5000.0,0.0,0.3011620700340874,0.6988379299659127
2024-12-18 16:45:00,596.754,747.5,348.2,11.91514,3.1,1.0,327.05400000000003,0.0,0.0,0.0,9500.0,0.0,0.0,243.35,78.5,1.0,577.5,243.35,78.5,0.0,504.15,1049836.075,5000.0,0.0,0.3255518394648829,0.674448160535117
2024-12-18 17:00:00,626.606,791.25,358.2,12.8411434,3.1,1.0,8.374118285895747,536.0179020317662,0.0,920.7102986798636,8579.289701320136,0.0,0.0,243.7375,78.625,1.0,577.5,243.7375,78.625,0.0,547.5125,1049288.5625,5000.0,0.0,0.3080410742496051,0.691958925750395
2024-12-18 17:15:00,602.586,748.5,348.2,12.8411434,3.1,1.0,536.0179020317662,536.0179020317662,0.0,350.6694736842105,8228.620227635925,0.0,0.0,244.125,78.75,1.0,577.5,244.125,78.75,0.0,504.375,1048784.1875,5000.0,0.0,0.32615230460921846,0.6738476953907816
2024-12-18 17:30:00,636.629,805.5,348.2,12.8411434,3.1,1.0,536.0179020317662,536.0179020317662,0.0,386.6357894736843,7841.9844381622415,0.0,0.0,244.51250000000002,78.875,1.0,577.5,244.51250000000002,78.875,0.0,560.9875,1048223.2,5000.0,0.0,0.3035536933581627,0.6964463066418373
2024-12-18 17:45:00,618.782,814.0,358.175,12.8411434,3.1,1.0,536.0179020317662,536.0179020317662,0.0,357.48105263157896,7484.503385530663,0.0,0.0,244.9,79.0,1.0,577.5,244.9,79.0,0.0,569.1,1047654.1,5000.0,0.0,0.3008599508599509,0.6991400491400491
2024-12-18 18:00:00,641.659,784.75,368.2,13.9866856,3.1,1.0,0.0,536.0179020317662,0.0,935.370423191333,6549.13296233933,0.0,0.0,245.2875,79.125,1.0,577.5,245.2875,79.125,0.0,539.4625,1047114.6375,5000.0,0.0,0.3125676967187002,0.6874323032812998
2024-12-18 18:15:00,603.949,898.5,388.175,13.9866856,3.1,1.0,0.0,536.0179020317662,0.0,874.7809495071223,5674.352012832208,0.0,0.0,245.675,79.25,1.0,577.5,245.675,79.25,0.0,652.825,1046461.8125,5000.0,0.0,0.27342793544796884,0.7265720645520312
2024-12-18 18:30:00,604.283,789.25,408.175,13.9866856,3.1,1.0,0.0,536.0179020317662,0.0,854.2114758229118,4820.140537009296,0.0,0.0,246.0625,79.375,1.0,577.5,246.0625,79.375,0.0,543.1875,1045918.625,5000.0,0.0,0.31176750079189103,0.6882324992081089
2024-12-18 18:45:00,604.928,752.75,418.175,13.9866856,3.1,1.0,0.0,536.0179020317662,0.0,844.4956863492275,3975.644850660068,0.0,0.0,246.45,79.5,1.0,577.5,246.45,79.5,0.0,506.3,1045412.325,5000.0,0.0,0.3273995350381933,0.6726004649618067
2024-12-18 19:00:00,612.684,770.5,398.175,13.0072048,3.1,1.0,0.0,536.0179020317662,0.0,873.8441074018592,3101.800743258209,0.0,0.0,246.8375,79.625,1.0,577.5,246.8375,79.625,0.0,523.6625,1044888.6625,5000.0,0.0,0.320360155743024,0.679639844256976
2024-12-18 19:15:00,623.916,838.0,398.175,13.0072048,3.1,1.0,0.0,536.0179020317662,0.0,885.7988442439645,2216.0018990142444,0.0,0.0,247.225,79.75,1.0,577.5,247.225,79.75,0.0,590.775,1044297.8875,5000.0,0.0,0.2950178997613365,0.7049821002386635
2024-12-18 19:30:00,588.481,766.5,378.2,13.0072048,3.1,1.0,0.0,536.0179020317662,0.0,869.6567389808065,1346.345160033438,0.0,0.0,247.6125,79.875,1.0,577.5,247.6125,79.875,0.0,518.8875,1043779.0,5000.0,0.0,0.3230430528375734,0.6769569471624267
2024-12-18 19:45:00,566.185,724.25,378.175,13.0072048,3.1,1.0,0.0,536.0179020317662,0.0,846.3451600334381,500.0,0.0,0.0,248.0,80.0,1.0,577.5,248.0,80.0,0.0,476.25,1043302.75,5000.0,0.0,0.3424231964100794,0.6575768035899207
2024-12-18 20:00:00,573.096,712.75,378.175,12.3720434,3.1,1.0,275.046,0.0,0.0,0.0,500.0,0.0,0.0,248.38750000000002,80.125,1.0,577.5,248.38750000000002,80.125,0.0,464.36249999999995,1042838.3875,5000.0,0.0,0.348491757278148,0.6515082427218519
2024-12-18 20:15:00,548.192,667.5,368.175,12.3720434,3.1,1.0,536.0179020317662,275.7509020317662,0.0,0.0,500.0,0.0,0.0,248.775,80.25,1.0,577.5,248.775,80.25,0.0,418.725,1042419.6625,5000.0,0.0,0.3726966292134832,0.6273033707865169
2024-12-18 20:30:00,549.082,673.5,388.175,12.3720434,3.1,1.0,241.28199999999998,0.0,0.0,0.0,500.0,0.0,0.0,249.1625,80.375,1.0,577.5,249.1625,80.375,0.0,424.3375,1041995.325,5000.0,0.0,0.3699517446176689,0.6300482553823311
2024-12-18 20:45:00,526.943,683.25,378.2,12.3720434,3.1,1.0,229.243,0.0,0.0,0.0,500.0,0.0,0.0,249.55,80.5,1.0,577.5,249.55,80.5,0.0,433.7,1041561.625,5000.0,0.0,0.36523966337358216,0.6347603366264178
2024-12-18 21:00:00,553.853,732.5,388.2,11.441349,3.1,1.0,246.27799999999996,0.0,0.0,0.0,500.0,0.0,0.0,249.9375,80.625,1.0,577.5,249.9375,80.625,0.0,482.5625,1041079.0625,5000.0,0.0,0.3412116040955631,0.6587883959044368
2024-12-18 21:15:00,564.077,702.5,318.175,11.441349,3.1,1.0,326.652,0.0,0.0,0.0,500.0,0.0,0.0,250.32500000000002,80.75,1.0,577.5,250.32500000000002,80.75,0.0,452.17499999999995,1040626.8875,5000.0,0.0,0.35633451957295376,0.6436654804270462
2024-12-18 21:30:00,559.784,709.5,168.225,11.441349,3.1,1.0,472.43399999999997,0.0,0.0,0.0,500.0,0.0,0.0,250.7125,80.875,1.0,577.5,250.7125,80.875,0.0,458.7875,1040168.1,5000.0,0.0,0.35336504580690625,0.6466349541930938
2024-12-18 21:45:00,560.342,663.25,148.2,11.441349,3.1,1.0,493.142,0.0,0.0,0.0,500.0,0.0,0.0,251.1,81.0,1.0,577.5,251.1,81.0,0.0,412.15,1039755.95,5000.0,0.0,0.378590275160196,0.621409724839804
2024-12-18 22:00:00,523.562,649.75,118.225,11.267782,3.1,1.0,486.462,0.0,0.0,0.0,500.0,0.0,0.0,251.4875,81.125,1.0,577.5,251.4875,81.125,0.0,398.2625,1039357.6875,5000.0,0.0,0.3870527125817622,0.6129472874182378
2024-12-18 22:15:00,520.426,648.75,118.3,11.267782,3.1,1.0,483.37600000000003,0.0,0.0,0.0,500.0,0.0,0.0,251.875,81.25,1.0,577.5,251.875,81.25,0.0,396.875,1038960.8125,5000.0,0.0,0.3882466281310212,0.6117533718689788
2024-12-18 22:30:00,521.491,637.25,108.375,11.267782,3.1,1.0,494.491,0.0,0.0,0.0,500.0,0.0,0.0,252.26250000000002,81.375,1.0,577.5,252.26250000000002,81.375,0.0,384.98749999999995,1038575.825,5000.0,0.0,0.3958611220086309,0.6041388779913691
2024-12-18 22:45:00,547.967,633.0,118.375,11.267782,3.1,1.0,536.0179020317662,24.925902031766213,0.0,0.0,500.0,0.0,0.0,252.65,81.5,1.0,577.5,252.65,81.5,0.0,380.35,1038195.475,5000.0,0.0,0.39913112164297,0.6008688783570301
2024-12-18 23:00:00,526.876,594.75,108.375,10.4290312,3.1,1.0,536.0179020317662,0.0,35.89190203176622,0.0,534.0973069301779,0.0,0.0,253.0375,81.625,1.0,577.5,253.0375,81.625,0.0,341.7125,1037853.7625,5000.0,0.0,0.42545187053383776,0.5745481294661622
2024-12-18 23:15:00,529.268,523.0,138.375,10.4290312,3.1,1.0,536.0179020317662,0.0,63.37490203176617,0.0,594.3034638603557,0.0,0.0,253.425,81.75,1.0,577.5,253.425,81.75,0.0,269.575,1037584.1875,5000.0,0.0,0.4845602294455067,0.5154397705544933
2024-12-18 23:30:00,489.528,576.5,118.375,10.4290312,3.1,1.0,536.0179020317662,0.0,82.98990203176618,0.0,673.1438707905336,0.0,0.0,253.8125,81.875,1.0,577.5,253.8125,81.875,0.0,322.6875,1037261.5,5000.0,0.0,0.4402645273200347,0.5597354726799653
2024-12-18 23:45:00,481.502,559.25,128.375,10.4290312,3.1,1.0,536.0179020317662,0.0,100.89090203176619,0.0,768.9902277207115,0.0,0.0,254.2,82.0,1.0,577.5,254.2,82.0,0.0,305.05,1036956.45,5000.0,0.0,0.45453732677693337,0.5454626732230666
2024-12-19 00:00:00,481.116,568.0,118.375,9.496061,3.1,1.0,536.0179020317662,0.0,91.15190203176621,0.0,855.5845346508894,0.0,0.0,254.5875,82.125,1.0,577.5,254.5875,82.125,0.0,313.4125,1036643.0375,5000.0,0.0,0.4482174295774648,0.5517825704225352
2024-12-19 00:15:00,489.3,561.0,108.375,9.496061,3.1,1.0,536.0179020317662,0.0,72.84290203176619,0.0,924.7852915810672,0.0,0.0,254.975,82.25,1.0,577.5,254.975,82.25,0.0,306.025,1036337.0125,5000.0,0.0,0.4545008912655971,0.5454991087344028
2024-12-19 00:30:00,461.272,585.0,108.35,9.496061,3.1,1.0,536.0179020317662,0.0,100.72090203176617,0.0,1020.470148511245,0.0,0.0,255.3625,82.375,1.0,577.5,255.3625,82.375,0.0,329.6375,1036007.375,5000.0,0.0,0.43651709401709404,0.563482905982906
2024-12-19 00:45:00,446.27,598.75,108.375,9.496061,3.1,1.0,536.0179020317662,0.0,115.62290203176622,0.0,1130.3119047619048,0.0,0.0,255.75,82.5,1.0,577.5,255.75,82.5,0.0,343.0,1035664.375,5000.0,0.0,0.4271398747390397,0.5728601252609603
