DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-12-19 01:00:00,434.093,650.0,98.375,9.104663,3.1,1.0,536.0179020317662,0.0,117.67490203176618,0.0,1242.1030623716006,0.0,0.0,256.1375,82.625,1.0,577.5,256.1375,82.625,0.0,393.8625,1035270.5125,5000.0,0.0,0.3940576923076923,0.6059423076923077
2024-12-19 01:15:00,417.466,599.75,108.375,9.104663,3.1,1.0,536.0179020317662,0.0,144.1769020317662,0.0,1379.0711193017785,0.0,0.0,256.52500000000003,82.75,1.0,577.5,256.52500000000003,82.75,0.0,343.22499999999997,1034927.2875,5000.0,0.0,0.427719883284702,0.572280116715298
2024-12-19 01:30:00,383.056,642.5,108.35,9.104663,3.1,1.0,536.0179020317662,0.0,178.43690203176618,0.0,1548.5861762319564,0.0,0.0,256.9125,82.875,1.0,577.5,256.9125,82.875,0.0,385.5875,1034541.7,5000.0,0.0,0.39986381322957204,0.600136186770428
2024-12-19 01:45:00,409.264,635.5,108.375,9.104663,3.1,1.0,536.0179020317662,0.0,152.1289020317662,0.0,1693.1086331621343,0.0,0.0,257.3,83.0,1.0,577.5,257.3,83.0,0.0,378.2,1034163.5,5000.0,0.0,0.40487804878048783,0.5951219512195122
2024-12-19 02:00:00,427.809,688.75,118.375,8.9919031,3.1,1.0,536.0179020317662,0.0,143.45890203176617,0.0,1829.3945900923122,0.0,0.0,257.6875,83.125,1.0,577.5,257.6875,83.125,0.0,431.0625,1033732.4375,5000.0,0.0,0.3741379310344828,0.6258620689655172
2024-12-19 02:15:00,474.707,622.25,158.35,8.9919031,3.1,1.0,536.0179020317662,0.0,136.41090203176623,0.0,1958.9849470224901,0.0,0.0,258.075,83.25,1.0,577.5,258.075,83.25,0.0,364.175,1033368.2625,5000.0,0.0,0.4147448774608276,0.5852551225391723
2024-12-19 02:30:00,527.179,720.25,158.35,8.9919031,3.1,1.0,536.0179020317662,0.0,83.81390203176625,0.0,2038.608153952668,0.0,0.0,258.46250000000003,83.375,1.0,577.5,258.46250000000003,83.375,0.0,461.78749999999997,1032906.475,5000.0,0.0,0.3588510933703576,0.6411489066296424
2024-12-19 02:45:00,489.952,711.75,178.375,8.9919031,3.1,1.0,536.0179020317662,0.0,140.9409020317662,0.0,2172.5020108828458,0.0,0.0,258.85,83.5,1.0,577.5,258.85,83.5,0.0,452.9,1032453.575,5000.0,0.0,0.36368106779065684,0.6363189322093431
2024-12-19 03:00:00,461.967,683.75,188.35,8.9658099,3.1,1.0,536.0179020317662,0.0,178.77590203176624,0.0,2342.3391178130237,0.0,0.0,259.2375,83.625,1.0,577.5,259.2375,83.625,0.0,424.5125,1032029.0625,5000.0,0.0,0.3791407678244973,0.6208592321755028
2024-12-19 03:15:00,513.314,708.5,178.35,8.9658099,3.1,1.0,536.0179020317662,0.0,117.30390203176626,0.0,2453.7778247432016,0.0,0.0,259.625,83.75,1.0,577.5,259.625,83.75,0.0,448.875,1031580.1875,5000.0,0.0,0.36644318983768526,0.6335568101623148
2024-12-19 03:30:00,568.561,689.5,178.375,8.9658099,3.1,1.0,536.0179020317662,0.0,61.95690203176616,0.0,2512.6368816733793,0.0,0.0,260.0125,83.875,1.0,577.5,260.0125,83.875,0.0,429.4875,1031150.7,5000.0,0.0,0.377102973168963,0.622897026831037
2024-12-19 03:45:00,555.19,798.0,178.35,8.9658099,3.1,1.0,536.0179020317662,0.0,75.17790203176617,0.0,2584.0558886035574,0.0,0.0,260.4,84.0,1.0,577.5,260.4,84.0,0.0,537.6,1030613.1,5000.0,0.0,0.32631578947368417,0.6736842105263158
2024-12-19 04:00:00,505.526,748.5,168.375,9.0329067,3.1,1.0,536.0179020317662,0.0,114.74190203176619,0.0,2693.0606955337353,0.0,0.0,260.7875,84.125,1.0,577.5,260.7875,84.125,0.0,487.7125,1030125.3875,5000.0,0.0,0.34841349365397467,0.6515865063460253
2024-12-19 04:15:00,453.934,716.25,208.35,9.0329067,3.1,1.0,536.0179020317662,0.0,206.18390203176614,0.0,2888.9354024639133,0.0,0.0,261.175,84.25,1.0,577.5,261.175,84.25,0.0,455.075,1029670.3125,5000.0,0.0,0.36464223385689354,0.6353577661431065
2024-12-19 04:30:00,457.229,716.5,228.35,9.0329067,3.1,1.0,536.0179020317662,0.0,222.76390203176618,0.0,3100.561109394091,0.0,0.0,261.5625,84.375,1.0,577.5,261.5625,84.375,0.0,454.9375,1029215.375,5000.0,0.0,0.36505582693649685,0.6349441730635031
2024-12-19 04:45:00,424.069,646.25,248.35,9.0329067,3.1,1.0,536.0179020317662,0.0,275.79890203176615,0.0,3362.5700663242687,0.0,0.0,261.95,84.5,1.0,577.5,261.95,84.5,0.0,384.3,1028831.075,5000.0,0.0,0.4053384912959381,0.5946615087040619
2024-12-19 05:00:00,425.825,740.75,248.35,9.7355593,3.1,1.0,536.0179020317662,0.0,273.9179020317662,0.0,3622.7920732544467,0.0,0.0,262.33750000000003,84.625,1.0,577.5,262.33750000000003,84.625,0.0,478.41249999999997,1028352.6625,5000.0,0.0,0.35415119811002366,0.6458488018899763
2024-12-19 05:15:00,406.289,783.25,288.225,9.7355593,3.1,1.0,536.0179020317662,0.0,333.20390203176623,0.0,3939.3357801846246,0.0,0.0,262.725,84.75,1.0,577.5,262.725,84.75,0.0,520.525,1027832.1375,5000.0,0.0,0.335429300989467,0.664570699010533
2024-12-19 05:30:00,423.801,812.5,308.225,9.7355593,3.1,1.0,536.0179020317662,0.0,335.56690203176623,0.0,4258.124337114802,0.0,0.0,263.1125,84.875,1.0,577.5,263.1125,84.875,0.0,549.3875,1027282.75,5000.0,0.0,0.32383076923076926,0.6761692307692309
2024-12-19 05:45:00,436.555,823.75,318.2,9.7355593,3.1,1.0,536.0179020317662,0.0,332.6629020317662,0.0,4574.1540940449795,0.0,0.0,263.5,85.0,1.0,577.5,263.5,85.0,0.0,560.25,1026722.5,5000.0,0.0,0.31987860394537176,0.6801213960546282
2024-12-19 06:00:00,500.857,943.5,348.225,11.0933376,3.1,1.0,237.757,0.0,0.0,0.0,4574.1540940449795,0.0,0.0,263.8875,85.125,1.0,577.5,263.8875,85.125,0.0,679.6125,1026042.8875,5000.0,0.0,0.2796899841017488,0.7203100158982512
2024-12-19 06:15:00,489.483,906.0,318.225,11.0933376,3.1,1.0,536.0179020317662,279.5099020317662,0.0,0.0,4574.1540940449795,0.0,0.0,264.27500000000003,85.25,1.0,577.5,264.27500000000003,85.25,0.0,641.7249999999999,1025401.1625,5000.0,0.0,0.2916942604856512,0.7083057395143487
2024-12-19 06:30:00,489.708,923.0,328.2,11.0933376,3.1,1.0,246.88300000000004,0.0,0.0,0.0,4574.1540940449795,0.0,0.0,264.6625,85.375,1.0,577.5,264.6625,85.375,0.0,658.3375,1024742.825,5000.0,0.0,0.2867416034669556,0.7132583965330443
2024-12-19 06:45:00,521.859,916.5,318.225,11.0933376,3.1,1.0,289.134,0.0,0.0,0.0,4574.1540940449795,0.0,0.0,265.05,85.5,1.0,577.5,265.05,85.5,0.0,651.45,1024091.375,5000.0,0.0,0.28919803600654664,0.7108019639934534
2024-12-19 07:00:00,569.412,938.5,328.225,12.3113309,3.1,1.0,0.0,536.0179020317662,0.0,908.2420021387013,3665.912091906278,0.0,0.0,265.4375,85.625,1.0,577.5,265.4375,85.625,0.0,673.0625,1023418.3125,5000.0,0.0,0.2828316462440064,0.7171683537559936
2024-12-19 07:15:00,527.38,949.25,308.225,12.3113309,3.1,1.0,0.0,536.0179020317662,0.0,885.1820021387013,2780.730089767577,0.0,0.0,265.825,85.75,1.0,577.5,265.825,85.75,0.0,683.425,1022734.8875,5000.0,0.0,0.2800368712141164,0.7199631287858835
2024-12-19 07:30:00,550.623,879.0,318.2,12.3113309,3.1,1.0,0.0,536.0179020317662,0.0,899.2798968755434,1881.4501928920336,0.0,0.0,266.21250000000003,85.875,1.0,577.5,266.21250000000003,85.875,0.0,612.7874999999999,1022122.1,5000.0,0.0,0.30285836177474407,0.6971416382252559
2024-12-19 07:45:00,589.086,876.75,328.225,12.3113309,3.1,1.0,0.0,536.0179020317662,0.0,929.3462126650171,952.1039802270165,0.0,0.0,266.6,86.0,1.0,577.5,266.6,86.0,0.0,610.15,1021511.95,5000.0,0.0,0.30407755916737955,0.6959224408326204
2024-12-19 08:00:00,603.166,849.5,318.225,12.1072448,3.1,1.0,371.06600000000003,0.0,0.0,0.0,952.1039802270165,0.0,0.0,266.9875,86.125,1.0,577.5,266.9875,86.125,0.0,582.5125,1020929.4375,5000.0,0.0,0.31428781636256625,0.6857121836374338
2024-12-19 08:15:00,601.705,936.0,338.225,12.1072448,3.1,1.0,536.0179020317662,186.28790203176618,0.0,0.0,952.1039802270165,0.0,0.0,267.375,86.25,1.0,577.5,267.375,86.25,0.0,668.625,1020260.8125,5000.0,0.0,0.28565705128205127,0.7143429487179487
2024-12-19 08:30:00,582.051,910.0,318.2,12.1072448,3.1,1.0,350.22600000000006,0.0,0.0,0.0,952.1039802270165,0.0,0.0,267.7625,86.375,1.0,577.5,267.7625,86.375,0.0,642.2375,1019618.575,5000.0,0.0,0.2942445054945055,0.7057554945054945
2024-12-19 08:45:00,586.925,921.5,308.2,12.1072448,3.1,1.0,365.22499999999997,0.0,0.0,0.0,952.1039802270165,0.0,0.0,268.15,86.5,1.0,577.5,268.15,86.5,0.0,653.35,1018965.225,5000.0,0.0,0.29099294628323386,0.7090070537167662
2024-12-19 09:00:00,614.274,854.25,318.225,11.5611514,3.1,1.0,382.674,0.0,0.0,0.0,952.1039802270165,0.0,0.0,268.5375,86.625,1.0,577.5,268.5375,86.625,0.0,585.7125,1018379.5125,5000.0,0.0,0.31435469710272174,0.6856453028972783
2024-12-19 09:15:00,606.691,806.5,298.225,11.5611514,3.1,1.0,395.216,0.0,0.0,0.0,952.1039802270165,0.0,0.0,268.925,86.75,1.0,577.5,268.925,86.75,0.0,537.575,1017841.9375,5000.0,0.0,0.3334469931804092,0.6665530068195908
2024-12-19 09:30:00,591.344,767.75,308.2,11.5611514,3.1,1.0,370.01900000000006,0.0,0.0,0.0,952.1039802270165,0.0,0.0,269.3125,86.875,1.0,577.5,269.3125,86.875,0.0,498.4375,1017343.5,5000.0,0.0,0.35078150439596223,0.6492184956040378
2024-12-19 09:45:00,610.363,777.75,308.2,11.5611514,3.1,1.0,536.0179020317662,146.85490203176613,0.0,0.0,952.1039802270165,0.0,0.0,269.7,87.0,1.0,577.5,269.7,87.0,0.0,508.05,1016835.45,5000.0,0.0,0.3467695274831244,0.6532304725168756
2024-12-19 10:00:00,581.613,775.25,288.225,11.5043055,3.1,1.0,380.51300000000003,0.0,0.0,0.0,952.1039802270165,0.0,0.0,270.08750000000003,87.125,1.0,577.5,270.08750000000003,87.125,0.0,505.16249999999997,1016330.2875,5000.0,0.0,0.348387616897775,0.651612383102225
2024-12-19 10:15:00,582.029,696.5,288.2,11.5043055,3.1,1.0,381.079,0.0,0.0,0.0,952.1039802270165,0.0,0.0,270.475,87.25,1.0,577.5,270.475,87.25,0.0,426.025,1015904.2625,5000.0,0.0,0.38833452979181626,0.6116654702081837
2024-12-19 10:30:00,598.844,733.5,298.2,11.5043055,3.1,1.0,388.01900000000006,0.0,0.0,0.0,952.1039802270165,0.0,0.0,270.8625,87.375,1.0,577.5,270.8625,87.375,0.0,462.6375,1015441.625,5000.0,0.0,0.36927402862985687,0.6307259713701431
2024-12-19 10:45:00,590.448,747.5,288.2,11.5043055,3.1,1.0,536.0179020317662,146.2699020317662,0.0,0.0,952.1039802270165,0.0,0.0,271.25,87.5,1.0,577.5,271.25,87.5,0.0,476.25,1014965.375,5000.0,0.0,0.362876254180602,0.637123745819398
2024-12-19 11:00:00,590.857,763.25,298.2,11.0970652,3.1,1.0,380.282,0.0,0.0,0.0,952.1039802270165,0.0,0.0,271.6375,87.625,1.0,577.5,271.6375,87.625,0.0,491.6125,1014473.7625,5000.0,0.0,0.35589584015722237,0.6441041598427776
2024-12-19 11:15:00,631.22,730.0,308.2,11.0970652,3.1,1.0,410.77000000000004,0.0,0.0,0.0,952.1039802270165,0.0,0.0,272.02500000000003,87.75,1.0,577.5,272.02500000000003,87.75,0.0,457.97499999999997,1014015.7875,5000.0,0.0,0.37263698630136993,0.6273630136986301
2024-12-19 11:30:00,645.133,776.25,278.25,11.0970652,3.1,1.0,536.0179020317662,81.25990203176616,0.0,0.0,952.1039802270165,0.0,0.0,272.4125,87.875,1.0,577.5,272.4125,87.875,0.0,503.8375,1013511.95,5000.0,0.0,0.35093397745571664,0.6490660225442834
2024-12-19 11:45:00,664.92,688.75,298.275,11.0970652,3.1,1.0,536.0179020317662,81.37290203176622,0.0,0.0,952.1039802270165,0.0,0.0,272.8,88.0,1.0,577.5,272.8,88.0,0.0,415.95,1013096.0,5000.0,0.0,0.3960798548094374,0.6039201451905626
2024-12-19 12:00:00,679.259,707.25,308.2,10.6180686,3.1,1.0,536.0179020317662,0.0,76.83390203176617,0.0,1025.0961871571942,0.0,0.0,273.1875,88.125,1.0,577.5,273.1875,88.125,0.0,434.0625,1012661.9375,5000.0,0.0,0.3862672322375398,0.6137327677624602
2024-12-19 12:15:00,639.948,679.5,278.2,10.6180686,3.1,1.0,536.0179020317662,0.0,86.01990203176621,0.0,1106.815094087372,0.0,0.0,273.575,88.25,1.0,577.5,273.575,88.25,0.0,405.925,1012256.0125,5000.0,0.0,0.4026122148638705,0.5973877851361296
2024-12-19 12:30:00,595.519,712.75,288.225,10.6180686,3.1,1.0,536.0179020317662,0.0,140.34890203176622,0.0,1240.1465510175499,0.0,0.0,273.96250000000003,88.375,1.0,577.5,273.96250000000003,88.375,0.0,438.78749999999997,1011817.225,5000.0,0.0,0.3843739038933708,0.6156260961066292
2024-12-19 12:45:00,586.971,718.5,278.2,10.6180686,3.1,1.0,536.0179020317662,0.0,138.74690203176618,0.0,1371.9561079477278,0.0,0.0,274.35,88.5,1.0,577.5,274.35,88.5,0.0,444.15,1011373.075,5000.0,0.0,0.3818371607515658,0.6181628392484342
2024-12-19 13:00:00,600.495,690.25,288.225,10.6031582,3.1,1.0,536.0179020317662,0.0,135.12290203176622,0.0,1500.3228648779057,0.0,0.0,274.7375,88.625,1.0,577.5,274.7375,88.625,0.0,415.5125,1010957.5625,5000.0,0.0,0.3980260775081492,0.6019739224918508
2024-12-19 13:15:00,656.833,706.0,298.225,10.6031582,3.1,1.0,536.0179020317662,0.0,88.65990203176625,0.0,1584.5497718080835,0.0,0.0,275.125,88.75,1.0,577.5,275.125,88.75,0.0,430.875,1010526.6875,5000.0,0.0,0.3896954674220963,0.6103045325779037
2024-12-19 13:30:00,669.106,708.5,298.2,10.6031582,3.1,1.0,536.0179020317662,0.0,76.23690203176619,0.0,1656.9748287382613,0.0,0.0,275.5125,88.875,1.0,577.5,275.5125,88.875,0.0,432.9875,1010093.7,5000.0,0.0,0.38886732533521523,0.6111326746647848
2024-12-19 13:45:00,647.08,744.0,298.225,10.6031582,3.1,1.0,536.0179020317662,0.0,98.16290203176618,0.0,1750.229585668439,0.0,0.0,275.9,89.0,1.0,577.5,275.9,89.0,0.0,468.1,1009625.6,5000.0,0.0,0.3708333333333333,0.6291666666666667
2024-12-19 14:00:00,600.345,736.25,298.225,11.0840186,3.1,1.0,536.0179020317662,144.7729020317662,0.0,0.0,1750.229585668439,0.0,0.0,276.2875,89.125,1.0,577.5,276.2875,89.125,0.0,459.9625,1009165.6375,5000.0,0.0,0.37526315789473685,0.6247368421052631
2024-12-19 14:15:00,577.729,758.0,298.2,11.0840186,3.1,1.0,536.0179020317662,167.23890203176614,0.0,0.0,1750.229585668439,0.0,0.0,276.675,89.25,1.0,577.5,276.675,89.25,0.0,481.325,1008684.3125,5000.0,0.0,0.36500659630606863,0.6349934036939314
2024-12-19 14:30:00,571.031,744.75,278.225,11.0840186,3.1,1.0,536.0179020317662,153.83690203176627,0.0,0.0,1750.229585668439,0.0,0.0,277.0625,89.375,1.0,577.5,277.0625,89.375,0.0,467.6875,1008216.625,5000.0,0.0,0.37202081235313866,0.6279791876468613
2024-12-19 14:45:00,552.821,668.5,288.225,11.0840186,3.1,1.0,536.0179020317662,181.9219020317662,0.0,0.0,1750.229585668439,0.0,0.0,277.45,89.5,1.0,577.5,277.45,89.5,0.0,391.05,1007825.575,5000.0,0.0,0.4150336574420344,0.5849663425579656
2024-12-19 15:00:00,551.162,760.25,298.225,11.7987859,3.1,1.0,342.562,0.0,0.0,0.0,1750.229585668439,0.0,0.0,277.83750000000003,89.625,1.0,577.5,277.83750000000003,89.625,0.0,482.41249999999997,1007343.1625,5000.0,0.0,0.36545544228872084,0.6345445577112792
2024-12-19 15:15:00,568.847,735.0,298.2,11.7987859,3.1,1.0,360.397,0.0,0.0,0.0,1750.229585668439,0.0,0.0,278.225,89.75,1.0,577.5,278.225,89.75,0.0,456.775,1006886.3875,5000.0,0.0,0.3785374149659864,0.6214625850340135
2024-12-19 15:30:00,564.536,737.75,298.2,11.7987859,3.1,1.0,536.0179020317662,179.80690203176624,0.0,0.0,1750.229585668439,0.0,0.0,278.6125,89.875,1.0,577.5,278.6125,89.875,0.0,459.1375,1006427.25,5000.0,0.0,0.3776516435106744,0.6223483564893256
2024-12-19 15:45:00,601.037,657.25,348.225,11.7987859,3.1,1.0,536.0179020317662,193.2059020317662,0.0,0.0,1750.229585668439,0.0,0.0,279.0,90.0,1.0,577.5,279.0,90.0,0.0,378.25,1006049.0,5000.0,0.0,0.4244960060859643,0.5755039939140357
2024-12-19 16:00:00,570.761,684.0,328.175,12.1855244,3.1,1.0,536.0179020317662,536.0179020317662,0.0,350.2221052631579,1400.007480405281,0.0,0.0,279.3875,90.125,1.0,577.5,279.3875,90.125,0.0,404.6125,1005644.3875,5000.0,0.0,0.4084612573099415,0.5915387426900585
2024-12-19 16:15:00,590.53,683.75,338.2,12.1855244,3.1,1.0,342.58,0.0,0.0,0.0,1400.007480405281,0.0,0.0,279.77500000000003,90.25,1.0,577.5,279.77500000000003,90.25,0.0,403.97499999999997,1005240.4125,5000.0,0.0,0.4091773308957953,0.5908226691042047
2024-12-19 16:30:00,598.908,708.25,328.2,12.1855244,3.1,1.0,42.09379564674924,536.0179020317662,0.0,900.0074804052811,500.0,0.0,0.0,280.1625,90.375,1.0,577.5,280.1625,90.375,0.0,428.0875,1004812.325,5000.0,0.0,0.39557006706671377,0.6044299329332863
2024-12-19 16:45:00,607.104,681.0,338.225,12.1855244,3.1,1.0,359.379,0.0,0.0,0.0,500.0,0.0,0.0,280.55,90.5,1.0,577.5,280.55,90.5,0.0,400.45,1004411.875,5000.0,0.0,0.41196769456681354,0.5880323054331865
2024-12-19 17:00:00,605.007,717.0,308.2,11.6478181,3.1,1.0,387.43199999999996,0.0,0.0,0.0,500.0,0.0,0.0,280.9375,90.625,1.0,577.5,280.9375,90.625,0.0,436.0625,1003975.8125,5000.0,0.0,0.39182357043235705,0.608176429567643
2024-12-19 17:15:00,566.298,686.75,318.2,11.6478181,3.1,1.0,338.848,0.0,0.0,0.0,500.0,0.0,0.0,281.325,90.75,1.0,577.5,281.325,90.75,0.0,405.425,1003570.3875,5000.0,0.0,0.40964688751365125,0.5903531124863488
2024-12-19 17:30:00,601.006,705.0,318.225,11.6478181,3.1,1.0,373.65599999999995,0.0,0.0,0.0,500.0,0.0,0.0,281.71250000000003,90.875,1.0,577.5,281.71250000000003,90.875,0.0,423.28749999999997,1003147.1,5000.0,0.0,0.3995921985815603,0.6004078014184396
2024-12-19 17:45:00,593.909,727.25,308.2,11.6478181,3.1,1.0,536.0179020317662,159.3089020317662,0.0,0.0,500.0,0.0,0.0,282.1,91.0,1.0,577.5,282.1,91.0,0.0,445.15,1002701.95,5000.0,0.0,0.3878996218631833,0.6121003781368167
2024-12-19 18:00:00,614.36,714.5,328.2,11.499646,3.1,1.0,377.285,0.0,0.0,0.0,500.0,0.0,0.0,282.4875,91.125,1.0,577.5,282.4875,91.125,0.0,432.0125,1002269.9375,5000.0,0.0,0.3953638908327502,0.6046361091672499
2024-12-19 18:15:00,601.743,744.25,328.225,11.499646,3.1,1.0,364.76800000000003,0.0,0.0,0.0,500.0,0.0,0.0,282.875,91.25,1.0,577.5,282.875,91.25,0.0,461.375,1001808.5625,5000.0,0.0,0.3800806180718844,0.6199193819281156
2024-12-19 18:30:00,592.876,780.5,328.2,11.499646,3.1,1.0,356.051,0.0,0.0,0.0,500.0,0.0,0.0,283.2625,91.375,1.0,577.5,283.2625,91.375,0.0,497.2375,1001311.325,5000.0,0.0,0.36292440743113386,0.6370755925688661
2024-12-19 18:45:00,573.707,746.25,318.2,11.499646,3.1,1.0,347.007,0.0,0.0,0.0,500.0,0.0,0.0,283.65,91.5,1.0,577.5,283.65,91.5,0.0,462.6,1000848.725,5000.0,0.0,0.3801005025125628,0.6198994974874372
2024-12-19 19:00:00,604.154,763.5,328.2,11.331904,3.1,1.0,367.579,0.0,0.0,0.0,500.0,0.0,0.0,284.0375,91.625,1.0,577.5,284.0375,91.625,0.0,479.4625,1000369.2625,5000.0,0.0,0.3720203012442698,0.6279796987557301
2024-12-19 19:15:00,610.567,835.25,308.2,11.331904,3.1,1.0,536.0179020317662,141.90090203176618,0.0,0.0,500.0,0.0,0.0,284.425,91.75,1.0,577.5,284.425,91.75,0.0,550.825,999818.4375,5000.0,0.0,0.3405267883867106,0.6594732116132895
2024-12-19 19:30:00,637.12,807.5,308.2,11.331904,3.1,1.0,536.0179020317662,115.22290203176618,0.0,0.0,500.0,0.0,0.0,284.8125,91.875,1.0,577.5,284.8125,91.875,0.0,522.6875,999295.75,5000.0,0.0,0.3527089783281734,0.6472910216718266
2024-12-19 19:45:00,614.667,815.25,338.175,11.331904,3.1,1.0,368.492,0.0,0.0,0.0,500.0,0.0,0.0,285.2,92.0,1.0,577.5,285.2,92.0,0.0,530.05,998765.7,5000.0,0.0,0.34983134007973016,0.6501686599202698
2024-12-19 20:00:00,596.151,878.5,338.2,10.7345561,3.1,1.0,536.0179020317662,185.94190203176623,0.0,0.0,500.0,0.0,0.0,285.58750000000003,92.125,1.0,577.5,285.58750000000003,92.125,0.0,592.9124999999999,998172.7875,5000.0,0.0,0.3250853727945362,0.6749146272054638
2024-12-19 20:15:00,568.431,772.25,318.175,10.7345561,3.1,1.0,536.0179020317662,193.51190203176617,0.0,0.0,500.0,0.0,0.0,285.975,92.25,1.0,577.5,285.975,92.25,0.0,486.275,997686.5125,5000.0,0.0,0.3703140174813856,0.6296859825186144
2024-12-19 20:30:00,571.832,778.25,328.2,10.7345561,3.1,1.0,536.0179020317662,200.0109020317662,0.0,0.0,500.0,0.0,0.0,286.3625,92.375,1.0,577.5,286.3625,92.375,0.0,491.8875,997194.625,5000.0,0.0,0.3679569547060713,0.6320430452939286
2024-12-19 20:45:00,531.562,792.0,308.2,10.7345561,3.1,1.0,536.0179020317662,220.15590203176617,0.0,0.0,500.0,0.0,0.0,286.75,92.5,1.0,577.5,286.75,92.5,0.0,505.25,996689.375,5000.0,0.0,0.36205808080808083,0.6379419191919192
2024-12-19 21:00:00,521.606,793.5,308.2,10.446599,3.1,1.0,536.0179020317662,229.9869020317662,0.0,0.0,500.0,0.0,0.0,287.1375,92.625,1.0,577.5,287.1375,92.625,0.0,506.3625,996183.0125,5000.0,0.0,0.3618620037807183,0.6381379962192817
2024-12-19 21:15:00,571.799,753.75,268.2,10.446599,3.1,1.0,536.0179020317662,133.09815636059307,6.57074567117314,0.0,506.2422083876145,0.0,0.0,287.52500000000003,92.75,1.0,577.5,287.52500000000003,92.75,0.0,466.22499999999997,995716.7875,5000.0,0.0,0.38145936981757883,0.6185406301824212
2024-12-19 21:30:00,580.741,727.75,138.225,10.446599,3.1,1.0,536.0179020317662,0.6269020317662353,0.0,0.0,506.2422083876145,0.0,0.0,287.9125,92.875,1.0,577.5,287.9125,92.875,0.0,439.8375,995276.95,5000.0,0.0,0.39562006183442117,0.6043799381655788
2024-12-19 21:45:00,557.298,721.5,108.35,10.446599,3.1,1.0,536.0179020317662,0.0,0.0,6.2422083876145065,500.0,0.0,0.0,288.3,93.0,1.0,577.5,288.3,93.0,0.0,433.2,994843.75,5000.0,0.0,0.3995841995841996,0.6004158004158004
2024-12-19 22:00:00,510.532,692.75,98.375,9.8809357,3.1,1.0,536.0179020317662,0.0,30.735902031766216,0.0,529.1991069301779,0.0,0.0,288.6875,93.125,1.0,577.5,288.6875,93.125,0.0,404.0625,994439.6875,5000.0,0.0,0.4167268134247564,0.5832731865752436
2024-12-19 22:15:00,548.511,615.75,98.325,9.8809357,3.1,1.0,536.0179020317662,0.0,0.0,7.808524177088131,521.3905827530898,0.0,0.0,289.075,93.25,1.0,577.5,289.075,93.25,0.0,326.675,994113.0125,5000.0,0.0,0.46946812829882256,0.5305318717011774
2024-12-19 22:30:00,508.221,671.75,88.35,9.8809357,3.1,1.0,536.0179020317662,0.0,22.771902031766217,0.0,543.0238896832677,0.0,0.0,289.46250000000003,93.375,1.0,577.5,289.46250000000003,93.375,0.0,382.28749999999997,993730.725,5000.0,0.0,0.43090807592110164,0.5690919240788983
2024-12-19 22:45:00,513.758,615.75,88.425,9.8809357,3.1,1.0,536.0179020317662,0.0,17.184902031766114,0.0,559.3495466134456,0.0,0.0,289.85,93.5,1.0,577.5,289.85,93.5,0.0,325.9,993404.825,5000.0,0.0,0.4707267559886318,0.5292732440113682
2024-12-19 23:00:00,507.022,604.25,78.5,9.1987849,3.1,1.0,536.0179020317662,0.0,13.870902031766263,0.0,572.5269035436236,0.0,0.0,290.2375,93.625,1.0,577.5,290.2375,93.625,0.0,314.0125,993090.8125,5000.0,0.0,0.48032685146876297,0.519673148531237
2024-12-19 23:15:00,554.901,586.5,98.5,9.1987849,3.1,1.0,536.0179020317662,0.0,0.0,14.876945229719743,557.6499583139039,0.0,0.0,290.625,93.75,1.0,577.5,290.625,93.75,0.0,295.875,992794.9375,5000.0,0.0,0.4955242966751918,0.5044757033248082
2024-12-19 23:30:00,542.427,641.75,88.525,9.1987849,3.1,1.0,536.0179020317662,0.0,0.0,12.377997861298786,545.2719604526051,0.0,0.0,291.0125,93.875,1.0,577.5,291.0125,93.875,0.0,350.7375,992444.2,5000.0,0.0,0.45346708219711723,0.5465329178028827
2024-12-19 23:45:00,519.041,656.5,98.5,9.1987849,3.1,1.0,536.0179020317662,0.0,21.476902031766144,0.0,565.6750173827829,0.0,0.0,291.4,94.0,1.0,577.5,291.4,94.0,0.0,365.1,992079.1,5000.0,0.0,0.4438690022848438,0.5561309977151562
2024-12-20 00:00:00,527.914,667.5,78.525,8.7931026,3.1,1.0,536.0179020317662,0.0,0.0,7.890629440246118,557.7843879425368,0.0,0.0,291.7875,94.125,1.0,577.5,291.7875,94.125,0.0,375.7125,991703.3875,5000.0,0.0,0.43713483146067417,0.5628651685393258
2024-12-20 00:15:00,523.408,622.0,78.5,8.7931026,3.1,1.0,536.0179020317662,0.0,0.0,3.305366282351387,554.4790216601854,0.0,0.0,292.175,94.25,1.0,577.5,292.175,94.25,0.0,329.825,991373.5625,5000.0,0.0,0.4697347266881029,0.5302652733118971
2024-12-20 00:30:00,492.008,687.5,78.525,8.7931026,3.1,1.0,536.0179020317662,0.0,28.15990203176625,0.0,581.2309285903633,0.0,0.0,292.5625,94.375,1.0,577.5,292.5625,94.375,0.0,394.9375,990978.625,5000.0,0.0,0.42554545454545456,0.5744545454545454
2024-12-20 00:45:00,447.757,618.75,68.525,8.7931026,3.1,1.0,536.0179020317662,0.0,62.28590203176623,0.0,640.4025355205413,0.0,0.0,292.95,94.5,1.0,577.5,292.95,94.5,0.0,325.8,990652.825,5000.0,0.0,0.47345454545454546,0.5265454545454545
2024-12-20 01:00:00,417.489,739.0,78.525,8.0660772,3.1,1.0,536.0179020317662,0.0,102.42890203176626,0.0,737.7099924507193,0.0,0.0,293.33750000000003,94.625,1.0,577.5,293.33750000000003,94.625,0.0,445.66249999999997,990207.1625,5000.0,0.0,0.39693843031123144,0.6030615696887686
2024-12-20 01:15:00,430.273,725.25,78.5,8.0660772,3.1,1.0,536.0179020317662,0.0,89.49490203176617,0.0,822.7301493808972,0.0,0.0,293.725,94.75,1.0,577.5,293.725,94.75,0.0,431.525,989775.6375,5000.0,0.0,0.40499827645639436,0.5950017235436056
2024-12-20 01:30:00,422.058,667.25,78.5,8.0660772,3.1,1.0,536.0179020317662,0.0,97.5849020317662,0.0,915.4358063110751,0.0,0.0,294.1125,94.875,1.0,577.5,294.1125,94.875,0.0,373.1375,989402.5,5000.0,0.0,0.440783064818284,0.559216935181716
2024-12-20 01:45:00,453.432,730.75,78.5,8.0660772,3.1,1.0,536.0179020317662,0.0,66.08590203176618,0.0,978.217413241253,0.0,0.0,294.5,95.0,1.0,577.5,294.5,95.0,0.0,436.25,988966.25,5000.0,0.0,0.4030106055422511,0.5969893944577489
2024-12-20 02:00:00,482.925,707.0,78.475,7.5510234,3.1,1.0,536.0179020317662,0.0,36.44290203176615,0.0,1012.8381701714309,78.475,0.0,294.8875,95.125,1.0,577.5,294.8875,95.125,0.0,412.1125,988554.1375,5000.0,0.0,0.4170968882602546,0.5829031117397454
2024-12-20 02:15:00,511.654,681.0,118.5,7.5510234,3.1,1.0,536.0179020317662,0.0,47.6139020317662,0.0,1058.0713771016087,118.5,0.0,295.27500000000003,95.25,1.0,577.5,295.27500000000003,95.25,0.0,385.72499999999997,988168.4125,5000.0,0.0,0.4335903083700441,0.5664096916299559
2024-12-20 02:30:00,548.228,734.5,138.5,7.5510234,3.1,1.0,536.0179020317662,0.0,30.914902031766246,0.0,1087.4405340317867,138.5,0.0,295.6625,95.375,1.0,577.5,295.6625,95.375,0.0,438.8375,987729.575,5000.0,0.0,0.40253573859768554,0.5974642614023145
2024-12-20 02:45:00,517.985,697.25,138.475,7.5510234,3.1,1.0,536.0179020317662,0.0,61.00790203176621,0.0,1145.3980409619646,138.475,0.0,296.05,95.5,1.0,577.5,296.05,95.5,0.0,401.2,987328.375,5000.0,0.0,0.42459662961635,0.5754033703836501
2024-12-20 03:00:00,475.511,684.0,138.5,6.5971512,3.1,1.0,536.0179020317662,0.0,103.38190203176617,0.0,1243.6108478921424,138.5,0.0,296.4375,95.625,1.0,577.5,296.4375,95.625,0.0,387.5625,986940.8125,5000.0,0.0,0.43338815789473684,0.5666118421052632
2024-12-20 03:15:00,536.266,738.75,138.475,6.5971512,3.1,1.0,536.0179020317662,0.0,42.47690203176626,0.0,1283.9639048223203,138.475,0.0,296.825,95.75,1.0,577.5,296.825,95.75,0.0,441.925,986498.8875,5000.0,0.0,0.40179357021996615,0.5982064297800339
2024-12-20 03:30:00,551.608,743.5,128.475,6.5971512,3.1,1.0,536.0179020317662,0.0,17.009902031766273,0.0,1300.1233117524982,128.475,0.0,297.21250000000003,95.875,1.0,577.5,297.21250000000003,95.875,0.0,446.28749999999997,986052.6,5000.0,0.0,0.3997478143913921,0.6002521856086079
2024-12-20 03:45:00,544.831,715.0,128.475,6.5971512,3.1,1.0,536.0179020317662,0.0,23.661902031766203,0.0,1322.602118682676,128.475,0.0,297.6,96.0,1.0,577.5,297.6,96.0,0.0,417.4,985635.2,5000.0,0.0,0.41622377622377627,0.5837762237762237
2024-12-20 04:00:00,522.027,879.25,148.475,6.6092373,3.1,1.0,536.0179020317662,0.0,66.34090203176618,0.0,1385.6259756128538,148.475,0.0,297.9875,96.125,1.0,577.5,297.9875,96.125,0.0,581.2625,985053.9375,5000.0,0.0,0.3389110036963321,0.6610889963036679
2024-12-20 04:15:00,494.345,742.75,168.5,6.6092373,3.1,1.0,536.0179020317662,0.0,113.92290203176617,0.0,1493.8527325430316,168.5,0.0,298.375,96.25,1.0,577.5,298.375,96.25,0.0,444.375,984609.5625,5000.0,0.0,0.40171659373948165,0.5982834062605183
2024-12-20 04:30:00,494.61,845.25,178.5,6.6092373,3.1,1.0,536.0179020317662,0.0,123.53290203176618,0.0,1611.2089894732094,178.5,0.0,298.7625,96.375,1.0,577.5,298.7625,96.375,0.0,546.4875,984063.075,5000.0,0.0,0.3534605146406388,0.6465394853593611
2024-12-20 04:45:00,482.704,814.75,188.425,6.6092373,3.1,1.0,536.0179020317662,0.0,145.2389020317662,0.0,1749.1859464033873,188.425,0.0,299.15,96.5,1.0,577.5,299.15,96.5,0.0,515.6,983547.475,5000.0,0.0,0.36716784289659404,0.632832157103406
2024-12-20 05:00:00,452.282,887.25,198.35,8.2817676,3.1,1.0,536.0179020317662,0.0,185.46090203176618,0.0,1925.3738033335653,0.0,0.0,299.5375,96.625,1.0,577.5,299.5375,96.625,0.0,587.7125,982959.7625,5000.0,0.0,0.3376021414482953,0.6623978585517046
2024-12-20 05:15:00,456.051,835.25,228.35,8.2817676,3.1,1.0,536.0179020317662,0.0,211.56690203176618,0.0,2126.362360263743,0.0,0.0,299.925,96.75,1.0,577.5,299.925,96.75,0.0,535.325,982424.4375,5000.0,0.0,0.3590841065549237,0.6409158934450764
2024-12-20 05:30:00,465.11,846.25,248.35,8.2817676,3.1,1.0,536.0179020317662,0.0,222.3829020317662,0.0,2337.626117193921,0.0,0.0,300.3125,96.875,1.0,577.5,300.3125,96.875,0.0,545.9375,981878.5,5000.0,0.0,0.3548744460856721,0.6451255539143279
2024-12-20 05:45:00,457.037,908.25,268.35,8.2817676,3.1,1.0,536.0179020317662,0.0,250.33090203176624,0.0,2575.4404741240987,0.0,0.0,300.7,97.0,1.0,577.5,300.7,97.0,0.0,607.55,981270.95,5000.0,0.0,0.33107624552711257,0.6689237544728873
2024-12-20 06:00:00,468.842,1020.5,248.35,9.5136201,3.1,1.0,536.0179020317662,0.0,218.40090203176624,0.0,2782.921331054277,0.0,0.0,301.08750000000003,97.125,1.0,577.5,301.08750000000003,97.125,0.0,719.4124999999999,980551.5375,5000.0,0.0,0.2950391964723175,0.7049608035276824
2024-12-20 06:15:00,489.241,984.0,258.35,9.5136201,3.1,1.0,536.0179020317662,0.0,207.87690203176624,0.0,2980.404387984455,0.0,0.0,301.475,97.25,1.0,577.5,301.475,97.25,0.0,682.525,979869.0125,5000.0,0.0,0.3063770325203252,0.6936229674796748
2024-12-20 06:30:00,520.325,988.0,248.375,9.5136201,3.1,1.0,536.0179020317662,0.0,166.69290203176615,0.0,3138.762644914633,0.0,0.0,301.8625,97.375,1.0,577.5,301.8625,97.375,0.0,686.1375,979182.875,5000.0,0.0,0.3055288461538462,0.6944711538461539
2024-12-20 06:45:00,566.441,1041.75,238.35,9.5136201,3.1,1.0,536.0179020317662,0.0,110.42690203176619,0.0,3243.6682018448105,0.0,0.0,302.25,97.5,1.0,577.5,302.25,97.5,0.0,739.5,978443.375,5000.0,0.0,0.29013678905687545,0.7098632109431245
2024-12-20 07:00:00,584.904,1024.75,248.35,11.1740643,3.1,1.0,434.179,0.0,0.0,0.0,3243.6682018448105,0.0,0.0,302.6375,97.625,1.0,577.5,302.6375,97.625,0.0,722.1125,977721.2625,5000.0,0.0,0.29532812881190534,0.7046718711880946
2024-12-20 07:15:00,574.507,989.0,258.35,11.1740643,3.1,1.0,536.0179020317662,122.11090203176627,0.0,0.0,3243.6682018448105,0.0,0.0,303.02500000000003,97.75,1.0,577.5,303.02500000000003,97.75,0.0,685.9749999999999,977035.2875,5000.0,0.0,0.3063953488372093,0.6936046511627906
2024-12-20 07:30:00,562.472,998.5,248.35,11.1740643,3.1,1.0,536.0179020317662,124.02090203176624,0.0,0.0,3243.6682018448105,0.0,0.0,303.4125,97.875,1.0,577.5,303.4125,97.875,0.0,695.0875,976340.2,5000.0,0.0,0.3038683024536805,0.6961316975463194
2024-12-20 07:45:00,580.68,1040.5,248.375,11.1740643,3.1,1.0,430.30499999999995,0.0,0.0,0.0,3243.6682018448105,0.0,0.0,303.8,98.0,1.0,577.5,303.8,98.0,0.0,736.7,975603.5,5000.0,0.0,0.2919750120134551,0.708024987986545
2024-12-20 08:00:00,612.804,1010.25,298.325,11.3693013,3.1,1.0,412.604,0.0,0.0,0.0,3243.6682018448105,0.0,0.0,304.1875,98.125,1.0,577.5,304.1875,98.125,0.0,706.0625,974897.4375,5000.0,0.0,0.30110121257114575,0.6988987874288543
2024-12-20 08:15:00,631.847,1035.25,278.35,11.3693013,3.1,1.0,451.74699999999996,0.0,0.0,0.0,3243.6682018448105,0.0,0.0,304.575,98.25,1.0,577.5,304.575,98.25,0.0,730.675,974166.7625,5000.0,0.0,0.29420429847862833,0.7057957015213716
2024-12-20 08:30:00,642.268,1001.75,278.375,11.3693013,3.1,1.0,462.26800000000003,0.0,0.0,0.0,3243.6682018448105,0.0,0.0,304.96250000000003,98.375,1.0,577.5,304.96250000000003,98.375,0.0,696.7874999999999,973469.975,5000.0,0.0,0.3044297479411031,0.6955702520588969
2024-12-20 08:45:00,638.334,1010.75,248.35,11.3693013,3.1,1.0,239.09731520362402,536.0179020317662,0.0,826.7416703454128,2416.9265314993977,0.0,0.0,305.35,98.5,1.0,577.5,305.35,98.5,0.0,705.4,972764.575,5000.0,0.0,0.30210239920850857,0.6978976007914914
2024-12-20 09:00:00,643.717,1044.75,208.35,10.9695303,3.1,1.0,536.0179020317662,2.025902031766236,0.0,0.0,2416.9265314993977,0.0,0.0,305.7375,98.625,1.0,577.5,305.7375,98.625,0.0,739.0125,972025.5625,5000.0,0.0,0.29264178033022253,0.7073582196697775
2024-12-20 09:15:00,642.35,948.0,208.475,10.9695303,3.1,1.0,536.0179020317662,3.392902031766198,0.0,0.0,2416.9265314993977,0.0,0.0,306.125,98.75,1.0,577.5,306.125,98.75,0.0,641.875,971383.6875,5000.0,0.0,0.3229166666666667,0.6770833333333334
2024-12-20 09:30:00,669.156,1021.5,198.475,10.9695303,3.1,1.0,536.0179020317662,0.0,0.0,35.3032610191934,2381.623270480204,0.0,0.0,306.5125,98.875,1.0,577.5,306.5125,98.875,0.0,714.9875,970668.7,5000.0,0.0,0.30006118453255015,0.6999388154674497
2024-12-20 09:45:00,640.908,936.5,198.525,10.9695303,3.1,1.0,536.0179020317662,0.0,0.0,5.647471545509306,2375.975798934695,0.0,0.0,306.9,99.0,1.0,577.5,306.9,99.0,0.0,629.6,970039.1,5000.0,0.0,0.32770955686065134,0.6722904431393487
2024-12-20 10:00:00,635.858,930.0,198.5,10.7575587,3.1,1.0,536.0179020317662,0.0,0.0,0.4895768086671045,2375.4862221260278,0.0,0.0,307.2875,99.125,1.0,577.5,307.2875,99.125,0.0,622.7125,969416.3875,5000.0,0.0,0.3304166666666667,0.6695833333333333
2024-12-20 10:15:00,635.859,990.0,188.525,10.7575587,3.1,1.0,536.0179020317662,0.0,0.0,11.122208387614592,2364.364013738413,0.0,0.0,307.675,99.25,1.0,577.5,307.675,99.25,0.0,682.325,968734.0625,5000.0,0.0,0.31078282828282827,0.6892171717171718
2024-12-20 10:30:00,673.758,976.75,198.55,10.7575587,3.1,1.0,536.0179020317662,0.0,0.0,40.594839966561985,2323.769173771851,0.0,0.0,308.0625,99.375,1.0,577.5,308.0625,99.375,0.0,668.6875,968065.375,5000.0,0.0,0.31539544407473763,0.6846045559252624
2024-12-20 10:45:00,679.299,996.75,198.5,10.7575587,3.1,1.0,536.0179020317662,0.0,0.0,46.61168207182504,2277.157491700026,0.0,0.0,308.45,99.5,1.0,577.5,308.45,99.5,0.0,688.3,967377.075,5000.0,0.0,0.30945573112616,0.6905442688738399
2024-12-20 11:00:00,680.713,964.75,198.525,10.6748154,3.1,1.0,536.0179020317662,0.0,0.0,48.20536628235136,2228.952125417675,0.0,0.0,308.83750000000003,99.625,1.0,577.5,308.83750000000003,99.625,0.0,655.9124999999999,966721.1625,5000.0,0.0,0.32012179321067635,0.6798782067893235
2024-12-20 11:15:00,707.786,895.75,198.5,10.6748154,3.1,1.0,536.0179020317662,0.0,0.0,76.86115575603553,2152.090969661639,0.0,0.0,309.225,99.75,1.0,577.5,309.225,99.75,0.0,586.525,966134.6375,5000.0,0.0,0.34521350823332403,0.6547864917666759
2024-12-20 11:30:00,688.92,860.25,188.375,10.6748154,3.1,1.0,536.0179020317662,0.0,0.0,67.79168207182501,2084.299287589814,0.0,0.0,309.6125,99.875,1.0,577.5,309.6125,99.875,0.0,550.6375,965584.0,5000.0,0.0,0.3599099099099099,0.6400900900900901
2024-12-20 11:45:00,748.756,953.75,208.35,10.6748154,3.1,1.0,536.0179020317662,0.0,0.0,109.88220838761448,1974.4170792021994,0.0,0.0,310.0,100.0,1.0,577.5,310.0,100.0,0.0,643.75,964940.25,5000.0,0.0,0.32503276539973786,0.6749672346002621
2024-12-20 12:00:00,741.17,927.5,238.35,10.0770183,3.1,1.0,536.0179020317662,0.0,0.0,70.44957680866709,1903.9675023935322,0.0,0.0,310.3875,100.125,1.0,577.5,310.3875,100.125,0.0,617.1125,964323.1375,5000.0,0.0,0.33464959568733155,0.6653504043126685
2024-12-20 12:15:00,680.536,887.75,218.35,10.0770183,3.1,1.0,536.0179020317662,0.0,0.0,27.80852417708813,1876.158978216444,0.0,0.0,310.77500000000003,100.25,1.0,577.5,310.77500000000003,100.25,0.0,576.9749999999999,963746.1625,5000.0,0.0,0.35007040270346385,0.6499295972965361
2024-12-20 12:30:00,655.691,899.75,208.225,10.0770183,3.1,1.0,536.0179020317662,0.0,0.0,12.44536628235138,1863.7136119340926,0.0,0.0,311.1625,100.375,1.0,577.5,311.1625,100.375,0.0,588.5875,963157.575,5000.0,0.0,0.34583217560433455,0.6541678243956655
2024-12-20 12:45:00,678.602,843.0,228.2,10.0770183,3.1,1.0,536.0179020317662,0.0,0.0,15.667471545509311,1848.0461403885834,0.0,0.0,311.55,100.5,1.0,577.5,311.55,100.5,0.0,531.45,962626.125,5000.0,0.0,0.36957295373665483,0.6304270462633452
2024-12-20 13:00:00,683.049,856.0,238.225,9.6698097,3.1,1.0,536.0179020317662,0.0,0.0,9.927471545509219,1838.1186688430741,0.0,0.0,311.9375,100.625,1.0,577.5,311.9375,100.625,0.0,544.0625,962082.0625,5000.0,0.0,0.3644129672897196,0.6355870327102804
2024-12-20 13:15:00,726.775,895.0,258.225,9.6698097,3.1,1.0,536.0179020317662,0.0,0.0,35.033787334982904,1803.0848815080913,0.0,0.0,312.325,100.75,1.0,577.5,312.325,100.75,0.0,582.675,961499.3875,5000.0,0.0,0.34896648044692735,0.6510335195530725
2024-12-20 13:30:00,713.42,848.25,248.2,9.6698097,3.1,1.0,536.0179020317662,0.0,0.0,31.660103124456665,1771.4247783836347,0.0,0.0,312.71250000000003,100.875,1.0,577.5,312.71250000000003,100.875,0.0,535.5374999999999,960963.85,5000.0,0.0,0.3686560565870911,0.6313439434129088
2024-12-20 13:45:00,690.371,815.25,228.225,9.6698097,3.1,1.0,536.0179020317662,0.0,0.0,28.5558925981408,1742.8688857854938,0.0,0.0,313.1,101.0,1.0,577.5,313.1,101.0,0.0,502.15,960461.7,5000.0,0.0,0.38405397117448636,0.6159460288255136
2024-12-20 14:00:00,681.724,834.0,218.225,10.2146139,3.1,1.0,536.0179020317662,0.0,0.0,30.111682071825083,1712.7572037136688,0.0,0.0,313.4875,101.125,1.0,577.5,313.4875,101.125,0.0,520.5125,959941.1875,5000.0,0.0,0.37588429256594724,0.6241157074340528
2024-12-20 14:15:00,634.488,892.5,208.2,10.2146139,3.1,1.0,536.0179020317662,0.0,8.479902031766187,0.0,1720.8131106438466,0.0,0.0,313.875,101.25,1.0,577.5,313.875,101.25,0.0,578.625,959362.5625,5000.0,0.0,0.3516806722689076,0.6483193277310925
2024-12-20 14:30:00,628.542,884.75,228.225,10.2146139,3.1,1.0,536.0179020317662,0.0,34.32590203176619,0.0,1753.4227175740245,0.0,0.0,314.2625,101.375,1.0,577.5,314.2625,101.375,0.0,570.4875,958792.075,5000.0,0.0,0.3551992088160497,0.6448007911839502
2024-12-20 14:45:00,603.131,871.25,248.225,10.2146139,3.1,1.0,536.0179020317662,0.0,79.61190203176625,0.0,1829.0540245042025,0.0,0.0,314.65,101.5,1.0,577.5,314.65,101.5,0.0,556.6,958235.475,5000.0,0.0,0.3611477761836442,0.6388522238163559
2024-12-20 15:00:00,602.095,842.25,238.2,10.6441353,3.1,1.0,536.0179020317662,70.49790203176616,0.0,0.0,1829.0540245042025,0.0,0.0,315.0375,101.625,1.0,577.5,315.0375,101.625,0.0,527.2125,957708.2625,5000.0,0.0,0.37404274265360643,0.6259572573463935
2024-12-20 15:15:00,597.832,853.0,268.225,10.6441353,3.1,1.0,536.0179020317662,104.66090203176623,0.0,0.0,1829.0540245042025,0.0,0.0,315.425,101.75,1.0,577.5,315.425,101.75,0.0,537.575,957170.6875,5000.0,0.0,0.3697831184056272,0.6302168815943728
2024-12-20 15:30:00,608.925,940.25,248.225,10.6441353,3.1,1.0,536.0179020317662,73.44290203176627,0.0,0.0,1829.0540245042025,0.0,0.0,315.8125,101.875,1.0,577.5,315.8125,101.875,0.0,624.4375,956546.25,5000.0,0.0,0.3358814145174156,0.6641185854825844
2024-12-20 15:45:00,621.675,879.75,278.2,10.6441353,3.1,1.0,536.0179020317662,90.54290203176623,0.0,0.0,1829.0540245042025,0.0,0.0,316.2,102.0,1.0,577.5,316.2,102.0,0.0,563.55,955982.7,5000.0,0.0,0.35942028985507246,0.6405797101449275
2024-12-20 16:00:00,627.231,953.25,308.225,10.9695303,3.1,1.0,536.0179020317662,114.88690203176623,0.0,0.0,1829.0540245042025,0.0,0.0,316.58750000000003,102.125,1.0,577.5,316.58750000000003,102.125,0.0,636.6624999999999,955346.0375,5000.0,0.0,0.3321138211382114,0.6678861788617885
2024-12-20 16:15:00,596.867,921.0,298.2,10.9695303,3.1,1.0,536.0179020317662,135.10090203176622,0.0,0.0,1829.0540245042025,0.0,0.0,316.975,102.25,1.0,577.5,316.975,102.25,0.0,604.025,954742.0125,5000.0,0.0,0.3441639522258415,0.6558360477741585
2024-12-20 16:30:00,620.898,910.5,318.225,10.9695303,3.1,1.0,536.0179020317662,130.9699020317662,0.0,0.0,1829.0540245042025,0.0,0.0,317.3625,102.375,1.0,577.5,317.3625,102.375,0.0,593.1375,954148.875,5000.0,0.0,0.3485584843492587,0.6514415156507414
2024-12-20 16:45:00,637.547,907.75,288.2,10.9695303,3.1,1.0,536.0179020317662,84.17090203176616,0.0,0.0,1829.0540245042025,0.0,0.0,317.75,102.5,1.0,577.5,317.75,102.5,0.0,590.0,953558.875,5000.0,0.0,0.3500413109336271,0.6499586890663729
2024-12-20 17:00:00,644.979,933.75,268.225,11.0504142,3.1,1.0,536.0179020317662,56.63890203176618,0.0,0.0,1829.0540245042025,0.0,0.0,318.1375,102.625,1.0,577.5,318.1375,102.625,0.0,615.6125,952943.2625,5000.0,0.0,0.3407095046854083,0.6592904953145916
2024-12-20 17:15:00,698.161,964.5,268.2,11.0504142,3.1,1.0,536.0179020317662,3.3069020317661852,0.0,0.0,1829.0540245042025,0.0,0.0,318.52500000000003,102.75,1.0,577.5,318.52500000000003,102.75,0.0,645.9749999999999,952297.2875,5000.0,0.0,0.33024883359253504,0.6697511664074649
2024-12-20 17:30:00,688.676,918.0,258.225,11.0504142,3.1,1.0,536.0179020317662,2.691902031766176,0.0,0.0,1829.0540245042025,0.0,0.0,318.9125,102.875,1.0,577.5,318.9125,102.875,0.0,599.0875,951698.2,5000.0,0.0,0.3473992374727669,0.6526007625272331
2024-12-20 17:45:00,657.398,938.75,238.2,11.0504142,3.1,1.0,536.0179020317662,13.819902031766105,0.0,0.0,1829.0540245042025,0.0,0.0,319.3,103.0,1.0,577.5,319.3,103.0,0.0,619.45,951078.75,5000.0,0.0,0.340133155792277,0.6598668442077231
2024-12-20 18:00:00,657.427,955.0,258.225,10.998351,3.1,1.0,536.0179020317662,33.6909020317662,0.0,0.0,1829.0540245042025,0.0,0.0,319.6875,103.125,1.0,577.5,319.6875,103.125,0.0,635.3125,950443.4375,5000.0,0.0,0.33475130890052357,0.6652486910994765
2024-12-20 18:15:00,643.959,868.0,248.2,10.998351,3.1,1.0,536.0179020317662,37.00890203176624,0.0,0.0,1829.0540245042025,0.0,0.0,320.075,103.25,1.0,577.5,320.075,103.25,0.0,547.925,949895.5125,5000.0,0.0,0.36874999999999997,0.63125
2024-12-20 18:30:00,628.304,968.25,228.2,10.998351,3.1,1.0,536.0179020317662,32.53890203176621,0.0,0.0,1829.0540245042025,0.0,0.0,320.46250000000003,103.375,1.0,577.5,320.46250000000003,103.375,0.0,647.7874999999999,949247.725,5000.0,0.0,0.3309708236509166,0.6690291763490833
2024-12-20 18:45:00,629.986,923.75,218.225,10.998351,3.1,1.0,536.0179020317662,20.75690203176623,0.0,0.0,1829.0540245042025,0.0,0.0,320.85,103.5,1.0,577.5,320.85,103.5,0.0,602.9,948644.825,5000.0,0.0,0.3473342354533153,0.6526657645466847
2024-12-20 19:00:00,620.022,884.25,208.2,10.9741788,3.1,1.0,536.0179020317662,20.57090203176608,0.0,0.0,1829.0540245042025,0.0,0.0,321.2375,103.625,1.0,577.5,321.2375,103.625,0.0,563.0125,948081.8125,5000.0,0.0,0.3632880972575629,0.6367119027424372
2024-12-20 19:15:00,646.139,868.75,218.2,10.9741788,3.1,1.0,536.0179020317662,4.32890203176612,0.0,0.0,1829.0540245042025,0.0,0.0,321.625,103.75,1.0,577.5,321.625,103.75,0.0,547.125,947534.6875,5000.0,0.0,0.3702158273381295,0.6297841726618705
2024-12-20 19:30:00,649.704,880.75,228.225,10.9741788,3.1,1.0,536.0179020317662,10.66390203176627,0.0,0.0,1829.0540245042025,0.0,0.0,322.0125,103.875,1.0,577.5,322.0125,103.875,0.0,558.7375,946975.95,5000.0,0.0,0.36561169457848425,0.6343883054215157
2024-12-20 19:45:00,636.682,925.75,238.2,10.9741788,3.1,1.0,536.0179020317662,33.53590203176617,0.0,0.0,1829.0540245042025,0.0,0.0,322.4,104.0,1.0,577.5,322.4,104.0,0.0,603.35,946372.6,5000.0,0.0,0.34825816905211987,0.6517418309478801
2024-12-20 20:00:00,625.519,906.5,248.2,10.6599402,3.1,1.0,536.0179020317662,54.57390203176618,0.0,0.0,1829.0540245042025,0.0,0.0,322.7875,104.125,1.0,577.5,322.7875,104.125,0.0,583.7125,945788.8875,5000.0,0.0,0.3560810810810811,0.643918918918919
2024-12-20 20:15:00,610.132,894.75,248.2,10.6599402,3.1,1.0,536.0179020317662,69.83590203176624,0.0,0.0,1829.0540245042025,0.0,0.0,323.175,104.25,1.0,577.5,323.175,104.25,0.0,571.575,945217.3125,5000.0,0.0,0.3611902766135792,0.6388097233864208
2024-12-20 20:30:00,573.251,949.25,228.2,10.6599402,3.1,1.0,536.0179020317662,86.59190203176621,0.0,0.0,1829.0540245042025,0.0,0.0,323.5625,104.375,1.0,577.5,323.5625,104.375,0.0,625.6875,944591.625,5000.0,0.0,0.34086120621543325,0.6591387937845667
2024-12-20 20:45:00,576.221,890.0,228.2,10.6599402,3.1,1.0,536.0179020317662,83.49690203176618,0.0,0.0,1829.0540245042025,0.0,0.0,323.95,104.5,1.0,577.5,323.95,104.5,0.0,566.05,944025.575,5000.0,0.0,0.3639887640449438,0.6360112359550562
2024-12-20 21:00:00,559.199,872.25,228.175,10.4702814,3.1,1.0,536.0179020317662,100.36890203176625,0.0,0.0,1829.0540245042025,0.0,0.0,324.33750000000003,104.625,1.0,577.5,324.33750000000003,104.625,0.0,547.9124999999999,943477.6625,5000.0,0.0,0.37184006878761827,0.6281599312123817
2024-12-20 21:15:00,607.317,886.25,188.225,10.4702814,3.1,1.0,536.0179020317662,12.175902031766213,0.0,0.0,1829.0540245042025,0.0,0.0,324.725,104.75,1.0,577.5,324.725,104.75,0.0,561.525,942916.1375,5000.0,0.0,0.3664033850493653,0.6335966149506347
2024-12-20 21:30:00,642.322,893.75,118.2,10.4702814,3.1,1.0,536.0179020317662,0.0,0.0,97.87273470340396,1731.1812898007986,0.0,0.0,325.1125,104.875,1.0,577.5,325.1125,104.875,0.0,568.6375,942347.5,5000.0,0.0,0.36376223776223776,0.6362377622377623
2024-12-20 21:45:00,614.156,888.25,98.2,10.4702814,3.1,1.0,536.0179020317662,0.0,0.0,89.40852417708811,1641.7727656237105,0.0,0.0,325.5,105.0,1.0,577.5,325.5,105.0,0.0,562.75,941784.75,5000.0,0.0,0.3664508865747256,0.6335491134252744
2024-12-20 22:00:00,568.837,815.25,68.375,10.3345452,3.1,1.0,536.0179020317662,0.0,0.0,73.2306294402461,1568.5421361834644,0.0,0.0,325.8875,105.125,1.0,577.5,325.8875,105.125,0.0,489.3625,941295.3875,5000.0,0.0,0.3997393437595829,0.600260656240417
2024-12-20 22:15:00,570.679,827.0,48.375,10.3345452,3.1,1.0,536.0179020317662,0.0,0.0,96.35378733498293,1472.1883488484816,0.0,0.0,326.27500000000003,105.25,1.0,577.5,326.27500000000003,105.25,0.0,500.72499999999997,940794.6625,5000.0,0.0,0.39452841596130594,0.605471584038694
2024-12-20 22:30:00,572.061,858.5,48.375,10.3345452,3.1,1.0,536.0179020317662,0.0,0.0,97.94010312445667,1374.2482457240249,0.0,0.0,326.6625,105.375,1.0,577.5,326.6625,105.375,0.0,531.8375,940262.825,5000.0,0.0,0.38050378567268495,0.619496214327315
2024-12-20 22:45:00,603.04,831.0,48.375,10.3345452,3.1,1.0,536.0179020317662,0.0,0.0,130.68115575603554,1243.5670899679894,0.0,0.0,327.05,105.5,1.0,577.5,327.05,105.5,0.0,503.95,939758.875,5000.0,0.0,0.39356197352587247,0.6064380264741276
2024-12-20 23:00:00,594.487,784.0,58.375,9.3732354,3.1,1.0,536.0179020317662,0.0,0.0,111.28326101919345,1132.283828948796,0.0,0.0,327.4375,105.625,1.0,577.5,327.4375,105.625,0.0,456.5625,939302.3125,5000.0,0.0,0.4176498724489796,0.5823501275510204
2024-12-20 23:15:00,593.637,718.0,68.35,9.3732354,3.1,1.0,536.0179020317662,0.0,0.0,100.02010312445655,1032.2637258243396,0.0,0.0,327.825,105.75,1.0,577.5,327.825,105.75,0.0,390.175,938912.1375,5000.0,0.0,0.4565807799442897,0.5434192200557103
2024-12-20 23:30:00,570.781,740.25,68.375,9.3732354,3.1,1.0,536.0179020317662,0.0,0.0,76.06641891393026,956.1973069104095,0.0,0.0,328.21250000000003,105.875,1.0,577.5,328.21250000000003,105.875,0.0,412.03749999999997,938500.1,5000.0,0.0,0.44338061465721046,0.5566193853427895
2024-12-20 23:45:00,560.028,759.25,58.375,9.3732354,3.1,1.0,536.0179020317662,0.0,0.0,75.4053662823514,880.7919406280581,0.0,0.0,328.6,106.0,1.0,577.5,328.6,106.0,0.0,430.65,938069.45,5000.0,0.0,0.4327955218966085,0.5672044781033915
2024-12-21 00:00:00,566.656,787.25,68.35,9.7916004,3.1,1.0,536.0179020317662,0.0,0.0,72.01378733498288,808.7781532930752,0.0,0.0,328.9875,106.125,1.0,577.5,328.9875,106.125,0.0,458.2625,937611.1875,5000.0,0.0,0.41789456970466815,0.5821054302953318
2024-12-21 00:15:00,559.115,731.25,58.375,9.7916004,3.1,1.0,536.0179020317662,0.0,0.0,74.70747154550928,734.0706817475659,0.0,0.0,329.375,106.25,1.0,577.5,329.375,106.25,0.0,401.875,937209.3125,5000.0,0.0,0.45042735042735044,0.5495726495726496
2024-12-21 00:30:00,526.978,762.0,58.4,9.7916004,3.1,1.0,536.0179020317662,0.0,0.0,40.9843136507724,693.0863680967935,0.0,0.0,329.7625,106.375,1.0,577.5,329.7625,106.375,0.0,432.2375,936777.075,5000.0,0.0,0.432759186351706,0.5672408136482939
2024-12-21 00:45:00,479.37,725.75,58.525,9.7916004,3.1,1.0,536.0179020317662,0.0,8.67290203176617,0.0,701.3256250269714,0.0,0.0,330.15,106.5,1.0,577.5,330.15,106.5,0.0,395.6,936381.475,5000.0,0.0,0.45490871512228725,0.5450912848777127
2024-12-21 01:00:00,481.867,742.25,58.525,8.7745086,3.1,1.0,536.0179020317662,0.0,6.0509020317661,0.0,707.0739819571492,0.0,0.0,330.5375,106.625,1.0,577.5,330.5375,106.625,0.0,411.7125,935969.7625,5000.0,0.0,0.4453182889861907,0.5546817110138094
2024-12-21 01:15:00,481.596,769.25,58.525,8.7745086,3.1,1.0,536.0179020317662,0.0,6.196902031766172,0.0,712.961038887327,0.0,0.0,330.925,106.75,1.0,577.5,330.925,106.75,0.0,438.325,935531.4375,5000.0,0.0,0.4301917452063699,0.5698082547936302
2024-12-21 01:30:00,457.488,748.0,68.525,8.7745086,3.1,1.0,536.0179020317662,0.0,40.17990203176623,0.0,751.131945817505,0.0,0.0,331.3125,106.875,1.0,577.5,331.3125,106.875,0.0,416.6875,935114.75,5000.0,0.0,0.4429311497326203,0.5570688502673797
2024-12-21 01:45:00,462.381,749.0,58.525,8.7745086,3.1,1.0,536.0179020317662,0.0,25.161902031766203,0.0,775.0357527476829,0.0,0.0,331.7,107.0,1.0,577.5,331.7,107.0,0.0,417.3,934697.45,5000.0,0.0,0.44285714285714284,0.5571428571428572
