DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-12-21 02:00:00,460.322,800.75,58.5,7.6951269,3.1,1.0,536.0179020317662,0.0,27.070902031766195,0.0,800.7531096778607,0.0,0.0,332.08750000000003,107.125,1.0,577.5,332.08750000000003,107.125,0.0,468.66249999999997,934228.7875,5000.0,0.0,0.41472057446144245,0.5852794255385576
2024-12-21 02:15:00,510.23,762.0,68.5,7.6951269,3.1,1.0,536.0179020317662,0.0,0.0,13.644313650772443,787.1087960270883,0.0,0.0,332.475,107.25,1.0,577.5,332.475,107.25,0.0,429.525,933799.2625,5000.0,0.0,0.4363188976377953,0.5636811023622047
2024-12-21 02:30:00,564.548,827.5,78.5,7.6951269,3.1,1.0,536.0179020317662,0.0,0.0,60.42641891393032,726.6823771131579,0.0,0.0,332.8625,107.375,1.0,577.5,332.8625,107.375,0.0,494.6375,933304.625,5000.0,0.0,0.4022507552870091,0.597749244712991
2024-12-21 02:45:00,541.46,752.0,78.5,7.6951269,3.1,1.0,536.0179020317662,0.0,0.0,36.25483996656194,690.427537146596,0.0,0.0,333.25,107.5,1.0,577.5,333.25,107.5,0.0,418.75,932885.875,5000.0,0.0,0.4431515957446808,0.5568484042553191
2024-12-21 03:00:00,492.845,835.25,88.5,6.9764688,3.1,1.0,536.0179020317662,0.0,24.04790203176617,0.0,713.2730440767739,88.5,0.0,333.6375,107.625,1.0,577.5,333.6375,107.625,0.0,501.6125,932384.2625,5000.0,0.0,0.39944627357078716,0.6005537264292128
2024-12-21 03:15:00,552.784,776.25,78.35,6.9764688,3.1,1.0,536.0179020317662,0.0,0.0,48.595892598140814,664.677151478633,78.35,0.0,334.02500000000003,107.75,1.0,577.5,334.02500000000003,107.75,0.0,442.22499999999997,931942.0375,5000.0,0.0,0.43030595813204514,0.5696940418679549
2024-12-21 03:30:00,593.008,783.5,78.375,6.9764688,3.1,1.0,536.0179020317662,0.0,0.0,91.04220838761458,573.6349430910185,78.375,0.0,334.4125,107.875,1.0,577.5,334.4125,107.875,0.0,449.0875,931492.95,5000.0,0.0,0.42681876196553925,0.5731812380344607
2024-12-21 03:45:00,555.573,754.0,78.375,6.9764688,3.1,1.0,536.0179020317662,0.0,0.0,51.768524177088196,521.8664189139303,78.375,0.0,334.8,108.0,1.0,577.5,334.8,108.0,0.0,419.2,931073.75,5000.0,0.0,0.44403183023872683,0.5559681697612732
2024-12-21 04:00:00,517.016,838.25,68.35,6.9281244,3.1,1.0,536.0179020317662,0.0,0.0,21.866418913930257,500.0,68.35,0.0,335.1875,108.125,1.0,577.5,335.1875,108.125,0.0,503.0625,930570.6875,5000.0,0.0,0.3998657918282135,0.6001342081717864
2024-12-21 04:15:00,480.754,764.0,88.375,6.9281244,3.1,1.0,536.0179020317662,0.0,35.38890203176618,0.0,533.6194569301779,88.375,0.0,335.575,108.25,1.0,577.5,335.575,108.25,0.0,428.425,930142.2625,5000.0,0.0,0.43923429319371726,0.5607657068062827
2024-12-21 04:30:00,456.466,814.0,88.375,6.9281244,3.1,1.0,536.0179020317662,0.0,59.55190203176619,0.0,590.1937638603557,88.375,0.0,335.96250000000003,108.375,1.0,577.5,335.96250000000003,108.375,0.0,478.03749999999997,929664.225,5000.0,0.0,0.412730343980344,0.587269656019656
2024-12-21 04:45:00,448.909,826.75,108.35,6.9281244,3.1,1.0,536.0179020317662,0.0,86.95890203176623,0.0,672.8047207905337,108.35,0.0,336.35,108.5,1.0,577.5,336.35,108.5,0.0,490.4,929173.825,5000.0,0.0,0.40683398850922287,0.5931660114907771
2024-12-21 05:00:00,433.96,858.5,118.375,7.9517241,3.1,1.0,536.0179020317662,0.0,111.80790203176622,0.0,779.0222277207116,0.0,0.0,336.7375,108.625,1.0,577.5,336.7375,108.625,0.0,521.7625,928652.0625,5000.0,0.0,0.39223937099592315,0.6077606290040769
2024-12-21 05:15:00,424.897,863.25,128.25,7.9517241,3.1,1.0,536.0179020317662,0.0,130.6209020317662,0.0,903.1120846508895,0.0,0.0,337.125,108.75,1.0,577.5,337.125,108.75,0.0,526.125,928125.9375,5000.0,0.0,0.3905299739357081,0.6094700260642919
2024-12-21 05:30:00,437.63,901.75,158.225,7.9517241,3.1,1.0,536.0179020317662,0.0,147.73790203176623,0.0,1043.4630915810674,0.0,0.0,337.5125,108.875,1.0,577.5,337.5125,108.875,0.0,564.2375,927561.7,5000.0,0.0,0.37428611034100356,0.6257138896589963
2024-12-21 05:45:00,443.69,957.75,158.225,7.9517241,3.1,1.0,536.0179020317662,0.0,141.55290203176617,0.0,1177.9383485112453,0.0,0.0,337.9,109.0,1.0,577.5,337.9,109.0,0.0,619.85,926941.85,5000.0,0.0,0.35280605586008873,0.6471939441399113
2024-12-21 06:00:00,447.884,1059.75,158.2,9.6419187,3.1,1.0,536.0179020317662,0.0,137.20890203176617,0.0,1308.2868054414232,0.0,0.0,338.2875,109.125,1.0,577.5,338.2875,109.125,0.0,721.4625,926220.3875,5000.0,0.0,0.31921443736730365,0.6807855626326964
2024-12-21 06:15:00,484.02,1031.5,158.225,9.6419187,3.1,1.0,536.0179020317662,0.0,100.97290203176624,0.0,1404.2110623716012,0.0,0.0,338.675,109.25,1.0,577.5,338.675,109.25,0.0,692.825,925527.5625,5000.0,0.0,0.32833252544837616,0.6716674745516239
2024-12-21 06:30:00,502.149,1052.25,158.225,9.6419187,3.1,1.0,536.0179020317662,0.0,82.71890203176622,0.0,1482.7940193017791,0.0,0.0,339.0625,109.375,1.0,577.5,339.0625,109.375,0.0,713.1875,924814.375,5000.0,0.0,0.32222618199097175,0.6777738180090283
2024-12-21 06:45:00,513.283,1073.0,158.225,9.6419187,3.1,1.0,536.0179020317662,0.0,71.4599020317662,0.0,1550.680926231957,0.0,0.0,339.45,109.5,1.0,577.5,339.45,109.5,0.0,733.55,924080.825,5000.0,0.0,0.3163560111835974,0.6836439888164025
2024-12-21 07:00:00,522.947,989.25,158.225,10.4860863,3.1,1.0,536.0179020317662,61.67090203176622,0.0,0.0,1550.680926231957,0.0,0.0,339.83750000000003,109.625,1.0,577.5,339.83750000000003,109.625,0.0,649.4124999999999,923431.4125,5000.0,0.0,0.3435304523629012,0.6564695476370987
2024-12-21 07:15:00,508.964,1052.5,158.2,10.4860863,3.1,1.0,536.0179020317662,75.50390203176619,0.0,0.0,1550.680926231957,0.0,0.0,340.225,109.75,1.0,577.5,340.225,109.75,0.0,712.275,922719.1375,5000.0,0.0,0.32325415676959623,0.6767458432304038
2024-12-21 07:30:00,503.299,1089.0,178.225,10.4860863,3.1,1.0,434.94899999999996,0.0,0.0,0.0,1550.680926231957,0.0,0.0,340.6125,109.875,1.0,577.5,340.6125,109.875,0.0,748.3875,921970.75,5000.0,0.0,0.3127754820936639,0.6872245179063361
2024-12-21 07:45:00,504.134,988.75,158.2,10.4860863,3.1,1.0,536.0179020317662,80.08390203176617,0.0,0.0,1550.680926231957,0.0,0.0,341.0,110.0,1.0,577.5,341.0,110.0,0.0,647.75,921323.0,5000.0,0.0,0.3448798988621998,0.6551201011378003
2024-12-21 08:00:00,570.181,1039.0,368.2,10.7612775,3.1,1.0,312.10600000000005,0.0,0.0,0.0,1550.680926231957,0.0,0.0,341.3875,110.125,1.0,577.5,341.3875,110.125,0.0,697.6125,920625.3875,5000.0,0.0,0.32857314725697784,0.671426852743022
2024-12-21 08:15:00,537.017,1072.25,178.225,10.7612775,3.1,1.0,469.04200000000003,0.0,0.0,0.0,1550.680926231957,0.0,0.0,341.77500000000003,110.25,1.0,577.5,341.77500000000003,110.25,0.0,730.4749999999999,919894.9125,5000.0,0.0,0.31874562835159714,0.6812543716484029
2024-12-21 08:30:00,558.355,1058.25,198.225,10.7612775,3.1,1.0,470.505,0.0,0.0,0.0,1550.680926231957,0.0,0.0,342.1625,110.375,1.0,577.5,342.1625,110.375,0.0,716.0875,919178.825,5000.0,0.0,0.3233286085518545,0.6766713914481455
2024-12-21 08:45:00,577.02,1098.25,178.2,10.7612775,3.1,1.0,536.0179020317662,26.697902031766205,0.0,0.0,1550.680926231957,0.0,0.0,342.55,110.5,1.0,577.5,342.55,110.5,0.0,755.7,918423.125,5000.0,0.0,0.31190530389255633,0.6880946961074437
2024-12-21 09:00:00,596.845,1128.5,198.225,10.8839979,3.1,1.0,536.0179020317662,26.772902031766193,0.0,0.0,1550.680926231957,0.0,0.0,342.9375,110.625,1.0,577.5,342.9375,110.625,0.0,785.5625,917637.5625,5000.0,0.0,0.3038879042977404,0.6961120957022596
2024-12-21 09:15:00,644.634,1094.25,248.2,10.8839979,3.1,1.0,536.0179020317662,28.833902031766172,0.0,0.0,1550.680926231957,0.0,0.0,343.325,110.75,1.0,577.5,343.325,110.75,0.0,750.925,916886.6375,5000.0,0.0,0.31375371258853096,0.686246287411469
2024-12-21 09:30:00,608.245,1061.5,198.225,10.8839979,3.1,1.0,536.0179020317662,15.122902031766216,0.0,0.0,1550.680926231957,0.0,0.0,343.71250000000003,110.875,1.0,577.5,343.71250000000003,110.875,0.0,717.7874999999999,916168.85,5000.0,0.0,0.3237988695242582,0.6762011304757418
2024-12-21 09:45:00,585.957,1051.5,188.2,10.8839979,3.1,1.0,508.757,0.0,0.0,0.0,1550.680926231957,0.0,0.0,344.1,111.0,1.0,577.5,344.1,111.0,0.0,707.4,915461.45,5000.0,0.0,0.32724679029957204,0.672753209700428
2024-12-21 10:00:00,586.253,1075.5,198.225,9.984978,3.1,1.0,536.0179020317662,36.86490203176618,0.0,0.0,1550.680926231957,0.0,0.0,344.4875,111.125,1.0,577.5,344.4875,111.125,0.0,731.0125,914730.4375,5000.0,0.0,0.320304509530451,0.6796954904695491
2024-12-21 10:15:00,605.128,962.5,178.2,9.984978,3.1,1.0,536.0179020317662,0.0,0.0,2.2737873349830666,1548.407138896974,0.0,0.0,344.875,111.25,1.0,577.5,344.875,111.25,0.0,617.625,914112.8125,5000.0,0.0,0.3583116883116883,0.6416883116883116
2024-12-21 10:30:00,622.292,935.25,278.2,9.984978,3.1,1.0,455.46700000000004,0.0,0.0,0.0,1548.407138896974,0.0,0.0,345.2625,111.375,1.0,577.5,345.2625,111.375,0.0,589.9875,913522.825,5000.0,0.0,0.3691659983961508,0.6308340016038492
2024-12-21 10:45:00,592.296,866.25,238.2,9.984978,3.1,1.0,465.59600000000006,0.0,0.0,0.0,1548.407138896974,0.0,0.0,345.65,111.5,1.0,577.5,345.65,111.5,0.0,520.6,913002.225,5000.0,0.0,0.399018759018759,0.6009812409812411
2024-12-21 11:00:00,577.279,966.75,248.2,8.7494067,3.1,1.0,536.0179020317662,0.0,95.31390203176619,0.0,1638.9553458271519,0.0,0.0,346.0375,111.625,1.0,577.5,346.0375,111.625,0.0,620.7125,912381.5125,5000.0,0.0,0.3579389707783812,0.6420610292216188
2024-12-21 11:15:00,569.038,955.5,248.2,8.7494067,3.1,1.0,536.0179020317662,0.0,103.42990203176618,0.0,1737.2137527573298,0.0,0.0,346.425,111.75,1.0,577.5,346.425,111.75,0.0,609.075,911772.4375,5000.0,0.0,0.36255886970172685,0.6374411302982732
2024-12-21 11:30:00,587.95,890.75,298.2,8.7494067,3.1,1.0,536.0179020317662,0.0,134.39290203176614,0.0,1864.8870096875075,0.0,0.0,346.8125,111.875,1.0,577.5,346.8125,111.875,0.0,543.9375,911228.5,5000.0,0.0,0.38934886331742913,0.6106511366825709
2024-12-21 11:45:00,596.227,888.75,338.175,8.7494067,3.1,1.0,536.0179020317662,0.0,165.96590203176623,0.0,2022.5546166176855,0.0,0.0,347.2,112.0,1.0,577.5,347.2,112.0,0.0,541.55,910686.95,5000.0,0.0,0.39066104078762304,0.6093389592123769
2024-12-21 12:00:00,595.924,838.0,348.2,8.1962352,3.1,1.0,536.0179020317662,0.0,176.1689020317662,0.0,2189.9150735478634,0.0,0.0,347.58750000000003,112.125,1.0,577.5,347.58750000000003,112.125,0.0,490.41249999999997,910196.5375,5000.0,0.0,0.4147822195704058,0.5852177804295943
2024-12-21 12:15:00,630.289,797.0,368.2,8.1962352,3.1,1.0,536.0179020317662,0.0,161.6789020317662,0.0,2343.5100304780412,0.0,0.0,347.975,112.25,1.0,577.5,347.975,112.25,0.0,449.025,909747.5125,5000.0,0.0,0.4366060225846926,0.5633939774153074
2024-12-21 12:30:00,610.245,868.75,388.2,8.1962352,3.1,1.0,536.0179020317662,0.0,201.59790203176618,0.0,2535.028037408219,0.0,0.0,348.3625,112.375,1.0,577.5,348.3625,112.375,0.0,520.3875,909227.125,5000.0,0.0,0.4009928057553957,0.5990071942446044
2024-12-21 12:45:00,633.228,834.0,388.2,8.1962352,3.1,1.0,536.0179020317662,0.0,178.48990203176623,0.0,2704.5934443383967,0.0,0.0,348.75,112.5,1.0,577.5,348.75,112.5,0.0,485.25,908741.875,5000.0,0.0,0.4181654676258993,0.5818345323741008
2024-12-21 13:00:00,624.405,784.0,408.2,8.2780488,3.1,1.0,536.0179020317662,0.0,207.1879020317662,0.0,2901.4219512685745,0.0,0.0,349.1375,112.625,1.0,577.5,349.1375,112.625,0.0,434.8625,908307.0125,5000.0,0.0,0.445328443877551,0.554671556122449
2024-12-21 13:15:00,652.366,764.5,388.2,8.2780488,3.1,1.0,536.0179020317662,0.0,159.1019020317662,0.0,3052.568758198752,0.0,0.0,349.52500000000003,112.75,1.0,577.5,349.52500000000003,112.75,0.0,414.97499999999997,907892.0375,5000.0,0.0,0.45719424460431657,0.5428057553956834
2024-12-21 13:30:00,668.563,813.25,378.225,8.2780488,3.1,1.0,536.0179020317662,0.0,132.80490203176623,0.0,3178.73341512893,0.0,0.0,349.9125,112.875,1.0,577.5,349.9125,112.875,0.0,463.3375,907428.7,5000.0,0.0,0.43026437134952356,0.5697356286504764
2024-12-21 13:45:00,645.566,789.0,358.2,8.2780488,3.1,1.0,536.0179020317662,0.0,135.65190203176616,0.0,3307.602722059108,0.0,0.0,350.3,113.0,1.0,577.5,350.3,113.0,0.0,438.7,906990.0,5000.0,0.0,0.44397972116603296,0.556020278833967
2024-12-21 14:00:00,618.167,884.25,358.2,9.5145498,3.1,1.0,536.0179020317662,0.0,162.92590203176616,0.0,3462.382328989286,0.0,0.0,350.6875,113.125,1.0,577.5,350.6875,113.125,0.0,533.5625,906456.4375,5000.0,0.0,0.39659315804353973,0.6034068419564603
2024-12-21 14:15:00,607.957,861.75,348.2,9.5145498,3.1,1.0,536.0179020317662,0.0,163.0109020317662,0.0,3617.242685919464,0.0,0.0,351.075,113.25,1.0,577.5,351.075,113.25,0.0,510.675,905945.7625,5000.0,0.0,0.4073977371627502,0.5926022628372498
2024-12-21 14:30:00,582.495,924.0,358.225,9.5145498,3.1,1.0,536.0179020317662,0.0,198.37290203176622,0.0,3805.696942849642,0.0,0.0,351.46250000000003,113.375,1.0,577.5,351.46250000000003,113.375,0.0,572.5374999999999,905373.225,5000.0,0.0,0.380370670995671,0.6196293290043289
2024-12-21 14:45:00,615.156,930.25,378.2,9.5145498,3.1,1.0,536.0179020317662,0.0,185.56190203176624,0.0,3981.9807497798197,0.0,0.0,351.85,113.5,1.0,577.5,351.85,113.5,0.0,578.4,904794.825,5000.0,0.0,0.3782316581564096,0.6217683418435904
2024-12-21 15:00:00,576.83,878.25,378.2,10.7222301,3.1,1.0,312.25500000000005,0.0,0.0,0.0,3981.9807497798197,0.0,0.0,352.2375,113.625,1.0,577.5,352.2375,113.625,0.0,526.0125,904268.8125,5000.0,0.0,0.40106746370623403,0.5989325362937661
2024-12-21 15:15:00,609.099,929.75,368.2,10.7222301,3.1,1.0,354.64900000000006,0.0,0.0,0.0,3981.9807497798197,0.0,0.0,352.625,113.75,1.0,577.5,352.625,113.75,0.0,577.125,903691.6875,5000.0,0.0,0.37926862059693467,0.6207313794030653
2024-12-21 15:30:00,568.036,912.75,368.2,10.7222301,3.1,1.0,313.71099999999996,0.0,0.0,0.0,3981.9807497798197,0.0,0.0,353.0125,113.875,1.0,577.5,353.0125,113.875,0.0,559.7375,903131.95,5000.0,0.0,0.3867570528622295,0.6132429471377704
2024-12-21 15:45:00,570.519,847.25,388.2,10.7222301,3.1,1.0,296.319,0.0,0.0,0.0,3981.9807497798197,0.0,0.0,353.4,114.0,1.0,577.5,353.4,114.0,0.0,493.85,902638.1,5000.0,0.0,0.4171141929772794,0.5828858070227206
2024-12-21 16:00:00,570.689,866.0,398.175,10.9323423,3.1,1.0,536.0179020317662,249.37890203176624,0.0,0.0,3981.9807497798197,0.0,0.0,353.7875,114.125,1.0,577.5,353.7875,114.125,0.0,512.2125,902125.8875,5000.0,0.0,0.40853060046189377,0.5914693995381062
2024-12-21 16:15:00,576.062,879.0,388.2,10.9323423,3.1,1.0,302.112,0.0,0.0,0.0,3981.9807497798197,0.0,0.0,354.175,114.25,1.0,577.5,354.175,114.25,0.0,524.825,901601.0625,5000.0,0.0,0.40292946530147894,0.5970705346985211
2024-12-21 16:30:00,608.32,872.5,408.175,10.9323423,3.1,1.0,314.52000000000004,0.0,0.0,0.0,3981.9807497798197,0.0,0.0,354.5625,114.375,1.0,577.5,354.5625,114.375,0.0,517.9375,901083.125,5000.0,0.0,0.40637535816618914,0.5936246418338109
2024-12-21 16:45:00,567.71,906.25,398.2,10.9323423,3.1,1.0,284.01000000000005,0.0,0.0,0.0,3981.9807497798197,0.0,0.0,354.95,114.5,1.0,577.5,354.95,114.5,0.0,551.3,900531.825,5000.0,0.0,0.39166896551724134,0.6083310344827586
2024-12-21 17:00:00,593.706,867.75,378.175,10.9342017,3.1,1.0,536.0179020317662,205.8619020317662,0.0,0.0,3981.9807497798197,0.0,0.0,355.33750000000003,114.625,1.0,577.5,355.33750000000003,114.625,0.0,512.4124999999999,900019.4125,5000.0,0.0,0.4094929415154135,0.5905070584845865
2024-12-21 17:15:00,617.63,929.25,378.2,10.9342017,3.1,1.0,354.18,0.0,0.0,0.0,3981.9807497798197,0.0,0.0,355.725,114.75,1.0,577.5,355.725,114.75,0.0,573.525,899445.8875,5000.0,0.0,0.3828087167070218,0.6171912832929782
2024-12-21 17:30:00,635.199,921.25,378.2,10.9342017,3.1,1.0,536.0179020317662,164.14390203176623,0.0,0.0,3981.9807497798197,0.0,0.0,356.1125,114.875,1.0,577.5,356.1125,114.875,0.0,565.1375,898880.75,5000.0,0.0,0.3865535956580733,0.6134464043419268
2024-12-21 17:45:00,604.566,924.25,378.175,10.9342017,3.1,1.0,341.391,0.0,0.0,0.0,3981.9807497798197,0.0,0.0,356.5,115.0,1.0,577.5,356.5,115.0,0.0,567.75,898313.0,5000.0,0.0,0.3857181498512307,0.6142818501487692
2024-12-21 18:00:00,609.491,908.0,368.175,11.0466954,3.1,1.0,0.0,0.0,0.0,375.20105263157893,3606.7796971482408,0.0,0.0,356.8875,115.125,1.0,577.5,356.8875,115.125,0.0,551.1125,897761.8875,5000.0,0.0,0.39304790748898677,0.6069520925110131
2024-12-21 18:15:00,603.562,977.5,378.2,11.0466954,3.1,1.0,0.0,146.91806138411658,0.0,513.1895382990701,3093.5901588491706,0.0,0.0,357.27500000000003,115.25,1.0,577.5,357.27500000000003,115.25,0.0,620.2249999999999,897141.6625,5000.0,0.0,0.3654987212276215,0.6345012787723784
2024-12-21 18:30:00,624.941,893.5,388.2,11.0466954,3.1,1.0,0.0,536.0179020317662,0.0,934.8777916123855,2158.712367236785,0.0,0.0,357.6625,115.375,1.0,577.5,357.6625,115.375,0.0,535.8375,896605.825,5000.0,0.0,0.40029378847229996,0.5997062115277
2024-12-21 18:45:00,635.499,936.25,358.2,11.0466954,3.1,1.0,0.0,536.0179020317662,0.0,977.7020021387012,1181.010365098084,0.0,0.0,358.05,115.5,1.0,577.5,358.05,115.5,0.0,578.2,896027.625,5000.0,0.0,0.3824299065420561,0.617570093457944
2024-12-21 19:00:00,635.603,914.0,388.2,10.9342017,3.1,1.0,536.0179020317662,172.98990203176623,0.0,0.0,1181.010365098084,0.0,0.0,358.4375,115.625,1.0,577.5,358.4375,115.625,0.0,555.5625,895472.0625,5000.0,0.0,0.3921635667396061,0.6078364332603938
2024-12-21 19:15:00,631.989,909.25,368.2,10.9342017,3.1,1.0,379.53900000000004,0.0,0.0,0.0,1181.010365098084,0.0,0.0,358.825,115.75,1.0,577.5,358.825,115.75,0.0,550.425,894921.6375,5000.0,0.0,0.39463843827330214,0.6053615617266977
2024-12-21 19:30:00,652.112,864.25,378.175,10.9342017,3.1,1.0,389.81199999999995,0.0,0.0,0.0,1181.010365098084,0.0,0.0,359.21250000000003,115.875,1.0,577.5,359.21250000000003,115.875,0.0,505.03749999999997,894416.6,5000.0,0.0,0.41563494359271047,0.5843650564072895
2024-12-21 19:45:00,642.276,847.0,398.2,10.9342017,3.1,1.0,536.0179020317662,175.94190203176623,0.0,0.0,1181.010365098084,0.0,0.0,359.6,116.0,1.0,577.5,359.6,116.0,0.0,487.4,893929.2,5000.0,0.0,0.4245572609208973,0.5754427390791027
2024-12-21 20:00:00,635.913,845.25,388.2,10.9342017,3.1,1.0,536.0179020317662,172.17990203176618,0.0,0.0,1181.010365098084,0.0,0.0,359.9875,116.125,1.0,577.5,359.9875,116.125,0.0,485.2625,893443.9375,5000.0,0.0,0.4258947057083703,0.5741052942916297
2024-12-21 20:15:00,582.889,876.5,378.2,10.9342017,3.1,1.0,320.939,0.0,0.0,0.0,1181.010365098084,0.0,0.0,360.375,116.25,1.0,577.5,360.375,116.25,0.0,516.125,892927.8125,5000.0,0.0,0.41115231032515687,0.5888476896748431
2024-12-21 20:30:00,558.967,907.0,388.2,10.9342017,3.1,1.0,287.142,0.0,0.0,0.0,1181.010365098084,0.0,0.0,360.7625,116.375,1.0,577.5,360.7625,116.375,0.0,546.2375,892381.575,5000.0,0.0,0.3977535832414553,0.6022464167585446
2024-12-21 20:45:00,546.088,840.25,378.2,10.9342017,3.1,1.0,284.388,0.0,0.0,0.0,1181.010365098084,0.0,0.0,361.15,116.5,1.0,577.5,361.15,116.5,0.0,479.1,891902.475,5000.0,0.0,0.42981255578696814,0.5701874442130319
2024-12-21 21:00:00,551.482,856.0,388.2,10.7268786,3.1,1.0,279.907,0.0,0.0,0.0,1181.010365098084,0.0,0.0,361.5375,116.625,1.0,577.5,361.5375,116.625,0.0,494.4625,891408.0125,5000.0,0.0,0.4223568925233645,0.5776431074766355
2024-12-21 21:15:00,562.205,867.0,328.225,10.7268786,3.1,1.0,350.73,0.0,0.0,0.0,1181.010365098084,0.0,0.0,361.925,116.75,1.0,577.5,361.925,116.75,0.0,505.075,890902.9375,5000.0,0.0,0.41744521337946944,0.5825547866205305
2024-12-21 21:30:00,568.122,763.5,198.2,10.7268786,3.1,1.0,536.0179020317662,49.22090203176623,0.0,0.0,1181.010365098084,0.0,0.0,362.3125,116.875,1.0,577.5,362.3125,116.875,0.0,401.1875,890501.75,5000.0,0.0,0.47454158480681075,0.5254584151931893
2024-12-21 21:45:00,545.393,872.75,158.225,10.7268786,3.1,1.0,536.0179020317662,31.84990203176619,0.0,0.0,1181.010365098084,0.0,0.0,362.7,117.0,1.0,577.5,362.7,117.0,0.0,510.05,889991.7,5000.0,0.0,0.41558292752792897,0.5844170724720711
2024-12-21 22:00:00,530.987,784.5,138.225,10.1662695,3.1,1.0,536.0179020317662,26.130902031766254,0.0,0.0,1181.010365098084,0.0,0.0,363.08750000000003,117.125,1.0,577.5,363.08750000000003,117.125,0.0,421.41249999999997,889570.2875,5000.0,0.0,0.46282664117272154,0.5371733588272785
2024-12-21 22:15:00,533.705,720.75,128.225,10.1662695,3.1,1.0,536.0179020317662,13.28790203176618,0.0,0.0,1181.010365098084,0.0,0.0,363.475,117.25,1.0,577.5,363.475,117.25,0.0,357.275,889213.0125,5000.0,0.0,0.5043010752688173,0.49569892473118277
2024-12-21 22:30:00,535.92,671.75,118.225,10.1662695,3.1,1.0,536.0179020317662,0.9479020317662616,0.0,0.0,1181.010365098084,0.0,0.0,363.8625,117.375,1.0,577.5,363.8625,117.375,0.0,307.8875,888905.125,5000.0,0.0,0.5416635653144771,0.4583364346855229
2024-12-21 22:45:00,585.54,688.5,128.35,10.1662695,3.1,1.0,536.0179020317662,0.0,0.0,40.70747154550921,1140.302893552575,0.0,0.0,364.25,117.5,1.0,577.5,364.25,117.5,0.0,324.25,888580.875,5000.0,0.0,0.5290486564996368,0.4709513435003631
2024-12-21 23:00:00,592.441,689.0,138.375,9.3425553,3.1,1.0,536.0179020317662,0.0,0.0,37.55062944024614,1102.7522641123287,0.0,0.0,364.6375,117.625,1.0,577.5,364.6375,117.625,0.0,324.3625,888256.5125,5000.0,0.0,0.5292271407837446,0.47077285921625545
2024-12-21 23:15:00,594.535,744.5,128.35,9.3425553,3.1,1.0,536.0179020317662,0.0,0.0,50.439050492877634,1052.313213619451,0.0,0.0,365.02500000000003,117.75,1.0,577.5,365.02500000000003,117.75,0.0,379.47499999999997,887877.0375,5000.0,0.0,0.4902955003357959,0.5097044996642042
2024-12-21 23:30:00,574.144,671.25,128.375,9.3425553,3.1,1.0,536.0179020317662,0.0,0.0,29.08010312445664,1023.2331104949943,0.0,0.0,365.4125,117.875,1.0,577.5,365.4125,117.875,0.0,305.8375,887571.2,5000.0,0.0,0.5443761638733706,0.4556238361266294
2024-12-21 23:45:00,544.277,727.25,138.375,9.3425553,3.1,1.0,536.0179020317662,0.0,12.115902031766154,0.0,1034.7432174251721,0.0,0.0,365.8,118.0,1.0,577.5,365.8,118.0,0.0,361.45,887209.75,5000.0,0.0,0.5029907184599519,0.4970092815400481
2024-12-22 00:00:00,568.007,696.5,118.375,10.1588319,3.1,1.0,536.0179020317662,0.0,0.0,33.409576808667104,1001.333640616505,0.0,0.0,366.1875,118.125,1.0,577.5,366.1875,118.125,0.0,330.3125,886879.4375,5000.0,0.0,0.5257537688442211,0.4742462311557789
2024-12-22 00:15:00,563.676,732.75,118.35,10.1588319,3.1,1.0,536.0179020317662,0.0,0.0,29.008524177088237,972.3251164394168,0.0,0.0,366.575,118.25,1.0,577.5,366.575,118.25,0.0,366.175,886513.2625,5000.0,0.0,0.500272944387581,0.499727055612419
2024-12-22 00:30:00,547.668,758.25,108.375,10.1588319,3.1,1.0,536.0179020317662,0.0,0.0,22.789576808667167,949.5355396307496,0.0,0.0,366.96250000000003,118.375,1.0,577.5,366.96250000000003,118.375,0.0,391.28749999999997,886121.975,5000.0,0.0,0.48395977579953847,0.5160402242004616
2024-12-22 00:45:00,519.688,709.5,118.375,10.1588319,3.1,1.0,536.0179020317662,16.20490203176621,0.0,0.0,949.5355396307496,0.0,0.0,367.35,118.5,1.0,577.5,367.35,118.5,0.0,342.15,885779.825,5000.0,0.0,0.5177589852008457,0.4822410147991543
2024-12-22 01:00:00,471.783,752.0,128.35,8.6062329,3.1,1.0,536.0179020317662,0.0,73.9599020317662,0.0,1019.7974465609275,0.0,0.0,367.7375,118.625,1.0,577.5,367.7375,118.625,0.0,384.2625,885395.5625,5000.0,0.0,0.48901263297872344,0.5109873670212766
2024-12-22 01:15:00,449.569,704.25,128.375,8.6062329,3.1,1.0,536.0179020317662,0.0,96.07390203176618,0.0,1111.0676534911054,0.0,0.0,368.125,118.75,1.0,577.5,368.125,118.75,0.0,336.125,885059.4375,5000.0,0.0,0.5227192048278311,0.477280795172169
2024-12-22 01:30:00,420.811,695.25,128.35,8.6062329,3.1,1.0,536.0179020317662,0.0,124.68190203176619,0.0,1229.5154604212833,0.0,0.0,368.5125,118.875,1.0,577.5,368.5125,118.875,0.0,326.7375,884732.7,5000.0,0.0,0.5300431499460625,0.46995685005393745
2024-12-22 01:45:00,447.843,763.5,108.375,8.6062329,3.1,1.0,536.0179020317662,0.0,77.54990203176618,0.0,1303.1878673514611,0.0,0.0,368.9,119.0,1.0,577.5,368.9,119.0,0.0,394.6,884338.1,5000.0,0.0,0.48316961362148,0.51683038637852
2024-12-22 02:00:00,458.195,785.75,108.375,7.9610211,3.1,1.0,536.0179020317662,0.0,67.0729020317662,0.0,1366.907124281639,0.0,0.0,369.2875,119.125,1.0,577.5,369.2875,119.125,0.0,416.4625,883921.6375,5000.0,0.0,0.4699809099586383,0.5300190900413617
2024-12-22 02:15:00,510.933,697.5,158.375,7.9610211,3.1,1.0,536.0179020317662,0.0,64.2099020317662,0.0,1427.9065312118169,0.0,0.0,369.675,119.25,1.0,577.5,369.675,119.25,0.0,327.825,883593.8125,5000.0,0.0,0.53,0.47
2024-12-22 02:30:00,560.375,705.0,188.375,7.9610211,3.1,1.0,536.0179020317662,0.0,44.6429020317662,0.0,1470.3172881419948,0.0,0.0,370.0625,119.375,1.0,577.5,370.0625,119.375,0.0,334.9375,883258.875,5000.0,0.0,0.5249113475177305,0.4750886524822695
2024-12-22 02:45:00,520.276,758.5,198.375,7.9610211,3.1,1.0,536.0179020317662,0.0,94.61690203176624,0.0,1560.2033450721729,0.0,0.0,370.45,119.5,1.0,577.5,370.45,119.5,0.0,388.05,882870.825,5000.0,0.0,0.48839815425181277,0.5116018457481872
2024-12-22 03:00:00,494.047,735.75,198.375,7.5389373,3.1,1.0,536.0179020317662,0.0,120.72090203176617,0.0,1674.8882020023507,198.375,0.0,370.83750000000003,119.625,1.0,577.5,370.83750000000003,119.625,0.0,364.91249999999997,882505.9125,5000.0,0.0,0.504026503567788,0.495973496432212
2024-12-22 03:15:00,550.831,733.5,198.375,7.5389373,3.1,1.0,536.0179020317662,0.0,63.81190203176618,0.0,1735.5095089325284,198.375,0.0,371.225,119.75,1.0,577.5,371.225,119.75,0.0,362.275,882143.6375,5000.0,0.0,0.5061008861622359,0.49389911383776414
2024-12-22 03:30:00,600.6,737.25,188.375,7.5389373,3.1,1.0,536.0179020317662,0.0,3.9179020317661752,0.0,1739.2315158627064,188.375,0.0,371.6125,119.875,1.0,577.5,371.6125,119.875,0.0,365.6375,881778.0,5000.0,0.0,0.5040522210918956,0.49594777890810443
2024-12-22 03:45:00,570.688,740.0,168.375,7.5389373,3.1,1.0,536.0179020317662,0.0,13.70490203176621,0.0,1752.2511727928843,168.375,0.0,372.0,120.0,1.0,577.5,372.0,120.0,0.0,368.0,881410.0,5000.0,0.0,0.5027027027027027,0.4972972972972973
2024-12-22 04:00:00,511.633,745.0,178.375,7.6272588,3.1,1.0,536.0179020317662,0.0,82.88490203176622,0.0,1830.9918297230622,0.0,0.0,371.6125,119.875,1.0,577.5,371.6125,119.875,0.0,373.3875,881036.6125,5000.0,0.0,0.4988087248322148,0.5011912751677852
2024-12-22 04:15:00,470.782,705.5,218.35,7.6272588,3.1,1.0,536.0179020317662,0.0,163.83590203176618,0.0,1986.6359366532402,0.0,0.0,371.225,119.75,1.0,577.5,371.225,119.75,0.0,334.275,880702.3375,5000.0,0.0,0.5261871013465628,0.47381289865343723
2024-12-22 04:30:00,451.871,712.0,238.375,7.6272588,3.1,1.0,536.0179020317662,0.0,202.89690203176622,0.0,2179.387993583418,0.0,0.0,370.83750000000003,119.625,1.0,577.5,370.83750000000003,119.625,0.0,341.16249999999997,880361.175,5000.0,0.0,0.5208391853932585,0.47916081460674154
2024-12-22 04:45:00,447.519,696.75,258.35,7.6272588,3.1,1.0,536.0179020317662,0.0,227.34890203176622,0.0,2395.369450513596,0.0,0.0,370.45,119.5,1.0,577.5,370.45,119.5,0.0,326.3,880034.875,5000.0,0.0,0.5316828130606387,0.46831718693936136
2024-12-22 05:00:00,425.561,738.25,258.2,7.7574168,3.1,1.0,536.0179020317662,0.0,249.2819020317662,0.0,2632.187257443774,0.0,0.0,370.0625,119.375,1.0,577.5,370.0625,119.375,0.0,368.1875,879666.6875,5000.0,0.0,0.5012698950220115,0.4987301049779885
2024-12-22 05:15:00,441.552,817.75,308.225,7.7574168,3.1,1.0,536.0179020317662,0.0,283.4409020317662,0.0,2901.4561143739516,0.0,0.0,369.675,119.25,1.0,577.5,369.675,119.25,0.0,448.075,879218.6125,5000.0,0.0,0.45206358911647815,0.5479364108835219
2024-12-22 05:30:00,441.758,879.25,328.225,7.7574168,3.1,1.0,536.0179020317662,0.0,303.35990203176624,0.0,3189.6480213041295,0.0,0.0,369.2875,119.125,1.0,577.5,369.2875,119.125,0.0,509.9625,878708.65,5000.0,0.0,0.4200028433323856,0.5799971566676144
2024-12-22 05:45:00,445.08,821.75,348.2,7.7574168,3.1,1.0,536.0179020317662,0.0,320.1379020317662,0.0,3493.7790282343076,0.0,0.0,368.9,119.0,1.0,577.5,368.9,119.0,0.0,452.85,878255.8,5000.0,0.0,0.44891998783084874,0.5510800121691513
2024-12-22 06:00:00,428.024,1000.75,348.2,8.5290678,3.1,1.0,536.0179020317662,0.0,337.3189020317662,0.0,3814.2319851644856,0.0,0.0,368.5125,118.875,1.0,577.5,368.5125,118.875,0.0,632.2375,877623.5625,5000.0,0.0,0.36823632275793156,0.6317636772420684
2024-12-22 06:15:00,426.948,923.0,358.2,8.5290678,3.1,1.0,536.0179020317662,0.0,348.5199020317662,0.0,4145.325892094664,0.0,0.0,368.125,118.75,1.0,577.5,368.125,118.75,0.0,554.875,877068.6875,5000.0,0.0,0.3988353196099675,0.6011646803900325
2024-12-22 06:30:00,415.09,937.5,348.225,8.5290678,3.1,1.0,536.0179020317662,0.0,350.52790203176625,0.0,4478.327399024842,0.0,0.0,367.7375,118.625,1.0,577.5,367.7375,118.625,0.0,569.7625,876498.925,5000.0,0.0,0.39225333333333334,0.6077466666666668
2024-12-22 06:45:00,426.279,852.25,348.2,8.5290678,3.1,1.0,536.0179020317662,0.0,339.4389020317662,0.0,4800.7943559550195,0.0,0.0,367.35,118.5,1.0,577.5,367.35,118.5,0.0,484.9,876014.025,5000.0,0.0,0.4310354942798475,0.5689645057201526
2024-12-22 07:00:00,450.532,892.25,358.2,9.57591,3.1,1.0,536.0179020317662,0.0,325.3109020317662,0.0,5109.8397128851975,0.0,0.0,366.96250000000003,118.375,1.0,577.5,366.96250000000003,118.375,0.0,525.2874999999999,875488.7375,5000.0,0.0,0.4112776688147941,0.5887223311852058
2024-12-22 07:15:00,433.297,850.25,338.2,9.57591,3.1,1.0,536.0179020317662,0.0,322.67090203176616,0.0,5416.377069815376,0.0,0.0,366.575,118.25,1.0,577.5,366.575,118.25,0.0,483.675,875005.0625,5000.0,0.0,0.43113790061746543,0.5688620993825345
2024-12-22 07:30:00,435.735,970.0,348.225,9.57591,3.1,1.0,536.0179020317662,0.0,330.3829020317662,0.0,5730.240826745554,0.0,0.0,366.1875,118.125,1.0,577.5,366.1875,118.125,0.0,603.8125,874401.25,5000.0,0.0,0.37751288659793814,0.6224871134020619
2024-12-22 07:45:00,442.747,845.75,358.225,9.57591,3.1,1.0,536.0179020317662,0.0,333.4959020317662,0.0,6047.061933675732,0.0,0.0,365.8,118.0,1.0,577.5,365.8,118.0,0.0,479.95,873921.3,5000.0,0.0,0.43251551877032224,0.5674844812296778
2024-12-22 08:00:00,439.906,875.75,348.225,10.115136,3.1,1.0,209.55599999999998,0.0,0.0,0.0,6047.061933675732,0.0,0.0,365.4125,117.875,1.0,577.5,365.4125,117.875,0.0,510.3375,873410.9625,5000.0,0.0,0.4172566371681416,0.5827433628318583
2024-12-22 08:15:00,473.959,859.0,358.2,10.115136,3.1,1.0,536.0179020317662,302.5089020317662,0.0,0.0,6047.061933675732,0.0,0.0,365.02500000000003,117.75,1.0,577.5,365.02500000000003,117.75,0.0,493.97499999999997,872916.9875,5000.0,0.0,0.42494179278230504,0.575058207217695
2024-12-22 08:30:00,480.745,947.5,348.225,10.115136,3.1,1.0,536.0179020317662,285.8729020317662,0.0,0.0,6047.061933675732,0.0,0.0,364.6375,117.625,1.0,577.5,364.6375,117.625,0.0,582.8625,872334.125,5000.0,0.0,0.38484168865435353,0.6151583113456464
2024-12-22 08:45:00,490.403,919.25,358.225,10.115136,3.1,1.0,536.0179020317662,286.3399020317662,0.0,0.0,6047.061933675732,0.0,0.0,364.25,117.5,1.0,577.5,364.25,117.5,0.0,555.0,871779.125,5000.0,0.0,0.39624694044057657,0.6037530595594235
2024-12-22 09:00:00,498.476,937.5,358.225,9.4699242,3.1,1.0,536.0179020317662,0.0,278.3919020317662,0.0,6311.53424060591,0.0,0.0,363.8625,117.375,1.0,577.5,363.8625,117.375,0.0,573.6375,871205.4875,5000.0,0.0,0.38812,0.6118800000000001
2024-12-22 09:15:00,523.422,919.75,348.2,9.4699242,3.1,1.0,536.0179020317662,0.0,243.54590203176616,0.0,6542.902847536087,0.0,0.0,363.475,117.25,1.0,577.5,363.475,117.25,0.0,556.275,870649.2125,5000.0,0.0,0.3951889100298995,0.6048110899701006
2024-12-22 09:30:00,545.176,905.5,358.2,9.4699242,3.1,1.0,536.0179020317662,0.0,231.91690203176614,0.0,6763.223904466266,0.0,0.0,363.08750000000003,117.125,1.0,577.5,363.08750000000003,117.125,0.0,542.4124999999999,870106.8,5000.0,0.0,0.4009801214798454,0.5990198785201545
2024-12-22 09:45:00,544.856,880.25,328.2,9.4699242,3.1,1.0,536.0179020317662,0.0,202.3619020317662,0.0,6955.4677113964435,0.0,0.0,362.7,117.0,1.0,577.5,362.7,117.0,0.0,517.55,869589.25,5000.0,0.0,0.41204203351320645,0.5879579664867934
2024-12-22 10:00:00,571.533,931.5,358.2,8.6731713,3.1,1.0,536.0179020317662,0.0,205.80990203176617,0.0,7150.987118326621,0.0,0.0,362.3125,116.875,1.0,577.5,362.3125,116.875,0.0,569.1875,869020.0625,5000.0,0.0,0.38895598497047773,0.6110440150295223
2024-12-22 10:15:00,591.896,893.0,348.2,8.6731713,3.1,1.0,536.0179020317662,0.0,175.57190203176623,0.0,7317.780425256799,0.0,0.0,361.925,116.75,1.0,577.5,361.925,116.75,0.0,531.075,868488.9875,5000.0,0.0,0.4052911534154535,0.5947088465845465
2024-12-22 10:30:00,609.437,867.0,348.2,8.6731713,3.1,1.0,536.0179020317662,0.0,158.15590203176617,0.0,7468.028532186977,0.0,0.0,361.5375,116.625,1.0,577.5,361.5375,116.625,0.0,505.4625,867983.525,5000.0,0.0,0.4169982698961938,0.5830017301038062
2024-12-22 10:45:00,616.904,930.75,358.2,8.6731713,3.1,1.0,536.0179020317662,0.0,160.8139020317662,0.0,7620.801739117155,0.0,0.0,361.15,116.5,1.0,577.5,361.15,116.5,0.0,569.6,867413.925,5000.0,0.0,0.38802041364490997,0.61197958635509
2024-12-22 11:00:00,595.07,846.75,358.225,7.5807738,3.1,1.0,536.0179020317662,0.0,182.79790203176617,0.0,7794.459746047333,0.0,0.0,360.7625,116.375,1.0,577.5,360.7625,116.375,0.0,485.9875,866927.9375,5000.0,0.0,0.4260555063478004,0.5739444936521996
2024-12-22 11:15:00,627.397,890.75,348.225,7.5807738,3.1,1.0,536.0179020317662,0.0,140.59590203176617,0.0,7928.025852977511,0.0,0.0,360.375,116.25,1.0,577.5,360.375,116.25,0.0,530.375,866397.5625,5000.0,0.0,0.4045747965197867,0.5954252034802133
2024-12-22 11:30:00,609.447,872.25,348.2,7.5807738,3.1,1.0,536.0179020317662,0.0,158.64590203176618,0.0,8078.739459907689,0.0,0.0,359.9875,116.125,1.0,577.5,359.9875,116.125,0.0,512.2625,865885.3,5000.0,0.0,0.41271137861851537,0.5872886213814847
2024-12-22 11:45:00,599.927,843.75,328.225,7.5807738,3.1,1.0,536.0179020317662,0.0,148.3159020317662,0.0,8219.639566837866,0.0,0.0,359.6,116.0,1.0,577.5,359.6,116.0,0.0,484.15,865401.15,5000.0,0.0,0.4261925925925926,0.5738074074074074
2024-12-22 12:00:00,605.594,873.5,338.225,8.2761894,3.1,1.0,536.0179020317662,0.0,152.77390203176617,0.0,8364.774773768044,0.0,0.0,359.21250000000003,115.875,1.0,577.5,359.21250000000003,115.875,0.0,514.2874999999999,864886.8625,5000.0,0.0,0.4112335432169434,0.5887664567830566
2024-12-22 12:15:00,635.499,851.0,338.2,8.2761894,3.1,1.0,536.0179020317662,0.0,122.96890203176616,0.0,8481.595230698222,0.0,0.0,358.825,115.75,1.0,577.5,358.825,115.75,0.0,492.175,864394.6875,5000.0,0.0,0.42165099882491186,0.5783490011750881
2024-12-22 12:30:00,631.697,875.25,338.225,8.2761894,3.1,1.0,536.0179020317662,0.0,126.92090203176622,0.0,8602.1700876284,0.0,0.0,358.4375,115.625,1.0,577.5,358.4375,115.625,0.0,516.8125,863877.875,5000.0,0.0,0.40952584975721223,0.5904741502427878
2024-12-22 12:45:00,645.745,849.0,328.225,8.2761894,3.1,1.0,536.0179020317662,0.0,102.99790203176622,0.0,8700.018094558578,0.0,0.0,358.05,115.5,1.0,577.5,358.05,115.5,0.0,490.95,863386.925,5000.0,0.0,0.4217314487632509,0.5782685512367491
2024-12-22 13:00:00,652.426,874.25,328.225,7.400412,3.1,1.0,536.0179020317662,0.0,96.44190203176618,0.0,8791.637901488755,328.225,0.0,357.6625,115.375,1.0,577.5,357.6625,115.375,0.0,516.5875,862870.3375,5000.0,0.0,0.40910780669144986,0.5908921933085501
2024-12-22 13:15:00,684.553,796.25,308.2,7.400412,3.1,1.0,536.0179020317662,0.0,44.41490203176619,0.0,8833.832058418933,308.2,0.0,357.27500000000003,115.25,1.0,577.5,357.27500000000003,115.25,0.0,438.97499999999997,862431.3625,5000.0,0.0,0.4486970172684459,0.5513029827315541
2024-12-22 13:30:00,666.44,879.25,318.2,7.400412,3.1,1.0,536.0179020317662,0.0,72.65290203176613,0.0,8902.852315349111,318.2,0.0,356.8875,115.125,1.0,577.5,356.8875,115.125,0.0,522.3625,861909.0,5000.0,0.0,0.4058999147000284,0.5941000852999715
2024-12-22 13:45:00,669.812,907.25,318.225,7.400412,3.1,1.0,536.0179020317662,0.0,69.43090203176621,0.0,8968.81167227929,318.225,0.0,356.5,115.0,1.0,577.5,356.5,115.0,0.0,550.75,861358.25,5000.0,0.0,0.3929457150730229,0.6070542849269771
2024-12-22 14:00:00,639.267,841.75,318.2,8.385894,3.1,1.0,536.0179020317662,0.0,100.07590203176613,0.0,9063.883779209467,0.0,0.0,356.1125,114.875,1.0,577.5,356.1125,114.875,0.0,485.6375,860872.6125,5000.0,0.0,0.42306207306207305,0.5769379269379269
2024-12-22 14:15:00,610.45,919.5,318.2,8.385894,3.1,1.0,536.0179020317662,0.0,129.01790203176614,0.0,9186.450786139645,0.0,0.0,355.725,114.75,1.0,577.5,355.725,114.75,0.0,563.775,860308.8375,5000.0,0.0,0.38686786296900494,0.6131321370309951
2024-12-22 14:30:00,604.129,901.75,338.2,8.385894,3.1,1.0,536.0179020317662,0.0,155.46390203176617,0.0,9334.141493069823,0.0,0.0,355.33750000000003,114.625,1.0,577.5,355.33750000000003,114.625,0.0,546.4124999999999,859762.425,5000.0,0.0,0.3940532298308844,0.6059467701691155
2024-12-22 14:45:00,575.13,885.25,328.2,8.385894,3.1,1.0,536.0179020317662,0.0,174.5879020317662,0.0,9500.0,0.0,0.0,354.95,114.5,1.0,577.5,354.95,114.5,0.0,530.3,859232.125,5000.0,0.0,0.40096018073990397,0.599039819260096
2024-12-22 15:00:00,585.814,976.0,328.2,10.1076984,3.1,1.0,371.989,0.0,0.0,0.0,9500.0,0.0,0.0,354.5625,114.375,1.0,577.5,354.5625,114.375,0.0,621.4375,858610.6875,5000.0,0.0,0.36328125,0.63671875
2024-12-22 15:15:00,592.077,960.25,318.2,10.1076984,3.1,1.0,388.127,0.0,0.0,0.0,9500.0,0.0,0.0,354.175,114.25,1.0,577.5,354.175,114.25,0.0,606.075,858004.6125,5000.0,0.0,0.3688362405623536,0.6311637594376465
2024-12-22 15:30:00,584.382,919.75,308.2,10.1076984,3.1,1.0,390.30699999999996,0.0,0.0,0.0,9500.0,0.0,0.0,353.7875,114.125,1.0,577.5,353.7875,114.125,0.0,565.9625,857438.65,5000.0,0.0,0.3846561565642838,0.6153438434357162
2024-12-22 15:45:00,577.532,959.75,318.2,10.1076984,3.1,1.0,373.33200000000005,0.0,0.0,0.0,9500.0,0.0,0.0,353.4,114.0,1.0,577.5,353.4,114.0,0.0,606.35,856832.3,5000.0,0.0,0.368220890856994,0.6317791091430061
2024-12-22 16:00:00,589.912,919.0,348.225,10.8170595,3.1,1.0,536.0179020317662,180.4559020317662,0.0,0.0,9500.0,0.0,0.0,353.0125,113.875,1.0,577.5,353.0125,113.875,0.0,565.9875,856266.3125,5000.0,0.0,0.38412676822633296,0.6158732317736669
2024-12-22 16:15:00,587.232,903.0,328.2,10.8170595,3.1,1.0,536.0179020317662,163.23590203176622,0.0,0.0,9500.0,0.0,0.0,352.625,113.75,1.0,577.5,352.625,113.75,0.0,550.375,855715.9375,5000.0,0.0,0.3905038759689923,0.6094961240310077
2024-12-22 16:30:00,634.861,861.0,348.2,10.8170595,3.1,1.0,400.286,0.0,0.0,0.0,9500.0,0.0,0.0,352.2375,113.625,1.0,577.5,352.2375,113.625,0.0,508.7625,855207.175,5000.0,0.0,0.409102787456446,0.590897212543554
2024-12-22 16:45:00,615.336,817.75,338.225,10.8170595,3.1,1.0,536.0179020317662,145.4069020317662,0.0,0.0,9500.0,0.0,0.0,351.85,113.5,1.0,577.5,351.85,113.5,0.0,465.9,854741.275,5000.0,0.0,0.4302659737083461,0.5697340262916539
2024-12-22 17:00:00,589.605,903.25,328.2,11.1350169,3.1,1.0,374.3700621626517,0.0,0.0,0.43151351299820817,9499.568486487002,0.0,0.0,351.46250000000003,113.375,1.0,577.5,351.46250000000003,113.375,0.0,551.7874999999999,854189.4875,5000.0,0.0,0.38910877387212844,0.6108912261278715
2024-12-22 17:15:00,635.631,846.5,318.2,11.1350169,3.1,1.0,0.0,0.0,0.0,453.3484210526316,9046.22006543437,0.0,0.0,351.075,113.25,1.0,577.5,351.075,113.25,0.0,495.425,853694.0625,5000.0,0.0,0.4147371529828706,0.5852628470171294
2024-12-22 17:30:00,632.479,909.75,308.225,11.1350169,3.1,1.0,0.0,536.0179020317662,0.0,1024.628317928175,8021.591747506196,0.0,0.0,350.6875,113.125,1.0,577.5,350.6875,113.125,0.0,559.0625,853135.0,5000.0,0.0,0.38547677933498214,0.6145232206650179
2024-12-22 17:45:00,637.347,886.5,328.2,11.1350169,3.1,1.0,0.0,536.0179020317662,0.0,1008.5946337176487,7012.997113788548,0.0,0.0,350.3,113.0,1.0,577.5,350.3,113.0,0.0,536.2,852598.8,5000.0,0.0,0.3951494641849972,0.6048505358150029
2024-12-22 18:00:00,636.711,891.0,318.2,11.072727,3.1,1.0,536.0179020317662,104.63190203176617,0.0,0.0,7012.997113788548,0.0,0.0,349.9125,112.875,1.0,577.5,349.9125,112.875,0.0,541.0875,852057.7125,5000.0,0.0,0.39271885521885525,0.6072811447811448
2024-12-22 18:15:00,644.439,893.25,328.225,11.072727,3.1,1.0,428.96399999999994,0.0,0.0,0.0,7012.997113788548,0.0,0.0,349.52500000000003,112.75,1.0,577.5,349.52500000000003,112.75,0.0,543.7249999999999,851513.9875,5000.0,0.0,0.3912958298348727,0.6087041701651272
2024-12-22 18:30:00,603.699,928.5,318.225,11.072727,3.1,1.0,398.09899999999993,0.0,0.0,0.0,7012.997113788548,0.0,0.0,349.1375,112.625,1.0,577.5,349.1375,112.625,0.0,579.3625,850934.625,5000.0,0.0,0.37602315562735594,0.623976844372644
2024-12-22 18:45:00,596.903,875.5,328.225,11.072727,3.1,1.0,381.178,0.0,0.0,0.0,7012.997113788548,0.0,0.0,348.75,112.5,1.0,577.5,348.75,112.5,0.0,526.75,850407.875,5000.0,0.0,0.3983438035408338,0.6016561964591662
2024-12-22 19:00:00,623.563,868.75,328.2,10.9899837,3.1,1.0,407.738,0.0,0.0,0.0,7012.997113788548,0.0,0.0,348.3625,112.375,1.0,577.5,348.3625,112.375,0.0,520.3875,849887.4875,5000.0,0.0,0.4009928057553957,0.5990071942446044
2024-12-22 19:15:00,638.292,880.0,318.225,10.9899837,3.1,1.0,432.317,0.0,0.0,0.0,7012.997113788548,0.0,0.0,347.975,112.25,1.0,577.5,347.975,112.25,0.0,532.025,849355.4625,5000.0,0.0,0.3954261363636364,0.6045738636363636
2024-12-22 19:30:00,649.541,866.5,358.225,10.9899837,3.1,1.0,403.44100000000003,0.0,0.0,0.0,7012.997113788548,0.0,0.0,347.58750000000003,112.125,1.0,577.5,347.58750000000003,112.125,0.0,518.9124999999999,848836.55,5000.0,0.0,0.40113964223889215,0.5988603577611078
2024-12-22 19:45:00,641.323,833.5,338.225,10.9899837,3.1,1.0,536.0179020317662,120.91990203176624,0.0,0.0,7012.997113788548,0.0,0.0,347.2,112.0,1.0,577.5,347.2,112.0,0.0,486.3,848350.25,5000.0,0.0,0.4165566886622675,0.5834433113377324
2024-12-22 20:00:00,597.798,888.5,358.2,11.0466954,3.1,1.0,351.473,0.0,0.0,0.0,7012.997113788548,0.0,0.0,346.8125,111.875,1.0,577.5,346.8125,111.875,0.0,541.6875,847808.5625,5000.0,0.0,0.39033483398987057,0.6096651660101294
2024-12-22 20:15:00,592.971,850.25,338.225,11.0466954,3.1,1.0,366.496,0.0,0.0,0.0,7012.997113788548,0.0,0.0,346.425,111.75,1.0,577.5,346.425,111.75,0.0,503.825,847304.7375,5000.0,0.0,0.4074389885327845,0.5925610114672155
2024-12-22 20:30:00,555.916,805.0,348.2,11.0466954,3.1,1.0,536.0179020317662,216.67690203176613,0.0,0.0,7012.997113788548,0.0,0.0,346.0375,111.625,1.0,577.5,346.0375,111.625,0.0,458.9625,846845.775,5000.0,0.0,0.429860248447205,0.570139751552795
2024-12-22 20:45:00,506.934,843.0,368.2,11.0466954,3.1,1.0,536.0179020317662,285.78390203176616,0.0,0.0,7012.997113788548,0.0,0.0,345.65,111.5,1.0,577.5,345.65,111.5,0.0,497.35,846348.425,5000.0,0.0,0.41002372479240806,0.589976275207592
2024-12-22 21:00:00,499.801,850.75,338.2,10.4637735,3.1,1.0,272.976,0.0,0.0,0.0,7012.997113788548,0.0,0.0,345.2625,111.375,1.0,577.5,345.2625,111.375,0.0,505.4875,845842.9375,5000.0,0.0,0.40583308845136645,0.5941669115486335
2024-12-22 21:15:00,580.915,912.25,318.225,10.4637735,3.1,1.0,373.93999999999994,0.0,0.0,0.0,7012.997113788548,0.0,0.0,344.875,111.25,1.0,577.5,344.875,111.25,0.0,567.375,845275.5625,5000.0,0.0,0.3780487804878049,0.6219512195121951
2024-12-22 21:30:00,599.549,898.0,158.225,10.4637735,3.1,1.0,536.0179020317662,0.0,0.0,17.2958925981408,6995.701221190407,0.0,0.0,344.4875,111.125,1.0,577.5,344.4875,111.125,0.0,553.5125,844722.05,5000.0,0.0,0.3836163697104677,0.6163836302895324
2024-12-22 21:45:00,556.47,921.75,118.2,10.4637735,3.1,1.0,536.0179020317662,0.0,0.0,13.94957680866714,6981.751644381739,0.0,0.0,344.1,111.0,1.0,577.5,344.1,111.0,0.0,577.65,844144.4,5000.0,0.0,0.3733116354759968,0.6266883645240032
2024-12-22 22:00:00,546.333,777.5,108.35,9.5768397,3.1,1.0,536.0179020317662,0.0,0.0,13.51589259814079,6968.235751783599,0.0,0.0,343.71250000000003,110.875,1.0,577.5,343.71250000000003,110.875,0.0,433.78749999999997,843710.6125,5000.0,0.0,0.4420739549839229,0.5579260450160771
2024-12-22 22:15:00,539.609,831.25,98.35,9.5768397,3.1,1.0,536.0179020317662,0.0,0.0,16.832734703404018,6951.403017080195,0.0,0.0,343.325,110.75,1.0,577.5,343.325,110.75,0.0,487.925,843222.6875,5000.0,0.0,0.4130225563909774,0.5869774436090226
2024-12-22 22:30:00,552.661,763.75,68.375,9.5768397,3.1,1.0,536.0179020317662,0.0,0.0,61.99273470340395,6889.410282376792,0.0,0.0,342.9375,110.625,1.0,577.5,342.9375,110.625,0.0,420.8125,842801.875,5000.0,0.0,0.4490180032733224,0.5509819967266776
2024-12-22 22:45:00,587.841,737.75,78.375,9.5768397,3.1,1.0,536.0179020317662,0.0,0.0,88.36641891393033,6801.043863462862,0.0,0.0,342.55,110.5,1.0,577.5,342.55,110.5,0.0,395.2,842406.675,5000.0,0.0,0.4643171806167401,0.5356828193832599
2024-12-22 23:00:00,571.906,697.75,78.35,8.0595693,3.1,1.0,536.0179020317662,0.0,0.0,71.4874715455092,6729.556391917353,0.0,0.0,342.1625,110.375,1.0,577.5,342.1625,110.375,0.0,355.5875,842051.0875,5000.0,0.0,0.49037979218917954,0.5096202078108205
2024-12-22 23:15:00,581.666,708.75,108.375,8.0595693,3.1,1.0,536.0179020317662,0.0,0.0,50.024313650772484,6679.53207826658,0.0,0.0,341.77500000000003,110.25,1.0,577.5,341.77500000000003,110.25,0.0,366.97499999999997,841684.1125,5000.0,0.0,0.4822222222222223,0.5177777777777778
2024-12-22 23:30:00,539.218,671.75,98.425,8.0595693,3.1,1.0,536.0179020317662,0.0,0.0,15.68431365077231,6663.847764615808,0.0,0.0,341.3875,110.125,1.0,577.5,341.3875,110.125,0.0,330.3625,841353.75,5000.0,0.0,0.5082061778935616,0.4917938221064384
2024-12-22 23:45:00,536.706,721.25,108.5,8.0595693,3.1,1.0,536.0179020317662,0.0,0.0,2.303261019193494,6661.544503596615,0.0,0.0,341.0,110.0,1.0,577.5,341.0,110.0,0.0,380.25,840973.5,5000.0,0.0,0.47279029462738303,0.527209705372617
2024-12-23 00:00:00,547.436,760.0,88.5,6.5090592,3.1,1.0,536.0179020317662,0.0,0.0,34.519050492877724,6627.025453103737,88.5,0.0,340.6125,109.875,1.0,577.5,340.6125,109.875,0.0,419.3875,840554.1125,5000.0,0.0,0.4481743421052632,0.5518256578947368
2024-12-23 00:15:00,553.638,724.25,58.525,6.5090592,3.1,1.0,536.0179020317662,0.0,0.0,72.46852417708827,6554.556928926649,58.525,0.0,340.225,109.75,1.0,577.5,340.225,109.75,0.0,384.025,840170.0875,5000.0,0.0,0.4697618225750777,0.5302381774249223
2024-12-23 00:30:00,510.93,719.25,98.5,6.5090592,3.1,1.0,536.0179020317662,0.0,13.962902031766134,0.0,6567.821685856827,98.5,0.0,339.83750000000003,109.625,1.0,577.5,339.83750000000003,109.625,0.0,379.41249999999997,839790.675,5000.0,0.0,0.47248870351060135,0.5275112964893987
2024-12-23 00:45:00,478.074,774.75,98.5,6.5090592,3.1,1.0,536.0179020317662,0.0,46.943902031766186,0.0,6612.418392787004,98.5,0.0,339.45,109.5,1.0,577.5,339.45,109.5,0.0,435.3,839355.375,5000.0,0.0,0.4381413359148112,0.5618586640851888
2024-12-23 01:00:00,474.841,776.25,88.525,5.6445456,3.1,1.0,536.0179020317662,0.0,40.32690203176617,0.0,6650.728949717182,88.525,0.0,339.0625,109.375,1.0,577.5,339.0625,109.375,0.0,437.1875,838918.1875,5000.0,0.0,0.4367954911433172,0.5632045088566827
2024-12-23 01:15:00,450.753,764.5,78.525,5.6445456,3.1,1.0,536.0179020317662,0.0,54.539902031766246,0.0,6702.54185664736,78.525,0.0,338.675,109.25,1.0,577.5,338.675,109.25,0.0,425.825,838492.3625,5000.0,0.0,0.4430019620667103,0.5569980379332897
2024-12-23 01:30:00,436.276,800.0,88.525,5.6445456,3.1,1.0,536.0179020317662,0.0,79.14190203176622,0.0,6777.726663577538,88.525,0.0,338.2875,109.125,1.0,577.5,338.2875,109.125,0.0,461.7125,838030.65,5000.0,0.0,0.42285937500000004,0.577140625
2024-12-23 01:45:00,463.243,766.75,88.525,5.6445456,3.1,1.0,536.0179020317662,0.0,52.29990203176624,0.0,6827.411570507716,88.525,0.0,337.9,109.0,1.0,577.5,337.9,109.0,0.0,428.85,837601.8,5000.0,0.0,0.44069122921421583,0.5593087707857842
2024-12-23 02:00:00,472.237,802.5,68.525,4.4980848,3.1,1.0,536.0179020317662,0.0,23.43090203176621,0.0,6849.670927437894,68.525,0.0,337.5125,108.875,1.0,577.5,337.5125,108.875,0.0,464.9875,837136.8125,5000.0,0.0,0.4205763239875389,0.579423676012461
2024-12-23 02:15:00,514.875,837.0,148.525,4.4980848,3.1,1.0,536.0179020317662,0.0,60.917902031766175,0.0,6907.542934368072,148.525,0.0,337.125,108.75,1.0,577.5,337.125,108.75,0.0,499.875,836636.9375,5000.0,0.0,0.4027777777777778,0.5972222222222222
2024-12-23 02:30:00,537.315,726.75,188.4,4.4980848,3.1,1.0,536.0179020317662,0.0,78.47790203176612,0.0,6982.0969412982495,188.4,0.0,336.7375,108.625,1.0,577.5,336.7375,108.625,0.0,390.0125,836246.925,5000.0,0.0,0.46334709322325424,0.5366529067767458
2024-12-23 02:45:00,518.491,738.0,168.35,4.4980848,3.1,1.0,536.0179020317662,0.0,77.37690203176624,0.0,7055.604998228428,168.35,0.0,336.35,108.5,1.0,577.5,336.35,108.5,0.0,401.65,835845.275,5000.0,0.0,0.4557588075880759,0.544241192411924
