DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-12-23 03:00:00,501.724,727.25,158.35,4.1517192,3.1,1.0,536.0179020317662,0.0,84.26890203176617,0.0,7135.660455158605,158.35,0.0,335.96250000000003,108.375,1.0,577.5,335.96250000000003,108.375,0.0,391.28749999999997,835453.9875,5000.0,0.0,0.46196287383980755,0.5380371261601925
2024-12-23 03:15:00,568.692,753.75,138.375,4.1517192,3.1,1.0,536.0179020317662,0.0,0.0,2.6832610191934836,7132.977194139412,138.375,0.0,335.575,108.25,1.0,577.5,335.575,108.25,0.0,418.175,835035.8125,5000.0,0.0,0.4452072968490879,0.5547927031509121
2024-12-23 03:30:00,637.609,788.75,148.375,4.1517192,3.1,1.0,536.0179020317662,0.0,0.0,64.56957680866721,7068.407617330745,148.375,0.0,335.1875,108.125,1.0,577.5,335.1875,108.125,0.0,453.5625,834582.25,5000.0,0.0,0.4249603803486529,0.5750396196513471
2024-12-23 03:45:00,569.964,778.5,138.375,4.1517192,3.1,1.0,536.0179020317662,0.0,0.0,3.759050492877745,7064.648566837867,138.375,0.0,334.8,108.0,1.0,577.5,334.8,108.0,0.0,443.7,834138.55,5000.0,0.0,0.4300578034682081,0.5699421965317919
2024-12-23 04:00:00,538.061,865.0,158.375,3.8146896,3.1,1.0,536.0179020317662,0.0,48.45690203176616,0.0,7110.682623768045,158.375,0.0,334.4125,107.875,1.0,577.5,334.4125,107.875,0.0,530.5875,833607.9625,5000.0,0.0,0.3866040462427746,0.6133959537572254
2024-12-23 04:15:00,501.222,780.5,208.35,3.8146896,3.1,1.0,536.0179020317662,0.0,135.39590203176624,0.0,7239.30873015873,208.35,0.0,334.02500000000003,107.75,1.0,577.5,334.02500000000003,107.75,0.0,446.47499999999997,833161.4875,5000.0,0.0,0.42796284433055737,0.5720371556694426
2024-12-23 04:30:00,463.848,835.25,228.375,3.8146896,3.1,1.0,536.0179020317662,0.0,192.91990203176618,0.0,7422.582637628401,228.375,0.0,333.6375,107.625,1.0,577.5,333.6375,107.625,0.0,501.6125,832659.875,5000.0,0.0,0.39944627357078716,0.6005537264292128
2024-12-23 04:45:00,438.92,902.25,238.35,3.8146896,3.1,1.0,536.0179020317662,0.0,227.94790203176615,0.0,7639.133144558579,238.35,0.0,333.25,107.5,1.0,577.5,333.25,107.5,0.0,569.0,832090.875,5000.0,0.0,0.36935439179828206,0.6306456082017179
2024-12-23 05:00:00,443.339,923.5,228.35,6.6761736,3.1,1.0,536.0179020317662,0.0,213.65390203176617,0.0,7842.104351488757,228.35,0.0,332.8625,107.375,1.0,577.5,332.8625,107.375,0.0,590.6375,831500.2375,5000.0,0.0,0.3604358419057932,0.6395641580942069
2024-12-23 05:15:00,444.54,848.75,298.25,6.6761736,3.1,1.0,536.0179020317662,0.0,282.4779020317662,0.0,8110.458358418935,298.25,0.0,332.475,107.25,1.0,577.5,332.475,107.25,0.0,516.275,830983.9625,5000.0,0.0,0.3917231222385862,0.6082768777614138
2024-12-23 05:30:00,439.247,878.25,298.2,6.6761736,3.1,1.0,536.0179020317662,0.0,287.8459020317662,0.0,8383.911965349113,298.2,0.0,332.08750000000003,107.125,1.0,577.5,332.08750000000003,107.125,0.0,546.1624999999999,830437.8,5000.0,0.0,0.3781241104469115,0.6218758895530885
2024-12-23 05:45:00,477.145,909.25,348.225,6.6761736,3.1,1.0,536.0179020317662,0.0,300.09790203176624,0.0,8669.00497227929,348.225,0.0,331.7,107.0,1.0,577.5,331.7,107.0,0.0,577.55,829860.25,5000.0,0.0,0.3648061589221886,0.6351938410778113
2024-12-23 06:00:00,480.912,1078.25,318.225,9.3798792,3.1,1.0,536.0179020317662,0.0,266.45590203176624,0.0,8922.138079209468,0.0,0.0,331.3125,106.875,1.0,577.5,331.3125,106.875,0.0,746.9375,829113.3125,5000.0,0.0,0.30726872246696035,0.6927312775330396
2024-12-23 06:15:00,552.968,974.25,348.2,9.3798792,3.1,1.0,536.0179020317662,0.0,224.49990203176623,0.0,9135.412986139645,0.0,0.0,330.925,106.75,1.0,577.5,330.925,106.75,0.0,643.325,828469.9875,5000.0,0.0,0.33967154221195794,0.6603284577880422
2024-12-23 06:30:00,552.877,1093.0,328.225,9.3798792,3.1,1.0,536.0179020317662,0.0,204.74090203176627,0.0,9329.916843069823,0.0,0.0,330.5375,106.625,1.0,577.5,330.5375,106.625,0.0,762.4625,827707.525,5000.0,0.0,0.3024130832570906,0.6975869167429094
2024-12-23 06:45:00,578.683,1067.5,328.2,9.3798792,3.1,1.0,536.0179020317662,0.0,179.0349020317662,0.0,9500.0,0.0,0.0,330.15,106.5,1.0,577.5,330.15,106.5,0.0,737.35,826970.175,5000.0,0.0,0.30927400468384075,0.6907259953161593
2024-12-23 07:00:00,582.173,1100.75,328.2,11.3656464,3.1,1.0,360.348,0.0,0.0,0.0,9500.0,0.0,0.0,329.7625,106.375,1.0,577.5,329.7625,106.375,0.0,770.9875,826199.1875,5000.0,0.0,0.2995798319327731,0.7004201680672268
2024-12-23 07:15:00,547.791,1000.0,328.2,11.3656464,3.1,1.0,325.84100000000007,0.0,0.0,0.0,9500.0,0.0,0.0,329.375,106.25,1.0,577.5,329.375,106.25,0.0,670.625,825528.5625,5000.0,0.0,0.329375,0.670625
2024-12-23 07:30:00,593.121,1049.0,338.2,11.3656464,3.1,1.0,361.046,0.0,0.0,0.0,9500.0,0.0,0.0,328.9875,106.125,1.0,577.5,328.9875,106.125,0.0,720.0125,824808.55,5000.0,0.0,0.3136201143946616,0.6863798856053385
2024-12-23 07:45:00,591.608,1137.75,328.2,11.3656464,3.1,1.0,536.0179020317662,166.60990203176624,0.0,0.0,9500.0,0.0,0.0,328.6,106.0,1.0,577.5,328.6,106.0,0.0,809.15,823999.4,5000.0,0.0,0.2888156449132059,0.7111843550867941
2024-12-23 08:00:00,587.361,980.5,338.225,11.4524712,3.1,1.0,355.01099999999997,0.0,0.0,0.0,9500.0,0.0,0.0,328.21250000000003,105.875,1.0,577.5,328.21250000000003,105.875,0.0,652.2874999999999,823347.1125,5000.0,0.0,0.3347399286078532,0.6652600713921468
2024-12-23 08:15:00,595.752,1027.25,328.2,11.4524712,3.1,1.0,373.30199999999996,0.0,0.0,0.0,9500.0,0.0,0.0,327.825,105.75,1.0,577.5,327.825,105.75,0.0,699.425,822647.6875,5000.0,0.0,0.3191287417863227,0.6808712582136772
2024-12-23 08:30:00,621.687,1037.75,348.225,11.4524712,3.1,1.0,379.087,0.0,0.0,0.0,9500.0,0.0,0.0,327.4375,105.625,1.0,577.5,327.4375,105.625,0.0,710.3125,821937.375,5000.0,0.0,0.3155263791857384,0.6844736208142617
2024-12-23 08:45:00,607.878,970.75,338.225,11.4524712,3.1,1.0,375.153,0.0,0.0,0.0,9500.0,0.0,0.0,327.05,105.5,1.0,577.5,327.05,105.5,0.0,643.7,821293.675,5000.0,0.0,0.3369044553180531,0.663095544681947
2024-12-23 09:00:00,612.092,1042.25,318.2,11.679336,3.1,1.0,0.0,536.0179020317662,0.0,984.510423191333,8515.489576808666,0.0,0.0,326.6625,105.375,1.0,577.5,326.6625,105.375,0.0,715.5875,820578.0875,5000.0,0.0,0.31342048452866395,0.686579515471336
2024-12-23 09:15:00,650.427,999.0,328.225,11.679336,3.1,1.0,0.0,536.0179020317662,0.0,1014.1788442439645,7501.3107325647015,0.0,0.0,326.27500000000003,105.25,1.0,577.5,326.27500000000003,105.25,0.0,672.7249999999999,819905.3625,5000.0,0.0,0.3266016016016016,0.6733983983983983
2024-12-23 09:30:00,661.601,1067.5,348.225,11.679336,3.1,1.0,0.0,536.0179020317662,0.0,1004.7567389808065,6496.553993583895,0.0,0.0,325.8875,105.125,1.0,577.5,325.8875,105.125,0.0,741.6125,819163.75,5000.0,0.0,0.30528103044496485,0.6947189695550351
2024-12-23 09:45:00,645.709,996.75,318.2,11.679336,3.1,1.0,0.0,536.0179020317662,0.0,1019.5020021387013,5477.051991445194,0.0,0.0,325.5,105.0,1.0,577.5,325.5,105.0,0.0,671.25,818492.5,5000.0,0.0,0.326561324303988,0.673438675696012
2024-12-23 10:00:00,681.075,1048.75,338.225,10.4553864,3.1,1.0,536.0179020317662,0.0,88.29290203176618,0.0,5560.930248375372,0.0,0.0,325.1125,104.875,1.0,577.5,325.1125,104.875,0.0,723.6375,817768.8625,5000.0,0.0,0.31,0.6900000000000001
2024-12-23 10:15:00,676.704,1058.5,318.2,10.4553864,3.1,1.0,536.0179020317662,0.0,72.76390203176624,0.0,5630.05595530555,0.0,0.0,324.725,104.75,1.0,577.5,324.725,104.75,0.0,733.775,817035.0875,5000.0,0.0,0.306778460085026,0.693221539914974
2024-12-23 10:30:00,671.565,1043.25,328.225,10.4553864,3.1,1.0,536.0179020317662,0.0,88.05290203176617,0.0,5713.706212235727,0.0,0.0,324.33750000000003,104.625,1.0,577.5,324.33750000000003,104.625,0.0,718.9124999999999,816316.175,5000.0,0.0,0.31089144500359456,0.6891085549964053
2024-12-23 10:45:00,662.759,1001.25,308.2,10.4553864,3.1,1.0,536.0179020317662,0.0,76.95890203176617,0.0,5786.817169165905,0.0,0.0,323.95,104.5,1.0,577.5,323.95,104.5,0.0,677.3,815638.875,5000.0,0.0,0.32354556803995005,0.6764544319600498
2024-12-23 11:00:00,670.272,1025.75,308.2,9.4909776,3.1,1.0,536.0179020317662,0.0,69.57090203176614,0.0,5852.909526096083,0.0,0.0,323.5625,104.375,1.0,577.5,323.5625,104.375,0.0,702.1875,814936.6875,5000.0,0.0,0.31543992200828663,0.6845600779917134
2024-12-23 11:15:00,683.896,1021.25,308.225,9.4909776,3.1,1.0,536.0179020317662,0.0,56.09690203176626,0.0,5906.201583026261,0.0,0.0,323.175,104.25,1.0,577.5,323.175,104.25,0.0,698.075,814238.6125,5000.0,0.0,0.31645042839657284,0.6835495716034272
2024-12-23 11:30:00,701.555,968.25,318.2,9.4909776,3.1,1.0,536.0179020317662,0.0,48.53790203176624,0.0,5952.312589956438,0.0,0.0,322.7875,104.125,1.0,577.5,322.7875,104.125,0.0,645.4625,813593.15,5000.0,0.0,0.33337206300025823,0.6666279369997418
2024-12-23 11:45:00,684.583,1057.75,308.225,9.4909776,3.1,1.0,536.0179020317662,0.0,55.65990203176625,0.0,6005.189496886616,0.0,0.0,322.4,104.0,1.0,577.5,322.4,104.0,0.0,735.35,812857.8,5000.0,0.0,0.30479792011344836,0.6952020798865517
2024-12-23 12:00:00,673.17,1010.5,308.2,9.4256256,3.1,1.0,536.0179020317662,0.0,67.17290203176623,0.0,6069.003753816794,0.0,0.0,322.0125,103.875,1.0,577.5,322.0125,103.875,0.0,688.4875,812169.3125,5000.0,0.0,0.31866650173181593,0.681333498268184
2024-12-23 12:15:00,684.672,972.5,308.225,9.4256256,3.1,1.0,536.0179020317662,0.0,55.820902031766195,0.0,6122.033610746972,0.0,0.0,321.625,103.75,1.0,577.5,321.625,103.75,0.0,650.875,811518.4375,5000.0,0.0,0.330719794344473,0.669280205655527
2024-12-23 12:30:00,719.975,909.75,308.2,9.4256256,3.1,1.0,536.0179020317662,0.0,20.617902031766107,0.0,6141.62061767715,0.0,0.0,321.2375,103.625,1.0,577.5,321.2375,103.625,0.0,588.5125,810929.925,5000.0,0.0,0.35310524869469634,0.6468947513053037
2024-12-23 12:45:00,722.189,985.5,318.225,9.4256256,3.1,1.0,536.0179020317662,0.0,28.553902031766256,0.0,6168.746825396825,0.0,0.0,320.85,103.5,1.0,577.5,320.85,103.5,0.0,664.65,810265.275,5000.0,0.0,0.3255707762557078,0.6744292237442923
2024-12-23 13:00:00,734.297,1021.25,308.2,9.3705432,3.1,1.0,536.0179020317662,0.0,6.545902031766218,0.0,6174.965431537506,0.0,0.0,320.46250000000003,103.375,1.0,577.5,320.46250000000003,103.375,0.0,700.7874999999999,809564.4875,5000.0,0.0,0.31379436964504287,0.6862056303549571
2024-12-23 13:15:00,739.647,924.75,308.225,9.3705432,3.1,1.0,536.0179020317662,0.0,1.3459020317661725,0.0,6176.244038467685,0.0,0.0,320.075,103.25,1.0,577.5,320.075,103.25,0.0,604.675,808959.8125,5000.0,0.0,0.34612057312787237,0.6538794268721275
2024-12-23 13:30:00,757.767,936.25,318.2,9.3705432,3.1,1.0,536.0179020317662,0.0,0.0,7.025366282351379,6169.218672185333,0.0,0.0,319.6875,103.125,1.0,577.5,319.6875,103.125,0.0,616.5625,808343.25,5000.0,0.0,0.34145527369826434,0.6585447263017357
2024-12-23 13:45:00,733.203,1078.75,308.2,9.3705432,3.1,1.0,536.0179020317662,0.0,8.014902031766269,0.0,6176.832829115511,0.0,0.0,319.3,103.0,1.0,577.5,319.3,103.0,0.0,759.45,807583.8,5000.0,0.0,0.2959907300115875,0.7040092699884125
2024-12-23 14:00:00,723.502,1018.25,288.2,9.98952,3.1,1.0,536.0179020317662,0.0,0.0,2.2727347034039047,6174.560094412107,0.0,0.0,318.9125,102.875,1.0,577.5,318.9125,102.875,0.0,699.3375,806884.4625,5000.0,0.0,0.3131966609378836,0.6868033390621163
2024-12-23 14:15:00,671.537,974.25,288.225,9.98952,3.1,1.0,536.0179020317662,0.0,49.955902031766186,0.0,6222.018201342285,0.0,0.0,318.52500000000003,102.75,1.0,577.5,318.52500000000003,102.75,0.0,655.7249999999999,806228.7375,5000.0,0.0,0.3269438029253272,0.6730561970746727
2024-12-23 14:30:00,673.316,902.25,298.2,9.98952,3.1,1.0,536.0179020317662,0.0,58.276902031766156,0.0,6277.381258272462,0.0,0.0,318.1375,102.625,1.0,577.5,318.1375,102.625,0.0,584.1125,805644.625,5000.0,0.0,0.3526045996120809,0.6473954003879191
2024-12-23 14:45:00,663.14,997.5,278.2,9.98952,3.1,1.0,536.0179020317662,0.0,48.5779020317662,0.0,6323.53026520264,0.0,0.0,317.75,102.5,1.0,577.5,317.75,102.5,0.0,679.75,804964.875,5000.0,0.0,0.31854636591478697,0.681453634085213
2024-12-23 15:00:00,691.162,1010.0,278.2,11.3217672,3.1,1.0,536.0179020317662,20.68090203176621,0.0,0.0,6323.53026520264,0.0,0.0,317.3625,102.375,1.0,577.5,317.3625,102.375,0.0,692.6375,804272.2375,5000.0,0.0,0.314220297029703,0.6857797029702971
2024-12-23 15:15:00,678.936,1022.75,288.2,11.3217672,3.1,1.0,536.0179020317662,43.03190203176615,0.0,0.0,6323.53026520264,0.0,0.0,316.975,102.25,1.0,577.5,316.975,102.25,0.0,705.775,803566.4625,5000.0,0.0,0.30992422390613544,0.6900757760938646
2024-12-23 15:30:00,659.822,947.0,278.2,11.3217672,3.1,1.0,536.0179020317662,52.270902031766184,0.0,0.0,6323.53026520264,0.0,0.0,316.58750000000003,102.125,1.0,577.5,316.58750000000003,102.125,0.0,630.4124999999999,802936.05,5000.0,0.0,0.3343057022175291,0.6656942977824709
2024-12-23 15:45:00,635.389,960.25,298.2,11.3217672,3.1,1.0,439.189,0.0,0.0,0.0,6323.53026520264,0.0,0.0,316.2,102.0,1.0,577.5,316.2,102.0,0.0,644.05,802292.0,5000.0,0.0,0.32928924759177297,0.670710752408227
2024-12-23 16:00:00,604.086,962.5,308.2,11.679336,3.1,1.0,0.0,536.0179020317662,0.0,982.9251600334381,5340.605105169202,0.0,0.0,315.8125,101.875,1.0,577.5,315.8125,101.875,0.0,646.6875,801645.3125,5000.0,0.0,0.32811688311688314,0.6718831168831169
2024-12-23 16:15:00,627.357,886.25,308.2,11.679336,3.1,1.0,0.0,536.0179020317662,0.0,1007.2893705597538,4333.315734609449,0.0,0.0,315.425,101.75,1.0,577.5,315.425,101.75,0.0,570.825,801074.4875,5000.0,0.0,0.3559097320169253,0.6440902679830748
2024-12-23 16:30:00,636.86,948.25,308.2,11.679336,3.1,1.0,0.0,536.0179020317662,0.0,1017.1609495071225,3316.154785102326,0.0,0.0,315.0375,101.625,1.0,577.5,315.0375,101.625,0.0,633.2125,800441.275,5000.0,0.0,0.33223042446612183,0.6677695755338782
2024-12-23 16:45:00,645.38,986.25,328.2,11.679336,3.1,1.0,0.0,536.0179020317662,0.0,1004.9451600334382,2311.209625068888,0.0,0.0,314.65,101.5,1.0,577.5,314.65,101.5,0.0,671.6,799769.675,5000.0,0.0,0.31903675538656523,0.6809632446134347
2024-12-23 17:00:00,666.231,967.5,298.225,11.6289216,3.1,1.0,183.26503180336198,0.0,0.0,301.17470336488213,2010.0349217040057,0.0,0.0,314.2625,101.375,1.0,577.5,314.2625,101.375,0.0,653.2375,799116.4375,5000.0,0.0,0.3248191214470284,0.6751808785529715
2024-12-23 17:15:00,664.629,951.75,338.2,11.6289216,3.1,1.0,0.0,536.0179020317662,0.0,1014.4177916123856,995.6171300916202,0.0,0.0,313.875,101.25,1.0,577.5,313.875,101.25,0.0,637.875,798478.5625,5000.0,0.0,0.32978723404255317,0.6702127659574468
2024-12-23 17:30:00,677.201,939.25,318.2,11.6289216,3.1,1.0,460.12600000000003,0.0,0.0,0.0,995.6171300916202,0.0,0.0,313.4875,101.125,1.0,577.5,313.4875,101.125,0.0,625.7625,797852.8,5000.0,0.0,0.3337636412030876,0.6662363587969125
2024-12-23 17:45:00,675.156,949.5,318.2,11.6289216,3.1,1.0,457.95599999999996,0.0,0.0,0.0,995.6171300916202,0.0,0.0,313.1,101.0,1.0,577.5,313.1,101.0,0.0,636.4,797216.4,5000.0,0.0,0.32975250131648237,0.6702474986835176
2024-12-23 18:00:00,681.391,971.25,338.175,11.6195856,3.1,1.0,444.09099999999995,0.0,0.0,0.0,995.6171300916202,0.0,0.0,312.71250000000003,100.875,1.0,577.5,312.71250000000003,100.875,0.0,658.5374999999999,796557.8625,5000.0,0.0,0.321969111969112,0.678030888030888
2024-12-23 18:15:00,637.899,863.75,298.2,11.6195856,3.1,1.0,440.449,0.0,0.0,0.0,995.6171300916202,0.0,0.0,312.325,100.75,1.0,577.5,312.325,100.75,0.0,551.425,796006.4375,5000.0,0.0,0.3615918958031838,0.6384081041968162
2024-12-23 18:30:00,635.513,936.5,328.175,11.6195856,3.1,1.0,407.963,0.0,0.0,0.0,995.6171300916202,0.0,0.0,311.9375,100.625,1.0,577.5,311.9375,100.625,0.0,624.5625,795381.875,5000.0,0.0,0.3330886278697277,0.6669113721302723
2024-12-23 18:45:00,667.725,860.75,308.2,11.6195856,3.1,1.0,460.02500000000003,0.0,0.0,0.0,995.6171300916202,0.0,0.0,311.55,100.5,1.0,577.5,311.55,100.5,0.0,549.2,794832.675,5000.0,0.0,0.3619517862329364,0.6380482137670637
2024-12-23 19:00:00,656.204,968.75,308.175,11.562636,3.1,1.0,448.40399999999994,0.0,0.0,0.0,995.6171300916202,0.0,0.0,311.1625,100.375,1.0,577.5,311.1625,100.375,0.0,657.5875,794175.0875,5000.0,0.0,0.32120000000000004,0.6788
2024-12-23 19:15:00,669.402,945.75,338.2,11.562636,3.1,1.0,431.45200000000006,0.0,0.0,0.0,995.6171300916202,0.0,0.0,310.77500000000003,100.25,1.0,577.5,310.77500000000003,100.25,0.0,634.9749999999999,793540.1125,5000.0,0.0,0.3286016389109173,0.6713983610890827
2024-12-23 19:30:00,680.725,911.75,308.175,11.562636,3.1,1.0,536.0179020317662,63.34290203176619,0.0,0.0,995.6171300916202,0.0,0.0,310.3875,100.125,1.0,577.5,310.3875,100.125,0.0,601.3625,792938.75,5000.0,0.0,0.34043049081436794,0.659569509185632
2024-12-23 19:45:00,627.453,913.25,318.2,11.562636,3.1,1.0,409.253,0.0,0.0,0.0,995.6171300916202,0.0,0.0,310.0,100.0,1.0,577.5,310.0,100.0,0.0,603.25,792335.5,5000.0,0.0,0.3394470298384889,0.660552970161511
2024-12-23 20:00:00,630.758,876.75,318.2,11.4636744,3.1,1.0,536.0179020317662,123.58490203176615,0.0,0.0,995.6171300916202,0.0,0.0,309.6125,99.875,1.0,577.5,309.6125,99.875,0.0,567.1375,791768.3625,5000.0,0.0,0.3531365839749073,0.6468634160250927
2024-12-23 20:15:00,602.972,911.0,338.175,11.4636744,3.1,1.0,364.54699999999997,0.0,0.0,0.0,995.6171300916202,0.0,0.0,309.225,99.75,1.0,577.5,309.225,99.75,0.0,601.775,791166.5875,5000.0,0.0,0.3394346871569704,0.6605653128430297
2024-12-23 20:30:00,611.281,964.25,318.2,11.4636744,3.1,1.0,392.70599999999996,0.0,0.0,0.0,995.6171300916202,0.0,0.0,308.83750000000003,99.625,1.0,577.5,308.83750000000003,99.625,0.0,655.4124999999999,790511.175,5000.0,0.0,0.3202877884366088,0.6797122115633911
2024-12-23 20:45:00,625.902,906.0,338.175,11.4636744,3.1,1.0,536.0179020317662,148.79090203176617,0.0,0.0,995.6171300916202,0.0,0.0,308.45,99.5,1.0,577.5,308.45,99.5,0.0,597.55,789913.625,5000.0,0.0,0.34045253863134656,0.6595474613686534
2024-12-23 21:00:00,581.974,873.75,318.2,10.8288264,3.1,1.0,536.0179020317662,172.86890203176614,0.0,0.0,995.6171300916202,0.0,0.0,308.0625,99.375,1.0,577.5,308.0625,99.375,0.0,565.6875,789347.9375,5000.0,0.0,0.35257510729613734,0.6474248927038626
2024-12-23 21:15:00,638.196,861.0,288.2,10.8288264,3.1,1.0,449.24600000000004,0.0,0.0,0.0,995.6171300916202,0.0,0.0,307.675,99.25,1.0,577.5,307.675,99.25,0.0,553.325,788794.6125,5000.0,0.0,0.35734610917537746,0.6426538908246225
2024-12-23 21:30:00,611.798,817.5,148.2,10.8288264,3.1,1.0,536.0179020317662,0.0,0.0,28.11062944024606,967.5065006513742,0.0,0.0,307.2875,99.125,1.0,577.5,307.2875,99.125,0.0,510.2125,788284.4,5000.0,0.0,0.37588685015290524,0.6241131498470948
2024-12-23 21:45:00,580.729,869.0,118.2,10.8288264,3.1,1.0,536.0179020317662,0.0,0.0,26.853787334982947,940.6527133163912,0.0,0.0,306.9,99.0,1.0,577.5,306.9,99.0,0.0,562.1,787722.3,5000.0,0.0,0.3531645569620253,0.6468354430379747
2024-12-23 22:00:00,571.591,796.5,68.2,10.306944,3.1,1.0,536.0179020317662,0.0,0.0,69.73483996656198,870.9178733498293,0.0,0.0,306.5125,98.875,1.0,577.5,306.5125,98.875,0.0,489.9875,787232.3125,5000.0,0.0,0.38482423101067165,0.6151757689893284
2024-12-23 22:15:00,584.452,743.25,58.35,10.306944,3.1,1.0,536.0179020317662,0.0,0.0,93.50957680866713,777.4082965411621,0.0,0.0,306.125,98.75,1.0,577.5,306.125,98.75,0.0,437.125,786795.1875,5000.0,0.0,0.4118735284224689,0.5881264715775311
2024-12-23 22:30:00,564.647,760.25,58.375,10.306944,3.1,1.0,536.0179020317662,0.0,0.0,72.50431365077247,704.9039828903897,0.0,0.0,305.7375,98.625,1.0,577.5,305.7375,98.625,0.0,454.5125,786340.675,5000.0,0.0,0.402153896744492,0.597846103255508
2024-12-23 22:45:00,580.698,782.75,68.35,10.306944,3.1,1.0,536.0179020317662,0.0,0.0,78.76852417708817,626.1354587133015,0.0,0.0,305.35,98.5,1.0,577.5,305.35,98.5,0.0,477.4,785863.275,5000.0,0.0,0.3900990099009901,0.6099009900990099
2024-12-23 23:00:00,584.981,702.0,68.35,9.5619312,3.1,1.0,536.0179020317662,0.0,0.0,83.14536628235135,542.9900924309502,0.0,0.0,304.96250000000003,98.375,1.0,577.5,304.96250000000003,98.375,0.0,397.03749999999997,785466.2375,5000.0,0.0,0.4344195156695157,0.5655804843304842
2024-12-23 23:15:00,588.41,701.25,128.375,9.5619312,3.1,1.0,536.0179020317662,0.0,0.0,23.439050492877655,519.5510419380726,0.0,0.0,304.575,98.25,1.0,577.5,304.575,98.25,0.0,396.675,785069.5625,5000.0,0.0,0.43433155080213903,0.565668449197861
2024-12-23 23:30:00,549.457,693.25,108.35,9.5619312,3.1,1.0,536.0179020317662,0.0,0.0,3.383261019193445,516.1677809188791,0.0,0.0,304.1875,98.125,1.0,577.5,304.1875,98.125,0.0,389.0625,784680.5,5000.0,0.0,0.43878470970068517,0.5612152902993148
2024-12-23 23:45:00,530.314,709.75,88.35,9.5619312,3.1,1.0,536.0179020317662,0.0,0.0,4.153787334982888,512.0139935838962,0.0,0.0,303.8,98.0,1.0,577.5,303.8,98.0,0.0,405.95,784274.55,5000.0,0.0,0.428038041563931,0.571961958436069
2024-12-24 00:00:00,528.549,717.5,88.35,8.3323632,3.1,1.0,536.0179020317662,0.0,0.0,2.1643136507723764,509.84967993312387,0.0,0.0,303.4125,97.875,1.0,577.5,303.4125,97.875,0.0,414.0875,783860.4625,5000.0,0.0,0.4228745644599303,0.5771254355400697
2024-12-24 00:15:00,523.234,667.25,78.35,8.3323632,3.1,1.0,536.0179020317662,0.0,0.0,6.964313650772439,502.8853662823514,0.0,0.0,303.02500000000003,97.75,1.0,577.5,303.02500000000003,97.75,0.0,364.22499999999997,783496.2375,5000.0,0.0,0.4541401273885351,0.545859872611465
2024-12-24 00:30:00,509.509,656.25,68.375,8.3323632,3.1,1.0,536.0179020317662,0.0,0.0,2.885366282351386,500.0,0.0,0.0,302.6375,97.625,1.0,577.5,302.6375,97.625,0.0,353.6125,783142.625,5000.0,0.0,0.4611619047619047,0.5388380952380952
2024-12-24 00:45:00,489.55,732.0,68.425,8.3323632,3.1,1.0,536.0179020317662,0.0,17.392902031766198,0.0,516.5232569301779,0.0,0.0,302.25,97.5,1.0,577.5,302.25,97.5,0.0,429.75,782712.875,5000.0,0.0,0.41290983606557374,0.5870901639344263
2024-12-24 01:00:00,477.228,763.25,68.5,7.6726242,3.1,1.0,536.0179020317662,0.0,29.91490203176619,0.0,544.9424138603558,0.0,0.0,301.8625,97.375,1.0,577.5,301.8625,97.375,0.0,461.3875,782251.4875,5000.0,0.0,0.3954962332132329,0.6045037667867671
2024-12-24 01:15:00,454.234,755.5,88.525,7.6726242,3.1,1.0,536.0179020317662,0.0,73.05890203176625,0.0,614.3483707905337,0.0,0.0,301.475,97.25,1.0,577.5,301.475,97.25,0.0,454.025,781797.4625,5000.0,0.0,0.3990403706154865,0.6009596293845135
2024-12-24 01:30:00,427.06,789.75,128.525,7.6726242,3.1,1.0,536.0179020317662,0.0,140.35790203176623,0.0,747.6883777207116,0.0,0.0,301.08750000000003,97.125,1.0,577.5,301.08750000000003,97.125,0.0,488.66249999999997,781308.8,5000.0,0.0,0.38124406457739796,0.6187559354226021
2024-12-24 01:45:00,460.939,761.5,88.475,7.6726242,3.1,1.0,536.0179020317662,0.0,66.55390203176614,0.0,810.9145846508894,0.0,0.0,300.7,97.0,1.0,577.5,300.7,97.0,0.0,460.8,780848.0,5000.0,0.0,0.3948785292186474,0.6051214707813526
2024-12-24 02:00:00,494.381,768.0,88.5,7.3853336,3.1,1.0,536.0179020317662,0.0,33.261902031766226,0.0,842.5133915810674,88.5,0.0,300.3125,96.875,1.0,577.5,300.3125,96.875,0.0,467.6875,780380.3125,5000.0,0.0,0.3910319010416667,0.6089680989583334
2024-12-24 02:15:00,537.086,751.25,128.5,7.3853336,3.1,1.0,536.0179020317662,0.0,30.681902031766185,0.0,871.6611985112453,128.5,0.0,299.925,96.75,1.0,577.5,299.925,96.75,0.0,451.325,779928.9875,5000.0,0.0,0.399234608985025,0.6007653910149751
2024-12-24 02:30:00,569.562,756.25,118.5,7.3853336,3.1,1.0,536.0179020317662,0.0,0.0,12.283261019193489,859.3779374920518,118.5,0.0,299.5375,96.625,1.0,577.5,299.5375,96.625,0.0,456.7125,779472.275,5000.0,0.0,0.3960826446280992,0.6039173553719008
2024-12-24 02:45:00,534.386,757.0,128.475,7.3853336,3.1,1.0,536.0179020317662,0.0,33.60690203176625,0.0,891.3044944222298,128.475,0.0,299.15,96.5,1.0,577.5,299.15,96.5,0.0,457.85,779014.425,5000.0,0.0,0.3951783355350066,0.6048216644649934
2024-12-24 03:00:00,486.423,784.25,138.425,6.8809374,3.1,1.0,536.0179020317662,0.0,91.64490203176621,0.0,978.3671513524077,138.425,0.0,298.7625,96.375,1.0,577.5,298.7625,96.375,0.0,485.4875,778528.9375,5000.0,0.0,0.3809531399426203,0.6190468600573796
2024-12-24 03:15:00,555.102,823.5,148.375,6.8809374,3.1,1.0,536.0179020317662,0.0,33.04090203176622,0.0,1009.7560082825856,148.375,0.0,298.375,96.25,1.0,577.5,298.375,96.25,0.0,525.125,778003.8125,5000.0,0.0,0.36232544019429264,0.6376745598057073
2024-12-24 03:30:00,600.741,693.75,148.35,6.8809374,3.1,1.0,536.0179020317662,0.0,0.0,13.155892598140806,996.6001156844449,148.35,0.0,297.9875,96.125,1.0,577.5,297.9875,96.125,0.0,395.7625,777608.05,5000.0,0.0,0.42953153153153156,0.5704684684684684
2024-12-24 03:45:00,569.791,819.75,138.35,6.8809374,3.1,1.0,536.0179020317662,0.0,8.576902031766167,0.0,1004.7481726146227,138.35,0.0,297.6,96.0,1.0,577.5,297.6,96.0,0.0,522.15,777085.9,5000.0,0.0,0.36303751143641355,0.6369624885635864
2024-12-24 04:00:00,534.273,841.5,148.35,6.7274662,3.1,1.0,536.0179020317662,0.0,54.219902031766196,0.0,1056.2570795448005,148.35,0.0,297.21250000000003,95.875,1.0,577.5,297.21250000000003,95.875,0.0,544.2874999999999,776541.6125,5000.0,0.0,0.35319370172311354,0.6468062982768864
2024-12-24 04:15:00,510.766,741.25,208.35,6.7274662,3.1,1.0,536.0179020317662,0.0,137.85190203176614,0.0,1187.2163864749782,208.35,0.0,296.825,95.75,1.0,577.5,296.825,95.75,0.0,444.425,776097.1875,5000.0,0.0,0.4004384485666104,0.5995615514333895
2024-12-24 04:30:00,484.833,877.0,198.325,6.7274662,3.1,1.0,536.0179020317662,0.0,153.88490203176616,0.0,1333.407043405156,198.325,0.0,296.4375,95.625,1.0,577.5,296.4375,95.625,0.0,580.5625,775516.625,5000.0,0.0,0.33801311288483465,0.6619868871151653
2024-12-24 04:45:00,493.438,836.0,238.35,6.7274662,3.1,1.0,536.0179020317662,0.0,185.42990203176623,0.0,1509.565450335334,238.35,0.0,296.05,95.5,1.0,577.5,296.05,95.5,0.0,539.95,774976.675,5000.0,0.0,0.35412679425837323,0.6458732057416269
2024-12-24 05:00:00,470.377,918.5,238.325,7.4639408,3.1,1.0,536.0179020317662,0.0,208.59090203176618,0.0,1707.7268072655118,238.325,0.0,295.6625,95.375,1.0,577.5,295.6625,95.375,0.0,622.8375,774353.8375,5000.0,0.0,0.3218971148611867,0.6781028851388132
2024-12-24 05:15:00,467.604,879.0,278.25,7.4639408,3.1,1.0,536.0179020317662,0.0,251.4139020317662,0.0,1946.5700141956897,278.25,0.0,295.27500000000003,95.25,1.0,577.5,295.27500000000003,95.25,0.0,583.7249999999999,773770.1125,5000.0,0.0,0.33592150170648466,0.6640784982935153
2024-12-24 05:30:00,472.598,908.5,308.175,7.4639408,3.1,1.0,536.0179020317662,0.0,276.4699020317662,0.0,2209.216421125868,308.175,0.0,294.8875,95.125,1.0,577.5,294.8875,95.125,0.0,613.6125,773156.5,5000.0,0.0,0.3245872317006054,0.6754127682993946
2024-12-24 05:45:00,458.642,912.0,328.2,7.4639408,3.1,1.0,536.0179020317662,0.0,310.5759020317662,0.0,2504.2635280560457,328.2,0.0,294.5,95.0,1.0,577.5,294.5,95.0,0.0,617.5,772539.0,5000.0,0.0,0.3229166666666667,0.6770833333333334
2024-12-24 06:00:00,465.812,998.5,328.2,8.3164546,3.1,1.0,536.0179020317662,0.0,303.5309020317662,0.0,2792.6178849862235,0.0,0.0,294.1125,94.875,1.0,577.5,294.1125,94.875,0.0,704.3875,771834.6125,5000.0,0.0,0.29455433149724586,0.7054456685027541
2024-12-24 06:15:00,499.262,1061.0,328.225,8.3164546,3.1,1.0,536.0179020317662,0.0,270.2309020317662,0.0,3049.3372419164016,0.0,0.0,293.725,94.75,1.0,577.5,293.725,94.75,0.0,767.275,771067.3375,5000.0,0.0,0.2768378887841659,0.7231621112158341
2024-12-24 06:30:00,487.153,1092.75,328.2,8.3164546,3.1,1.0,536.0179020317662,0.0,282.43990203176617,0.0,3317.6551488465793,0.0,0.0,293.33750000000003,94.625,1.0,577.5,293.33750000000003,94.625,0.0,799.4124999999999,770267.925,5000.0,0.0,0.26843971631205676,0.7315602836879431
2024-12-24 06:45:00,519.794,1099.25,318.2,8.3164546,3.1,1.0,536.0179020317662,0.0,239.9239020317662,0.0,3545.5828557767572,0.0,0.0,292.95,94.5,1.0,577.5,292.95,94.5,0.0,806.3,769461.625,5000.0,0.0,0.26649988628610416,0.7335001137138958
2024-12-24 07:00:00,530.304,1039.25,318.2,10.0607858,3.1,1.0,536.0179020317662,0.0,229.5389020317662,0.0,3763.644812706935,0.0,0.0,292.5625,94.375,1.0,577.5,292.5625,94.375,0.0,746.6875,768714.9375,5000.0,0.0,0.2815131104161655,0.7184868895838344
2024-12-24 07:15:00,527.14,1006.5,318.175,10.0607858,3.1,1.0,536.0179020317662,0.0,232.80290203176622,0.0,3984.807569637113,0.0,0.0,292.175,94.25,1.0,577.5,292.175,94.25,0.0,714.325,768000.6125,5000.0,0.0,0.2902881271733731,0.709711872826627
2024-12-24 07:30:00,539.223,986.75,328.2,10.0607858,3.1,1.0,536.0179020317662,0.0,230.86990203176623,0.0,4204.133976567291,0.0,0.0,291.7875,94.125,1.0,577.5,291.7875,94.125,0.0,694.9625,767305.65,5000.0,0.0,0.2957055991892577,0.7042944008107423
2024-12-24 07:45:00,525.564,976.0,308.2,10.0607858,3.1,1.0,536.0179020317662,0.0,224.65390203176622,0.0,4417.5551834974685,0.0,0.0,291.4,94.0,1.0,577.5,291.4,94.0,0.0,684.6,766621.05,5000.0,0.0,0.29856557377049175,0.7014344262295082
2024-12-24 08:00:00,577.583,979.75,328.2,10.9572822,3.1,1.0,343.258,0.0,0.0,0.0,4417.5551834974685,0.0,0.0,291.0125,93.875,1.0,577.5,291.0125,93.875,0.0,688.7375,765932.3125,5000.0,0.0,0.29702730288338863,0.7029726971166114
2024-12-24 08:15:00,577.948,1050.5,318.2,10.9572822,3.1,1.0,353.498,0.0,0.0,0.0,4417.5551834974685,0.0,0.0,290.625,93.75,1.0,577.5,290.625,93.75,0.0,759.875,765172.4375,5000.0,0.0,0.27665397429795335,0.7233460257020466
2024-12-24 08:30:00,641.247,993.75,328.2,10.9572822,3.1,1.0,406.67199999999997,0.0,0.0,0.0,4417.5551834974685,0.0,0.0,290.2375,93.625,1.0,577.5,290.2375,93.625,0.0,703.5125,764468.925,5000.0,0.0,0.29206289308176103,0.7079371069182391
2024-12-24 08:45:00,637.058,977.0,318.2,10.9572822,3.1,1.0,412.358,0.0,0.0,0.0,4417.5551834974685,0.0,0.0,289.85,93.5,1.0,577.5,289.85,93.5,0.0,687.15,763781.775,5000.0,0.0,0.2966734902763562,0.7033265097236437
2024-12-24 09:00:00,597.708,985.0,328.175,10.953539,3.1,1.0,536.0179020317662,173.10990203176624,0.0,0.0,4417.5551834974685,0.0,0.0,289.46250000000003,93.375,1.0,577.5,289.46250000000003,93.375,0.0,695.5374999999999,763086.2375,5000.0,0.0,0.2938705583756345,0.7061294416243654
2024-12-24 09:15:00,604.399,988.5,318.225,10.953539,3.1,1.0,379.424,0.0,0.0,0.0,4417.5551834974685,0.0,0.0,289.075,93.25,1.0,577.5,289.075,93.25,0.0,699.425,762386.8125,5000.0,0.0,0.29243803743045016,0.7075619625695497
2024-12-24 09:30:00,642.134,1019.5,328.2,10.953539,3.1,1.0,536.0179020317662,128.95890203176617,0.0,0.0,4417.5551834974685,0.0,0.0,288.6875,93.125,1.0,577.5,288.6875,93.125,0.0,730.8125,761656.0,5000.0,0.0,0.28316576753310446,0.7168342324668955
2024-12-24 09:45:00,606.116,989.5,328.225,10.953539,3.1,1.0,370.89099999999996,0.0,0.0,0.0,4417.5551834974685,0.0,0.0,288.3,93.0,1.0,577.5,288.3,93.0,0.0,701.2,760954.8,5000.0,0.0,0.29135927235977765,0.7086407276402223
2024-12-24 10:00:00,595.884,927.75,328.2,10.3995454,3.1,1.0,536.0179020317662,175.45890203176617,0.0,0.0,4417.5551834974685,0.0,0.0,287.9125,92.875,1.0,577.5,287.9125,92.875,0.0,639.8375,760314.9625,5000.0,0.0,0.31033414174077073,0.6896658582592293
2024-12-24 10:15:00,585.639,1016.25,328.225,10.3995454,3.1,1.0,350.164,0.0,0.0,0.0,4417.5551834974685,0.0,0.0,287.52500000000003,92.75,1.0,577.5,287.52500000000003,92.75,0.0,728.7249999999999,759586.2375,5000.0,0.0,0.28292742927429276,0.7170725707257072
2024-12-24 10:30:00,613.379,917.5,328.2,10.3995454,3.1,1.0,377.80400000000003,0.0,0.0,0.0,4417.5551834974685,0.0,0.0,287.1375,92.625,1.0,577.5,287.1375,92.625,0.0,630.3625,758955.875,5000.0,0.0,0.31295640326975477,0.6870435967302452
2024-12-24 10:45:00,633.771,952.25,338.2,10.3995454,3.1,1.0,388.07099999999997,0.0,0.0,0.0,4417.5551834974685,0.0,0.0,286.75,92.5,1.0,577.5,286.75,92.5,0.0,665.5,758290.375,5000.0,0.0,0.3011289052244684,0.6988710947755317
2024-12-24 11:00:00,623.273,926.25,328.2,10.101961,3.1,1.0,536.0179020317662,0.0,148.56990203176616,0.0,4558.696590427647,0.0,0.0,286.3625,92.375,1.0,577.5,286.3625,92.375,0.0,639.8875,757650.4875,5000.0,0.0,0.3091632928475034,0.6908367071524967
2024-12-24 11:15:00,584.302,928.75,338.175,10.101961,3.1,1.0,536.0179020317662,0.0,197.6409020317662,0.0,4746.455447357825,0.0,0.0,285.975,92.25,1.0,577.5,285.975,92.25,0.0,642.775,757007.7125,5000.0,0.0,0.30791386271870796,0.692086137281292
2024-12-24 11:30:00,596.224,920.25,328.2,10.101961,3.1,1.0,536.0179020317662,0.0,175.86890203176614,0.0,4913.530904288003,0.0,0.0,285.58750000000003,92.125,1.0,577.5,285.58750000000003,92.125,0.0,634.6624999999999,756373.05,5000.0,0.0,0.3103368649823418,0.6896631350176582
2024-12-24 11:45:00,597.181,879.75,318.175,10.101961,3.1,1.0,536.0179020317662,0.0,165.01190203176617,0.0,5070.2922112181805,0.0,0.0,285.2,92.0,1.0,577.5,285.2,92.0,0.0,594.55,755778.5,5000.0,0.0,0.3241830065359477,0.6758169934640522
2024-12-24 12:00:00,622.899,842.75,328.2,9.7210904,3.1,1.0,536.0179020317662,0.0,149.44390203176619,0.0,5212.263918148358,0.0,0.0,284.8125,91.875,1.0,577.5,284.8125,91.875,0.0,557.9375,755220.5625,5000.0,0.0,0.3379560961139128,0.6620439038860872
2024-12-24 12:15:00,647.485,903.0,328.2,9.7210904,3.1,1.0,536.0179020317662,0.0,124.98290203176617,0.0,5330.997675078536,0.0,0.0,284.425,91.75,1.0,577.5,284.425,91.75,0.0,618.575,754601.9875,5000.0,0.0,0.3149778516057586,0.6850221483942415
2024-12-24 12:30:00,643.34,909.25,338.2,9.7210904,3.1,1.0,536.0179020317662,0.0,139.25290203176615,0.0,5463.287932008714,0.0,0.0,284.0375,91.625,1.0,577.5,284.0375,91.625,0.0,625.2125,753976.775,5000.0,0.0,0.31238658234808914,0.6876134176519109
2024-12-24 12:45:00,695.179,847.5,338.225,9.7210904,3.1,1.0,536.0179020317662,0.0,87.56390203176625,0.0,5546.473638938892,0.0,0.0,283.65,91.5,1.0,577.5,283.65,91.5,0.0,563.85,753412.925,5000.0,0.0,0.33469026548672565,0.6653097345132744
2024-12-24 13:00:00,690.321,890.75,328.175,9.568555,3.1,1.0,536.0179020317662,0.0,82.49690203176618,0.0,5624.8456958690695,0.0,0.0,283.2625,91.375,1.0,577.5,283.2625,91.375,0.0,607.4875,752805.4375,5000.0,0.0,0.31800449059781083,0.6819955094021891
2024-12-24 13:15:00,685.557,909.75,338.2,9.568555,3.1,1.0,536.0179020317662,0.0,97.41090203176617,0.0,5717.386052799247,0.0,0.0,282.875,91.25,1.0,577.5,282.875,91.25,0.0,626.875,752178.5625,5000.0,0.0,0.3109370706237978,0.6890629293762023
2024-12-24 13:30:00,726.447,875.0,348.2,9.568555,3.1,1.0,536.0179020317662,0.0,66.64590203176618,0.0,5780.699659729426,0.0,0.0,282.4875,91.125,1.0,577.5,282.4875,91.125,0.0,592.5125,751586.05,5000.0,0.0,0.32284285714285715,0.6771571428571429
2024-12-24 13:45:00,699.939,865.75,348.2,9.568555,3.1,1.0,536.0179020317662,0.0,93.27890203176622,0.0,5869.314616659603,0.0,0.0,282.1,91.0,1.0,577.5,282.1,91.0,0.0,583.65,751002.4,5000.0,0.0,0.32584464337279817,0.6741553566272018
2024-12-24 14:00:00,657.504,897.5,328.2,9.6930164,3.1,1.0,536.0179020317662,0.0,115.83890203176617,0.0,5979.361573589781,0.0,0.0,281.71250000000003,90.875,1.0,577.5,281.71250000000003,90.875,0.0,615.7874999999999,750386.6125,5000.0,0.0,0.3138857938718663,0.6861142061281336
2024-12-24 14:15:00,665.409,975.75,358.2,9.6930164,3.1,1.0,536.0179020317662,0.0,138.0589020317662,0.0,6110.517530519959,0.0,0.0,281.325,90.75,1.0,577.5,281.325,90.75,0.0,694.425,749692.1875,5000.0,0.0,0.28831667947732514,0.7116833205226748
2024-12-24 14:30:00,629.987,840.25,338.175,9.6930164,3.1,1.0,536.0179020317662,0.0,153.58090203176624,0.0,6256.419387450137,0.0,0.0,280.9375,90.625,1.0,577.5,280.9375,90.625,0.0,559.3125,749132.875,5000.0,0.0,0.3343498958643261,0.6656501041356739
2024-12-24 14:45:00,624.648,957.5,358.2,9.6930164,3.1,1.0,536.0179020317662,0.0,179.06990203176616,0.0,6426.535794380315,0.0,0.0,280.55,90.5,1.0,577.5,280.55,90.5,0.0,676.95,748455.925,5000.0,0.0,0.29300261096605745,0.7069973890339426
2024-12-24 15:00:00,621.911,951.75,348.2,10.3536912,3.1,1.0,536.0179020317662,171.93190203176624,0.0,0.0,6426.535794380315,0.0,0.0,280.1625,90.375,1.0,577.5,280.1625,90.375,0.0,671.5875,747784.3375,5000.0,0.0,0.29436564223798267,0.7056343577620173
2024-12-24 15:15:00,649.114,1018.5,348.175,10.3536912,3.1,1.0,536.0179020317662,144.82890203176618,0.0,0.0,6426.535794380315,0.0,0.0,279.77500000000003,90.25,1.0,577.5,279.77500000000003,90.25,0.0,738.7249999999999,747045.6125,5000.0,0.0,0.274693176239568,0.7253068237604319
2024-12-24 15:30:00,636.963,885.0,348.2,10.3536912,3.1,1.0,536.0179020317662,157.12990203176622,0.0,0.0,6426.535794380315,0.0,0.0,279.3875,90.125,1.0,577.5,279.3875,90.125,0.0,605.6125,746440.0,5000.0,0.0,0.31569209039548024,0.6843079096045197
2024-12-24 15:45:00,625.303,1040.25,368.2,10.3536912,3.1,1.0,536.0179020317662,188.9149020317662,0.0,0.0,6426.535794380315,0.0,0.0,279.0,90.0,1.0,577.5,279.0,90.0,0.0,761.25,745678.75,5000.0,0.0,0.26820475847152125,0.7317952415284787
2024-12-24 16:00:00,637.591,961.25,398.175,11.285748,3.1,1.0,329.291,0.0,0.0,0.0,6426.535794380315,0.0,0.0,278.6125,89.875,1.0,577.5,278.6125,89.875,0.0,682.6375,744996.1125,5000.0,0.0,0.2898439531859558,0.7101560468140442
2024-12-24 16:15:00,622.916,1017.75,388.2,11.285748,3.1,1.0,536.0179020317662,211.55190203176613,0.0,0.0,6426.535794380315,0.0,0.0,278.225,89.75,1.0,577.5,278.225,89.75,0.0,739.525,744256.5875,5000.0,0.0,0.2733726357160403,0.7266273642839597
2024-12-24 16:30:00,631.939,994.0,408.175,11.285748,3.1,1.0,313.38899999999995,0.0,0.0,0.0,6426.535794380315,0.0,0.0,277.83750000000003,89.625,1.0,577.5,277.83750000000003,89.625,0.0,716.1624999999999,743540.425,5000.0,0.0,0.27951458752515096,0.720485412474849
2024-12-24 16:45:00,642.208,917.75,398.2,11.285748,3.1,1.0,333.508,0.0,0.0,0.0,6426.535794380315,0.0,0.0,277.45,89.5,1.0,577.5,277.45,89.5,0.0,640.3,742900.125,5000.0,0.0,0.3023154453827295,0.6976845546172704
2024-12-24 17:00:00,613.546,982.0,388.175,11.5889472,3.1,1.0,0.0,536.0179020317662,0.0,895.5409495071225,5530.994844873192,0.0,0.0,277.0625,89.375,1.0,577.5,277.0625,89.375,0.0,704.9375,742195.1875,5000.0,0.0,0.28214103869653767,0.7178589613034623
2024-12-24 17:15:00,640.965,932.25,378.2,11.5889472,3.1,1.0,0.0,536.0179020317662,0.0,934.771475822912,4596.22336905028,0.0,0.0,276.675,89.25,1.0,577.5,276.675,89.25,0.0,655.575,741539.6125,5000.0,0.0,0.2967819790828641,0.703218020917136
2024-12-24 17:30:00,640.658,1004.5,378.2,11.5889472,3.1,1.0,0.0,536.0179020317662,0.0,934.3167389808067,3661.906630069473,0.0,0.0,276.2875,89.125,1.0,577.5,276.2875,89.125,0.0,728.2125,740811.4,5000.0,0.0,0.2750497760079642,0.7249502239920358
2024-12-24 17:45:00,676.208,947.25,378.2,11.5889472,3.1,1.0,0.0,536.0179020317662,0.0,971.6062126650171,2690.300417404456,0.0,0.0,275.9,89.0,1.0,577.5,275.9,89.0,0.0,671.35,740140.05,5000.0,0.0,0.2912641858010029,0.7087358141989971
2024-12-24 18:00:00,684.479,1053.5,378.2,11.4626142,3.1,1.0,0.0,130.96849450246685,0.0,553.8131521078599,2136.487265296596,0.0,0.0,275.5125,88.875,1.0,577.5,275.5125,88.875,0.0,777.9875,739362.0625,5000.0,0.0,0.26152112007593736,0.7384788799240626
2024-12-24 18:15:00,638.504,902.25,388.2,11.4626142,3.1,1.0,0.0,0.0,0.0,356.8989473684211,1779.588317928175,0.0,0.0,275.125,88.75,1.0,577.5,275.125,88.75,0.0,627.125,738734.9375,5000.0,0.0,0.3049321141590468,0.6950678858409531
2024-12-24 18:30:00,646.141,1007.5,388.175,11.4626142,3.1,1.0,0.0,0.0,0.0,364.8326315789473,1414.7556863492277,0.0,0.0,274.7375,88.625,1.0,577.5,274.7375,88.625,0.0,732.7625,738002.175,5000.0,0.0,0.2726923076923077,0.7273076923076923
2024-12-24 18:45:00,632.7,955.0,388.2,11.4626142,3.1,1.0,0.0,536.0179020317662,0.0,914.7556863492276,500.0,0.0,0.0,274.35,88.5,1.0,577.5,274.35,88.5,0.0,680.65,737321.525,5000.0,0.0,0.2872774869109948,0.7127225130890052
2024-12-24 19:00:00,635.831,908.0,378.175,11.2492518,3.1,1.0,536.0179020317662,189.9869020317662,0.0,0.0,500.0,0.0,0.0,273.96250000000003,88.375,1.0,577.5,273.96250000000003,88.375,0.0,634.0374999999999,736687.4875,5000.0,0.0,0.3017208149779736,0.6982791850220263
2024-12-24 19:15:00,657.737,949.25,378.175,11.2492518,3.1,1.0,367.81199999999995,0.0,0.0,0.0,500.0,0.0,0.0,273.575,88.25,1.0,577.5,273.575,88.25,0.0,675.675,736011.8125,5000.0,0.0,0.2882012114827495,0.7117987885172504
2024-12-24 19:30:00,623.004,932.75,378.2,11.2492518,3.1,1.0,332.92900000000003,0.0,0.0,0.0,500.0,0.0,0.0,273.1875,88.125,1.0,577.5,273.1875,88.125,0.0,659.5625,735352.25,5000.0,0.0,0.29288394532296974,0.7071160546770303
2024-12-24 19:45:00,602.678,1053.0,378.175,11.2492518,3.1,1.0,312.503,0.0,0.0,0.0,500.0,0.0,0.0,272.8,88.0,1.0,577.5,272.8,88.0,0.0,780.2,734572.05,5000.0,0.0,0.2590693257359924,0.7409306742640076
2024-12-24 20:00:00,594.27,929.75,378.2,10.0607858,3.1,1.0,536.0179020317662,232.0729020317662,0.0,0.0,500.0,0.0,0.0,272.4125,87.875,1.0,577.5,272.4125,87.875,0.0,657.3375,733914.7125,5000.0,0.0,0.29299542887873087,0.7070045711212691
2024-12-24 20:15:00,577.909,990.25,368.175,10.0607858,3.1,1.0,536.0179020317662,238.53390203176622,0.0,0.0,500.0,0.0,0.0,272.02500000000003,87.75,1.0,577.5,272.02500000000003,87.75,0.0,718.2249999999999,733196.4875,5000.0,0.0,0.274703357737945,0.7252966422620549
2024-12-24 20:30:00,555.539,904.75,368.175,10.0607858,3.1,1.0,536.0179020317662,261.0289020317662,0.0,0.0,500.0,0.0,0.0,271.6375,87.625,1.0,577.5,271.6375,87.625,0.0,633.1125,732563.375,5000.0,0.0,0.3002348715114672,0.6997651284885327
2024-12-24 20:45:00,554.618,981.5,358.175,10.0607858,3.1,1.0,536.0179020317662,252.07490203176616,0.0,0.0,500.0,0.0,0.0,271.25,87.5,1.0,577.5,271.25,87.5,0.0,710.25,731853.125,5000.0,0.0,0.2763627101375446,0.7236372898624555
2024-12-24 21:00:00,541.273,917.0,378.2,9.629382,3.1,1.0,536.0179020317662,285.56990203176616,0.0,0.0,500.0,0.0,0.0,270.8625,87.375,1.0,577.5,270.8625,87.375,0.0,646.1375,731206.9875,5000.0,0.0,0.29537895310796075,0.7046210468920393
2024-12-24 21:15:00,586.666,916.0,338.175,9.629382,3.1,1.0,536.0179020317662,200.27690203176616,0.0,0.0,500.0,0.0,0.0,270.475,87.25,1.0,577.5,270.475,87.25,0.0,645.525,730561.4625,5000.0,0.0,0.295278384279476,0.7047216157205239
2024-12-24 21:30:00,585.773,955.5,208.2,9.629382,3.1,1.0,536.0179020317662,71.31990203176616,0.0,0.0,500.0,0.0,0.0,270.08750000000003,87.125,1.0,577.5,270.08750000000003,87.125,0.0,685.4124999999999,729876.05,5000.0,0.0,0.2826661433804291,0.7173338566195708
2024-12-24 21:45:00,570.188,947.75,198.2,9.629382,3.1,1.0,536.0179020317662,77.0299020317662,0.0,0.0,500.0,0.0,0.0,269.7,87.0,1.0,577.5,269.7,87.0,0.0,678.05,729198.0,5000.0,0.0,0.28456871537852807,0.7154312846214719
2024-12-24 22:00:00,528.984,840.0,188.2,9.3598716,3.1,1.0,536.0179020317662,0.0,108.35890203176615,0.0,602.9409569301779,0.0,0.0,269.3125,86.875,1.0,577.5,269.3125,86.875,0.0,570.6875,728627.3125,5000.0,0.0,0.32061011904761905,0.679389880952381
2024-12-24 22:15:00,544.534,764.5,168.2,9.3598716,3.1,1.0,536.0179020317662,22.55663578327176,50.37726624849448,0.0,650.7993598662476,0.0,0.0,268.925,86.75,1.0,577.5,268.925,86.75,0.0,495.575,728131.7375,5000.0,0.0,0.3517658600392414,0.6482341399607586
2024-12-24 22:30:00,557.354,865.25,148.2,9.3598716,3.1,1.0,536.0179020317662,40.238902031766145,0.0,0.0,650.7993598662476,0.0,0.0,268.5375,86.625,1.0,577.5,268.5375,86.625,0.0,596.7125,727535.025,5000.0,0.0,0.3103582779543485,0.6896417220456516
2024-12-24 22:45:00,604.86,724.75,118.325,9.3598716,3.1,1.0,536.0179020317662,0.0,0.0,38.96536628235146,611.8339935838961,0.0,0.0,268.15,86.5,1.0,577.5,268.15,86.5,0.0,456.6,727078.425,5000.0,0.0,0.3699896516040013,0.6300103483959987
2024-12-24 23:00:00,595.337,716.25,108.375,8.333299,3.1,1.0,536.0179020317662,0.0,0.0,39.28326101919347,572.5507325647027,0.0,0.0,267.7625,86.375,1.0,577.5,267.7625,86.375,0.0,448.4875,726629.9375,5000.0,0.0,0.3738394415357766,0.6261605584642234
2024-12-24 23:15:00,617.829,744.5,118.35,8.333299,3.1,1.0,536.0179020317662,0.0,0.0,52.32747154550919,520.2232610191935,0.0,0.0,267.375,86.25,1.0,577.5,267.375,86.25,0.0,477.125,726152.8125,5000.0,0.0,0.35913364674278037,0.6408663532572196
2024-12-24 23:30:00,597.455,805.0,128.35,8.333299,3.1,1.0,536.0179020317662,0.0,0.0,20.223261019193497,500.0,0.0,0.0,266.9875,86.125,1.0,577.5,266.9875,86.125,0.0,538.0125,725614.8,5000.0,0.0,0.3316614906832298,0.6683385093167702
2024-12-24 23:45:00,550.576,769.25,118.35,8.333299,3.1,1.0,536.0179020317662,0.0,17.7919020317662,0.0,516.9023069301779,0.0,0.0,266.6,86.0,1.0,577.5,266.6,86.0,0.0,502.65,725112.15,5000.0,0.0,0.3465713357166071,0.6534286642833929
2024-12-25 00:00:00,572.837,838.5,138.35,8.9818084,3.1,1.0,536.0179020317662,0.0,15.655902031766232,0.0,531.7754138603559,0.0,0.0,266.21250000000003,85.875,1.0,577.5,266.21250000000003,85.875,0.0,572.2874999999999,724539.8625,5000.0,0.0,0.31748658318425765,0.6825134168157423
2024-12-25 00:15:00,605.723,799.25,128.375,8.9818084,3.1,1.0,536.0179020317662,0.0,0.0,28.505366282351325,503.27004757800455,0.0,0.0,265.825,85.75,1.0,577.5,265.825,85.75,0.0,533.425,724006.4375,5000.0,0.0,0.3325930559899906,0.6674069440100093
2024-12-25 00:30:00,581.544,823.0,138.35,8.9818084,3.1,1.0,536.0179020317662,0.0,7.198902031766238,0.0,510.10900450818235,0.0,0.0,265.4375,85.625,1.0,577.5,265.4375,85.625,0.0,557.5625,723448.875,5000.0,0.0,0.3225243013365735,0.6774756986634265
2024-12-25 00:45:00,558.16,770.25,128.525,8.9818084,3.1,1.0,536.0179020317662,0.0,20.882902031766207,0.0,529.9477614383609,0.0,0.0,265.05,85.5,1.0,577.5,265.05,85.5,0.0,505.2,722943.675,5000.0,0.0,0.3441090555014606,0.6558909444985395
2024-12-25 01:00:00,516.149,825.75,118.475,8.2406548,3.1,1.0,536.0179020317662,0.0,52.96890203176622,0.0,580.2682183685388,0.0,0.0,264.6625,85.375,1.0,577.5,264.6625,85.375,0.0,561.0875,722382.5875,5000.0,0.0,0.3205116560702392,0.6794883439297608
2024-12-25 01:15:00,500.735,803.75,128.5,8.2406548,3.1,1.0,536.0179020317662,0.0,78.53290203176618,0.0,654.8744752987168,0.0,0.0,264.27500000000003,85.25,1.0,577.5,264.27500000000003,85.25,0.0,539.4749999999999,721843.1125,5000.0,0.0,0.3288024883359254,0.6711975116640745
2024-12-25 01:30:00,465.229,777.75,118.5,8.2406548,3.1,1.0,536.0179020317662,0.0,104.16390203176621,0.0,753.8301822288945,0.0,0.0,263.8875,85.125,1.0,577.5,263.8875,85.125,0.0,513.8625,721329.25,5000.0,0.0,0.33929604628736737,0.6607039537126326
2024-12-25 01:45:00,496.716,853.25,128.475,8.2406548,3.1,1.0,536.0179020317662,0.0,82.77690203176621,0.0,832.4682391590727,0.0,0.0,263.5,85.0,1.0,577.5,263.5,85.0,0.0,589.75,720739.5,5000.0,0.0,0.30881922062701433,0.6911807793729856
2024-12-25 02:00:00,501.018,873.75,118.5,7.8298386,3.1,1.0,536.0179020317662,0.0,68.62490203176623,0.0,897.6618960892501,0.0,0.0,263.1125,84.875,1.0,577.5,263.1125,84.875,0.0,610.6375,720128.8625,5000.0,0.0,0.3011301859799714,0.6988698140200287
2024-12-25 02:15:00,551.025,908.0,158.475,7.8298386,3.1,1.0,536.0179020317662,0.0,58.71790203176624,0.0,953.443903019428,0.0,0.0,262.725,84.75,1.0,577.5,262.725,84.75,0.0,645.275,719483.5875,5000.0,0.0,0.2893447136563877,0.7106552863436123
2024-12-25 02:30:00,566.551,831.25,168.5,7.8298386,3.1,1.0,536.0179020317662,0.0,53.34190203176615,0.0,1004.1187099496055,0.0,0.0,262.33750000000003,84.625,1.0,577.5,262.33750000000003,84.625,0.0,568.9124999999999,718914.675,5000.0,0.0,0.31559398496240604,0.6844060150375939
2024-12-25 02:45:00,553.044,867.0,178.5,7.8298386,3.1,1.0,536.0179020317662,0.0,76.97390203176622,0.0,1077.2439168797837,0.0,0.0,261.95,84.5,1.0,577.5,261.95,84.5,0.0,605.05,718309.625,5000.0,0.0,0.3021337946943483,0.6978662053056516
2024-12-25 03:00:00,543.694,879.5,168.5,7.257129,3.1,1.0,536.0179020317662,0.0,76.44890203176624,0.0,1149.8703738099612,168.5,0.0,261.5625,84.375,1.0,577.5,261.5625,84.375,0.0,617.9375,717691.6875,5000.0,0.0,0.29739909039226836,0.7026009096077317
2024-12-25 03:15:00,604.168,875.75,168.525,7.257129,3.1,1.0,536.0179020317662,0.0,16.12490203176617,0.0,1165.1890307401382,168.525,0.0,261.175,84.25,1.0,577.5,261.175,84.25,0.0,614.575,717077.1125,5000.0,0.0,0.29823008849557525,0.7017699115044248
2024-12-25 03:30:00,617.42,872.25,158.425,7.257129,3.1,1.0,536.0179020317662,0.0,0.0,7.47589259814073,1157.7131381419977,158.425,0.0,260.7875,84.125,1.0,577.5,260.7875,84.125,0.0,611.4625,716465.65,5000.0,0.0,0.2989825164803669,0.7010174835196331
2024-12-25 03:45:00,613.499,886.75,168.35,7.257129,3.1,1.0,536.0179020317662,0.0,6.868902031766197,0.0,1164.2385950721755,168.35,0.0,260.4,84.0,1.0,577.5,260.4,84.0,0.0,626.35,715839.3,5000.0,0.0,0.29365661122074993,0.7063433887792501
2024-12-25 04:00:00,555.204,923.0,158.35,6.6853552,3.1,1.0,536.0179020317662,0.0,55.28890203176627,0.0,1216.763052002353,158.35,0.0,260.0125,83.875,1.0,577.5,260.0125,83.875,0.0,662.9875,715176.3125,5000.0,0.0,0.28170368364030335,0.7182963163596966
