DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-12-25 04:15:00,557.414,845.25,208.375,6.6853552,3.1,1.0,536.0179020317662,0.0,103.22890203176621,0.0,1314.8305089325313,208.375,0.0,259.625,83.75,1.0,577.5,259.625,83.75,0.0,585.625,714590.6875,5000.0,0.0,0.30715764566696246,0.6928423543330375
2024-12-25 04:30:00,489.697,884.75,198.35,6.6853552,3.1,1.0,536.0179020317662,0.0,161.04590203176622,0.0,1467.824115862704,198.35,0.0,259.2375,83.625,1.0,577.5,259.2375,83.625,0.0,625.5125,713965.175,5000.0,0.0,0.29300649901102005,0.70699350098898
2024-12-25 04:45:00,506.255,907.25,218.375,6.6853552,3.1,1.0,536.0179020317662,0.0,164.6379020317662,0.0,1624.230122792882,218.375,0.0,258.85,83.5,1.0,577.5,258.85,83.5,0.0,648.4,713316.775,5000.0,0.0,0.2853127583356297,0.7146872416643704
2024-12-25 05:00:00,463.178,1000.25,208.35,6.7134292,3.1,1.0,536.0179020317662,0.0,197.81490203176622,0.0,1812.15427972306,208.35,0.0,258.46250000000003,83.375,1.0,577.5,258.46250000000003,83.375,0.0,741.7874999999999,712574.9875,5000.0,0.0,0.25839790052486883,0.7416020994751311
2024-12-25 05:15:00,466.295,923.5,268.375,6.7134292,3.1,1.0,536.0179020317662,0.0,254.84790203176618,0.0,2054.259786653238,268.375,0.0,258.075,83.25,1.0,577.5,258.075,83.25,0.0,665.425,711909.5625,5000.0,0.0,0.2794531672983216,0.7205468327016783
2024-12-25 05:30:00,471.691,1006.75,288.35,6.7134292,3.1,1.0,536.0179020317662,0.0,269.55190203176625,0.0,2310.334093583416,288.35,0.0,257.6875,83.125,1.0,577.5,257.6875,83.125,0.0,749.0625,711160.5,5000.0,0.0,0.2559597715420909,0.7440402284579091
2024-12-25 05:45:00,478.596,1022.25,318.3,6.7134292,3.1,1.0,536.0179020317662,0.0,292.7219020317662,0.0,2588.419900513594,318.3,0.0,257.3,83.0,1.0,577.5,257.3,83.0,0.0,764.95,710395.55,5000.0,0.0,0.2516996820738567,0.7483003179261434
2024-12-25 06:00:00,462.369,1282.0,308.2,6.7648982,3.1,1.0,536.0179020317662,0.0,298.97390203176616,0.0,2872.4451074437716,308.2,0.0,256.9125,82.875,1.0,577.5,256.9125,82.875,0.0,1025.0875,709370.4625,5000.0,0.0,0.20039976599063963,0.7996002340093604
2024-12-25 06:15:00,471.822,1140.75,328.2,6.7648982,3.1,1.0,536.0179020317662,0.0,309.6459020317662,0.0,3166.6087143739496,328.2,0.0,256.52500000000003,82.75,1.0,577.5,256.52500000000003,82.75,0.0,884.2249999999999,708486.2375,5000.0,0.0,0.224873986412448,0.775126013587552
2024-12-25 06:30:00,491.081,1189.5,338.225,6.7648982,3.1,1.0,536.0179020317662,0.0,300.5369020317662,0.0,3452.1187713041277,338.225,0.0,256.1375,82.625,1.0,577.5,256.1375,82.625,0.0,933.3625,707552.875,5000.0,0.0,0.21533207229928542,0.7846679277007146
2024-12-25 06:45:00,500.42,1063.75,338.2,6.7648982,3.1,1.0,536.0179020317662,0.0,291.29790203176617,0.0,3728.8517782343056,338.2,0.0,255.75,82.5,1.0,577.5,255.75,82.5,0.0,808.0,706744.875,5000.0,0.0,0.24042303172737955,0.7595769682726204
2024-12-25 07:00:00,518.742,1107.25,348.2,7.9664654,3.1,1.0,536.0179020317662,0.0,283.1009020317662,0.0,3997.7976351644834,0.0,0.0,255.3625,82.375,1.0,577.5,255.3625,82.375,0.0,851.8875,705892.9875,5000.0,0.0,0.23062768119214272,0.7693723188078574
2024-12-25 07:15:00,492.683,1180.25,318.2,7.9664654,3.1,1.0,536.0179020317662,0.0,279.2849020317662,0.0,4263.118292094661,0.0,0.0,254.975,82.25,1.0,577.5,254.975,82.25,0.0,925.275,704967.7125,5000.0,0.0,0.21603473840288073,0.7839652615971192
2024-12-25 07:30:00,509.015,1134.5,308.25,7.9664654,3.1,1.0,536.0179020317662,0.0,253.1279020317662,0.0,4503.5897990248395,0.0,0.0,254.5875,82.125,1.0,577.5,254.5875,82.125,0.0,879.9125,704087.8,5000.0,0.0,0.2244050242397532,0.7755949757602468
2024-12-25 07:45:00,504.005,1075.0,298.175,7.9664654,3.1,1.0,536.0179020317662,0.0,248.1879020317662,0.0,4739.368305955018,0.0,0.0,254.2,82.0,1.0,577.5,254.2,82.0,0.0,820.8,703267.0,5000.0,0.0,0.23646511627906977,0.7635348837209301
2024-12-25 08:00:00,528.859,1090.0,298.225,8.7787398,3.1,1.0,536.0179020317662,0.0,223.50890203176618,0.0,4951.701762885195,0.0,0.0,253.8125,81.875,1.0,577.5,253.8125,81.875,0.0,836.1875,702430.8125,5000.0,0.0,0.23285550458715595,0.767144495412844
2024-12-25 08:15:00,520.74,1128.5,298.225,8.7787398,3.1,1.0,536.0179020317662,0.0,231.7529020317662,0.0,5171.867019815373,0.0,0.0,253.425,81.75,1.0,577.5,253.425,81.75,0.0,875.075,701555.7375,5000.0,0.0,0.22456801063358442,0.7754319893664157
2024-12-25 08:30:00,508.168,1099.75,308.2,8.7787398,3.1,1.0,536.0179020317662,0.0,254.42490203176618,0.0,5413.570676745551,0.0,0.0,253.0375,81.625,1.0,577.5,253.0375,81.625,0.0,846.7125,700709.025,5000.0,0.0,0.23008638326892475,0.7699136167310753
2024-12-25 08:45:00,512.331,1158.5,308.2,8.7787398,3.1,1.0,536.0179020317662,0.0,250.38690203176617,0.0,5651.438233675729,0.0,0.0,252.65,81.5,1.0,577.5,252.65,81.5,0.0,905.85,699803.175,5000.0,0.0,0.2180837289598619,0.7819162710401382
2024-12-25 09:00:00,533.577,1096.0,308.225,8.7113622,3.1,1.0,536.0179020317662,0.0,229.29090203176622,0.0,5869.264590605907,0.0,0.0,252.26250000000002,81.375,1.0,577.5,252.26250000000002,81.375,0.0,843.7375,698959.4375,5000.0,0.0,0.23016651459854015,0.7698334854014598
2024-12-25 09:15:00,541.472,1055.75,318.2,8.7113622,3.1,1.0,536.0179020317662,0.0,231.4959020317662,0.0,6089.185697536085,0.0,0.0,251.875,81.25,1.0,577.5,251.875,81.25,0.0,803.875,698155.5625,5000.0,0.0,0.23857447312337202,0.761425526876628
2024-12-25 09:30:00,546.517,1081.5,288.2,8.7113622,3.1,1.0,536.0179020317662,0.0,196.57590203176613,0.0,6275.932804466263,0.0,0.0,251.4875,81.125,1.0,577.5,251.4875,81.125,0.0,830.0125,697325.55,5000.0,0.0,0.23253582986592697,0.7674641701340731
2024-12-25 09:45:00,550.248,1061.0,308.2,8.7113622,3.1,1.0,536.0179020317662,0.0,212.96990203176614,0.0,6478.254211396441,0.0,0.0,251.1,81.0,1.0,577.5,251.1,81.0,0.0,809.9,696515.65,5000.0,0.0,0.2366635249764373,0.7633364750235626
2024-12-25 10:00:00,584.417,1028.0,318.225,8.871384,3.1,1.0,536.0179020317662,0.0,188.9509020317662,0.0,6657.757568326619,0.0,0.0,250.7125,80.875,1.0,577.5,250.7125,80.875,0.0,777.2875,695738.3625,5000.0,0.0,0.24388375486381322,0.7561162451361868
2024-12-25 10:15:00,596.235,1082.0,288.2,8.871384,3.1,1.0,536.0179020317662,0.0,147.23290203176617,0.0,6797.628825256797,0.0,0.0,250.32500000000002,80.75,1.0,577.5,250.32500000000002,80.75,0.0,831.675,694906.6875,5000.0,0.0,0.23135397412199632,0.7686460258780037
2024-12-25 10:30:00,559.272,1027.25,318.225,8.871384,3.1,1.0,536.0179020317662,0.0,214.34590203176617,0.0,7001.25743218698,0.0,0.0,249.9375,80.625,1.0,577.5,249.9375,80.625,0.0,777.3125,694129.375,5000.0,0.0,0.24330737405694816,0.7566926259430519
2024-12-25 10:45:00,556.321,1078.5,298.2,8.871384,3.1,1.0,536.0179020317662,0.0,197.39690203176616,0.0,7188.784489117156,0.0,0.0,249.55,80.5,1.0,577.5,249.55,80.5,0.0,828.95,693300.425,5000.0,0.0,0.23138618451553083,0.7686138154844692
2024-12-25 11:00:00,563.23,1006.0,308.225,8.7235276,3.1,1.0,536.0179020317662,0.0,200.6379020317662,0.0,7379.390496047333,0.0,0.0,249.1625,80.375,1.0,577.5,249.1625,80.375,0.0,756.8375,692543.5875,5000.0,0.0,0.24767644135188865,0.7523235586481113
2024-12-25 11:15:00,577.134,1022.25,308.2,8.7235276,3.1,1.0,536.0179020317662,0.0,186.83390203176617,0.0,7556.88270297751,0.0,0.0,248.775,80.25,1.0,577.5,248.775,80.25,0.0,773.475,691770.1125,5000.0,0.0,0.24336023477622892,0.7566397652237711
2024-12-25 11:30:00,551.927,933.25,288.2,8.7235276,3.1,1.0,536.0179020317662,0.0,192.16590203176617,0.0,7739.440309907688,0.0,0.0,248.38750000000002,80.125,1.0,577.5,248.38750000000002,80.125,0.0,684.8625,691085.25,5000.0,0.0,0.26615322796678276,0.7338467720332172
2024-12-25 11:45:00,575.499,994.5,298.225,8.7235276,3.1,1.0,536.0179020317662,0.0,178.7439020317662,0.0,7909.247016837866,0.0,0.0,248.0,80.0,1.0,577.5,248.0,80.0,0.0,746.5,690338.75,5000.0,0.0,0.24937154348919055,0.7506284565108094
2024-12-25 12:00:00,579.016,984.0,308.2,8.6664438,3.1,1.0,536.0179020317662,0.0,185.32690203176622,0.0,8085.307573768045,0.0,0.0,247.6125,79.875,1.0,577.5,247.6125,79.875,0.0,736.3875,689602.3625,5000.0,0.0,0.25163871951219513,0.7483612804878049
2024-12-25 12:15:00,613.515,924.25,288.225,8.6664438,3.1,1.0,536.0179020317662,0.0,130.97790203176623,0.0,8209.736580698222,0.0,0.0,247.225,79.75,1.0,577.5,247.225,79.75,0.0,677.025,688925.3375,5000.0,0.0,0.2674871517446578,0.7325128482553421
2024-12-25 12:30:00,620.132,1006.5,308.225,8.6664438,3.1,1.0,536.0179020317662,0.0,144.48590203176627,0.0,8346.9981876284,0.0,0.0,246.8375,79.625,1.0,577.5,246.8375,79.625,0.0,759.6625,688165.675,5000.0,0.0,0.2452434177844014,0.7547565822155986
2024-12-25 12:45:00,617.952,985.25,288.225,8.6664438,3.1,1.0,536.0179020317662,0.0,126.79090203176622,0.0,8467.449544558578,0.0,0.0,246.45,79.5,1.0,577.5,246.45,79.5,0.0,738.8,687426.875,5000.0,0.0,0.2501395584876935,0.7498604415123065
2024-12-25 13:00:00,615.681,1015.0,308.225,8.4184568,3.1,1.0,536.0179020317662,0.0,149.18690203176618,0.0,8609.177101488756,0.0,0.0,246.0625,79.375,1.0,577.5,246.0625,79.375,0.0,768.9375,686657.9375,5000.0,0.0,0.24242610837438425,0.7575738916256157
2024-12-25 13:15:00,669.002,968.5,318.225,8.4184568,3.1,1.0,536.0179020317662,0.0,105.99090203176627,0.0,8709.868458418934,0.0,0.0,245.675,79.25,1.0,577.5,245.675,79.25,0.0,722.825,685935.1125,5000.0,0.0,0.2536654620547238,0.7463345379452763
2024-12-25 13:30:00,658.677,935.25,288.225,8.4184568,3.1,1.0,536.0179020317662,0.0,86.4409020317662,0.0,8791.987315349113,0.0,0.0,245.2875,79.125,1.0,577.5,245.2875,79.125,0.0,689.9625,685245.15,5000.0,0.0,0.26226944667201285,0.7377305533279871
2024-12-25 13:45:00,635.577,925.25,288.225,8.4184568,3.1,1.0,536.0179020317662,0.0,109.66590203176622,0.0,8896.16992227929,0.0,0.0,244.9,79.0,1.0,577.5,244.9,79.0,0.0,680.35,684564.8,5000.0,0.0,0.26468522021075386,0.7353147797892462
2024-12-25 14:00:00,609.344,948.5,308.2,8.7160412,3.1,1.0,536.0179020317662,0.0,155.99890203176614,0.0,9044.368879209467,0.0,0.0,244.51250000000002,78.875,1.0,577.5,244.51250000000002,78.875,0.0,703.9875,683860.8125,5000.0,0.0,0.2577886136004217,0.7422113863995783
2024-12-25 14:15:00,625.664,987.5,308.225,8.7160412,3.1,1.0,536.0179020317662,0.0,139.82890203176623,0.0,9177.206336139645,0.0,0.0,244.125,78.75,1.0,577.5,244.125,78.75,0.0,743.375,683117.4375,5000.0,0.0,0.24721518987341773,0.7527848101265823
2024-12-25 14:30:00,596.432,896.0,308.2,8.7160412,3.1,1.0,536.0179020317662,0.0,169.16090203176617,0.0,9337.909193069823,0.0,0.0,243.7375,78.625,1.0,577.5,243.7375,78.625,0.0,652.2625,682465.175,5000.0,0.0,0.2720284598214286,0.7279715401785715
2024-12-25 14:45:00,605.121,1037.5,318.225,8.7160412,3.1,1.0,536.0179020317662,0.0,170.62190203176624,0.0,9500.0,0.0,0.0,243.35,78.5,1.0,577.5,243.35,78.5,0.0,794.15,681671.025,5000.0,0.0,0.23455421686746988,0.7654457831325301
2024-12-25 15:00:00,567.226,1012.75,308.225,9.6537128,3.1,1.0,536.0179020317662,198.64190203176622,0.0,0.0,9500.0,0.0,0.0,242.9625,78.375,1.0,577.5,242.9625,78.375,0.0,769.7875,680901.2375,5000.0,0.0,0.2399037274746976,0.7600962725253024
2024-12-25 15:15:00,563.626,1090.5,288.225,9.6537128,3.1,1.0,536.0179020317662,182.36690203176624,0.0,0.0,9500.0,0.0,0.0,242.57500000000002,78.25,1.0,577.5,242.57500000000002,78.25,0.0,847.925,680053.3125,5000.0,0.0,0.22244383310408072,0.7775561668959192
2024-12-25 15:30:00,577.665,1062.0,298.225,9.6537128,3.1,1.0,536.0179020317662,178.45290203176626,0.0,0.0,9500.0,0.0,0.0,242.1875,78.125,1.0,577.5,242.1875,78.125,0.0,819.8125,679233.5,5000.0,0.0,0.2280484934086629,0.771951506591337
2024-12-25 15:45:00,588.826,1168.75,388.2,9.6537128,3.1,1.0,536.0179020317662,257.39190203176616,0.0,0.0,9500.0,0.0,0.0,241.8,78.0,1.0,577.5,241.8,78.0,0.0,926.95,678306.55,5000.0,0.0,0.20688770053475936,0.7931122994652406
2024-12-25 16:00:00,589.832,1088.5,378.225,10.537108,3.1,1.0,289.48199999999997,0.0,0.0,0.0,9500.0,0.0,0.0,241.4125,77.875,1.0,577.5,241.4125,77.875,0.0,847.0875,677459.4625,5000.0,0.0,0.2217845659163987,0.7782154340836013
2024-12-25 16:15:00,627.032,1135.75,408.2,10.537108,3.1,1.0,296.58200000000005,0.0,0.0,0.0,9500.0,0.0,0.0,241.025,77.75,1.0,577.5,241.025,77.75,0.0,894.725,676564.7375,5000.0,0.0,0.21221659696235967,0.7877834030376404
2024-12-25 16:30:00,634.109,1009.25,408.2,10.537108,3.1,1.0,303.53400000000005,0.0,0.0,0.0,9500.0,0.0,0.0,240.63750000000002,77.625,1.0,577.5,240.63750000000002,77.625,0.0,768.6125,675796.125,5000.0,0.0,0.23843200396333913,0.7615679960366608
2024-12-25 16:45:00,605.25,1043.0,398.225,10.537108,3.1,1.0,284.525,0.0,0.0,0.0,9500.0,0.0,0.0,240.25,77.5,1.0,577.5,240.25,77.5,0.0,802.75,674993.375,5000.0,0.0,0.2303451581975072,0.7696548418024928
2024-12-25 17:00:00,613.287,1014.75,398.2,11.2848122,3.1,1.0,536.0179020317662,243.55590203176615,0.0,0.0,9500.0,0.0,0.0,239.8625,77.375,1.0,577.5,239.8625,77.375,0.0,774.8875,674218.4875,5000.0,0.0,0.23637595466863762,0.7636240453313624
2024-12-25 17:15:00,669.572,1063.5,398.225,11.2848122,3.1,1.0,348.597,0.0,0.0,0.0,9500.0,0.0,0.0,239.475,77.25,1.0,577.5,239.475,77.25,0.0,824.025,673394.4625,5000.0,0.0,0.22517630465444288,0.7748236953455571
2024-12-25 17:30:00,661.845,987.75,378.2,11.2848122,3.1,1.0,536.0179020317662,175.24790203176616,0.0,0.0,9500.0,0.0,0.0,239.0875,77.125,1.0,577.5,239.0875,77.125,0.0,748.6625,672645.8,5000.0,0.0,0.24205264490002532,0.7579473550999747
2024-12-25 17:45:00,656.107,988.5,378.2,11.2848122,3.1,1.0,354.907,0.0,0.0,0.0,9500.0,0.0,0.0,238.7,77.0,1.0,577.5,238.7,77.0,0.0,749.8,671896.0,5000.0,0.0,0.24147698533131007,0.7585230146686899
2024-12-25 18:00:00,668.335,1001.75,418.2,11.3287948,3.1,1.0,0.0,0.0,0.0,344.221052631579,9155.77894736842,0.0,0.0,238.3125,76.875,1.0,577.5,238.3125,76.875,0.0,763.4375,671132.5625,5000.0,0.0,0.2378961816820564,0.7621038183179436
2024-12-25 18:15:00,653.698,1041.25,378.225,11.3287948,3.1,1.0,352.22299999999996,0.0,0.0,0.0,9155.77894736842,0.0,0.0,237.925,76.75,1.0,577.5,237.925,76.75,0.0,803.325,670329.2375,5000.0,0.0,0.22849939975990397,0.771500600240096
2024-12-25 18:30:00,637.422,1005.75,398.2,11.3287948,3.1,1.0,132.42268349733064,536.0179020317662,0.0,757.3075984573006,8398.47134891112,0.0,0.0,237.5375,76.625,1.0,577.5,237.5375,76.625,0.0,768.2125,669561.025,5000.0,0.0,0.2361794680586627,0.7638205319413373
2024-12-25 18:45:00,664.595,1041.25,378.2,11.3287948,3.1,1.0,0.0,0.0,0.0,381.99473684210534,8016.476612069016,0.0,0.0,237.15,76.5,1.0,577.5,237.15,76.5,0.0,804.1,668756.925,5000.0,0.0,0.22775510204081634,0.7722448979591837
2024-12-25 19:00:00,653.629,1006.75,408.225,11.0836152,3.1,1.0,321.779,0.0,0.0,0.0,8016.476612069016,0.0,0.0,236.76250000000002,76.375,1.0,577.5,236.76250000000002,76.375,0.0,769.9875,667986.9375,5000.0,0.0,0.23517506828904894,0.764824931710951
2024-12-25 19:15:00,645.907,994.75,388.2,11.0836152,3.1,1.0,333.95700000000005,0.0,0.0,0.0,8016.476612069016,0.0,0.0,236.375,76.25,1.0,577.5,236.375,76.25,0.0,758.375,667228.5625,5000.0,0.0,0.23762251822065847,0.7623774817793415
2024-12-25 19:30:00,645.059,1026.75,378.225,11.0836152,3.1,1.0,342.95899999999995,0.0,0.0,0.0,8016.476612069016,0.0,0.0,235.9875,76.125,1.0,577.5,235.9875,76.125,0.0,790.7625,666437.8,5000.0,0.0,0.22983929875821768,0.7701607012417824
2024-12-25 19:45:00,626.618,1005.75,348.2,11.0836152,3.1,1.0,354.41800000000006,0.0,0.0,0.0,8016.476612069016,0.0,0.0,235.6,76.0,1.0,577.5,235.6,76.0,0.0,770.15,665667.65,5000.0,0.0,0.2342530449913,0.7657469550086999
2024-12-25 20:00:00,619.724,967.75,348.2,10.7177174,3.1,1.0,536.0179020317662,188.61890203176614,0.0,0.0,8016.476612069016,0.0,0.0,235.2125,75.875,1.0,577.5,235.2125,75.875,0.0,732.5375,664935.1125,5000.0,0.0,0.24305089124257298,0.756949108757427
2024-12-25 20:15:00,614.923,1029.5,348.2,10.7177174,3.1,1.0,342.473,0.0,0.0,0.0,8016.476612069016,0.0,0.0,234.82500000000002,75.75,1.0,577.5,234.82500000000002,75.75,0.0,794.675,664140.4375,5000.0,0.0,0.22809616318601264,0.7719038368139873
2024-12-25 20:30:00,617.16,978.5,328.2,10.7177174,3.1,1.0,364.585,0.0,0.0,0.0,8016.476612069016,0.0,0.0,234.4375,75.625,1.0,577.5,234.4375,75.625,0.0,744.0625,663396.375,5000.0,0.0,0.23958865610628513,0.7604113438937149
2024-12-25 20:45:00,591.791,972.75,348.225,10.7177174,3.1,1.0,319.06600000000003,0.0,0.0,0.0,8016.476612069016,0.0,0.0,234.05,75.5,1.0,577.5,234.05,75.5,0.0,738.7,662657.675,5000.0,0.0,0.2406065278848625,0.7593934721151375
2024-12-25 21:00:00,574.568,955.25,348.2,10.349948,3.1,1.0,536.0179020317662,234.2749020317662,0.0,0.0,8016.476612069016,0.0,0.0,233.6625,75.375,1.0,577.5,233.6625,75.375,0.0,721.5875,661936.0875,5000.0,0.0,0.2446087411672337,0.7553912588327663
2024-12-25 21:15:00,619.418,966.0,328.2,10.349948,3.1,1.0,536.0179020317662,169.54990203176618,0.0,0.0,8016.476612069016,0.0,0.0,233.275,75.25,1.0,577.5,233.275,75.25,0.0,732.725,661203.3625,5000.0,0.0,0.24148550724637682,0.7585144927536233
2024-12-25 21:30:00,631.966,950.5,328.2,10.349948,3.1,1.0,536.0179020317662,157.12690203176618,0.0,0.0,8016.476612069016,0.0,0.0,232.88750000000002,75.125,1.0,577.5,232.88750000000002,75.125,0.0,717.6125,660485.75,5000.0,0.0,0.24501578116780642,0.7549842188321936
2024-12-25 21:45:00,624.244,971.5,328.225,10.349948,3.1,1.0,536.0179020317662,164.9989020317662,0.0,0.0,8016.476612069016,0.0,0.0,232.5,75.0,1.0,577.5,232.5,75.0,0.0,739.0,659746.75,5000.0,0.0,0.2393206381883685,0.7606793618116315
2024-12-25 22:00:00,603.184,857.0,308.2,10.3040938,3.1,1.0,536.0179020317662,166.15890203176622,0.0,0.0,8016.476612069016,0.0,0.0,232.1125,74.875,1.0,577.5,232.1125,74.875,0.0,624.8875,659121.8625,5000.0,0.0,0.27084305717619606,0.729156942823804
2024-12-25 22:15:00,575.05,946.5,228.225,10.3040938,3.1,1.0,536.0179020317662,114.44290203176627,0.0,0.0,8016.476612069016,0.0,0.0,231.725,74.75,1.0,577.5,231.725,74.75,0.0,714.775,658407.0875,5000.0,0.0,0.24482303222398308,0.7551769677760168
2024-12-25 22:30:00,597.993,895.0,138.225,10.3040938,3.1,1.0,536.0179020317662,1.6249020317661689,0.0,0.0,8016.476612069016,0.0,0.0,231.3375,74.625,1.0,577.5,231.3375,74.625,0.0,663.6625,657743.425,5000.0,0.0,0.25847765363128494,0.7415223463687151
2024-12-25 22:45:00,612.479,877.75,118.35,10.3040938,3.1,1.0,536.0179020317662,0.0,0.0,34.32747154550929,7982.1491405235065,0.0,0.0,230.95,74.5,1.0,577.5,230.95,74.5,0.0,646.8,657096.625,5000.0,0.0,0.2631159213899174,0.7368840786100825
2024-12-25 23:00:00,613.481,795.75,98.375,9.5582612,3.1,1.0,536.0179020317662,0.0,0.0,56.276945229719786,7925.872195293787,0.0,0.0,230.5625,74.375,1.0,577.5,230.5625,74.375,0.0,565.1875,656531.4375,5000.0,0.0,0.28974238140119385,0.7102576185988062
2024-12-25 23:15:00,644.83,771.5,108.375,9.5582612,3.1,1.0,536.0179020317662,0.0,0.0,78.61799786129879,7847.254197432488,0.0,0.0,230.175,74.25,1.0,577.5,230.175,74.25,0.0,541.325,655990.1125,5000.0,0.0,0.29834737524303306,0.701652624756967
2024-12-25 23:30:00,616.382,819.75,118.425,9.5582612,3.1,1.0,536.0179020317662,0.0,0.0,37.9622083876144,7809.291989044873,0.0,0.0,229.7875,74.125,1.0,577.5,229.7875,74.125,0.0,589.9625,655400.15,5000.0,0.0,0.2803141201585849,0.7196858798414151
2024-12-25 23:45:00,588.854,860.5,128.5,9.5582612,3.1,1.0,536.0179020317662,0.0,1.6639020317661561,0.0,7810.872695975051,0.0,0.0,229.4,74.0,1.0,577.5,229.4,74.0,0.0,631.1,654769.05,5000.0,0.0,0.2665891923300407,0.7334108076699594
2024-12-26 00:00:00,605.93,825.25,128.525,9.7641372,3.1,1.0,536.0179020317662,0.0,0.0,16.06536628235134,7794.8073296927,0.0,0.0,229.01250000000002,73.875,1.0,577.5,229.01250000000002,73.875,0.0,596.2375,654172.8125,5000.0,0.0,0.2775068161163284,0.7224931838836716
2024-12-26 00:15:00,620.103,832.75,138.6,9.7641372,3.1,1.0,536.0179020317662,0.0,0.0,20.247471545509192,7774.55985814719,0.0,0.0,228.625,73.75,1.0,577.5,228.625,73.75,0.0,604.125,653568.6875,5000.0,0.0,0.27454217952566795,0.725457820474332
2024-12-26 00:30:00,590.282,798.25,118.6,9.7641372,3.1,1.0,536.0179020317662,0.0,0.0,9.777997861298756,7764.7818602858915,0.0,0.0,228.2375,73.625,1.0,577.5,228.2375,73.625,0.0,570.0125,652998.675,5000.0,0.0,0.2859223300970874,0.7140776699029127
2024-12-26 00:45:00,562.941,868.5,118.6,9.7641372,3.1,1.0,536.0179020317662,0.0,18.17690203176619,0.0,7782.04991721607,0.0,0.0,227.85,73.5,1.0,577.5,227.85,73.5,0.0,640.65,652358.025,5000.0,0.0,0.26234887737478413,0.7376511226252158
2024-12-26 01:00:00,508.833,879.25,118.6,9.4955626,3.1,1.0,536.0179020317662,0.0,72.40990203176614,0.0,7850.839324146247,0.0,0.0,227.4625,73.375,1.0,577.5,227.4625,73.375,0.0,651.7875,651706.2375,5000.0,0.0,0.258700597099801,0.741299402900199
2024-12-26 01:15:00,507.319,825.25,128.6,9.4955626,3.1,1.0,536.0179020317662,0.0,84.04890203176615,0.0,7930.685781076425,0.0,0.0,227.07500000000002,73.25,1.0,577.5,227.07500000000002,73.25,0.0,598.175,651108.0625,5000.0,0.0,0.275159042714329,0.724840957285671
2024-12-26 01:30:00,497.056,914.5,108.6,9.4955626,3.1,1.0,536.0179020317662,0.0,74.43690203176618,0.0,8001.4008380066025,0.0,0.0,226.6875,73.125,1.0,577.5,226.6875,73.125,0.0,687.8125,650420.25,5000.0,0.0,0.2478813559322034,0.7521186440677966
2024-12-26 01:45:00,535.229,937.75,118.625,9.4955626,3.1,1.0,536.0179020317662,0.0,46.413902031766156,0.0,8045.4940449367805,0.0,0.0,226.3,73.0,1.0,577.5,226.3,73.0,0.0,711.45,649708.8,5000.0,0.0,0.2413223140495868,0.7586776859504133
2024-12-26 02:00:00,538.654,876.75,128.575,9.259741,3.1,1.0,536.0179020317662,0.0,53.06390203176619,0.0,8095.904751866959,0.0,0.0,225.9125,72.875,1.0,577.5,225.9125,72.875,0.0,650.8375,649057.9625,5000.0,0.0,0.25767037353863703,0.7423296264613629
2024-12-26 02:15:00,585.519,929.0,118.4,9.259741,3.1,1.0,536.0179020317662,0.0,0.0,4.053787334982979,8091.8509645319755,0.0,0.0,225.525,72.75,1.0,577.5,225.525,72.75,0.0,703.475,648354.4875,5000.0,0.0,0.2427610333692142,0.7572389666307858
2024-12-26 02:30:00,636.931,885.0,118.375,9.259741,3.1,1.0,536.0179020317662,0.0,0.0,58.06641891393036,8033.784545618045,0.0,0.0,225.13750000000002,72.625,1.0,577.5,225.13750000000002,72.625,0.0,659.8625,647694.625,5000.0,0.0,0.25439265536723166,0.7456073446327683
2024-12-26 02:45:00,598.234,934.75,118.4,9.259741,3.1,1.0,536.0179020317662,0.0,0.0,17.17483996656196,8016.609705651483,0.0,0.0,224.75,72.5,1.0,577.5,224.75,72.5,0.0,710.0,646984.625,5000.0,0.0,0.24043861995185878,0.7595613800481412
2024-12-26 03:00:00,525.215,969.5,108.375,9.0594798,3.1,1.0,536.0179020317662,0.0,46.802902031766166,0.0,8061.07246258166,0.0,0.0,224.3625,72.375,1.0,577.5,224.3625,72.375,0.0,745.1375,646239.4875,5000.0,0.0,0.23142083548220735,0.7685791645177927
2024-12-26 03:15:00,609.204,928.5,118.375,9.0594798,3.1,1.0,536.0179020317662,0.0,0.0,28.485366282351322,8032.5870962993085,0.0,0.0,223.975,72.25,1.0,577.5,223.975,72.25,0.0,704.525,645534.9625,5000.0,0.0,0.24122240172320947,0.7587775982767905
2024-12-26 03:30:00,674.934,862.25,128.375,9.0594798,3.1,1.0,536.0179020317662,0.0,0.0,87.01694522971977,7945.570151069589,0.0,0.0,223.5875,72.125,1.0,577.5,223.5875,72.125,0.0,638.6625,644896.3,5000.0,0.0,0.2593070455204407,0.7406929544795593
2024-12-26 03:45:00,618.817,934.0,108.375,9.0594798,3.1,1.0,536.0179020317662,0.0,0.0,48.867471545509275,7896.70267952408,0.0,0.0,223.2,72.0,1.0,577.5,223.2,72.0,0.0,710.8,644185.5,5000.0,0.0,0.23897216274089936,0.7610278372591006
2024-12-26 04:00:00,593.488,1000.25,118.4,8.913495,3.1,1.0,536.0179020317662,0.0,0.0,11.521155756035665,7885.181523768044,0.0,0.0,222.8125,71.875,1.0,577.5,222.8125,71.875,0.0,777.4375,643408.0625,5000.0,0.0,0.22275681079730067,0.7772431892026993
2024-12-26 04:15:00,556.595,913.5,108.525,8.913495,3.1,1.0,536.0179020317662,0.0,16.197902031766148,0.0,7900.569530698222,0.0,0.0,222.425,71.75,1.0,577.5,222.425,71.75,0.0,691.075,642716.9875,5000.0,0.0,0.2434865900383142,0.7565134099616859
2024-12-26 04:30:00,530.66,987.5,108.5,8.913495,3.1,1.0,536.0179020317662,0.0,42.23290203176623,0.0,7940.690787628399,0.0,0.0,222.0375,71.625,1.0,577.5,222.0375,71.625,0.0,765.4625,641951.525,5000.0,0.0,0.22484810126582278,0.7751518987341772
2024-12-26 04:45:00,549.522,986.75,118.5,8.913495,3.1,1.0,536.0179020317662,0.0,33.49590203176615,0.0,7972.511894558577,0.0,0.0,221.65,71.5,1.0,577.5,221.65,71.5,0.0,765.1,641186.425,5000.0,0.0,0.22462629845452242,0.7753737015454776
2024-12-26 05:00:00,508.15,1057.75,118.625,9.250383,3.1,1.0,536.0179020317662,0.0,75.11790203176622,0.0,8043.873901488755,0.0,0.0,221.26250000000002,71.375,1.0,577.5,221.26250000000002,71.375,0.0,836.4875,640349.9375,5000.0,0.0,0.20918222642401324,0.7908177735759867
2024-12-26 05:15:00,491.595,1091.5,178.575,9.250383,3.1,1.0,536.0179020317662,0.0,151.74790203176616,0.0,8188.034408418933,0.0,0.0,220.875,71.25,1.0,577.5,220.875,71.25,0.0,870.625,639479.3125,5000.0,0.0,0.20235913879981676,0.7976408612001832
2024-12-26 05:30:00,514.171,1008.0,198.6,9.250383,3.1,1.0,536.0179020317662,0.0,149.32190203176617,0.0,8329.89021534911,0.0,0.0,220.4875,71.125,1.0,577.5,220.4875,71.125,0.0,787.5125,638691.8,5000.0,0.0,0.21873759920634922,0.7812624007936508
2024-12-26 05:45:00,513.85,1060.0,268.4,9.250383,3.1,1.0,536.0179020317662,0.0,219.56790203176615,0.0,8538.47972227929,0.0,0.0,220.1,71.0,1.0,577.5,220.1,71.0,0.0,839.9,637851.9,5000.0,0.0,0.20764150943396226,0.7923584905660377
2024-12-26 06:00:00,518.992,1174.25,268.225,9.9026356,3.1,1.0,536.0179020317662,0.0,214.37590203176626,0.0,8742.136829209467,0.0,0.0,219.7125,70.875,1.0,577.5,219.7125,70.875,0.0,954.5375,636897.3625,5000.0,0.0,0.18710879284649776,0.8128912071535023
2024-12-26 06:15:00,525.067,1075.0,338.225,9.9026356,3.1,1.0,536.0179020317662,0.0,278.4259020317662,0.0,9006.641436139644,0.0,0.0,219.32500000000002,70.75,1.0,577.5,219.32500000000002,70.75,0.0,855.675,636041.6875,5000.0,0.0,0.2040232558139535,0.7959767441860465
2024-12-26 06:30:00,538.357,1142.75,338.2,9.9026356,3.1,1.0,536.0179020317662,0.0,265.2359020317662,0.0,9258.615543069822,0.0,0.0,218.9375,70.625,1.0,577.5,218.9375,70.625,0.0,923.8125,635117.875,5000.0,0.0,0.1915882739006782,0.8084117260993218
2024-12-26 06:45:00,539.629,1212.25,328.2,9.9026356,3.1,1.0,536.0179020317662,0.0,254.08890203176617,0.0,9500.0,0.0,0.0,218.55,70.5,1.0,577.5,218.55,70.5,0.0,993.7,634124.175,5000.0,0.0,0.18028459476180655,0.8197154052381935
2024-12-26 07:00:00,561.818,1177.5,338.225,10.3387184,3.1,1.0,536.0179020317662,242.04990203176624,0.0,0.0,9500.0,0.0,0.0,218.1625,70.375,1.0,577.5,218.1625,70.375,0.0,959.3375,633164.8375,5000.0,0.0,0.185276008492569,0.814723991507431
2024-12-26 07:15:00,531.495,1107.75,288.225,10.3387184,3.1,1.0,536.0179020317662,222.49790203176622,0.0,0.0,9500.0,0.0,0.0,217.775,70.25,1.0,577.5,217.775,70.25,0.0,889.975,632274.8625,5000.0,0.0,0.19659219137892125,0.8034078086210787
2024-12-26 07:30:00,532.463,1128.0,288.2,10.3387184,3.1,1.0,536.0179020317662,221.62990203176622,0.0,0.0,9500.0,0.0,0.0,217.38750000000002,70.125,1.0,577.5,217.38750000000002,70.125,0.0,910.6125,631364.25,5000.0,0.0,0.19271941489361705,0.8072805851063829
2024-12-26 07:45:00,542.993,1194.25,288.2,10.3387184,3.1,1.0,536.0179020317662,211.22490203176613,0.0,0.0,9500.0,0.0,0.0,217.0,70.0,1.0,577.5,217.0,70.0,0.0,977.25,630387.0,5000.0,0.0,0.18170399832530876,0.8182960016746912
2024-12-26 08:00:00,576.674,1122.5,288.2,11.2370864,3.1,1.0,358.349,0.0,0.0,0.0,9500.0,0.0,0.0,216.6125,69.875,1.0,577.5,216.6125,69.875,0.0,905.8875,629481.1125,5000.0,0.0,0.19297327394209354,0.8070267260579065
2024-12-26 08:15:00,538.048,1077.5,278.2,11.2370864,3.1,1.0,329.598,0.0,0.0,0.0,9500.0,0.0,0.0,216.225,69.75,1.0,577.5,216.225,69.75,0.0,861.275,628619.8375,5000.0,0.0,0.20067285382830627,0.7993271461716938
2024-12-26 08:30:00,568.812,1107.0,288.2,11.2370864,3.1,1.0,350.237,0.0,0.0,0.0,9500.0,0.0,0.0,215.8375,69.625,1.0,577.5,215.8375,69.625,0.0,891.1625,627728.675,5000.0,0.0,0.1949751580849142,0.8050248419150858
2024-12-26 08:45:00,562.344,1063.5,298.2,11.2370864,3.1,1.0,333.64400000000006,0.0,0.0,0.0,9500.0,0.0,0.0,215.45,69.5,1.0,577.5,215.45,69.5,0.0,848.05,626880.625,5000.0,0.0,0.2025858015984955,0.7974141984015044
2024-12-26 09:00:00,589.91,991.5,288.2,11.3287948,3.1,1.0,371.085,0.0,0.0,0.0,9500.0,0.0,0.0,215.0625,69.375,1.0,577.5,215.0625,69.375,0.0,776.4375,626104.1875,5000.0,0.0,0.21690620272314676,0.7830937972768532
2024-12-26 09:15:00,600.14,1142.5,298.175,11.3287948,3.1,1.0,371.215,0.0,0.0,0.0,9500.0,0.0,0.0,214.675,69.25,1.0,577.5,214.675,69.25,0.0,927.825,625176.3625,5000.0,0.0,0.18789934354485777,0.8121006564551423
2024-12-26 09:30:00,598.399,1043.5,288.2,11.3287948,3.1,1.0,536.0179020317662,408.99644836644285,0.0,265.5816277207123,9234.418372279288,0.0,0.0,214.2875,69.125,1.0,577.5,214.2875,69.125,0.0,829.2125,624347.15,5000.0,0.0,0.20535457594633444,0.7946454240536656
2024-12-26 09:45:00,608.355,1068.0,278.2,11.3287948,3.1,1.0,399.15500000000003,0.0,0.0,0.0,9234.418372279288,0.0,0.0,213.9,69.0,1.0,577.5,213.9,69.0,0.0,854.1,623493.05,5000.0,0.0,0.2002808988764045,0.7997191011235956
2024-12-26 10:00:00,607.039,1029.5,288.2,10.6596978,3.1,1.0,387.714,0.0,0.0,0.0,9234.418372279288,0.0,0.0,213.51250000000002,68.875,1.0,577.5,213.51250000000002,68.875,0.0,815.9875,622677.0625,5000.0,0.0,0.20739436619718313,0.7926056338028169
2024-12-26 10:15:00,615.015,1016.0,278.2,10.6596978,3.1,1.0,405.565,0.0,0.0,0.0,9234.418372279288,0.0,0.0,213.125,68.75,1.0,577.5,213.125,68.75,0.0,802.875,621874.1875,5000.0,0.0,0.20976870078740156,0.7902312992125984
2024-12-26 10:30:00,650.448,1054.25,298.2,10.6596978,3.1,1.0,420.873,0.0,0.0,0.0,9234.418372279288,0.0,0.0,212.7375,68.625,1.0,577.5,212.7375,68.625,0.0,841.5125,621032.675,5000.0,0.0,0.2017903723025848,0.7982096276974152
2024-12-26 10:45:00,622.261,1027.25,298.2,10.6596978,3.1,1.0,392.561,0.0,0.0,0.0,9234.418372279288,0.0,0.0,212.35,68.5,1.0,577.5,212.35,68.5,0.0,814.9,620217.775,5000.0,0.0,0.20671696276466292,0.793283037235337
2024-12-26 11:00:00,593.554,944.75,268.2,10.326553,3.1,1.0,536.0179020317662,142.2889020317662,0.0,0.0,9234.418372279288,0.0,0.0,211.9625,68.375,1.0,577.5,211.9625,68.375,0.0,732.7875,619484.9875,5000.0,0.0,0.22435829584546177,0.7756417041545383
2024-12-26 11:15:00,598.566,984.25,298.2,10.326553,3.1,1.0,536.0179020317662,167.40190203176616,0.0,0.0,9234.418372279288,0.0,0.0,211.57500000000002,68.25,1.0,577.5,211.57500000000002,68.25,0.0,772.675,618712.3125,5000.0,0.0,0.21496062992125986,0.7850393700787401
2024-12-26 11:30:00,596.925,1011.0,268.2,10.326553,3.1,1.0,536.0179020317662,139.16790203176623,0.0,0.0,9234.418372279288,0.0,0.0,211.1875,68.125,1.0,577.5,211.1875,68.125,0.0,799.8125,617912.5,5000.0,0.0,0.20888971315529178,0.7911102868447082
2024-12-26 11:45:00,623.336,997.75,278.2,10.326553,3.1,1.0,536.0179020317662,122.88190203176617,0.0,0.0,9234.418372279288,0.0,0.0,210.8,68.0,1.0,577.5,210.8,68.0,0.0,786.95,617125.55,5000.0,0.0,0.21127536958155851,0.7887246304184415
2024-12-26 12:00:00,644.358,918.25,298.2,10.2451384,3.1,1.0,536.0179020317662,121.98490203176624,0.0,0.0,9234.418372279288,0.0,0.0,210.4125,67.875,1.0,577.5,210.4125,67.875,0.0,707.8375,616417.7125,5000.0,0.0,0.2291451129866594,0.7708548870133406
2024-12-26 12:15:00,639.427,959.0,268.2,10.2451384,3.1,1.0,536.0179020317662,97.04090203176617,0.0,0.0,9234.418372279288,0.0,0.0,210.025,67.75,1.0,577.5,210.025,67.75,0.0,748.975,615668.7375,5000.0,0.0,0.2190041710114703,0.7809958289885297
2024-12-26 12:30:00,668.561,983.5,298.2,10.2451384,3.1,1.0,536.0179020317662,98.03190203176615,0.0,0.0,9234.418372279288,0.0,0.0,209.63750000000002,67.625,1.0,577.5,209.63750000000002,67.625,0.0,773.8625,614894.875,5000.0,0.0,0.21315455007625828,0.7868454499237417
2024-12-26 12:45:00,639.032,925.25,268.2,10.2451384,3.1,1.0,536.0179020317662,97.68590203176615,0.0,0.0,9234.418372279288,0.0,0.0,209.25,67.5,1.0,577.5,209.25,67.5,0.0,716.0,614178.875,5000.0,0.0,0.22615509321804916,0.7738449067819508
2024-12-26 13:00:00,680.516,973.0,288.225,10.0355192,3.1,1.0,536.0179020317662,0.0,76.35190203176626,0.0,9306.952679209466,0.0,0.0,208.8625,67.375,1.0,577.5,208.8625,67.375,0.0,764.1375,613414.7375,5000.0,0.0,0.21465827338129498,0.785341726618705
2024-12-26 13:15:00,727.451,969.0,278.2,10.0355192,3.1,1.0,536.0179020317662,0.0,19.51690203176622,0.0,9325.493736139644,0.0,0.0,208.475,67.25,1.0,577.5,208.475,67.25,0.0,760.525,612654.2125,5000.0,0.0,0.21514447884416923,0.7848555211558307
2024-12-26 13:30:00,672.472,945.5,278.225,10.0355192,3.1,1.0,536.0179020317662,0.0,74.64590203176624,0.0,9396.407343069823,0.0,0.0,208.0875,67.125,1.0,577.5,208.0875,67.125,0.0,737.4125,611916.8,5000.0,0.0,0.22008196721311477,0.7799180327868853
2024-12-26 13:45:00,678.173,969.75,318.2,10.0355192,3.1,1.0,536.0179020317662,0.0,109.04490203176618,0.0,9500.0,0.0,0.0,207.7,67.0,1.0,577.5,207.7,67.0,0.0,762.05,611154.75,5000.0,0.0,0.21417891209074502,0.7858210879092549
2024-12-26 14:00:00,640.559,969.5,298.225,10.2339088,3.1,1.0,536.0179020317662,126.80890203176625,0.0,0.0,9500.0,0.0,0.0,207.3125,66.875,1.0,577.5,207.3125,66.875,0.0,762.1875,610392.5625,5000.0,0.0,0.21383445074780816,0.7861655492521918
2024-12-26 14:15:00,636.905,933.25,308.2,10.2339088,3.1,1.0,536.0179020317662,140.5629020317662,0.0,0.0,9500.0,0.0,0.0,206.925,66.75,1.0,577.5,206.925,66.75,0.0,726.325,609666.2375,5000.0,0.0,0.22172515403160997,0.7782748459683901
2024-12-26 14:30:00,654.277,936.5,308.2,10.2339088,3.1,1.0,536.0179020317662,123.31590203176614,0.0,0.0,9500.0,0.0,0.0,206.5375,66.625,1.0,577.5,206.5375,66.625,0.0,729.9625,608936.275,5000.0,0.0,0.22054191137213028,0.7794580886278697
2024-12-26 14:45:00,625.799,939.75,278.225,10.2339088,3.1,1.0,536.0179020317662,121.94390203176624,0.0,0.0,9500.0,0.0,0.0,206.15,66.5,1.0,577.5,206.15,66.5,0.0,733.6,608202.675,5000.0,0.0,0.21936685288640598,0.7806331471135941
2024-12-26 15:00:00,593.398,971.75,298.2,11.5908188,3.1,1.0,361.57300000000004,0.0,0.0,0.0,9500.0,0.0,0.0,205.76250000000002,66.375,1.0,577.5,205.76250000000002,66.375,0.0,765.9875,607436.6875,5000.0,0.0,0.21174427579109856,0.7882557242089014
2024-12-26 15:15:00,591.228,977.75,298.2,11.5908188,3.1,1.0,359.27799999999996,0.0,0.0,0.0,9500.0,0.0,0.0,205.375,66.25,1.0,577.5,205.375,66.25,0.0,772.375,606664.3125,5000.0,0.0,0.21004858092559447,0.7899514190744055
2024-12-26 15:30:00,586.339,989.5,298.2,11.5908188,3.1,1.0,354.26400000000007,0.0,0.0,0.0,9500.0,0.0,0.0,204.9875,66.125,1.0,577.5,204.9875,66.125,0.0,784.5125,605879.8,5000.0,0.0,0.20716270843860538,0.7928372915613947
2024-12-26 15:45:00,618.854,1018.0,378.225,11.5908188,3.1,1.0,536.0179020317662,229.38890203176618,0.0,0.0,9500.0,0.0,0.0,204.6,66.0,1.0,577.5,204.6,66.0,0.0,813.4,605066.4,5000.0,0.0,0.20098231827111984,0.7990176817288801
2024-12-26 16:00:00,607.659,967.25,378.2,12.0746274,3.1,1.0,295.334,0.0,0.0,0.0,9500.0,0.0,0.0,204.2125,65.875,1.0,577.5,204.2125,65.875,0.0,763.0375,604303.3625,5000.0,0.0,0.2111269061773068,0.7888730938226932
2024-12-26 16:15:00,632.673,959.0,398.2,12.0746274,3.1,1.0,536.0179020317662,235.79490203176618,0.0,0.0,9500.0,0.0,0.0,203.82500000000002,65.75,1.0,577.5,203.82500000000002,65.75,0.0,755.175,603548.1875,5000.0,0.0,0.21253910323253392,0.7874608967674661
2024-12-26 16:30:00,633.154,1036.0,398.2,12.0746274,3.1,1.0,300.579,0.0,0.0,0.0,9500.0,0.0,0.0,203.4375,65.625,1.0,577.5,203.4375,65.625,0.0,832.5625,602715.625,5000.0,0.0,0.19636824324324326,0.8036317567567568
2024-12-26 16:45:00,640.436,1018.75,408.2,12.0746274,3.1,1.0,297.73600000000005,0.0,0.0,0.0,9500.0,0.0,0.0,203.05,65.5,1.0,577.5,203.05,65.5,0.0,815.7,601899.925,5000.0,0.0,0.19931288343558284,0.8006871165644173
2024-12-26 17:00:00,655.358,1023.5,378.2,12.4919942,3.1,1.0,342.53299999999996,0.0,0.0,0.0,9500.0,0.0,0.0,202.6625,65.375,1.0,577.5,202.6625,65.375,0.0,820.8375,601079.0875,5000.0,0.0,0.19800928187591596,0.801990718124084
2024-12-26 17:15:00,672.955,1013.5,368.2,12.4919942,3.1,1.0,536.0179020317662,536.0179020317662,0.0,389.4789473684212,9110.521052631579,0.0,0.0,202.275,65.25,1.0,577.5,202.275,65.25,0.0,811.225,600267.8625,5000.0,0.0,0.199580661075481,0.800419338924519
2024-12-26 17:30:00,701.347,1019.25,398.225,12.4919942,3.1,1.0,119.73663941365896,536.0179020317662,0.0,825.8192238085339,8284.701828823045,0.0,0.0,201.88750000000002,65.125,1.0,577.5,201.88750000000002,65.125,0.0,817.3625,599450.5,5000.0,0.0,0.19807456463085604,0.801925435369144
2024-12-26 17:45:00,719.68,944.0,378.175,12.4919942,3.1,1.0,406.50499999999994,0.0,0.0,0.0,8284.701828823045,0.0,0.0,201.5,65.0,1.0,577.5,201.5,65.0,0.0,742.5,598708.0,5000.0,0.0,0.21345338983050846,0.7865466101694916
2024-12-26 18:00:00,743.95,1041.0,378.2,12.3581748,3.1,1.0,536.0179020317662,105.39290203176614,0.0,0.0,8284.701828823045,0.0,0.0,201.1125,64.875,1.0,577.5,201.1125,64.875,0.0,839.8875,597868.1125,5000.0,0.0,0.19319164265129685,0.8068083573487033
2024-12-26 18:15:00,696.112,1051.25,398.2,12.3581748,3.1,1.0,536.0179020317662,173.35590203176622,0.0,0.0,8284.701828823045,0.0,0.0,200.725,64.75,1.0,577.5,200.725,64.75,0.0,850.525,597017.5875,5000.0,0.0,0.19093935790725328,0.8090606420927468
2024-12-26 18:30:00,717.612,1030.75,378.2,12.3581748,3.1,1.0,404.037,0.0,0.0,0.0,8284.701828823045,0.0,0.0,200.3375,64.625,1.0,577.5,200.3375,64.625,0.0,830.4125,596187.175,5000.0,0.0,0.1943609022556391,0.8056390977443609
2024-12-26 18:45:00,698.751,1049.75,388.2,12.3581748,3.1,1.0,375.051,0.0,0.0,0.0,8284.701828823045,0.0,0.0,199.95,64.5,1.0,577.5,199.95,64.5,0.0,849.8,595337.375,5000.0,0.0,0.19047392236246724,0.8095260776375327
2024-12-26 19:00:00,729.284,927.25,378.2,12.3768908,3.1,1.0,536.0179020317662,120.5589020317662,0.0,0.0,8284.701828823045,0.0,0.0,199.5625,64.375,1.0,577.5,199.5625,64.375,0.0,727.6875,594609.6875,5000.0,0.0,0.21521973577783768,0.7847802642221623
2024-12-26 19:15:00,723.716,1089.0,378.2,12.3768908,3.1,1.0,536.0179020317662,126.25190203176618,0.0,0.0,8284.701828823045,0.0,0.0,199.175,64.25,1.0,577.5,199.175,64.25,0.0,889.825,593719.8625,5000.0,0.0,0.18289715335169882,0.8171028466483012
2024-12-26 19:30:00,688.81,1004.0,368.225,12.3768908,3.1,1.0,536.0179020317662,151.30790203176628,0.0,0.0,8284.701828823045,0.0,0.0,198.7875,64.125,1.0,577.5,198.7875,64.125,0.0,805.2125,592914.65,5000.0,0.0,0.19799551792828685,0.8020044820717132
2024-12-26 19:45:00,688.866,957.75,358.2,12.3768908,3.1,1.0,394.666,0.0,0.0,0.0,8284.701828823045,0.0,0.0,198.4,64.0,1.0,577.5,198.4,64.0,0.0,759.35,592155.3,5000.0,0.0,0.20715217958757506,0.792847820412425
2024-12-26 20:00:00,714.857,984.75,338.2,12.0783706,3.1,1.0,440.532,0.0,0.0,0.0,8284.701828823045,0.0,0.0,198.01250000000002,63.875,1.0,577.5,198.01250000000002,63.875,0.0,786.7375,591368.5625,5000.0,0.0,0.2010789540492511,0.7989210459507489
2024-12-26 20:15:00,713.004,961.0,338.2,12.0783706,3.1,1.0,438.55400000000003,0.0,0.0,0.0,8284.701828823045,0.0,0.0,197.625,63.75,1.0,577.5,197.625,63.75,0.0,763.375,590605.1875,5000.0,0.0,0.2056451612903226,0.7943548387096774
2024-12-26 20:30:00,682.021,1001.25,318.2,12.0783706,3.1,1.0,427.44599999999997,0.0,0.0,0.0,8284.701828823045,0.0,0.0,197.2375,63.625,1.0,577.5,197.2375,63.625,0.0,804.0125,589801.175,5000.0,0.0,0.1969912609238452,0.8030087390761549
2024-12-26 20:45:00,667.502,976.0,338.2,12.0783706,3.1,1.0,536.0179020317662,143.21590203176623,0.0,0.0,8284.701828823045,0.0,0.0,196.85,63.5,1.0,577.5,196.85,63.5,0.0,779.15,589022.025,5000.0,0.0,0.2016905737704918,0.7983094262295082
2024-12-26 21:00:00,643.502,999.75,338.2,11.7077938,3.1,1.0,368.67699999999996,0.0,0.0,0.0,8284.701828823045,0.0,0.0,196.4625,63.375,1.0,577.5,196.4625,63.375,0.0,803.2875,588218.7375,5000.0,0.0,0.19651162790697674,0.8034883720930233
2024-12-26 21:15:00,672.605,993.75,328.175,11.7077938,3.1,1.0,407.68,0.0,0.0,0.0,8284.701828823045,0.0,0.0,196.07500000000002,63.25,1.0,577.5,196.07500000000002,63.25,0.0,797.675,587421.0625,5000.0,0.0,0.19730817610062895,0.802691823899371
2024-12-26 21:30:00,702.795,1056.5,328.2,11.7077938,3.1,1.0,437.71999999999997,0.0,0.0,0.0,8284.701828823045,0.0,0.0,195.6875,63.125,1.0,577.5,195.6875,63.125,0.0,860.8125,586560.25,5000.0,0.0,0.18522243256034074,0.8147775674396592
2024-12-26 21:45:00,664.822,1005.25,318.2,11.7077938,3.1,1.0,409.622,0.0,0.0,0.0,8284.701828823045,0.0,0.0,195.3,63.0,1.0,577.5,195.3,63.0,0.0,809.95,585750.3,5000.0,0.0,0.19428002984332257,0.8057199701566775
2024-12-26 22:00:00,602.773,926.75,298.175,11.6722334,3.1,1.0,367.473,0.0,0.0,0.0,8284.701828823045,0.0,0.0,194.9125,62.875,1.0,577.5,194.9125,62.875,0.0,731.8375,585018.4625,5000.0,0.0,0.21031831669813866,0.7896816833018613
2024-12-26 22:15:00,617.065,892.0,228.2,11.6722334,3.1,1.0,451.61500000000007,0.0,0.0,0.0,8284.701828823045,0.0,0.0,194.525,62.75,1.0,577.5,194.525,62.75,0.0,697.475,584320.9875,5000.0,0.0,0.2180773542600897,0.7819226457399103
2024-12-26 22:30:00,612.293,891.5,128.225,11.6722334,3.1,1.0,536.0179020317662,0.0,0.0,11.236945229719774,8273.464883593326,0.0,0.0,194.13750000000002,62.625,1.0,577.5,194.13750000000002,62.625,0.0,697.3625,583623.625,5000.0,0.0,0.2177650028042625,0.7822349971957375
2024-12-26 22:45:00,641.01,798.5,108.35,11.6722334,3.1,1.0,536.0179020317662,0.0,0.0,62.25483996656187,8211.210043626765,0.0,0.0,193.75,62.5,1.0,577.5,193.75,62.5,0.0,604.75,583018.875,5000.0,0.0,0.24264245460237946,0.7573575453976206
2024-12-26 23:00:00,652.591,791.0,98.35,11.08923,3.1,1.0,536.0179020317662,0.0,0.0,84.84010312445662,8126.369940502307,0.0,0.0,193.3625,62.375,1.0,577.5,193.3625,62.375,0.0,597.6375,582421.2375,5000.0,0.0,0.24445322376738307,0.755546776232617
2024-12-26 23:15:00,655.81,815.0,98.375,11.08923,3.1,1.0,536.0179020317662,0.0,0.0,88.07062944024605,8038.299311062061,0.0,0.0,192.975,62.25,1.0,577.5,192.975,62.25,0.0,622.025,581799.2125,5000.0,0.0,0.23677914110429446,0.7632208588957055
2024-12-26 23:30:00,648.405,801.25,108.35,11.08923,3.1,1.0,536.0179020317662,0.0,0.0,69.64431365077238,7968.654997411289,0.0,0.0,192.5875,62.125,1.0,577.5,192.5875,62.125,0.0,608.6625,581190.55,5000.0,0.0,0.2403588143525741,0.7596411856474259
2024-12-26 23:45:00,608.274,782.75,118.35,11.08923,3.1,1.0,536.0179020317662,0.0,0.0,16.743261019193454,7951.911736392095,0.0,0.0,192.2,62.0,1.0,577.5,192.2,62.0,0.0,590.55,580600.0,5000.0,0.0,0.24554455445544554,0.7544554455445543
2024-12-27 00:00:00,614.697,788.75,128.35,10.6475472,3.1,1.0,536.0179020317662,0.0,0.0,12.846418913930297,7939.065317478165,0.0,0.0,191.8125,61.875,1.0,577.5,191.8125,61.875,0.0,596.9375,580003.0625,5000.0,0.0,0.24318541996830428,0.7568145800316958
2024-12-27 00:15:00,637.222,887.0,118.35,10.6475472,3.1,1.0,536.0179020317662,0.0,0.0,46.95168207182501,7892.113635406339,0.0,0.0,191.425,61.75,1.0,577.5,191.425,61.75,0.0,695.575,579307.4875,5000.0,0.0,0.21581172491544534,0.7841882750845547
2024-12-27 00:30:00,611.888,803.5,118.375,10.6475472,3.1,1.0,536.0179020317662,0.0,0.0,20.126418913930355,7871.987216492409,0.0,0.0,191.0375,61.625,1.0,577.5,191.0375,61.625,0.0,612.4625,578695.025,5000.0,0.0,0.23775668948350964,0.7622433105164903
2024-12-27 00:45:00,547.056,888.0,108.35,10.6475472,3.1,1.0,536.0179020317662,0.0,35.81190203176618,0.0,7906.008523422587,0.0,0.0,190.65,61.5,1.0,577.5,190.65,61.5,0.0,697.35,577997.675,5000.0,0.0,0.21469594594594596,0.7853040540540541
2024-12-27 01:00:00,535.581,901.0,118.475,10.4070096,3.1,1.0,536.0179020317662,0.0,57.5369020317662,0.0,7960.668580352765,0.0,0.0,190.26250000000002,61.375,1.0,577.5,190.26250000000002,61.375,0.0,710.7375,577286.9375,5000.0,0.0,0.2111681465038846,0.7888318534961154
2024-12-27 01:15:00,523.593,942.25,108.475,10.4070096,3.1,1.0,536.0179020317662,0.0,59.64990203176626,0.0,8017.335987282943,0.0,0.0,189.875,61.25,1.0,577.5,189.875,61.25,0.0,752.375,576534.5625,5000.0,0.0,0.2015123374900504,0.7984876625099496
2024-12-27 01:30:00,501.747,863.5,118.475,10.4070096,3.1,1.0,536.0179020317662,0.0,91.62090203176615,0.0,8104.375844213121,0.0,0.0,189.4875,61.125,1.0,577.5,189.4875,61.125,0.0,674.0125,575860.55,5000.0,0.0,0.21944122756224668,0.7805587724377534
2024-12-27 01:45:00,517.925,872.25,108.5,10.4070096,3.1,1.0,536.0179020317662,0.0,65.59290203176624,0.0,8166.689101143299,0.0,0.0,189.1,61.0,1.0,577.5,189.1,61.0,0.0,683.15,575177.4,5000.0,0.0,0.2167956434508455,0.7832043565491544
2024-12-27 02:00:00,535.521,891.25,108.525,10.0762704,3.1,1.0,536.0179020317662,0.0,48.14690203176622,0.0,8212.428658073477,0.0,0.0,188.7125,60.875,1.0,577.5,188.7125,60.875,0.0,702.5375,574474.8625,5000.0,0.0,0.21173913043478262,0.7882608695652175
2024-12-27 02:15:00,572.583,828.25,118.525,10.0762704,3.1,1.0,536.0179020317662,0.0,21.209902031766205,0.0,8232.578065003654,0.0,0.0,188.32500000000002,60.75,1.0,577.5,188.32500000000002,60.75,0.0,639.925,573834.9375,5000.0,0.0,0.22737699969815878,0.7726230003018412
2024-12-27 02:30:00,626.414,880.25,108.5,10.0762704,3.1,1.0,536.0179020317662,0.0,0.0,44.75905049287768,8187.8190145107765,0.0,0.0,187.9375,60.625,1.0,577.5,187.9375,60.625,0.0,692.3125,573142.625,5000.0,0.0,0.21350468616870208,0.7864953138312979
2024-12-27 02:45:00,600.524,820.25,118.5,10.0762704,3.1,1.0,536.0179020317662,0.0,0.0,6.848524177088214,8180.970490333688,0.0,0.0,187.55,60.5,1.0,577.5,187.55,60.5,0.0,632.7,572509.925,5000.0,0.0,0.2286498018896678,0.7713501981103322
2024-12-27 03:00:00,555.921,905.0,98.525,9.8535852,3.1,1.0,536.0179020317662,0.0,18.246902031766126,0.0,8198.305047263866,0.0,0.0,187.1625,60.375,1.0,577.5,187.1625,60.375,0.0,717.8375,571792.0875,5000.0,0.0,0.20680939226519338,0.7931906077348067
2024-12-27 03:15:00,635.761,895.25,118.525,9.8535852,3.1,1.0,536.0179020317662,0.0,0.0,43.6506294402461,8154.654417823621,0.0,0.0,186.775,60.25,1.0,577.5,186.775,60.25,0.0,708.475,571083.6125,5000.0,0.0,0.20862887461602905,0.791371125383971
2024-12-27 03:30:00,645.925,908.5,108.55,9.8535852,3.1,1.0,536.0179020317662,0.0,0.0,64.71799786129874,8089.936419962322,0.0,0.0,186.38750000000002,60.125,1.0,577.5,186.38750000000002,60.125,0.0,722.1125,570361.5,5000.0,0.0,0.2051596037424326,0.7948403962575674
2024-12-27 03:45:00,622.29,873.25,98.525,9.8535852,3.1,1.0,536.0179020317662,0.0,0.0,50.26010312445662,8039.676316837866,0.0,0.0,186.0,60.0,1.0,577.5,186.0,60.0,0.0,687.25,569674.25,5000.0,0.0,0.2129974234182651,0.7870025765817349
2024-12-27 04:00:00,592.727,970.75,118.55,9.8488872,3.1,1.0,536.0179020317662,0.0,1.9659020317662907,0.0,8041.543923768044,0.0,0.0,185.6125,59.875,1.0,577.5,185.6125,59.875,0.0,785.1375,568889.1125,5000.0,0.0,0.19120525366984292,0.8087947463301571
2024-12-27 04:15:00,552.218,926.25,108.525,9.8488872,3.1,1.0,536.0179020317662,0.0,32.574902031766214,0.0,8072.490080698221,0.0,0.0,185.225,59.75,1.0,577.5,185.225,59.75,0.0,741.025,568148.0875,5000.0,0.0,0.19997300944669366,0.8000269905533063
2024-12-27 04:30:00,549.863,935.5,98.525,9.8488872,3.1,1.0,536.0179020317662,0.0,25.05490203176612,0.0,8096.2922376284,0.0,0.0,184.8375,59.625,1.0,577.5,184.8375,59.625,0.0,750.6625,567397.425,5000.0,0.0,0.19758150721539283,0.8024184927846072
2024-12-27 04:45:00,537.597,932.25,108.375,9.8488872,3.1,1.0,536.0179020317662,0.0,47.29590203176622,0.0,8141.223344558577,0.0,0.0,184.45,59.5,1.0,577.5,184.45,59.5,0.0,747.8,566649.625,5000.0,0.0,0.19785465272190936,0.8021453472780906
2024-12-27 05:00:00,514.989,981.25,118.35,10.3760028,3.1,1.0,536.0179020317662,0.0,80.00390203176619,0.0,8217.227051488755,0.0,0.0,184.0625,59.375,1.0,577.5,184.0625,59.375,0.0,797.1875,565852.4375,5000.0,0.0,0.18757961783439492,0.8124203821656051
2024-12-27 05:15:00,523.637,1004.5,178.375,10.3760028,3.1,1.0,536.0179020317662,0.0,131.50590203176625,0.0,8342.157658418933,0.0,0.0,183.675,59.25,1.0,577.5,183.675,59.25,0.0,820.825,565031.6125,5000.0,0.0,0.18285216525634646,0.8171478347436536
2024-12-27 05:30:00,486.023,1045.5,188.375,10.3760028,3.1,1.0,536.0179020317662,0.0,179.24490203176617,0.0,8512.440315349111,0.0,0.0,183.2875,59.125,1.0,577.5,183.2875,59.125,0.0,862.2125,564169.4,5000.0,0.0,0.17531085604973695,0.824689143950263
2024-12-27 05:45:00,516.946,1119.75,268.35,10.3760028,3.1,1.0,536.0179020317662,0.0,228.4219020317662,0.0,8729.44112227929,0.0,0.0,182.9,59.0,1.0,577.5,182.9,59.0,0.0,936.85,563232.55,5000.0,0.0,0.16334003125697702,0.8366599687430231
2024-12-27 06:00:00,531.495,1228.0,258.225,10.8044604,3.1,1.0,536.0179020317662,0.0,203.87290203176622,0.0,8923.120379209468,0.0,0.0,182.51250000000002,58.875,1.0,577.5,182.51250000000002,58.875,0.0,1045.4875,562187.0625,5000.0,0.0,0.14862581433224756,0.8513741856677524
