DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-12-27 06:15:00,549.196,1181.25,288.2,10.8044604,3.1,1.0,536.0179020317662,0.0,216.27190203176616,0.0,9128.578686139645,0.0,0.0,182.125,58.75,1.0,577.5,182.125,58.75,0.0,999.125,561187.9375,5000.0,0.0,0.15417989417989417,0.8458201058201058
2024-12-27 06:30:00,574.419,1247.25,298.2,10.8044604,3.1,1.0,536.0179020317662,0.0,201.1739020317662,0.0,9319.693893069822,0.0,0.0,181.7375,58.625,1.0,577.5,181.7375,58.625,0.0,1065.5125,560122.425,5000.0,0.0,0.1457105632391261,0.854289436760874
2024-12-27 06:45:00,575.897,1246.5,288.175,10.8044604,3.1,1.0,536.0179020317662,0.0,189.79590203176616,0.0,9500.0,0.0,0.0,181.35,58.5,1.0,577.5,181.35,58.5,0.0,1065.15,559057.275,5000.0,0.0,0.14548736462093861,0.8545126353790614
2024-12-27 07:00:00,602.96,1154.0,298.2,12.0964104,3.1,1.0,363.13500000000005,0.0,0.0,0.0,9500.0,0.0,0.0,180.9625,58.375,1.0,577.5,180.9625,58.375,0.0,973.0375,558084.2375,5000.0,0.0,0.1568132582322357,0.8431867417677643
2024-12-27 07:15:00,572.013,1256.75,288.2,12.0964104,3.1,1.0,342.06300000000005,0.0,0.0,0.0,9500.0,0.0,0.0,180.57500000000002,58.25,1.0,577.5,180.57500000000002,58.25,0.0,1076.175,557008.0625,5000.0,0.0,0.14368410582852598,0.856315894171474
2024-12-27 07:30:00,560.247,1221.0,278.2,12.0964104,3.1,1.0,340.17199999999997,0.0,0.0,0.0,9500.0,0.0,0.0,180.1875,58.125,1.0,577.5,180.1875,58.125,0.0,1040.8125,555967.25,5000.0,0.0,0.14757371007371006,0.8524262899262899
2024-12-27 07:45:00,595.05,1193.0,288.2,12.0964104,3.1,1.0,364.85,0.0,0.0,0.0,9500.0,0.0,0.0,179.8,58.0,1.0,577.5,179.8,58.0,0.0,1013.2,554954.05,5000.0,0.0,0.15071248952221292,0.8492875104777872
2024-12-27 08:00:00,609.375,1180.0,278.2,12.886614,3.1,1.0,389.05,0.0,0.0,0.0,9500.0,0.0,0.0,179.4125,57.875,1.0,577.5,179.4125,57.875,0.0,1000.5875,553953.4625,5000.0,0.0,0.15204449152542374,0.8479555084745762
2024-12-27 08:15:00,608.739,1228.25,278.2,12.886614,3.1,1.0,0.0,536.0179020317662,0.0,972.9546337176487,8527.045366282351,0.0,0.0,179.025,57.75,1.0,577.5,179.025,57.75,0.0,1049.225,552904.2375,5000.0,0.0,0.14575615713413392,0.854243842865866
2024-12-27 08:30:00,597.461,1138.25,288.2,12.886614,3.1,1.0,366.886,0.0,0.0,0.0,8527.045366282351,0.0,0.0,178.63750000000002,57.625,1.0,577.5,178.63750000000002,57.625,0.0,959.6125,551944.625,5000.0,0.0,0.15694047880518341,0.8430595211948165
2024-12-27 08:45:00,629.757,1139.75,298.2,12.886614,3.1,1.0,218.74833669306454,0.0,0.0,179.2722771651952,8347.773089117156,0.0,0.0,178.25,57.5,1.0,577.5,178.25,57.5,0.0,961.5,550983.125,5000.0,0.0,0.15639394604079843,0.8436060539592016
2024-12-27 09:00:00,635.584,1204.25,288.2,12.5239284,3.1,1.0,536.0179020317662,131.25890203176624,0.0,0.0,8347.773089117156,0.0,0.0,177.8625,57.375,1.0,577.5,177.8625,57.375,0.0,1026.3875,549956.7375,5000.0,0.0,0.14769566119991698,0.852304338800083
2024-12-27 09:15:00,672.52,1163.5,288.175,12.5239284,3.1,1.0,441.59499999999997,0.0,0.0,0.0,8347.773089117156,0.0,0.0,177.475,57.25,1.0,577.5,177.475,57.25,0.0,986.025,548970.7125,5000.0,0.0,0.1525354533734422,0.8474645466265578
2024-12-27 09:30:00,649.24,1208.75,288.2,12.5239284,3.1,1.0,536.0179020317662,117.85290203176618,0.0,0.0,8347.773089117156,0.0,0.0,177.0875,57.125,1.0,577.5,177.0875,57.125,0.0,1031.6625,547939.05,5000.0,0.0,0.14650465356773526,0.8534953464322647
2024-12-27 09:45:00,658.379,1185.25,288.2,12.5239284,3.1,1.0,536.0179020317662,108.83890203176617,0.0,0.0,8347.773089117156,0.0,0.0,176.7,57.0,1.0,577.5,176.7,57.0,0.0,1008.55,546930.5,5000.0,0.0,0.14908247205230962,0.8509175279476904
2024-12-27 10:00:00,665.678,1100.75,278.2,11.6895636,3.1,1.0,444.353,0.0,0.0,0.0,8347.773089117156,0.0,0.0,176.3125,56.875,1.0,577.5,176.3125,56.875,0.0,924.4375,546006.0625,5000.0,0.0,0.16017488076311606,0.839825119236884
2024-12-27 10:15:00,670.627,1122.0,298.175,11.6895636,3.1,1.0,429.20199999999994,0.0,0.0,0.0,8347.773089117156,0.0,0.0,175.925,56.75,1.0,577.5,175.925,56.75,0.0,946.075,545059.9875,5000.0,0.0,0.15679590017825312,0.8432040998217469
2024-12-27 10:30:00,649.142,1103.75,278.2,11.6895636,3.1,1.0,536.0179020317662,108.45090203176613,0.0,0.0,8347.773089117156,0.0,0.0,175.5375,56.625,1.0,577.5,175.5375,56.625,0.0,928.2125,544131.775,5000.0,0.0,0.15903737259343148,0.8409626274065685
2024-12-27 10:45:00,657.087,1184.75,288.2,11.6895636,3.1,1.0,536.0179020317662,110.6309020317662,0.0,0.0,8347.773089117156,0.0,0.0,175.15,56.5,1.0,577.5,175.15,56.5,0.0,1009.6,543122.175,5000.0,0.0,0.14783709643384682,0.8521629035661532
2024-12-27 11:00:00,638.338,1012.0,288.2,11.2131864,3.1,1.0,536.0179020317662,0.0,129.50490203176622,0.0,8470.802746047333,0.0,0.0,174.76250000000002,56.375,1.0,577.5,174.76250000000002,56.375,0.0,837.2375,542284.9375,5000.0,0.0,0.17269021739130436,0.8273097826086956
2024-12-27 11:15:00,700.645,1122.75,288.2,11.2131864,3.1,1.0,536.0179020317662,0.0,67.3229020317662,0.0,8534.759502977511,0.0,0.0,174.375,56.25,1.0,577.5,174.375,56.25,0.0,948.375,541336.5625,5000.0,0.0,0.15531062124248496,0.844689378757515
2024-12-27 11:30:00,671.798,1081.75,278.2,11.2131864,3.1,1.0,536.0179020317662,0.0,86.29490203176618,0.0,8616.73965990769,0.0,0.0,173.9875,56.125,1.0,577.5,173.9875,56.125,0.0,907.7625,540428.8,5000.0,0.0,0.16083891841922812,0.839161081580772
2024-12-27 11:45:00,698.34,1074.5,288.2,11.2131864,3.1,1.0,536.0179020317662,0.0,69.87790203176615,0.0,8683.123666837868,0.0,0.0,173.6,56.0,1.0,577.5,173.6,56.0,0.0,900.9,539527.9,5000.0,0.0,0.16156351791530943,0.8384364820846906
2024-12-27 12:00:00,706.722,1030.5,268.225,11.0854008,3.1,1.0,536.0179020317662,0.0,41.64590203176624,0.0,8722.687273768046,0.0,0.0,173.2125,55.875,1.0,577.5,173.2125,55.875,0.0,857.2875,538670.6125,5000.0,0.0,0.1680858806404658,0.8319141193595342
2024-12-27 12:15:00,680.074,1037.5,288.2,11.0854008,3.1,1.0,536.0179020317662,0.0,88.39390203176623,0.0,8806.661480698223,0.0,0.0,172.82500000000002,55.75,1.0,577.5,172.82500000000002,55.75,0.0,864.675,537805.9375,5000.0,0.0,0.16657831325301206,0.8334216867469879
2024-12-27 12:30:00,696.956,1029.0,288.2,11.0854008,3.1,1.0,536.0179020317662,0.0,71.63690203176617,0.0,8874.716537628401,0.0,0.0,172.4375,55.625,1.0,577.5,172.4375,55.625,0.0,856.5625,536949.375,5000.0,0.0,0.16757774538386783,0.8324222546161322
2024-12-27 12:45:00,698.219,1005.25,288.2,11.0854008,3.1,1.0,536.0179020317662,0.0,70.49890203176614,0.0,8941.69049455858,0.0,0.0,172.05,55.5,1.0,577.5,172.05,55.5,0.0,833.2,536116.175,5000.0,0.0,0.17115145486197464,0.8288485451380254
2024-12-27 13:00:00,739.454,1031.0,288.2,10.8054,3.1,1.0,536.0179020317662,0.0,29.388902031766236,0.0,8969.609951488757,0.0,0.0,171.6625,55.375,1.0,577.5,171.6625,55.375,0.0,859.3375,535256.8375,5000.0,0.0,0.16650096993210475,0.8334990300678953
2024-12-27 13:15:00,759.122,970.0,298.2,10.8054,3.1,1.0,536.0179020317662,0.0,19.845902031766173,0.0,8988.463558418935,0.0,0.0,171.275,55.25,1.0,577.5,171.275,55.25,0.0,798.725,534458.1125,5000.0,0.0,0.17657216494845362,0.8234278350515464
2024-12-27 13:30:00,715.76,1055.25,278.2,10.8054,3.1,1.0,536.0179020317662,0.0,43.332902031766196,0.0,9029.629815349112,0.0,0.0,170.88750000000002,55.125,1.0,577.5,170.88750000000002,55.125,0.0,884.3625,533573.75,5000.0,0.0,0.1619402985074627,0.8380597014925373
2024-12-27 13:45:00,729.734,980.25,298.225,10.8054,3.1,1.0,536.0179020317662,0.0,49.50890203176618,0.0,9076.66327227929,0.0,0.0,170.5,55.0,1.0,577.5,170.5,55.0,0.0,809.75,532764.0,5000.0,0.0,0.17393522060698802,0.826064779393012
2024-12-27 14:00:00,656.904,1064.25,278.2,11.5063416,3.1,1.0,536.0179020317662,0.0,102.43890203176619,0.0,9173.980229209466,0.0,0.0,170.1125,54.875,1.0,577.5,170.1125,54.875,0.0,894.1375,531869.8625,5000.0,0.0,0.15984261216819357,0.8401573878318065
2024-12-27 14:15:00,651.629,1057.5,288.2,11.5063416,3.1,1.0,536.0179020317662,0.0,117.83890203176617,0.0,9285.927186139645,0.0,0.0,169.725,54.75,1.0,577.5,169.725,54.75,0.0,887.775,530982.0875,5000.0,0.0,0.1604964539007092,0.8395035460992908
2024-12-27 14:30:00,662.503,1052.5,288.2,11.5063416,3.1,1.0,536.0179020317662,0.0,107.08990203176614,0.0,9387.662593069823,0.0,0.0,169.3375,54.625,1.0,577.5,169.3375,54.625,0.0,883.1625,530098.925,5000.0,0.0,0.16089073634204276,0.8391092636579572
2024-12-27 14:45:00,651.468,1155.25,288.2,11.5063416,3.1,1.0,536.0179020317662,0.0,118.24990203176623,0.0,9500.0,0.0,0.0,168.95,54.5,1.0,577.5,168.95,54.5,0.0,986.3,529112.625,5000.0,0.0,0.14624540142826228,0.8537545985717376
2024-12-27 15:00:00,690.773,1067.0,278.225,12.2420484,3.1,1.0,536.0179020317662,69.0949020317662,0.0,0.0,9500.0,0.0,0.0,168.5625,54.375,1.0,577.5,168.5625,54.375,0.0,898.4375,528214.1875,5000.0,0.0,0.15797797563261481,0.8420220243673852
2024-12-27 15:15:00,706.175,992.5,298.2,12.2420484,3.1,1.0,462.22499999999997,0.0,0.0,0.0,9500.0,0.0,0.0,168.175,54.25,1.0,577.5,168.175,54.25,0.0,824.325,527389.8625,5000.0,0.0,0.1694458438287154,0.8305541561712847
2024-12-27 15:30:00,678.807,1103.25,288.2,12.2420484,3.1,1.0,444.732,0.0,0.0,0.0,9500.0,0.0,0.0,167.7875,54.125,1.0,577.5,167.7875,54.125,0.0,935.4625,526454.4,5000.0,0.0,0.15208474960344437,0.8479152503965556
2024-12-27 15:45:00,680.021,1124.0,358.175,12.2420484,3.1,1.0,375.84599999999995,0.0,0.0,0.0,9500.0,0.0,0.0,167.4,54.0,1.0,577.5,167.4,54.0,0.0,956.6,525497.8,5000.0,0.0,0.14893238434163703,0.851067615658363
2024-12-27 16:00:00,687.314,1102.75,398.175,14.2809804,3.1,1.0,343.01399999999995,0.0,0.0,0.0,9500.0,0.0,0.0,167.01250000000002,53.875,1.0,577.5,167.01250000000002,53.875,0.0,935.7375,524562.0625,5000.0,0.0,0.1514509181591476,0.8485490818408524
2024-12-27 16:15:00,729.828,1044.5,418.175,14.2809804,3.1,1.0,0.0,0.0,0.0,384.63473684210527,9115.365263157895,0.0,0.0,166.625,53.75,1.0,577.5,166.625,53.75,0.0,877.875,523684.18750000006,5000.0,0.0,0.15952608903781715,0.8404739109621828
2024-12-27 16:30:00,699.392,1151.25,418.175,14.2809804,3.1,1.0,0.0,0.0,0.0,352.4652631578948,8762.9,0.0,0.0,166.2375,53.625,1.0,577.5,166.2375,53.625,0.0,985.0125,522699.17500000005,5000.0,0.0,0.14439739413680783,0.8556026058631923
2024-12-27 16:45:00,724.868,1019.5,408.2,14.2809804,3.1,1.0,326.04521625412974,0.0,0.0,46.44503552196875,8716.45496447803,0.0,0.0,165.85,53.5,1.0,577.5,165.85,53.5,0.0,853.65,521845.525,5000.0,0.0,0.16267778322707208,0.8373222167729278
2024-12-27 17:00:00,712.62,1129.25,398.175,15.1219224,3.1,1.0,0.0,536.0179020317662,0.0,951.4083179281749,7765.046646549857,0.0,0.0,165.4625,53.375,1.0,577.5,165.4625,53.375,0.0,963.7875,520881.73750000005,5000.0,0.0,0.14652424175337614,0.8534757582466239
2024-12-27 17:15:00,769.312,1177.0,388.2,15.1219224,3.1,1.0,0.0,536.0179020317662,0.0,1021.4525284544909,6743.594118095366,0.0,0.0,165.07500000000002,53.25,1.0,577.5,165.07500000000002,53.25,0.0,1011.925,519869.81250000006,5000.0,0.0,0.14025063721325404,0.859749362786746
2024-12-27 17:30:00,814.029,1167.25,388.2,15.1219224,3.1,1.0,0.0,536.0179020317662,0.0,1068.3914758229118,5675.202642272454,0.0,0.0,164.6875,53.125,1.0,577.5,164.6875,53.125,0.0,1002.5625,518867.25,5000.0,0.0,0.14109016920111372,0.8589098307988863
2024-12-27 17:45:00,804.204,1114.5,388.175,15.1219224,3.1,1.0,0.0,536.0179020317662,0.0,1057.9441074018591,4617.258534870594,0.0,0.0,164.3,53.0,1.0,577.5,164.3,53.0,0.0,950.2,517917.05,5000.0,0.0,0.1474203678779722,0.8525796321220278
2024-12-27 18:00:00,794.449,1097.0,398.2,15.31548,3.1,1.0,0.0,536.0179020317662,0.0,1036.9914758229118,3580.267059047683,0.0,0.0,163.9125,52.875,1.0,577.5,163.9125,52.875,0.0,933.0875,516983.9625,5000.0,0.0,0.14941886964448495,0.850581130355515
2024-12-27 18:15:00,803.171,1155.75,398.175,15.31548,3.1,1.0,0.0,536.0179020317662,0.0,1046.0672652965961,2534.199793751087,0.0,0.0,163.525,52.75,1.0,577.5,163.525,52.75,0.0,992.225,515991.73750000005,5000.0,0.0,0.14148821111832144,0.8585117888816786
2024-12-27 18:30:00,756.446,1061.0,388.2,15.31548,3.1,1.0,0.0,536.0179020317662,0.0,1007.251475822912,1526.9483179281751,0.0,0.0,163.13750000000002,52.625,1.0,577.5,163.13750000000002,52.625,0.0,897.8625,515093.87500000006,5000.0,0.0,0.15375824693685206,0.846241753063148
2024-12-27 18:45:00,785.258,1168.75,398.175,15.31548,3.1,1.0,0.0,536.0179020317662,0.0,1026.9483179281751,500.0,0.0,0.0,162.75,52.5,1.0,577.5,162.75,52.5,0.0,1006.0,514087.87500000006,5000.0,0.0,0.13925133689839572,0.8607486631016042
2024-12-27 19:00:00,760.669,1049.25,398.175,14.1625908,3.1,1.0,536.0179020317662,121.14890203176623,0.0,0.0,500.0,0.0,0.0,162.3625,52.375,1.0,577.5,162.3625,52.375,0.0,886.8875,513200.98750000005,5000.0,0.0,0.15474148201096022,0.8452585179890398
2024-12-27 19:15:00,784.129,1123.5,398.2,14.1625908,3.1,1.0,438.17900000000003,0.0,0.0,0.0,500.0,0.0,0.0,161.975,52.25,1.0,577.5,161.975,52.25,0.0,961.525,512239.4625,5000.0,0.0,0.14417000445037828,0.8558299955496217
2024-12-27 19:30:00,770.051,1050.0,368.2,14.1625908,3.1,1.0,536.0179020317662,82.04190203176614,0.0,0.0,500.0,0.0,0.0,161.5875,52.125,1.0,577.5,161.5875,52.125,0.0,888.4125,511351.05,5000.0,0.0,0.15389285714285714,0.8461071428571428
2024-12-27 19:45:00,808.226,1112.0,368.175,14.1625908,3.1,1.0,536.0179020317662,43.96690203176621,0.0,0.0,500.0,0.0,0.0,161.2,52.0,1.0,577.5,161.2,52.0,0.0,950.8,510400.25,5000.0,0.0,0.14496402877697842,0.8550359712230216
2024-12-27 20:00:00,750.588,1079.5,328.2,12.6488952,3.1,1.0,536.0179020317662,61.75490203176622,0.0,0.0,500.0,0.0,0.0,160.8125,51.875,1.0,577.5,160.8125,51.875,0.0,918.6875,509481.56250000006,5000.0,0.0,0.14896943029180176,0.8510305697081982
2024-12-27 20:15:00,741.9,1128.75,328.2,12.6488952,3.1,1.0,536.0179020317662,70.56790203176621,0.0,0.0,500.0,0.0,0.0,160.425,51.75,1.0,577.5,160.425,51.75,0.0,968.325,508513.23750000005,5000.0,0.0,0.1421262458471761,0.857873754152824
2024-12-27 20:30:00,706.179,1106.75,328.2,12.6488952,3.1,1.0,536.0179020317662,106.41390203176621,0.0,0.0,500.0,0.0,0.0,160.0375,51.625,1.0,577.5,160.0375,51.625,0.0,946.7125,507566.525,5000.0,0.0,0.14460131014230856,0.8553986898576914
2024-12-27 20:45:00,715.827,1052.75,328.2,12.6488952,3.1,1.0,536.0179020317662,96.89090203176619,0.0,0.0,500.0,0.0,0.0,159.65,51.5,1.0,577.5,159.65,51.5,0.0,893.1,506673.42500000005,5000.0,0.0,0.15165043932557587,0.8483495606744241
2024-12-27 21:00:00,693.06,1046.75,328.2,11.914128,3.1,1.0,536.0179020317662,0.0,119.78290203176624,0.0,613.7937569301779,0.0,0.0,159.26250000000002,51.375,1.0,577.5,159.26250000000002,51.375,0.0,887.4875,505785.93750000006,5000.0,0.0,0.15214951038930022,0.8478504896106998
2024-12-27 21:15:00,709.087,1059.25,328.2,11.914128,3.1,1.0,536.0179020317662,0.0,103.8809020317662,0.0,712.4806138603558,0.0,0.0,158.875,51.25,1.0,577.5,158.875,51.25,0.0,900.375,504885.56250000006,5000.0,0.0,0.14998819919754544,0.8500118008024545
2024-12-27 21:30:00,690.128,1064.0,318.175,11.914128,3.1,1.0,536.0179020317662,0.0,112.93990203176617,0.0,819.7735207905337,0.0,0.0,158.4875,51.125,1.0,577.5,158.4875,51.125,0.0,905.5125,503980.05,5000.0,0.0,0.14895441729323308,0.851045582706767
2024-12-27 21:45:00,677.204,1016.5,308.2,11.914128,3.1,1.0,536.0179020317662,0.0,116.01390203176624,0.0,929.9867277207115,0.0,0.0,158.1,51.0,1.0,577.5,158.1,51.0,0.0,858.4,503121.65,5000.0,0.0,0.1555336940482046,0.8444663059517954
2024-12-27 22:00:00,627.364,925.5,308.175,11.9131884,3.1,1.0,536.0179020317662,0.0,165.95390203176618,0.0,1087.6429346508894,0.0,0.0,157.7125,50.875,1.0,577.5,157.7125,50.875,0.0,767.7875,502353.86250000005,5000.0,0.0,0.17040788762830902,0.829592112371691
2024-12-27 22:15:00,649.556,901.75,218.2,11.9131884,3.1,1.0,536.0179020317662,0.0,53.91190203176615,0.0,1138.8592415810672,0.0,0.0,157.32500000000002,50.75,1.0,577.5,157.32500000000002,50.75,0.0,744.425,501609.43750000006,5000.0,0.0,0.1744663154976435,0.8255336845023564
2024-12-27 22:30:00,633.693,876.75,128.2,11.9131884,3.1,1.0,536.0179020317662,0.0,0.0,21.157997861298675,1117.7012437197684,0.0,0.0,156.9375,50.625,1.0,577.5,156.9375,50.625,0.0,719.8125,500889.62500000006,5000.0,0.0,0.17899914456800683,0.8210008554319932
2024-12-27 22:45:00,650.124,868.5,98.375,11.9131884,3.1,1.0,536.0179020317662,0.0,0.0,69.71694522971983,1047.9842984900486,0.0,0.0,156.55,50.5,1.0,577.5,156.55,50.5,0.0,711.95,500177.67500000005,5000.0,0.0,0.1802533103051238,0.8197466896948763
2024-12-27 23:00:00,652.436,790.5,88.35,11.2488912,3.1,1.0,536.0179020317662,0.0,0.0,82.57168207182507,965.4126164182235,0.0,0.0,156.1625,50.375,1.0,577.5,156.1625,50.375,0.0,634.3375,499543.3375,5000.0,0.0,0.19754901960784313,0.8024509803921568
2024-12-27 23:15:00,676.73,858.25,108.375,11.2488912,3.1,1.0,536.0179020317662,0.0,0.0,86.93378733498297,878.4788290832405,0.0,0.0,155.775,50.25,1.0,577.5,155.775,50.25,0.0,702.475,498840.86250000005,5000.0,0.0,0.18150305854937374,0.8184969414506263
2024-12-27 23:30:00,683.807,893.5,108.35,11.2488912,3.1,1.0,536.0179020317662,0.0,0.0,94.27799786129874,784.2008312219417,0.0,0.0,155.38750000000002,50.125,1.0,577.5,155.38750000000002,50.125,0.0,738.1125,498102.75,5000.0,0.0,0.1739087856743145,0.8260912143256854
2024-12-27 23:45:00,647.475,879.25,118.35,11.2488912,3.1,1.0,536.0179020317662,0.0,0.0,45.375892598140844,738.8249386238009,0.0,0.0,155.0,50.0,1.0,577.5,155.0,50.0,0.0,724.25,497378.5,5000.0,0.0,0.17628660790446404,0.823713392095536
2024-12-28 00:00:00,647.239,904.75,118.375,11.3766768,3.1,1.0,536.0179020317662,0.0,0.0,44.9695768086672,693.8553618151337,0.0,0.0,154.6125,49.875,1.0,577.5,154.6125,49.875,0.0,750.1375,496628.36250000005,5000.0,0.0,0.17088974854932304,0.8291102514506771
2024-12-28 00:15:00,637.45,867.5,128.35,11.3766768,3.1,1.0,536.0179020317662,0.0,0.0,24.033787334982975,669.8215744801507,0.0,0.0,154.225,49.75,1.0,577.5,154.225,49.75,0.0,713.275,495915.0875,5000.0,0.0,0.17778097982708932,0.8222190201729106
2024-12-28 00:30:00,615.539,915.0,108.35,11.3766768,3.1,1.0,536.0179020317662,0.0,0.0,21.89062944024607,647.9309450399047,0.0,0.0,153.8375,49.625,1.0,577.5,153.8375,49.625,0.0,761.1625,495153.92500000005,5000.0,0.0,0.16812841530054645,0.8318715846994535
2024-12-28 00:45:00,597.307,858.5,108.35,11.3766768,3.1,1.0,536.0179020317662,0.0,0.0,2.5674715455092585,645.3634734943954,0.0,0.0,153.45,49.5,1.0,577.5,153.45,49.5,0.0,705.05,494448.87500000006,5000.0,0.0,0.17874199184624343,0.8212580081537565
2024-12-28 01:00:00,554.117,888.25,108.45,10.814796,3.1,1.0,536.0179020317662,0.0,40.975902031766225,0.0,684.2905804245734,0.0,0.0,153.0625,49.375,1.0,577.5,153.0625,49.375,0.0,735.1875,493713.68750000006,5000.0,0.0,0.17231916690121024,0.8276808330987897
2024-12-28 01:15:00,523.865,850.25,108.525,10.814796,3.1,1.0,536.0179020317662,0.0,71.42790203176617,0.0,752.1470873547512,0.0,0.0,152.675,49.25,1.0,577.5,152.675,49.25,0.0,697.575,493016.11250000005,5000.0,0.0,0.1795648338723905,0.8204351661276096
2024-12-28 01:30:00,489.717,865.0,108.55,10.814796,3.1,1.0,536.0179020317662,0.0,105.72590203176622,0.0,852.5866942849291,0.0,0.0,152.2875,49.125,1.0,577.5,152.2875,49.125,0.0,712.7125,492303.4,5000.0,0.0,0.1760549132947977,0.8239450867052023
2024-12-28 01:45:00,553.796,848.0,118.525,10.814796,3.1,1.0,536.0179020317662,0.0,51.746902031766126,0.0,901.7462512151069,0.0,0.0,151.9,49.0,1.0,577.5,151.9,49.0,0.0,696.1,491607.3,5000.0,0.0,0.17912735849056605,0.820872641509434
2024-12-28 02:00:00,544.301,904.0,98.55,10.3374792,3.1,1.0,536.0179020317662,0.0,41.391902031766165,0.0,941.0685581452848,0.0,0.0,151.51250000000002,48.875,1.0,577.5,151.51250000000002,48.875,0.0,752.4875,490854.81250000006,5000.0,0.0,0.16760232300884959,0.8323976769911504
2024-12-28 02:15:00,600.211,856.5,108.55,10.3374792,3.1,1.0,536.0179020317662,0.0,0.0,4.624313650772485,936.4442444945123,0.0,0.0,151.125,48.75,1.0,577.5,151.125,48.75,0.0,705.375,490149.43750000006,5000.0,0.0,0.17644483362521893,0.8235551663747811
2024-12-28 02:30:00,643.451,898.75,108.6,10.3374792,3.1,1.0,536.0179020317662,0.0,0.0,49.95589259814084,886.4883518963715,0.0,0.0,150.7375,48.625,1.0,577.5,150.7375,48.625,0.0,748.0125,489401.42500000005,5000.0,0.0,0.16771905424200279,0.8322809457579973
2024-12-28 02:45:00,625.086,940.0,108.6,10.3374792,3.1,1.0,536.0179020317662,0.0,0.0,30.492734703403993,855.9956171929674,0.0,0.0,150.35,48.5,1.0,577.5,150.35,48.5,0.0,789.65,488611.775,5000.0,0.0,0.1599468085106383,0.8400531914893616
2024-12-28 03:00:00,581.039,1004.0,108.6,10.0903644,3.1,1.0,536.0179020317662,0.0,15.203902031766233,0.0,870.4393241231453,0.0,0.0,149.9625,48.375,1.0,577.5,149.9625,48.375,0.0,854.0375,487757.73750000005,5000.0,0.0,0.14936503984063745,0.8506349601593626
2024-12-28 03:15:00,670.801,959.0,108.55,10.0903644,3.1,1.0,536.0179020317662,0.0,0.0,78.40326101919358,792.0360631039517,0.0,0.0,149.57500000000002,48.25,1.0,577.5,149.57500000000002,48.25,0.0,809.425,486948.31250000006,5000.0,0.0,0.15596976016684047,0.8440302398331595
2024-12-28 03:30:00,674.436,939.5,98.525,10.0903644,3.1,1.0,536.0179020317662,0.0,0.0,92.65062944024618,699.3854336637055,0.0,0.0,149.1875,48.125,1.0,577.5,149.1875,48.125,0.0,790.3125,486158.0,5000.0,0.0,0.15879457158062799,0.841205428419372
2024-12-28 03:45:00,651.783,901.5,118.55,10.0903644,3.1,1.0,536.0179020317662,0.0,0.0,47.59483996656196,651.7905936971435,0.0,0.0,148.8,48.0,1.0,577.5,148.8,48.0,0.0,752.7,485405.3,5000.0,0.0,0.16505823627287855,0.8349417637271215
2024-12-28 04:00:00,592.836,1066.0,98.525,9.9616392,3.1,1.0,536.0179020317662,0.0,0.0,6.4927347034040395,645.2978589937395,0.0,0.0,148.4125,47.875,1.0,577.5,148.4125,47.875,0.0,917.5875,484487.7125,5000.0,0.0,0.1392237335834897,0.8607762664165103
2024-12-28 04:15:00,596.988,967.0,98.525,9.9616392,3.1,1.0,536.0179020317662,0.0,0.0,10.731682071825139,634.5661769219143,0.0,0.0,148.025,47.75,1.0,577.5,148.025,47.75,0.0,818.975,483668.73750000005,5000.0,0.0,0.153076525336091,0.846923474663909
2024-12-28 04:30:00,568.238,936.5,98.375,9.9616392,3.1,1.0,536.0179020317662,0.0,18.52990203176614,0.0,652.1695838520922,0.0,0.0,147.63750000000002,47.625,1.0,577.5,147.63750000000002,47.625,0.0,788.8625,482879.87500000006,5000.0,0.0,0.1576481580352376,0.8423518419647623
2024-12-28 04:45:00,571.701,950.0,118.4,9.9616392,3.1,1.0,536.0179020317662,0.0,35.21690203176615,0.0,685.62564078227,0.0,0.0,147.25,47.5,1.0,577.5,147.25,47.5,0.0,802.75,482077.12500000006,5000.0,0.0,0.155,0.845
2024-12-28 05:00:00,530.975,1024.75,108.4,10.1166732,3.1,1.0,536.0179020317662,0.0,66.06790203176615,0.0,748.3901477124479,0.0,0.0,146.8625,47.375,1.0,577.5,146.8625,47.375,0.0,877.8875,481199.23750000005,5000.0,0.0,0.14331544279092462,0.8566845572090754
2024-12-28 05:15:00,533.32,993.0,168.375,10.1166732,3.1,1.0,536.0179020317662,0.0,123.82290203176615,0.0,866.0219046426257,0.0,0.0,146.475,47.25,1.0,577.5,146.475,47.25,0.0,846.525,480352.7125,5000.0,0.0,0.14750755287009062,0.8524924471299093
2024-12-28 05:30:00,524.907,1110.0,208.4,10.1166732,3.1,1.0,536.0179020317662,0.0,172.38590203176614,0.0,1029.7885115728036,0.0,0.0,146.0875,47.125,1.0,577.5,146.0875,47.125,0.0,963.9125,479388.8,5000.0,0.0,0.13161036036036036,0.8683896396396397
2024-12-28 05:45:00,537.996,1089.75,248.4,10.1166732,3.1,1.0,536.0179020317662,0.0,199.4219020317662,0.0,1219.2393185029814,0.0,0.0,145.7,47.0,1.0,577.5,145.7,47.0,0.0,944.05,478444.75,5000.0,0.0,0.1337003899977059,0.866299610002294
2024-12-28 06:00:00,529.585,1246.0,268.225,10.5949296,3.1,1.0,536.0179020317662,0.0,227.78290203176618,0.0,1435.6330754331593,0.0,0.0,145.3125,46.875,1.0,577.5,145.3125,46.875,0.0,1100.6875,477344.06250000006,5000.0,0.0,0.11662319422150882,0.8833768057784912
2024-12-28 06:15:00,540.312,1174.25,288.225,10.5949296,3.1,1.0,536.0179020317662,0.0,237.1809020317662,0.0,1660.9549323633373,0.0,0.0,144.925,46.75,1.0,577.5,144.925,46.75,0.0,1029.325,476314.73750000005,5000.0,0.0,0.1234192037470726,0.8765807962529274
2024-12-28 06:30:00,566.844,1135.0,298.225,10.5949296,3.1,1.0,536.0179020317662,0.0,220.77390203176617,0.0,1870.6901392935151,0.0,0.0,144.5375,46.625,1.0,577.5,144.5375,46.625,0.0,990.4625,475324.275,5000.0,0.0,0.12734581497797356,0.8726541850220264
2024-12-28 06:45:00,545.902,1136.75,288.225,10.5949296,3.1,1.0,536.0179020317662,0.0,231.84090203176618,0.0,2090.938996223693,0.0,0.0,144.15,46.5,1.0,577.5,144.15,46.5,0.0,992.6,474331.67500000005,5000.0,0.0,0.1268088849791071,0.873191115020893
2024-12-28 07:00:00,585.788,1162.75,278.225,11.1709044,3.1,1.0,536.0179020317662,0.0,182.0799020317662,0.0,2263.914903153871,0.0,0.0,143.76250000000002,46.375,1.0,577.5,143.76250000000002,46.375,0.0,1018.9875,473312.68750000006,5000.0,0.0,0.1236400774027091,0.8763599225972909
2024-12-28 07:15:00,581.594,1109.0,288.2,11.1709044,3.1,1.0,536.0179020317662,0.0,196.37390203176614,0.0,2450.470110084049,0.0,0.0,143.375,46.25,1.0,577.5,143.375,46.25,0.0,965.625,472347.06250000006,5000.0,0.0,0.12928313796212804,0.8707168620378719
2024-12-28 07:30:00,544.748,1230.5,258.225,11.1709044,3.1,1.0,536.0179020317662,0.0,203.36990203176617,0.0,2643.6715170142265,0.0,0.0,142.9875,46.125,1.0,577.5,142.9875,46.125,0.0,1087.5125,471259.55,5000.0,0.0,0.1162027631044291,0.883797236895571
2024-12-28 07:45:00,548.532,1178.25,258.2,11.1709044,3.1,1.0,536.0179020317662,0.0,199.68590203176615,0.0,2833.373123944404,0.0,0.0,142.6,46.0,1.0,577.5,142.6,46.0,0.0,1035.65,470223.9,5000.0,0.0,0.12102694674305113,0.878973053256949
2024-12-28 08:00:00,586.582,1155.75,258.225,11.773188,3.1,1.0,536.0179020317662,0.0,161.78590203176623,0.0,2987.069730874582,0.0,0.0,142.2125,45.875,1.0,577.5,142.2125,45.875,0.0,1013.5375,469210.36250000005,5000.0,0.0,0.12304780445598097,0.876952195544019
2024-12-28 08:15:00,581.827,1243.0,258.2,11.773188,3.1,1.0,536.0179020317662,0.0,166.6409020317662,0.0,3145.37858780476,0.0,0.0,141.82500000000002,45.75,1.0,577.5,141.82500000000002,45.75,0.0,1101.175,468109.18750000006,5000.0,0.0,0.11409895414320194,0.8859010458567981
2024-12-28 08:30:00,606.066,1211.0,288.225,11.773188,3.1,1.0,536.0179020317662,0.0,172.5519020317662,0.0,3309.302894734938,0.0,0.0,141.4375,45.625,1.0,577.5,141.4375,45.625,0.0,1069.5625,467039.62500000006,5000.0,0.0,0.11679397192402972,0.8832060280759703
2024-12-28 08:45:00,620.555,1192.0,258.225,11.773188,3.1,1.0,536.0179020317662,0.0,128.18790203176627,0.0,3431.081401665116,0.0,0.0,141.05,45.5,1.0,577.5,141.05,45.5,0.0,1050.95,465988.67500000005,5000.0,0.0,0.1183305369127517,0.8816694630872484
2024-12-28 09:00:00,636.796,1226.25,258.2,11.8492956,3.1,1.0,536.0179020317662,0.0,112.04690203176614,0.0,3537.525958595294,0.0,0.0,140.6625,45.375,1.0,577.5,140.6625,45.375,0.0,1085.5875,464903.0875,5000.0,0.0,0.11470948012232415,0.8852905198776759
2024-12-28 09:15:00,657.774,1129.5,288.225,11.8492956,3.1,1.0,536.0179020317662,0.0,121.21890203176622,0.0,3652.683915525472,0.0,0.0,140.275,45.25,1.0,577.5,140.275,45.25,0.0,989.225,463913.86250000005,5000.0,0.0,0.12419212040725985,0.8758078795927402
2024-12-28 09:30:00,671.036,1285.0,258.225,11.8492956,3.1,1.0,536.0179020317662,0.0,78.08190203176628,0.0,3726.86172245565,0.0,0.0,139.88750000000002,45.125,1.0,577.5,139.88750000000002,45.125,0.0,1145.1125,462768.75,5000.0,0.0,0.10886186770428016,0.8911381322957198
2024-12-28 09:45:00,672.131,1089.25,258.2,11.8492956,3.1,1.0,536.0179020317662,0.0,77.08690203176621,0.0,3800.094279385828,0.0,0.0,139.5,45.0,1.0,577.5,139.5,45.0,0.0,949.75,461819.0,5000.0,0.0,0.1280697727794354,0.8719302272205646
2024-12-28 10:00:00,670.256,1189.0,258.225,11.1135888,3.1,1.0,536.0179020317662,0.0,79.11190203176625,0.0,3875.250586316006,0.0,0.0,139.1125,44.875,1.0,577.5,139.1125,44.875,0.0,1049.8875,460769.11250000005,5000.0,0.0,0.11699957947855341,0.8830004205214467
2024-12-28 10:15:00,664.781,1128.5,258.2,11.1135888,3.1,1.0,536.0179020317662,0.0,84.68690203176624,0.0,3955.7031432461836,0.0,0.0,138.725,44.75,1.0,577.5,138.725,44.75,0.0,989.775,459779.3375,5000.0,0.0,0.12292866637128931,0.8770713336287107
2024-12-28 10:30:00,672.8,1140.5,258.2,11.1135888,3.1,1.0,536.0179020317662,0.0,76.79290203176623,0.0,4028.6564001763613,0.0,0.0,138.3375,44.625,1.0,577.5,138.3375,44.625,0.0,1002.1625,458777.17500000005,5000.0,0.0,0.1212954844366506,0.8787045155633494
2024-12-28 10:45:00,699.58,1072.5,278.175,11.1135888,3.1,1.0,536.0179020317662,0.0,70.11290203176617,0.0,4095.263657106539,0.0,0.0,137.95,44.5,1.0,577.5,137.95,44.5,0.0,934.55,457842.62500000006,5000.0,0.0,0.12862470862470862,0.8713752913752913
2024-12-28 11:00:00,683.64,1055.0,268.2,10.3581504,3.1,1.0,536.0179020317662,0.0,76.2029020317662,0.0,4167.656414036717,0.0,0.0,137.5625,44.375,1.0,577.5,137.5625,44.375,0.0,917.4375,456925.18750000006,5000.0,0.0,0.1303909952606635,0.8696090047393364
2024-12-28 11:15:00,668.95,1044.75,258.2,10.3581504,3.1,1.0,536.0179020317662,0.0,81.01790203176614,0.0,4244.623420966895,0.0,0.0,137.175,44.25,1.0,577.5,137.175,44.25,0.0,907.575,456017.61250000005,5000.0,0.0,0.13129935391241926,0.8687006460875808
2024-12-28 11:30:00,695.867,1002.25,268.2,10.3581504,3.1,1.0,536.0179020317662,0.0,64.22590203176622,0.0,4305.638027897073,0.0,0.0,136.7875,44.125,1.0,577.5,136.7875,44.125,0.0,865.4625,455152.15,5000.0,0.0,0.13648041905712147,0.8635195809428785
2024-12-28 11:45:00,711.66,984.25,258.2,10.3581504,3.1,1.0,536.0179020317662,0.0,38.55790203176622,0.0,4342.268034827251,0.0,0.0,136.4,44.0,1.0,577.5,136.4,44.0,0.0,847.85,454304.3,5000.0,0.0,0.13858267716535433,0.8614173228346457
2024-12-28 12:00:00,716.205,1061.75,248.2,10.1467404,3.1,1.0,536.0179020317662,0.0,24.137902031766146,0.0,4365.199041757429,0.0,0.0,136.01250000000002,43.875,1.0,577.5,136.01250000000002,43.875,0.0,925.7375,453378.56250000006,5000.0,0.0,0.12810218978102192,0.871897810218978
2024-12-28 12:15:00,766.798,1017.75,258.225,10.1467404,3.1,1.0,536.0179020317662,0.0,0.0,17.163261019193456,4348.035780738235,0.0,0.0,135.625,43.75,1.0,577.5,135.625,43.75,0.0,882.125,452496.43750000006,5000.0,0.0,0.1332596413657578,0.8667403586342421
2024-12-28 12:30:00,716.792,1095.0,278.175,10.1467404,3.1,1.0,536.0179020317662,0.0,53.77590203176618,0.0,4399.122887668413,0.0,0.0,135.2375,43.625,1.0,577.5,135.2375,43.625,0.0,959.7625,451536.67500000005,5000.0,0.0,0.12350456621004567,0.8764954337899544
2024-12-28 12:45:00,741.481,1065.0,268.225,10.1467404,3.1,1.0,536.0179020317662,0.0,19.261902031766226,0.0,4417.421694598591,0.0,0.0,134.85,43.5,1.0,577.5,134.85,43.5,0.0,930.15,450606.525,5000.0,0.0,0.12661971830985916,0.8733802816901408
2024-12-28 13:00:00,743.918,996.5,258.2,10.0029816,3.1,1.0,536.0179020317662,0.0,6.924902031766123,0.0,4424.000351528769,0.0,0.0,134.4625,43.375,1.0,577.5,134.4625,43.375,0.0,862.0375,449744.48750000005,5000.0,0.0,0.13493477170095333,0.8650652282990466
2024-12-28 13:15:00,766.97,997.75,268.2,10.0029816,3.1,1.0,536.0179020317662,0.0,0.0,6.31799786129872,4417.68235366747,0.0,0.0,134.07500000000002,43.25,1.0,577.5,134.07500000000002,43.25,0.0,863.675,448880.81250000006,5000.0,0.0,0.1343773490353295,0.8656226509646705
2024-12-28 13:30:00,750.263,924.75,278.2,10.0029816,3.1,1.0,536.0179020317662,0.0,20.829902031766096,0.0,4437.470760597648,0.0,0.0,133.6875,43.125,1.0,577.5,133.6875,43.125,0.0,791.0625,448089.75,5000.0,0.0,0.144566098945661,0.855433901054339
2024-12-28 13:45:00,741.981,1020.25,268.2,10.0029816,3.1,1.0,536.0179020317662,0.0,19.23690203176625,0.0,4455.745817527826,0.0,0.0,133.3,43.0,1.0,577.5,133.3,43.0,0.0,886.95,447202.8,5000.0,0.0,0.1306542514089684,0.8693457485910316
2024-12-28 14:00:00,718.766,1042.5,258.175,10.59399,3.1,1.0,536.0179020317662,0.0,32.55190203176625,0.0,4486.6701244580045,0.0,0.0,132.9125,42.875,1.0,577.5,132.9125,42.875,0.0,909.5875,446293.2125,5000.0,0.0,0.12749400479616307,0.8725059952038369
2024-12-28 14:15:00,693.445,963.25,248.2,10.59399,3.1,1.0,536.0179020317662,0.0,48.02290203176614,0.0,4532.291881388182,0.0,0.0,132.525,42.75,1.0,577.5,132.525,42.75,0.0,830.725,445462.48750000005,5000.0,0.0,0.1375811056319751,0.862418894368025
2024-12-28 14:30:00,709.2,1031.75,258.2,10.59399,3.1,1.0,536.0179020317662,0.0,42.3929020317662,0.0,4572.56513831836,0.0,0.0,132.13750000000002,42.625,1.0,577.5,132.13750000000002,42.625,0.0,899.6125,444562.87500000006,5000.0,0.0,0.12807123818754546,0.8719287618124545
2024-12-28 14:45:00,698.861,1066.25,258.2,10.59399,3.1,1.0,536.0179020317662,0.0,52.8569020317662,0.0,4622.779195248539,0.0,0.0,131.75,42.5,1.0,577.5,131.75,42.5,0.0,934.5,443628.37500000006,5000.0,0.0,0.12356389214536928,0.8764361078546307
2024-12-28 15:00:00,697.496,1150.5,288.2,11.7722484,3.1,1.0,536.0179020317662,0.0,84.3469020317662,0.0,4702.908752178717,0.0,0.0,131.3625,42.375,1.0,577.5,131.3625,42.375,0.0,1019.1375,442609.23750000005,5000.0,0.0,0.11417861799217732,0.8858213820078227
2024-12-28 15:15:00,697.781,1082.5,268.2,11.7722484,3.1,1.0,536.0179020317662,0.0,64.18690203176624,0.0,4763.886309108895,0.0,0.0,130.975,42.25,1.0,577.5,130.975,42.25,0.0,951.525,441657.7125,5000.0,0.0,0.12099307159353348,0.8790069284064664
2024-12-28 15:30:00,693.038,1095.0,258.2,11.7722484,3.1,1.0,536.0179020317662,0.0,59.054902031766176,0.0,4819.988466039073,0.0,0.0,130.5875,42.125,1.0,577.5,130.5875,42.125,0.0,964.4125,440693.3,5000.0,0.0,0.11925799086757992,0.8807420091324201
2024-12-28 15:45:00,719.047,1070.25,398.2,11.7722484,3.1,1.0,536.0179020317662,0.0,173.17090203176616,0.0,4984.50082296925,0.0,0.0,130.2,42.0,1.0,577.5,130.2,42.0,0.0,940.05,439753.25,5000.0,0.0,0.12165381920112123,0.8783461807988787
2024-12-28 16:00:00,697.742,1013.5,428.2,12.6921168,3.1,1.0,536.0179020317662,224.60090203176622,0.0,0.0,4984.50082296925,0.0,0.0,129.8125,41.875,1.0,577.5,129.8125,41.875,0.0,883.6875,438869.56250000006,5000.0,0.0,0.1280833744449926,0.8719166255550074
2024-12-28 16:15:00,693.922,1099.25,458.175,12.6921168,3.1,1.0,277.497,0.0,0.0,0.0,4984.50082296925,0.0,0.0,129.425,41.75,1.0,577.5,129.425,41.75,0.0,969.825,437899.73750000005,5000.0,0.0,0.11773936775073915,0.8822606322492609
2024-12-28 16:30:00,730.909,1074.75,468.175,12.6921168,3.1,1.0,304.359,0.0,0.0,0.0,4984.50082296925,0.0,0.0,129.0375,41.625,1.0,577.5,129.0375,41.625,0.0,945.7125,436954.025,5000.0,0.0,0.12006280530355896,0.879937194696441
2024-12-28 16:45:00,714.228,1100.5,448.2,12.6921168,3.1,1.0,307.52799999999996,0.0,0.0,0.0,4984.50082296925,0.0,0.0,128.65,41.5,1.0,577.5,128.65,41.5,0.0,971.85,435982.17500000005,5000.0,0.0,0.11690140845070424,0.8830985915492958
2024-12-28 17:00:00,738.797,1069.0,438.2,13.1891652,3.1,1.0,536.0179020317662,194.04590203176616,0.0,0.0,4984.50082296925,0.0,0.0,128.26250000000002,41.375,1.0,577.5,128.26250000000002,41.375,0.0,940.7375,435041.43750000006,5000.0,0.0,0.11998362956033679,0.8800163704396632
2024-12-28 17:15:00,756.332,1138.25,418.175,13.1891652,3.1,1.0,379.407,0.0,0.0,0.0,4984.50082296925,0.0,0.0,127.875,41.25,1.0,577.5,127.875,41.25,0.0,1010.375,434031.06250000006,5000.0,0.0,0.11234350977377554,0.8876564902262245
2024-12-28 17:30:00,796.811,1061.75,438.2,13.1891652,3.1,1.0,399.73600000000005,0.0,0.0,0.0,4984.50082296925,0.0,0.0,127.4875,41.125,1.0,577.5,127.4875,41.125,0.0,934.2625,433096.8,5000.0,0.0,0.12007299270072992,0.8799270072992701
2024-12-28 17:45:00,770.846,1130.25,408.2,13.1891652,3.1,1.0,403.646,0.0,0.0,0.0,4984.50082296925,0.0,0.0,127.1,41.0,1.0,577.5,127.1,41.0,0.0,1003.15,432093.65,5000.0,0.0,0.11245299712452997,0.8875470028754701
2024-12-28 18:00:00,780.22,1043.0,428.2,13.262454,3.1,1.0,0.0,536.0179020317662,0.0,977.8030547702803,4006.69776819897,0.0,0.0,126.7125,40.875,1.0,577.5,126.7125,40.875,0.0,916.2875,431177.36250000005,5000.0,0.0,0.12148849472674976,0.8785115052732503
2024-12-28 18:15:00,781.015,1122.0,438.2,13.262454,3.1,1.0,0.0,536.0179020317662,0.0,967.9820021387013,3038.715766060269,0.0,0.0,126.325,40.75,1.0,577.5,126.325,40.75,0.0,995.675,430181.68750000006,5000.0,0.0,0.1125891265597148,0.8874108734402851
2024-12-28 18:30:00,778.774,1079.5,458.175,13.262454,3.1,1.0,0.0,454.84902160891096,0.0,859.0242332725379,2179.691532787731,0.0,0.0,125.9375,40.625,1.0,577.5,125.9375,40.625,0.0,953.5625,429228.12500000006,5000.0,0.0,0.11666280685502547,0.8833371931449745
2024-12-28 18:45:00,811.404,1129.5,428.2,13.262454,3.1,1.0,0.0,536.0179020317662,0.0,1010.2335810860696,1169.4579517016614,0.0,0.0,125.55,40.5,1.0,577.5,125.55,40.5,0.0,1003.95,428224.17500000005,5000.0,0.0,0.11115537848605578,0.8888446215139443
2024-12-28 19:00:00,787.799,1059.75,428.175,12.8274192,3.1,1.0,399.99899999999997,0.0,0.0,0.0,1169.4579517016614,0.0,0.0,125.16250000000001,40.375,1.0,577.5,125.16250000000001,40.375,0.0,934.5875,427289.5875,5000.0,0.0,0.11810568530313754,0.8818943146968624
2024-12-28 19:15:00,808.818,1049.0,408.175,12.8274192,3.1,1.0,440.893,0.0,0.0,0.0,1169.4579517016614,0.0,0.0,124.775,40.25,1.0,577.5,124.775,40.25,0.0,924.225,426365.36250000005,5000.0,0.0,0.11894661582459486,0.8810533841754051
2024-12-28 19:30:00,798.287,1098.75,428.175,12.8274192,3.1,1.0,410.237,0.0,0.0,0.0,1169.4579517016614,0.0,0.0,124.3875,40.125,1.0,577.5,124.3875,40.125,0.0,974.3625,425391.0,5000.0,0.0,0.11320819112627986,0.8867918088737201
2024-12-28 19:45:00,762.735,1043.5,338.2,12.8274192,3.1,1.0,464.535,0.0,0.0,0.0,1169.4579517016614,0.0,0.0,124.0,40.0,1.0,577.5,124.0,40.0,0.0,919.5,424471.5,5000.0,0.0,0.11883085769046478,0.8811691423095352
2024-12-28 20:00:00,733.729,1113.0,338.175,12.1086252,3.1,1.0,536.0179020317662,100.58890203176617,0.0,0.0,1169.4579517016614,0.0,0.0,123.6125,39.875,1.0,577.5,123.6125,39.875,0.0,989.3875,423482.11250000005,5000.0,0.0,0.11106244384546271,0.8889375561545373
2024-12-28 20:15:00,730.881,1071.75,338.2,12.1086252,3.1,1.0,536.0179020317662,103.58690203176621,0.0,0.0,1169.4579517016614,0.0,0.0,123.22500000000001,39.75,1.0,577.5,123.22500000000001,39.75,0.0,948.525,422533.5875,5000.0,0.0,0.11497550734779567,0.8850244926522043
2024-12-28 20:30:00,718.393,1093.25,318.175,12.1086252,3.1,1.0,536.0179020317662,96.17490203176618,0.0,0.0,1169.4579517016614,0.0,0.0,122.8375,39.625,1.0,577.5,122.8375,39.625,0.0,970.4125,421563.17500000005,5000.0,0.0,0.11235993597072948,0.8876400640292705
2024-12-28 20:45:00,705.778,1126.75,318.2,12.1086252,3.1,1.0,536.0179020317662,108.93990203176617,0.0,0.0,1169.4579517016614,0.0,0.0,122.45,39.5,1.0,577.5,122.45,39.5,0.0,1004.3,420558.87500000006,5000.0,0.0,0.10867539383181718,0.8913246061681828
2024-12-28 21:00:00,675.255,1051.5,338.2,11.4415092,3.1,1.0,536.0179020317662,0.0,159.5879020317662,0.0,1321.0664586318392,0.0,0.0,122.0625,39.375,1.0,577.5,122.0625,39.375,0.0,929.4375,419629.43750000006,5000.0,0.0,0.11608416547788873,0.8839158345221113
2024-12-28 21:15:00,731.828,1069.5,318.2,11.4415092,3.1,1.0,536.0179020317662,0.0,83.13990203176621,0.0,1400.049365562017,0.0,0.0,121.675,39.25,1.0,577.5,121.675,39.25,0.0,947.825,418681.61250000005,5000.0,0.0,0.11376811594202899,0.886231884057971
2024-12-28 21:30:00,705.045,1072.0,318.2,11.4415092,3.1,1.0,536.0179020317662,0.0,110.04790203176623,0.0,1504.594872492195,0.0,0.0,121.28750000000001,39.125,1.0,577.5,121.28750000000001,39.125,0.0,950.7125,417730.9,5000.0,0.0,0.11314132462686569,0.8868586753731343
2024-12-28 21:45:00,691.035,1072.5,318.2,11.4415092,3.1,1.0,536.0179020317662,0.0,124.18290203176622,0.0,1622.5686294223729,0.0,0.0,120.9,39.0,1.0,577.5,120.9,39.0,0.0,951.6,416779.3,5000.0,0.0,0.11272727272727273,0.8872727272727273
2024-12-28 22:00:00,668.214,963.75,298.225,11.2968108,3.1,1.0,536.0179020317662,0.0,127.15390203176617,0.0,1743.3648363525506,0.0,0.0,120.5125,38.875,1.0,577.5,120.5125,38.875,0.0,843.2375,415936.06250000006,5000.0,0.0,0.1250453955901427,0.8749546044098573
2024-12-28 22:15:00,665.955,1009.25,228.2,11.2968108,3.1,1.0,536.0179020317662,0.0,59.512902031766146,0.0,1799.9020932827284,0.0,0.0,120.125,38.75,1.0,577.5,120.125,38.75,0.0,889.125,415046.93750000006,5000.0,0.0,0.1190240277433738,0.8809759722566262
2024-12-28 22:30:00,648.096,958.75,118.2,11.2968108,3.1,1.0,536.0179020317662,0.0,0.0,34.213787334982904,1765.6883059477454,0.0,0.0,119.7375,38.625,1.0,577.5,119.7375,38.625,0.0,839.0125,414207.92500000005,5000.0,0.0,0.12488917861799217,0.8751108213820079
2024-12-28 22:45:00,680.204,928.75,88.375,11.2968108,3.1,1.0,536.0179020317662,0.0,0.0,99.27483996656186,1666.4134659811837,0.0,0.0,119.35,38.5,1.0,577.5,119.35,38.5,0.0,809.4,413398.525,5000.0,0.0,0.12850605652759084,0.8714939434724092
2024-12-28 23:00:00,697.45,889.25,98.35,10.7086212,3.1,1.0,536.0179020317662,0.0,0.0,106.79694522971982,1559.616520751464,0.0,0.0,118.9625,38.375,1.0,577.5,118.9625,38.375,0.0,770.2875,412628.23750000005,5000.0,0.0,0.13377846499859433,0.8662215350014058
2024-12-28 23:15:00,722.06,921.75,108.35,10.7086212,3.1,1.0,536.0179020317662,0.0,0.0,122.04431365077235,1437.5722071006915,0.0,0.0,118.575,38.25,1.0,577.5,118.575,38.25,0.0,803.175,411825.06250000006,5000.0,0.0,0.12864117168429617,0.8713588283157038
2024-12-28 23:30:00,649.176,874.5,98.375,10.7086212,3.1,1.0,536.0179020317662,0.0,0.0,55.69273470340405,1381.8794723972874,0.0,0.0,118.1875,38.125,1.0,577.5,118.1875,38.125,0.0,756.3125,411068.75,5000.0,0.0,0.13514865637507148,0.8648513436249285
2024-12-28 23:45:00,649.928,924.25,118.35,10.7086212,3.1,1.0,536.0179020317662,0.0,0.0,35.32641891393029,1346.5530534833572,0.0,0.0,117.8,38.0,1.0,577.5,117.8,38.0,0.0,806.45,410262.3,5000.0,0.0,0.12745469299431972,0.8725453070056803
2024-12-29 00:00:00,663.591,826.75,118.35,10.8843264,3.1,1.0,536.0179020317662,0.0,0.0,49.576945229719776,1296.9761082536374,0.0,0.0,117.41250000000001,37.875,1.0,577.5,117.41250000000001,37.875,0.0,709.3375,409552.9625,5000.0,0.0,0.14201693377683702,0.857983066223163
2024-12-29 00:15:00,694.05,889.25,118.35,10.8843264,3.1,1.0,536.0179020317662,0.0,0.0,81.50747154550919,1215.4686367081283,0.0,0.0,117.025,37.75,1.0,577.5,117.025,37.75,0.0,772.225,408780.73750000005,5000.0,0.0,0.1315996626370537,0.8684003373629463
2024-12-29 00:30:00,618.262,884.25,108.35,10.8843264,3.1,1.0,536.0179020317662,0.0,0.0,12.125366282351289,1203.343270425777,0.0,0.0,116.6375,37.625,1.0,577.5,116.6375,37.625,0.0,767.6125,408013.12500000006,5000.0,0.0,0.13190556969182923,0.8680944303081707
2024-12-29 00:45:00,590.131,824.75,118.45,10.8843264,3.1,1.0,536.0179020317662,0.0,26.836902031766215,0.0,1228.838327355955,0.0,0.0,116.25,37.5,1.0,577.5,116.25,37.5,0.0,708.5,407304.62500000006,5000.0,0.0,0.14095180357684148,0.8590481964231585
2024-12-29 01:00:00,574.692,841.5,98.5,10.251036,3.1,1.0,536.0179020317662,0.0,22.45090203176619,0.0,1250.166684286133,0.0,0.0,115.8625,37.375,1.0,577.5,115.8625,37.375,0.0,725.6375,406578.98750000005,5000.0,0.0,0.13768568033273915,0.8623143196672609
2024-12-29 01:15:00,533.764,844.5,98.475,10.251036,3.1,1.0,536.0179020317662,0.0,63.47890203176621,0.0,1310.471641216311,0.0,0.0,115.47500000000001,37.25,1.0,577.5,115.47500000000001,37.25,0.0,729.025,405849.9625,5000.0,0.0,0.13673771462403791,0.8632622853759621
2024-12-29 01:30:00,533.371,923.75,118.475,10.251036,3.1,1.0,536.0179020317662,0.0,83.99690203176624,0.0,1390.2686981464888,0.0,0.0,115.0875,37.125,1.0,577.5,115.0875,37.125,0.0,808.6625,405041.3,5000.0,0.0,0.1245872801082544,0.8754127198917456
2024-12-29 01:45:00,551.316,882.75,108.475,10.251036,3.1,1.0,536.0179020317662,0.0,56.17690203176619,0.0,1443.6367550766665,0.0,0.0,114.7,37.0,1.0,577.5,114.7,37.0,0.0,768.05,404273.25,5000.0,0.0,0.12993486264514303,0.8700651373548569
2024-12-29 02:00:00,540.857,911.25,98.5,9.7596252,3.1,1.0,536.0179020317662,0.0,56.78590203176623,0.0,1497.5833620068445,0.0,0.0,114.3125,36.875,1.0,577.5,114.3125,36.875,0.0,796.9375,403476.31250000006,5000.0,0.0,0.12544581618655692,0.8745541838134431
2024-12-29 02:15:00,623.556,871.25,108.475,9.7596252,3.1,1.0,536.0179020317662,0.0,0.0,16.64536628235139,1480.937995724493,0.0,0.0,113.925,36.75,1.0,577.5,113.925,36.75,0.0,757.325,402718.98750000005,5000.0,0.0,0.13076040172166428,0.8692395982783357
2024-12-29 02:30:00,672.161,973.75,108.475,9.7596252,3.1,1.0,536.0179020317662,0.0,0.0,67.6769452297197,1413.2610504947734,0.0,0.0,113.53750000000001,36.625,1.0,577.5,113.53750000000001,36.625,0.0,860.2125,401858.775,5000.0,0.0,0.11659820282413351,0.8834017971758664
2024-12-29 02:45:00,621.789,885.25,98.5,9.7596252,3.1,1.0,536.0179020317662,0.0,0.0,25.022208387614516,1388.238842107159,0.0,0.0,113.15,36.5,1.0,577.5,113.15,36.5,0.0,772.1,401086.67500000005,5000.0,0.0,0.1278170008472183,0.8721829991527817
2024-12-29 03:00:00,588.645,975.0,108.475,8.954388,3.1,1.0,536.0179020317662,0.0,19.47290203176624,0.0,1406.738099037337,0.0,0.0,112.7625,36.375,1.0,577.5,112.7625,36.375,0.0,862.2375,400224.43750000006,5000.0,0.0,0.11565384615384616,0.8843461538461538
2024-12-29 03:15:00,686.437,924.25,108.5,8.954388,3.1,1.0,536.0179020317662,0.0,0.0,82.28326101919349,1324.4548380181434,0.0,0.0,112.375,36.25,1.0,577.5,112.375,36.25,0.0,811.875,399412.56250000006,5000.0,0.0,0.12158506897484447,0.8784149310251556
2024-12-29 03:30:00,703.933,958.0,108.5,8.954388,3.1,1.0,536.0179020317662,0.0,0.0,100.56852417708821,1223.8863138410552,0.0,0.0,111.9875,36.125,1.0,577.5,111.9875,36.125,0.0,846.0125,398566.55,5000.0,0.0,0.11689718162839248,0.8831028183716075
2024-12-29 03:45:00,684.354,931.0,98.525,8.954388,3.1,1.0,536.0179020317662,0.0,0.0,90.32747154550934,1133.558842295546,0.0,0.0,111.6,36.0,1.0,577.5,111.6,36.0,0.0,819.4,397747.15,5000.0,0.0,0.11987110633727174,0.8801288936627282
2024-12-29 04:00:00,621.555,1028.25,98.525,8.5531788,3.1,1.0,536.0179020317662,0.0,0.0,24.091682071825026,1109.4671602237208,0.0,0.0,111.2125,35.875,1.0,577.5,111.2125,35.875,0.0,917.0375,396830.11250000005,5000.0,0.0,0.10815706297106735,0.8918429370289327
2024-12-29 04:15:00,608.282,898.25,98.525,8.5531788,3.1,1.0,536.0179020317662,0.0,0.0,9.988524177088278,1099.4786360466326,0.0,0.0,110.825,35.75,1.0,577.5,110.825,35.75,0.0,787.425,396042.68750000006,5000.0,0.0,0.12337879209574172,0.8766212079042582
2024-12-29 04:30:00,559.065,1027.0,88.4,8.5531788,3.1,1.0,536.0179020317662,0.0,29.72790203176612,0.0,1127.7201429768104,0.0,0.0,110.4375,35.625,1.0,577.5,110.4375,35.625,0.0,916.5625,395126.12500000006,5000.0,0.0,0.10753407984420643,0.8924659201557936
2024-12-29 04:45:00,565.451,1001.5,108.35,8.5531788,3.1,1.0,536.0179020317662,0.0,43.4169020317662,0.0,1168.9661999069883,0.0,0.0,110.05,35.5,1.0,577.5,110.05,35.5,0.0,891.45,394234.67500000005,5000.0,0.0,0.10988517224163755,0.8901148277583625
2024-12-29 05:00:00,532.831,1042.25,118.375,8.5616352,3.1,1.0,536.0179020317662,0.0,86.18690203176618,0.0,1250.8437568371662,0.0,0.0,109.66250000000001,35.375,1.0,577.5,109.66250000000001,35.375,0.0,932.5875,393302.0875,5000.0,0.0,0.1052170784360758,0.8947829215639241
2024-12-29 05:15:00,515.086,1081.75,178.35,8.5616352,3.1,1.0,536.0179020317662,0.0,164.0319020317662,0.0,1406.674063767344,0.0,0.0,109.275,35.25,1.0,577.5,109.275,35.25,0.0,972.475,392329.61250000005,5000.0,0.0,0.10101687081118559,0.8989831291888144
2024-12-29 05:30:00,524.545,1131.75,188.35,8.5616352,3.1,1.0,536.0179020317662,0.0,164.69790203176626,0.0,1563.137070697522,0.0,0.0,108.8875,35.125,1.0,577.5,108.8875,35.125,0.0,1022.8625,391306.75,5000.0,0.0,0.09621161917384581,0.9037883808261541
2024-12-29 05:45:00,535.881,1055.25,248.35,8.5616352,3.1,1.0,536.0179020317662,0.0,213.48690203176625,0.0,1765.9496276276998,0.0,0.0,108.5,35.0,1.0,577.5,108.5,35.0,0.0,946.75,390360.0,5000.0,0.0,0.10281923714759536,0.8971807628524047
2024-12-29 06:00:00,552.388,1204.5,268.25,8.7692868,3.1,1.0,536.0179020317662,0.0,217.00490203176616,0.0,1972.1042845578777,0.0,0.0,108.1125,34.875,1.0,577.5,108.1125,34.875,0.0,1096.3875,389263.61250000005,5000.0,0.0,0.08975716064757161,0.9102428393524284
2024-12-29 06:15:00,550.002,1115.75,298.225,8.7692868,3.1,1.0,536.0179020317662,0.0,249.49090203176627,0.0,2209.1206414880558,0.0,0.0,107.72500000000001,34.75,1.0,577.5,107.72500000000001,34.75,0.0,1008.025,388255.5875,5000.0,0.0,0.09654940622899395,0.903450593771006
2024-12-29 06:30:00,566.447,1173.75,288.2,8.7692868,3.1,1.0,536.0179020317662,0.0,223.14590203176618,0.0,2421.1092484182336,0.0,0.0,107.3375,34.625,1.0,577.5,107.3375,34.625,0.0,1066.4125,387189.17500000005,5000.0,0.0,0.09144834930777423,0.9085516506922257
2024-12-29 06:45:00,574.835,1158.25,278.2,8.7692868,3.1,1.0,536.0179020317662,0.0,204.88290203176615,0.0,2615.7480053484114,0.0,0.0,106.95,34.5,1.0,577.5,106.95,34.5,0.0,1051.3,386137.87500000006,5000.0,0.0,0.09233757824303906,0.9076624217569609
