DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-12-29 07:00:00,568.482,1167.0,298.2,9.6374772,3.1,1.0,536.0179020317662,0.0,231.36090203176622,0.0,2835.5408622785894,0.0,0.0,106.5625,34.375,1.0,577.5,106.5625,34.375,0.0,1060.4375,385077.43750000006,5000.0,0.0,0.09131319622964867,0.9086868037703514
2024-12-29 07:15:00,571.036,1175.75,258.225,9.6374772,3.1,1.0,536.0179020317662,0.0,188.95690203176628,0.0,3015.0499192087673,0.0,0.0,106.175,34.25,1.0,577.5,106.175,34.25,0.0,1069.575,384007.86250000005,5000.0,0.0,0.09030406123750798,0.9096959387624921
2024-12-29 07:30:00,566.618,1160.75,268.2,9.6374772,3.1,1.0,536.0179020317662,0.0,203.47490203176613,0.0,3208.3510761389452,0.0,0.0,105.78750000000001,34.125,1.0,577.5,105.78750000000001,34.125,0.0,1054.9625,382952.9,5000.0,0.0,0.09113719577859143,0.9088628042214086
2024-12-29 07:45:00,592.089,1148.5,268.2,9.6374772,3.1,1.0,536.0179020317662,0.0,178.12890203176613,0.0,3377.573533069123,0.0,0.0,105.4,34.0,1.0,577.5,105.4,34.0,0.0,1043.1,381909.8,5000.0,0.0,0.09177187636047018,0.9082281236395298
2024-12-29 08:00:00,574.331,1201.75,248.225,10.0931832,3.1,1.0,536.0179020317662,0.0,176.0369020317662,0.0,3544.808589999301,0.0,0.0,105.0125,33.875,1.0,577.5,105.0125,33.875,0.0,1096.7375,380813.06250000006,5000.0,0.0,0.08738298314957355,0.9126170168504264
2024-12-29 08:15:00,574.373,1162.25,268.2,10.0931832,3.1,1.0,536.0179020317662,0.0,196.09490203176614,0.0,3731.098746929479,0.0,0.0,104.625,33.75,1.0,577.5,104.625,33.75,0.0,1057.625,379755.43750000006,5000.0,0.0,0.0900193590019359,0.9099806409980641
2024-12-29 08:30:00,592.285,1138.75,258.175,10.0931832,3.1,1.0,536.0179020317662,0.0,168.28290203176624,0.0,3890.967503859657,0.0,0.0,104.2375,33.625,1.0,577.5,104.2375,33.625,0.0,1034.5125,378720.92500000005,5000.0,0.0,0.09153677277716794,0.9084632272228321
2024-12-29 08:45:00,571.177,1150.5,268.225,10.0931832,3.1,1.0,536.0179020317662,0.0,199.5659020317662,0.0,4080.555110789835,0.0,0.0,103.85,33.5,1.0,577.5,103.85,33.5,0.0,1046.65,377674.275,5000.0,0.0,0.0902651021295089,0.9097348978704912
2024-12-29 09:00:00,583.51,1105.0,258.2,10.0941228,3.1,1.0,536.0179020317662,0.0,177.3329020317662,0.0,4249.021367720013,0.0,0.0,103.4625,33.375,1.0,577.5,103.4625,33.375,0.0,1001.5375,376672.73750000005,5000.0,0.0,0.09363122171945702,0.906368778280543
2024-12-29 09:15:00,603.047,1168.5,268.2,10.0941228,3.1,1.0,536.0179020317662,0.0,167.92090203176616,0.0,4408.54622465019,0.0,0.0,103.075,33.25,1.0,577.5,103.075,33.25,0.0,1065.425,375607.31250000006,5000.0,0.0,0.08821138211382114,0.9117886178861788
2024-12-29 09:30:00,602.448,1173.0,268.2,10.0941228,3.1,1.0,536.0179020317662,0.0,168.6449020317662,0.0,4568.758881580368,0.0,0.0,102.6875,33.125,1.0,577.5,102.6875,33.125,0.0,1070.3125,374537.0,5000.0,0.0,0.08754262574595055,0.9124573742540495
2024-12-29 09:45:00,611.217,1174.5,258.225,10.0941228,3.1,1.0,536.0179020317662,0.0,150.02590203176624,0.0,4711.283488510546,0.0,0.0,102.3,33.0,1.0,577.5,102.3,33.0,0.0,1072.2,373464.8,5000.0,0.0,0.08710089399744572,0.9128991060025543
2024-12-29 10:00:00,627.486,1128.75,258.225,9.9513036,3.1,1.0,536.0179020317662,0.0,133.88190203176623,0.0,4838.471295440724,0.0,0.0,101.91250000000001,32.875,1.0,577.5,101.91250000000001,32.875,0.0,1026.8375,372437.9625,5000.0,0.0,0.09028792912513843,0.9097120708748616
2024-12-29 10:15:00,623.391,1119.75,268.225,9.9513036,3.1,1.0,536.0179020317662,0.0,148.10190203176626,0.0,4979.1681023709025,0.0,0.0,101.525,32.75,1.0,577.5,101.525,32.75,0.0,1018.225,371419.73750000005,5000.0,0.0,0.09066755972315249,0.9093324402768476
2024-12-29 10:30:00,624.568,1148.5,258.225,9.9513036,3.1,1.0,536.0179020317662,0.0,137.04990203176624,0.0,5109.36550930108,0.0,0.0,101.1375,32.625,1.0,577.5,101.1375,32.625,0.0,1047.3625,370372.37500000006,5000.0,0.0,0.0880605137135394,0.9119394862864606
2024-12-29 10:45:00,662.98,1088.5,258.225,9.9513036,3.1,1.0,536.0179020317662,0.0,98.7629020317662,0.0,5203.190266231258,0.0,0.0,100.75,32.5,1.0,577.5,100.75,32.5,0.0,987.75,369384.62500000006,5000.0,0.0,0.09255856683509417,0.9074414331649059
2024-12-29 11:00:00,652.821,1073.25,258.225,9.7145244,3.1,1.0,536.0179020317662,0.0,109.0469020317662,0.0,5306.784823161435,0.0,0.0,100.3625,32.375,1.0,577.5,100.3625,32.375,0.0,972.8875,368411.73750000005,5000.0,0.0,0.09351269508502212,0.9064873049149779
2024-12-29 11:15:00,635.072,1028.5,258.225,9.7145244,3.1,1.0,536.0179020317662,0.0,126.92090203176622,0.0,5427.359680091613,0.0,0.0,99.97500000000001,32.25,1.0,577.5,99.97500000000001,32.25,0.0,928.525,367483.2125,5000.0,0.0,0.09720466699076326,0.9027953330092368
2024-12-29 11:30:00,661.622,1118.25,258.225,9.7145244,3.1,1.0,536.0179020317662,0.0,100.49590203176626,0.0,5522.830787021791,0.0,0.0,99.5875,32.125,1.0,577.5,99.5875,32.125,0.0,1018.6625,366464.55,5000.0,0.0,0.08905656159177286,0.9109434384082271
2024-12-29 11:45:00,673.249,1021.0,258.2,9.7145244,3.1,1.0,536.0179020317662,0.0,88.96890203176616,0.0,5607.351243951969,0.0,0.0,99.2,32.0,1.0,577.5,99.2,32.0,0.0,921.8,365542.75,5000.0,0.0,0.09715964740450539,0.9028403525954946
2024-12-29 12:00:00,678.433,1098.75,258.225,9.5679468,3.1,1.0,536.0179020317662,0.0,83.93490203176623,0.0,5687.089400882147,0.0,0.0,98.8125,31.875,1.0,577.5,98.8125,31.875,0.0,999.9375,364542.81250000006,5000.0,0.0,0.08993174061433447,0.9100682593856655
2024-12-29 12:15:00,684.247,1012.5,258.225,9.5679468,3.1,1.0,536.0179020317662,0.0,78.24590203176626,0.0,5761.423007812325,0.0,0.0,98.425,31.75,1.0,577.5,98.425,31.75,0.0,914.075,363628.73750000005,5000.0,0.0,0.09720987654320988,0.9027901234567902
2024-12-29 12:30:00,721.939,1069.0,258.2,9.5679468,3.1,1.0,536.0179020317662,0.0,40.65390203176622,0.0,5800.044214742503,0.0,0.0,98.03750000000001,31.625,1.0,577.5,98.03750000000001,31.625,0.0,970.9625,362657.775,5000.0,0.0,0.09170954162768943,0.9082904583723106
2024-12-29 12:45:00,711.725,921.0,268.225,9.5679468,3.1,1.0,536.0179020317662,0.0,61.0179020317662,0.0,5858.011221672681,0.0,0.0,97.65,31.5,1.0,577.5,97.65,31.5,0.0,823.35,361834.42500000005,5000.0,0.0,0.10602605863192183,0.8939739413680782
2024-12-29 13:00:00,711.471,1021.25,258.225,9.5707656,3.1,1.0,536.0179020317662,0.0,51.39690203176622,0.0,5906.838278602859,0.0,0.0,97.2625,31.375,1.0,577.5,97.2625,31.375,0.0,923.9875,360910.43750000006,5000.0,0.0,0.09523867809057528,0.9047613219094247
2024-12-29 13:15:00,753.483,925.25,278.225,9.5707656,3.1,1.0,536.0179020317662,0.0,29.509902031766273,0.0,5934.872685533037,0.0,0.0,96.875,31.25,1.0,577.5,96.875,31.25,0.0,828.375,360082.06250000006,5000.0,0.0,0.10470143204539313,0.8952985679546068
2024-12-29 13:30:00,732.904,973.5,268.2,9.5707656,3.1,1.0,536.0179020317662,0.0,40.18890203176619,0.0,5973.052142463215,0.0,0.0,96.4875,31.125,1.0,577.5,96.4875,31.125,0.0,877.0125,359205.05,5000.0,0.0,0.09911402157164868,0.9008859784283514
2024-12-29 13:45:00,694.129,930.5,268.225,9.5707656,3.1,1.0,536.0179020317662,0.0,79.1139020317662,0.0,6048.210349393393,0.0,0.0,96.1,31.0,1.0,577.5,96.1,31.0,0.0,834.4,358370.65,5000.0,0.0,0.10327780763030628,0.8967221923696936
2024-12-29 14:00:00,671.999,951.5,268.2,9.875196,3.1,1.0,536.0179020317662,0.0,101.34390203176616,0.0,6144.487056323571,0.0,0.0,95.7125,30.875,1.0,577.5,95.7125,30.875,0.0,855.7875,357514.86250000005,5000.0,0.0,0.1005911718339464,0.8994088281660536
2024-12-29 14:15:00,675.027,1032.75,258.225,9.875196,3.1,1.0,536.0179020317662,0.0,88.46590203176618,0.0,6228.529663253748,0.0,0.0,95.325,30.75,1.0,577.5,95.325,30.75,0.0,937.425,356577.43750000006,5000.0,0.0,0.09230210602759623,0.9076978939724037
2024-12-29 14:30:00,654.357,1000.5,268.225,9.875196,3.1,1.0,536.0179020317662,0.0,119.26090203176625,0.0,6341.827520183926,0.0,0.0,94.9375,30.625,1.0,577.5,94.9375,30.625,0.0,905.5625,355671.87500000006,5000.0,0.0,0.09489005497251374,0.9051099450274862
2024-12-29 14:45:00,652.828,1112.75,248.2,9.875196,3.1,1.0,536.0179020317662,0.0,100.88990203176621,0.0,6437.672927114104,0.0,0.0,94.55,30.5,1.0,577.5,94.55,30.5,0.0,1018.2,354653.67500000005,5000.0,0.0,0.08496966973713772,0.9150303302628623
2024-12-29 15:00:00,649.909,1109.25,248.225,10.8909036,3.1,1.0,536.0179020317662,0.0,103.95890203176623,0.0,6536.4338840442815,0.0,0.0,94.16250000000001,30.375,1.0,577.5,94.16250000000001,30.375,0.0,1015.0875,353638.5875,5000.0,0.0,0.08488843813387424,0.9151115618661257
2024-12-29 15:15:00,657.534,1101.25,268.225,10.8909036,3.1,1.0,536.0179020317662,0.0,116.45890203176623,0.0,6647.069841269841,0.0,0.0,93.775,30.25,1.0,577.5,93.775,30.25,0.0,1007.475,352631.11250000005,5000.0,0.0,0.08515323496027243,0.9148467650397276
2024-12-29 15:30:00,643.944,1024.0,248.2,10.8909036,3.1,1.0,536.0179020317662,0.0,110.14890203176623,0.0,6751.711297904637,0.0,0.0,93.3875,30.125,1.0,577.5,93.3875,30.125,0.0,930.6125,351700.5,5000.0,0.0,0.09119873046875,0.90880126953125
2024-12-29 15:45:00,681.588,1110.75,368.225,10.8909036,3.1,1.0,536.0179020317662,0.0,192.65490203176626,0.0,6934.733454834814,0.0,0.0,93.0,30.0,1.0,577.5,93.0,30.0,0.0,1017.75,350682.75,5000.0,0.0,0.0837272113436867,0.9162727886563133
2024-12-29 16:00:00,671.366,1121.75,418.225,12.1687596,3.1,1.0,536.0179020317662,253.00190203176624,0.0,0.0,6934.733454834814,0.0,0.0,92.6125,29.875,1.0,577.5,92.6125,29.875,0.0,1029.1375,349653.61250000005,5000.0,0.0,0.0825607310006686,0.9174392689993315
2024-12-29 16:15:00,705.877,1112.0,428.2,12.1687596,3.1,1.0,536.0179020317662,228.59090203176623,0.0,0.0,6934.733454834814,0.0,0.0,92.22500000000001,29.75,1.0,577.5,92.22500000000001,29.75,0.0,1019.775,348633.8375,5000.0,0.0,0.0829361510791367,0.9170638489208632
2024-12-29 16:30:00,706.336,1216.5,438.225,12.1687596,3.1,1.0,536.0179020317662,238.2819020317662,0.0,0.0,6934.733454834814,0.0,0.0,91.8375,29.625,1.0,577.5,91.8375,29.625,0.0,1124.6625,347509.17500000005,5000.0,0.0,0.07549321824907522,0.9245067817509247
2024-12-29 16:45:00,733.283,1221.75,438.225,12.1687596,3.1,1.0,536.0179020317662,211.4599020317662,0.0,0.0,6934.733454834814,0.0,0.0,91.45,29.5,1.0,577.5,91.45,29.5,0.0,1130.3,346378.87500000006,5000.0,0.0,0.07485164722733784,0.9251483527726622
2024-12-29 17:00:00,748.752,1099.0,428.225,12.5023176,3.1,1.0,349.90199999999993,0.0,0.0,0.0,6934.733454834814,0.0,0.0,91.0625,29.375,1.0,577.5,91.0625,29.375,0.0,1007.9375,345370.93750000006,5000.0,0.0,0.08285941765241128,0.9171405823475887
2024-12-29 17:15:00,759.57,1226.0,398.25,12.5023176,3.1,1.0,390.57000000000005,0.0,0.0,0.0,6934.733454834814,0.0,0.0,90.675,29.25,1.0,577.5,90.675,29.25,0.0,1135.325,344235.61250000005,5000.0,0.0,0.0739600326264274,0.9260399673735726
2024-12-29 17:30:00,818.651,1159.5,418.225,12.5023176,3.1,1.0,536.0179020317662,106.46690203176627,0.0,0.0,6934.733454834814,0.0,0.0,90.28750000000001,29.125,1.0,577.5,90.28750000000001,29.125,0.0,1069.2125,343166.4,5000.0,0.0,0.0778676153514446,0.9221323846485555
2024-12-29 17:45:00,778.62,1151.25,388.225,12.5023176,3.1,1.0,419.395,0.0,0.0,0.0,6934.733454834814,0.0,0.0,89.9,29.0,1.0,577.5,89.9,29.0,0.0,1061.35,342105.05,5000.0,0.0,0.07808903365906623,0.9219109663409337
2024-12-29 18:00:00,842.874,1161.0,428.225,12.6150696,3.1,1.0,443.524,0.0,0.0,0.0,6934.733454834814,0.0,0.0,89.5125,28.875,1.0,577.5,89.5125,28.875,0.0,1071.4875,341033.56250000006,5000.0,0.0,0.07709948320413437,0.9229005167958656
2024-12-29 18:15:00,827.899,1174.5,418.225,12.6150696,3.1,1.0,438.424,0.0,0.0,0.0,6934.733454834814,0.0,0.0,89.125,28.75,1.0,577.5,89.125,28.75,0.0,1085.375,339948.18750000006,5000.0,0.0,0.0758833546189868,0.9241166453810132
2024-12-29 18:30:00,822.671,1080.5,408.2,12.6150696,3.1,1.0,536.0179020317662,92.92190203176614,0.0,0.0,6934.733454834814,0.0,0.0,88.7375,28.625,1.0,577.5,88.7375,28.625,0.0,991.7625,338956.42500000005,5000.0,0.0,0.08212633040259139,0.9178736695974087
2024-12-29 18:45:00,819.554,1197.75,428.225,12.6150696,3.1,1.0,419.82899999999995,0.0,0.0,0.0,6934.733454834814,0.0,0.0,88.35,28.5,1.0,577.5,88.35,28.5,0.0,1109.4,337847.025,5000.0,0.0,0.07376330619912336,0.9262366938008767
2024-12-29 19:00:00,815.4,1073.5,398.2,12.3961428,3.1,1.0,536.0179020317662,90.44290203176621,0.0,0.0,6934.733454834814,0.0,0.0,87.9625,28.375,1.0,577.5,87.9625,28.375,0.0,985.5375,336861.48750000005,5000.0,0.0,0.08193991616208664,0.9180600838379134
2024-12-29 19:15:00,798.627,1127.0,418.225,12.3961428,3.1,1.0,408.65199999999993,0.0,0.0,0.0,6934.733454834814,0.0,0.0,87.575,28.25,1.0,577.5,87.575,28.25,0.0,1039.425,335822.06250000006,5000.0,0.0,0.07770629991126886,0.9222937000887311
2024-12-29 19:30:00,800.238,1067.25,398.225,12.3961428,3.1,1.0,536.0179020317662,105.87990203176616,0.0,0.0,6934.733454834814,0.0,0.0,87.1875,28.125,1.0,577.5,87.1875,28.125,0.0,980.0625,334842.0,5000.0,0.0,0.08169360505973296,0.918306394940267
2024-12-29 19:45:00,791.652,1080.5,338.2,12.3961428,3.1,1.0,481.45200000000006,0.0,0.0,0.0,6934.733454834814,0.0,0.0,86.8,28.0,1.0,577.5,86.8,28.0,0.0,993.7,333848.3,5000.0,0.0,0.08033317908375752,0.9196668209162425
2024-12-29 20:00:00,783.62,1081.25,318.225,11.9254032,3.1,1.0,536.0179020317662,0.0,42.747902031766216,0.0,6975.343961764992,0.0,0.0,86.41250000000001,27.875,1.0,577.5,86.41250000000001,27.875,0.0,994.8375,332853.4625,5000.0,0.0,0.07991907514450868,0.9200809248554913
2024-12-29 20:15:00,750.266,1074.5,318.2,11.9254032,3.1,1.0,536.0179020317662,0.0,76.20190203176622,0.0,7047.73576869517,0.0,0.0,86.025,27.75,1.0,577.5,86.025,27.75,0.0,988.475,331864.98750000005,5000.0,0.0,0.08006049325267567,0.9199395067473244
2024-12-29 20:30:00,730.386,1053.5,318.225,11.9254032,3.1,1.0,536.0179020317662,0.0,96.23190203176625,0.0,7139.1560756253475,0.0,0.0,85.6375,27.625,1.0,577.5,85.6375,27.625,0.0,967.8625,330897.12500000006,5000.0,0.0,0.08128856193640246,0.9187114380635975
2024-12-29 20:45:00,708.441,1137.0,328.2,11.9254032,3.1,1.0,536.0179020317662,0.0,128.27690203176616,0.0,7261.019132555525,0.0,0.0,85.25,27.5,1.0,577.5,85.25,27.5,0.0,1051.75,329845.37500000006,5000.0,0.0,0.07497801231310466,0.9250219876868954
2024-12-29 21:00:00,712.178,1053.0,318.2,11.0299644,3.1,1.0,536.0179020317662,0.0,114.66490203176619,0.0,7369.950789485703,0.0,0.0,84.8625,27.375,1.0,577.5,84.8625,27.375,0.0,968.1375,328877.23750000005,5000.0,0.0,0.08059116809116809,0.9194088319088319
2024-12-29 21:15:00,716.74,1082.25,318.225,11.0299644,3.1,1.0,536.0179020317662,0.0,110.25290203176621,0.0,7474.691046415881,0.0,0.0,84.47500000000001,27.25,1.0,577.5,84.47500000000001,27.25,0.0,997.775,327879.4625,5000.0,0.0,0.07805497805497806,0.9219450219450219
2024-12-29 21:30:00,752.154,1024.75,308.2,11.0299644,3.1,1.0,536.0179020317662,0.0,64.93890203176619,0.0,7536.383003346059,0.0,0.0,84.0875,27.125,1.0,577.5,84.0875,27.125,0.0,940.6625,326938.8,5000.0,0.0,0.0820565991705294,0.9179434008294707
2024-12-29 21:45:00,736.596,1033.25,308.2,11.0299644,3.1,1.0,536.0179020317662,0.0,80.62190203176618,0.0,7612.97380952381,0.0,0.0,83.7,27.0,1.0,577.5,83.7,27.0,0.0,949.55,325989.25,5000.0,0.0,0.08100653278490201,0.9189934672150979
2024-12-29 22:00:00,667.902,956.5,298.2,10.424862,3.1,1.0,536.0179020317662,0.0,139.44090203176614,0.0,7745.442667206415,0.0,0.0,83.3125,26.875,1.0,577.5,83.3125,26.875,0.0,873.1875,325116.06250000006,5000.0,0.0,0.08710141139571353,0.9128985886042864
2024-12-29 22:15:00,677.162,1013.5,218.225,10.424862,3.1,1.0,536.0179020317662,0.0,50.330902031766186,0.0,7793.257024136593,0.0,0.0,82.925,26.75,1.0,577.5,82.925,26.75,0.0,930.575,324185.48750000005,5000.0,0.0,0.08182042427232362,0.9181795757276764
2024-12-29 22:30:00,635.374,958.25,118.2,10.424862,3.1,1.0,536.0179020317662,0.0,0.0,8.190629440246084,7785.066394696347,0.0,0.0,82.53750000000001,26.625,1.0,577.5,82.53750000000001,26.625,0.0,875.7125,323309.775,5000.0,0.0,0.08613357683276808,0.9138664231672319
2024-12-29 22:45:00,678.078,1074.5,118.325,10.424862,3.1,1.0,536.0179020317662,0.0,0.0,52.87905049287762,7732.187344203469,0.0,0.0,82.15,26.5,1.0,577.5,82.15,26.5,0.0,992.35,322317.42500000005,5000.0,0.0,0.07645416472778037,0.9235458352722197
2024-12-29 23:00:00,664.076,938.75,98.35,9.8122428,3.1,1.0,536.0179020317662,0.0,0.0,59.0348399665619,7673.152504236908,0.0,0.0,81.7625,26.375,1.0,577.5,81.7625,26.375,0.0,856.9875,321460.43750000006,5000.0,0.0,0.08709720372836219,0.9129027962716377
2024-12-29 23:15:00,697.451,958.5,108.375,9.8122428,3.1,1.0,536.0179020317662,0.0,0.0,83.48220838761455,7589.670295849293,0.0,0.0,81.375,26.25,1.0,577.5,81.375,26.25,0.0,877.125,320583.31250000006,5000.0,0.0,0.0848982785602504,0.9151017214397497
2024-12-29 23:30:00,673.305,980.0,118.375,9.8122428,3.1,1.0,536.0179020317662,0.0,0.0,47.40747154550922,7542.262824303784,0.0,0.0,80.9875,26.125,1.0,577.5,80.9875,26.125,0.0,899.0125,319684.3,5000.0,0.0,0.08264030612244898,0.9173596938775511
2024-12-29 23:45:00,667.893,998.25,128.35,9.8122428,3.1,1.0,536.0179020317662,0.0,0.0,31.079050492877695,7511.183773810907,0.0,0.0,80.6,26.0,1.0,577.5,80.6,26.0,0.0,917.65,318766.65,5000.0,0.0,0.08074129727022289,0.919258702729777
2024-12-30 00:00:00,690.982,960.0,128.425,10.029405,3.1,1.0,536.0179020317662,0.0,0.0,55.172734703404025,7456.011039107503,0.0,0.0,80.2125,25.875,1.0,577.5,80.2125,25.875,0.0,879.7875,317886.86250000005,5000.0,0.0,0.0835546875,0.9164453125
2024-12-30 00:15:00,679.077,948.5,128.525,10.029405,3.1,1.0,536.0179020317662,0.0,0.0,42.404313650772444,7413.606725456731,0.0,0.0,79.825,25.75,1.0,577.5,79.825,25.75,0.0,868.675,317018.18750000006,5000.0,0.0,0.0841591987348445,0.9158408012651554
2024-12-30 00:30:00,656.615,898.25,118.5,10.029405,3.1,1.0,536.0179020317662,0.0,0.0,29.181155756035594,7384.425569700695,0.0,0.0,79.4375,25.625,1.0,577.5,79.4375,25.625,0.0,818.8125,316199.37500000006,5000.0,0.0,0.08843584748121347,0.9115641525187865
2024-12-30 00:45:00,639.359,965.0,118.5,10.029405,3.1,1.0,536.0179020317662,0.0,0.0,10.885366282351411,7373.5402034183435,0.0,0.0,79.05,25.5,1.0,577.5,79.05,25.5,0.0,885.95,315313.42500000005,5000.0,0.0,0.08191709844559585,0.9180829015544042
2024-12-30 01:00:00,610.561,908.5,118.525,9.946377,3.1,1.0,536.0179020317662,0.0,18.60690203176614,0.0,7391.216760348521,0.0,0.0,78.66250000000001,25.375,1.0,577.5,78.66250000000001,25.375,0.0,829.8375,314483.5875,5000.0,0.0,0.0865850302696753,0.9134149697303247
2024-12-30 01:15:00,559.946,889.0,118.525,9.946377,3.1,1.0,536.0179020317662,0.0,69.34690203176615,0.0,7457.096317278699,0.0,0.0,78.275,25.25,1.0,577.5,78.275,25.25,0.0,810.725,313672.86250000005,5000.0,0.0,0.08804836895388077,0.9119516310461193
2024-12-30 01:30:00,552.262,901.0,108.5,9.946377,3.1,1.0,536.0179020317662,0.0,67.13090203176625,0.0,7520.870674208877,0.0,0.0,77.8875,25.125,1.0,577.5,77.8875,25.125,0.0,823.1125,312849.75,5000.0,0.0,0.08644561598224196,0.913554384017758
2024-12-30 01:45:00,577.69,949.25,118.525,9.946377,3.1,1.0,536.0179020317662,0.0,51.85290203176612,0.0,7570.130931139055,0.0,0.0,77.5,25.0,1.0,577.5,77.5,25.0,0.0,871.75,311978.0,5000.0,0.0,0.08164340268633132,0.9183565973136687
2024-12-30 02:00:00,575.486,923.25,118.5,9.8473095,3.1,1.0,536.0179020317662,0.0,54.15690203176621,0.0,7621.579988069233,0.0,0.0,77.1125,24.875,1.0,577.5,77.1125,24.875,0.0,846.1375,311131.86250000005,5000.0,0.0,0.08352288112645545,0.9164771188735445
2024-12-30 02:15:00,622.649,951.5,128.5,9.8473095,3.1,1.0,536.0179020317662,0.0,17.118902031766197,0.0,7637.842944999411,0.0,0.0,76.72500000000001,24.75,1.0,577.5,76.72500000000001,24.75,0.0,874.775,310257.0875,5000.0,0.0,0.08063583815028903,0.9193641618497109
2024-12-30 02:30:00,634.418,885.75,118.375,9.8473095,3.1,1.0,536.0179020317662,0.0,0.0,4.894839966561904,7632.9481050328495,0.0,0.0,76.3375,24.625,1.0,577.5,76.3375,24.625,0.0,809.4125,309447.67500000005,5000.0,0.0,0.08618402483770816,0.9138159751622918
2024-12-30 02:45:00,587.334,948.25,118.375,9.8473095,3.1,1.0,536.0179020317662,0.0,42.55890203176625,0.0,7673.379061963027,0.0,0.0,75.95,24.5,1.0,577.5,75.95,24.5,0.0,872.3,308575.37500000006,5000.0,0.0,0.08009491167940944,0.9199050883205905
2024-12-30 03:00:00,568.118,1004.5,98.375,9.75579,3.1,1.0,536.0179020317662,0.0,41.899902031766146,0.0,7713.183968893205,0.0,0.0,75.5625,24.375,1.0,577.5,75.5625,24.375,0.0,928.9375,307646.43750000006,5000.0,0.0,0.07522399203583872,0.9247760079641613
2024-12-30 03:15:00,637.488,1041.5,128.375,9.75579,3.1,1.0,536.0179020317662,0.0,2.6549020317661416,0.0,7715.7061258233825,0.0,0.0,75.175,24.25,1.0,577.5,75.175,24.25,0.0,966.325,306680.11250000005,5000.0,0.0,0.07217954872779644,0.9278204512722036
2024-12-30 03:30:00,670.695,965.5,98.375,9.75579,3.1,1.0,536.0179020317662,0.0,0.0,63.60747154550932,7652.098654277873,0.0,0.0,74.78750000000001,24.125,1.0,577.5,74.78750000000001,24.125,0.0,890.7125,305789.4,5000.0,0.0,0.07745986535473849,0.9225401346452615
2024-12-30 03:45:00,667.633,1046.0,118.35,9.75579,3.1,1.0,536.0179020317662,0.0,0.0,39.22641891393034,7612.872235363942,0.0,0.0,74.4,24.0,1.0,577.5,74.4,24.0,0.0,971.6,304817.8,5000.0,0.0,0.07112810707456979,0.9288718929254303
2024-12-30 04:00:00,648.475,1065.0,118.375,9.778434,3.1,1.0,536.0179020317662,0.0,0.0,18.902208387614554,7593.970026976328,0.0,0.0,74.0125,23.875,1.0,577.5,74.0125,23.875,0.0,990.9875,303826.81250000006,5000.0,0.0,0.06949530516431925,0.9305046948356807
2024-12-30 04:15:00,621.85,1020.75,108.375,9.778434,3.1,1.0,536.0179020317662,0.0,0.0,1.2706294402461313,7592.699397536082,0.0,0.0,73.625,23.75,1.0,577.5,73.625,23.75,0.0,947.125,302879.68750000006,5000.0,0.0,0.07212833700710262,0.9278716629928974
2024-12-30 04:30:00,598.045,1035.5,108.375,9.778434,3.1,1.0,536.0179020317662,0.0,22.72290203176624,0.0,7614.28615446626,0.0,0.0,73.2375,23.625,1.0,577.5,73.2375,23.625,0.0,962.2625,301917.42500000005,5000.0,0.0,0.07072670207629164,0.9292732979237084
2024-12-30 04:45:00,551.229,1106.0,118.5,9.778434,3.1,1.0,536.0179020317662,0.0,79.78890203176616,0.0,7690.085611396438,0.0,0.0,72.85,23.5,1.0,577.5,72.85,23.5,0.0,1033.15,300884.275,5000.0,0.0,0.06586799276672693,0.9341320072332732
2024-12-30 05:00:00,550.658,1086.0,128.6,10.542669,3.1,1.0,536.0179020317662,0.0,90.5849020317662,0.0,7776.141268326616,0.0,0.0,72.4625,23.375,1.0,577.5,72.4625,23.375,0.0,1013.5375,299870.73750000005,5000.0,0.0,0.06672421731123389,0.9332757826887661
2024-12-30 05:15:00,543.646,1090.5,178.6,10.542669,3.1,1.0,536.0179020317662,0.0,147.72190203176626,0.0,7916.477075256794,0.0,0.0,72.075,23.25,1.0,577.5,72.075,23.25,0.0,1018.425,298852.31250000006,5000.0,0.0,0.06609353507565337,0.9339064649243466
2024-12-30 05:30:00,539.694,1138.75,188.5,10.542669,3.1,1.0,536.0179020317662,0.0,161.69890203176624,0.0,8070.0910321869715,0.0,0.0,71.6875,23.125,1.0,577.5,71.6875,23.125,0.0,1067.0625,297785.25,5000.0,0.0,0.06295279912184412,0.9370472008781559
2024-12-30 05:45:00,539.1,1189.75,248.5,10.542669,3.1,1.0,536.0179020317662,0.0,222.41790203176618,0.0,8281.38803911715,0.0,0.0,71.3,23.0,1.0,577.5,71.3,23.0,0.0,1118.45,296666.8,5000.0,0.0,0.05992855641941584,0.9400714435805841
2024-12-30 06:00:00,567.677,1247.75,248.45,11.7003435,3.1,1.0,536.0179020317662,0.0,193.91590203176617,0.0,8465.608146047327,0.0,0.0,70.91250000000001,22.875,1.0,577.5,70.91250000000001,22.875,0.0,1176.8375,295489.9625,5000.0,0.0,0.05683229813664597,0.9431677018633541
2024-12-30 06:15:00,605.082,1266.0,288.3,11.7003435,3.1,1.0,536.0179020317662,0.0,196.48590203176622,0.0,8652.269752977505,0.0,0.0,70.525,22.75,1.0,577.5,70.525,22.75,0.0,1195.475,294294.48750000005,5000.0,0.0,0.055706951026856244,0.9442930489731437
2024-12-30 06:30:00,605.102,1253.5,298.2,11.7003435,3.1,1.0,536.0179020317662,0.0,206.4909020317662,0.0,8848.436109907683,0.0,0.0,70.1375,22.625,1.0,577.5,70.1375,22.625,0.0,1183.3625,293111.12500000006,5000.0,0.0,0.05595333067411249,0.9440466693258874
2024-12-30 06:45:00,611.017,1251.5,278.225,11.7003435,3.1,1.0,536.0179020317662,0.0,180.72590203176617,0.0,9020.125716837862,0.0,0.0,69.75,22.5,1.0,577.5,69.75,22.5,0.0,1181.75,291929.37500000006,5000.0,0.0,0.055733120255693165,0.9442668797443068
2024-12-30 07:00:00,629.05,1310.5,288.225,12.5023185,3.1,1.0,363.2,0.0,0.0,0.0,9020.125716837862,0.0,0.0,69.3625,22.375,1.0,577.5,69.3625,22.375,0.0,1241.1375,290688.23750000005,5000.0,0.0,0.052928271652041205,0.9470717283479588
2024-12-30 07:15:00,602.108,1233.5,268.225,12.5023185,3.1,1.0,356.1329999999999,0.0,0.0,0.0,9020.125716837862,0.0,0.0,68.97500000000001,22.25,1.0,577.5,68.97500000000001,22.25,0.0,1164.525,289523.7125,5000.0,0.0,0.05591811917308472,0.9440818808269154
2024-12-30 07:30:00,624.639,1250.25,258.225,12.5023185,3.1,1.0,388.539,0.0,0.0,0.0,9020.125716837862,0.0,0.0,68.5875,22.125,1.0,577.5,68.5875,22.125,0.0,1181.6625,288342.05,5000.0,0.0,0.054859028194361135,0.9451409718056388
2024-12-30 07:45:00,642.234,1255.5,268.225,12.5023185,3.1,1.0,396.009,0.0,0.0,0.0,9020.125716837862,0.0,0.0,68.2,22.0,1.0,577.5,68.2,22.0,0.0,1187.3,287154.75,5000.0,0.0,0.05432098765432099,0.945679012345679
2024-12-30 08:00:00,646.36,1256.25,248.25,12.6796965,3.1,1.0,419.985,0.0,0.0,0.0,9020.125716837862,0.0,0.0,67.8125,21.875,1.0,577.5,67.8125,21.875,0.0,1188.4375,285966.31250000006,5000.0,0.0,0.05398009950248756,0.9460199004975124
2024-12-30 08:15:00,673.365,1260.0,258.225,12.6796965,3.1,1.0,436.89,0.0,0.0,0.0,9020.125716837862,0.0,0.0,67.425,21.75,1.0,577.5,67.425,21.75,0.0,1192.575,284773.73750000005,5000.0,0.0,0.05351190476190476,0.9464880952380953
2024-12-30 08:30:00,659.859,1229.0,258.225,12.6796965,3.1,1.0,423.259,0.0,0.0,0.0,9020.125716837862,0.0,0.0,67.03750000000001,21.625,1.0,577.5,67.03750000000001,21.625,0.0,1161.9625,283611.775,5000.0,0.0,0.05454637917005696,0.9454536208299431
2024-12-30 08:45:00,681.867,1251.5,268.2,12.6796965,3.1,1.0,536.0179020317662,100.85090203176622,0.0,0.0,9020.125716837862,0.0,0.0,66.65,21.5,1.0,577.5,66.65,21.5,0.0,1184.85,282426.92500000005,5000.0,0.0,0.053256092688773474,0.9467439073112265
2024-12-30 09:00:00,688.114,1296.0,258.225,12.493827,3.1,1.0,451.264,0.0,0.0,0.0,9020.125716837862,0.0,0.0,66.2625,21.375,1.0,577.5,66.2625,21.375,0.0,1229.7375,281197.18750000006,5000.0,0.0,0.05112847222222222,0.9488715277777777
2024-12-30 09:15:00,685.059,1247.75,258.225,12.493827,3.1,1.0,448.08399999999995,0.0,0.0,0.0,9020.125716837862,0.0,0.0,65.875,21.25,1.0,577.5,65.875,21.25,0.0,1181.875,280015.31250000006,5000.0,0.0,0.052795031055900624,0.9472049689440993
2024-12-30 09:30:00,690.347,1180.25,258.225,12.493827,3.1,1.0,536.0179020317662,82.77090203176624,0.0,0.0,9020.125716837862,0.0,0.0,65.4875,21.125,1.0,577.5,65.4875,21.125,0.0,1114.7625,278900.55,5000.0,0.0,0.055486125820800675,0.9445138741791994
2024-12-30 09:45:00,686.339,1136.25,258.225,12.493827,3.1,1.0,536.0179020317662,86.90390203176617,0.0,0.0,9020.125716837862,0.0,0.0,65.1,21.0,1.0,577.5,65.1,21.0,0.0,1071.15,277829.4,5000.0,0.0,0.05729372937293729,0.9427062706270628
2024-12-30 10:00:00,703.139,1169.75,258.2,12.2192685,3.1,1.0,536.0179020317662,70.20390203176618,0.0,0.0,9020.125716837862,0.0,0.0,64.7125,20.875,1.0,577.5,64.7125,20.875,0.0,1105.0375,276724.36250000005,5000.0,0.0,0.0553216499251977,0.9446783500748023
2024-12-30 10:15:00,722.672,1231.25,268.225,12.2192685,3.1,1.0,536.0179020317662,60.820902031766195,0.0,0.0,9020.125716837862,0.0,0.0,64.325,20.75,1.0,577.5,64.325,20.75,0.0,1166.925,275557.43750000006,5000.0,0.0,0.05224365482233503,0.9477563451776649
2024-12-30 10:30:00,719.905,1057.0,258.2,12.2192685,3.1,1.0,536.0179020317662,53.687902031766214,0.0,0.0,9020.125716837862,0.0,0.0,63.9375,20.625,1.0,577.5,63.9375,20.625,0.0,993.0625,274564.37500000006,5000.0,0.0,0.06048959318826869,0.9395104068117314
2024-12-30 10:45:00,691.992,1075.5,258.225,12.2192685,3.1,1.0,536.0179020317662,81.75090203176626,0.0,0.0,9020.125716837862,0.0,0.0,63.55,20.5,1.0,577.5,63.55,20.5,0.0,1011.95,273552.42500000005,5000.0,0.0,0.05908879590887959,0.9409112040911205
2024-12-30 11:00:00,697.156,1069.75,258.225,11.7060045,3.1,1.0,536.0179020317662,0.0,76.71190203176627,0.0,9093.00202376804,0.0,0.0,63.1625,20.375,1.0,577.5,63.1625,20.375,0.0,1006.5875,272545.8375,5000.0,0.0,0.059044169198410844,0.9409558308015892
2024-12-30 11:15:00,687.706,1125.0,258.2,11.7060045,3.1,1.0,536.0179020317662,0.0,86.26190203176617,0.0,9174.950830698219,0.0,0.0,62.775,20.25,1.0,577.5,62.775,20.25,0.0,1062.225,271483.61250000005,5000.0,0.0,0.055799999999999995,0.9441999999999999
2024-12-30 11:30:00,721.459,1080.75,258.225,11.7060045,3.1,1.0,536.0179020317662,0.0,52.658902031766274,0.0,9224.976787628397,0.0,0.0,62.3875,20.125,1.0,577.5,62.3875,20.125,0.0,1018.3625,270465.25,5000.0,0.0,0.05772611612306269,0.9422738838769372
2024-12-30 11:45:00,716.387,1094.75,248.225,11.7060045,3.1,1.0,536.0179020317662,0.0,47.85590203176628,0.0,9270.439894558574,0.0,0.0,62.0,20.0,1.0,577.5,62.0,20.0,0.0,1032.75,269432.5,5000.0,0.0,0.056633934688284995,0.943366065311715
2024-12-30 12:00:00,717.304,1122.5,258.2,11.406915,3.1,1.0,536.0179020317662,0.0,57.03890203176621,0.0,9324.626851488752,0.0,0.0,61.612500000000004,19.875,1.0,577.5,61.612500000000004,19.875,0.0,1060.8875,268371.61250000005,5000.0,0.0,0.05488864142538976,0.9451113585746103
2024-12-30 12:15:00,758.98,1070.0,258.225,11.406915,3.1,1.0,536.0179020317662,0.0,15.512902031766203,0.0,9339.364108418931,0.0,0.0,61.225,19.75,1.0,577.5,61.225,19.75,0.0,1008.775,267362.8375,5000.0,0.0,0.0572196261682243,0.9427803738317757
2024-12-30 12:30:00,734.693,1125.25,268.225,11.406915,3.1,1.0,536.0179020317662,0.0,49.92490203176624,0.0,9386.79276534911,0.0,0.0,60.8375,19.625,1.0,577.5,60.8375,19.625,0.0,1064.4125,266298.42500000005,5000.0,0.0,0.05406576316374139,0.9459342368362585
2024-12-30 12:45:00,751.45,1069.0,258.225,11.406915,3.1,1.0,536.0179020317662,0.0,23.292902031766175,0.0,9408.921022279288,0.0,0.0,60.45,19.5,1.0,577.5,60.45,19.5,0.0,1008.55,265289.87500000006,5000.0,0.0,0.05654817586529467,0.9434518241347053
2024-12-30 13:00:00,768.516,1106.0,278.225,11.327661,3.1,1.0,536.0179020317662,0.0,26.351902031766258,0.0,9433.955329209466,0.0,0.0,60.0625,19.375,1.0,577.5,60.0625,19.375,0.0,1045.9375,264243.93750000006,5000.0,0.0,0.05430605786618445,0.9456939421338155
2024-12-30 13:15:00,780.359,1148.25,288.225,11.327661,3.1,1.0,536.0179020317662,0.0,24.633902031766183,0.0,9457.357536139643,0.0,0.0,59.675000000000004,19.25,1.0,577.5,59.675000000000004,19.25,0.0,1088.575,263155.36250000005,5000.0,0.0,0.05197038972349227,0.9480296102765078
2024-12-30 13:30:00,783.833,1043.0,298.225,11.327661,3.1,1.0,536.0179020317662,0.0,31.28490203176625,0.0,9487.078193069821,0.0,0.0,59.2875,19.125,1.0,577.5,59.2875,19.125,0.0,983.7125,262171.65,5000.0,0.0,0.056843240651965485,0.9431567593480344
2024-12-30 13:45:00,771.641,1044.0,268.225,11.327661,3.1,1.0,536.0179020317662,0.0,13.601902031766258,0.0,9500.0,0.0,0.0,58.9,19.0,1.0,577.5,58.9,19.0,0.0,985.1,261186.55,5000.0,0.0,0.056417624521072796,0.9435823754789272
2024-12-30 14:00:00,768.379,1049.5,258.225,12.178698,3.1,1.0,536.0179020317662,6.988902031766202,0.0,0.0,9500.0,0.0,0.0,58.5125,18.875,1.0,577.5,58.5125,18.875,0.0,990.9875,260195.56250000003,5000.0,0.0,0.05575273939971415,0.9442472606002859
2024-12-30 14:15:00,754.042,1029.5,258.225,12.178698,3.1,1.0,536.0179020317662,21.45090203176619,0.0,0.0,9500.0,0.0,0.0,58.125,18.75,1.0,577.5,58.125,18.75,0.0,971.375,259224.18750000003,5000.0,0.0,0.056459446333171445,0.9435405536668285
2024-12-30 14:30:00,755.084,1061.5,238.2,12.178698,3.1,1.0,536.0179020317662,0.5089020317661834,0.0,0.0,9500.0,0.0,0.0,57.737500000000004,18.625,1.0,577.5,57.737500000000004,18.625,0.0,1003.7625,258220.42500000002,5000.0,0.0,0.05439236928874235,0.9456076307112578
2024-12-30 14:45:00,712.102,1058.5,218.225,12.178698,3.1,1.0,536.0179020317662,23.640902031766245,0.0,0.0,9500.0,0.0,0.0,57.35,18.5,1.0,577.5,57.35,18.5,0.0,1001.15,257219.27500000002,5000.0,0.0,0.05418044402456306,0.9458195559754369
2024-12-30 15:00:00,714.261,1068.0,238.225,12.522132,3.1,1.0,494.41099999999994,0.0,0.0,0.0,9500.0,0.0,0.0,56.9625,18.375,1.0,577.5,56.9625,18.375,0.0,1011.0375,256208.23750000002,5000.0,0.0,0.05333567415730337,0.9466643258426967
2024-12-30 15:15:00,720.685,1051.75,238.225,12.522132,3.1,1.0,500.7099999999999,0.0,0.0,0.0,9500.0,0.0,0.0,56.575,18.25,1.0,577.5,56.575,18.25,0.0,995.175,255213.06250000003,5000.0,0.0,0.053791300213929166,0.9462086997860708
2024-12-30 15:30:00,710.001,1037.75,268.2,12.522132,3.1,1.0,459.926,0.0,0.0,0.0,9500.0,0.0,0.0,56.1875,18.125,1.0,577.5,56.1875,18.125,0.0,981.5625,254231.5,5000.0,0.0,0.054143579860274633,0.9458564201397254
2024-12-30 15:45:00,733.432,1029.25,308.225,12.522132,3.1,1.0,536.0179020317662,92.8109020317662,0.0,0.0,9500.0,0.0,0.0,55.8,18.0,1.0,577.5,55.8,18.0,0.0,973.45,253258.05,5000.0,0.0,0.054214233665290254,0.9457857663347098
2024-12-30 16:00:00,730.972,1044.0,338.2,12.5796855,3.1,1.0,410.647,0.0,0.0,0.0,9500.0,0.0,0.0,55.4125,17.875,1.0,577.5,55.4125,17.875,0.0,988.5875,252269.46250000002,5000.0,0.0,0.05307710727969349,0.9469228927203065
2024-12-30 16:15:00,741.755,1033.25,378.2,12.5796855,3.1,1.0,381.305,0.0,0.0,0.0,9500.0,0.0,0.0,55.025,17.75,1.0,577.5,55.025,17.75,0.0,978.225,251291.23750000002,5000.0,0.0,0.053254294701185576,0.9467457052988144
2024-12-30 16:30:00,755.739,1069.5,408.225,12.5796855,3.1,1.0,365.139,0.0,0.0,0.0,9500.0,0.0,0.0,54.6375,17.625,1.0,577.5,54.6375,17.625,0.0,1014.8625,250276.37500000003,5000.0,0.0,0.051086956521739134,0.9489130434782608
2024-12-30 16:45:00,757.462,1065.25,378.2,12.5796855,3.1,1.0,396.762,0.0,0.0,0.0,9500.0,0.0,0.0,54.25,17.5,1.0,577.5,54.25,17.5,0.0,1011.0,249265.37500000003,5000.0,0.0,0.050927012438394745,0.9490729875616053
2024-12-30 17:00:00,792.384,1154.75,378.2,13.010865,3.1,1.0,431.559,0.0,0.0,0.0,9500.0,0.0,0.0,53.862500000000004,17.375,1.0,577.5,53.862500000000004,17.375,0.0,1100.8875,248164.48750000002,5000.0,0.0,0.046644295302013423,0.9533557046979866
2024-12-30 17:15:00,801.808,1047.75,368.225,13.010865,3.1,1.0,450.83299999999997,0.0,0.0,0.0,9500.0,0.0,0.0,53.475,17.25,1.0,577.5,53.475,17.25,0.0,994.275,247170.21250000002,5000.0,0.0,0.05103793843951324,0.9489620615604867
2024-12-30 17:30:00,854.559,1146.25,368.2,13.010865,3.1,1.0,503.484,0.0,0.0,0.0,9500.0,0.0,0.0,53.0875,17.125,1.0,577.5,53.0875,17.125,0.0,1093.1625,246077.05,5000.0,0.0,0.04631406761177753,0.9536859323882224
2024-12-30 17:45:00,836.381,1169.0,368.225,13.010865,3.1,1.0,485.15599999999995,0.0,0.0,0.0,9500.0,0.0,0.0,52.7,17.0,1.0,577.5,52.7,17.0,0.0,1116.3,244960.75,5000.0,0.0,0.04508126603934987,0.9549187339606501
2024-12-30 18:00:00,859.015,1189.0,368.2,13.676976,3.1,1.0,0.0,0.0,0.0,534.4105263157895,8965.589473684211,0.0,0.0,52.3125,16.875,1.0,577.5,52.3125,16.875,0.0,1136.6875,243824.06250000003,5000.0,0.0,0.043997056349873845,0.9560029436501262
2024-12-30 18:15:00,858.895,1171.0,368.2,13.676976,3.1,1.0,0.0,536.0179020317662,0.0,1098.3820021387012,7867.20747154551,0.0,0.0,51.925000000000004,16.75,1.0,577.5,51.925000000000004,16.75,0.0,1119.075,242704.98750000002,5000.0,0.0,0.04434244235695987,0.9556575576430402
2024-12-30 18:30:00,840.642,1166.25,388.2,13.676976,3.1,1.0,469.06700000000006,0.0,0.0,0.0,7867.20747154551,0.0,0.0,51.5375,16.625,1.0,577.5,51.5375,16.625,0.0,1114.7125,241590.27500000002,5000.0,0.0,0.04419078242229368,0.9558092175777064
2024-12-30 18:45:00,841.343,1261.75,358.2,13.676976,3.1,1.0,309.4652811566085,0.0,0.0,200.18707246672784,7667.020399078782,0.0,0.0,51.15,16.5,1.0,577.5,51.15,16.5,0.0,1210.6,240379.67500000002,5000.0,0.0,0.04053893402021003,0.9594610659797899
2024-12-30 19:00:00,834.093,1099.0,368.2,13.2344745,3.1,1.0,482.268,0.0,0.0,0.0,7667.020399078782,0.0,0.0,50.7625,16.375,1.0,577.5,50.7625,16.375,0.0,1048.2375,239331.43750000003,5000.0,0.0,0.04618971792538672,0.9538102820746133
2024-12-30 19:15:00,831.15,1173.25,378.2,13.2344745,3.1,1.0,536.0179020317662,66.81790203176621,0.0,0.0,7667.020399078782,0.0,0.0,50.375,16.25,1.0,577.5,50.375,16.25,0.0,1122.875,238208.56250000003,5000.0,0.0,0.04293628808864266,0.9570637119113573
2024-12-30 19:30:00,832.508,1134.0,358.225,13.2344745,3.1,1.0,490.408,0.0,0.0,0.0,7667.020399078782,0.0,0.0,49.987500000000004,16.125,1.0,577.5,49.987500000000004,16.125,0.0,1084.0125,237124.55,5000.0,0.0,0.04408068783068783,0.9559193121693123
2024-12-30 19:45:00,808.379,1084.75,328.2,13.2344745,3.1,1.0,536.0179020317662,39.83890203176617,0.0,0.0,7667.020399078782,0.0,0.0,49.6,16.0,1.0,577.5,49.6,16.0,0.0,1035.15,236089.4,5000.0,0.0,0.04572482138741646,0.9542751786125836
2024-12-30 20:00:00,798.215,1088.0,298.2,12.68064,3.1,1.0,515.8900000000001,0.0,0.0,0.0,7667.020399078782,0.0,0.0,49.2125,15.875,1.0,577.5,49.2125,15.875,0.0,1038.7875,235050.61250000002,5000.0,0.0,0.04523207720588235,0.9547679227941176
2024-12-30 20:15:00,776.834,1089.75,298.225,12.68064,3.1,1.0,494.3589999999999,0.0,0.0,0.0,7667.020399078782,0.0,0.0,48.825,15.75,1.0,577.5,48.825,15.75,0.0,1040.925,234009.68750000003,5000.0,0.0,0.04480385409497591,0.955196145905024
2024-12-30 20:30:00,745.015,1164.0,298.2,12.68064,3.1,1.0,462.44,0.0,0.0,0.0,7667.020399078782,0.0,0.0,48.4375,15.625,1.0,577.5,48.4375,15.625,0.0,1115.5625,232894.12500000003,5000.0,0.0,0.04161297250859106,0.9583870274914089
2024-12-30 20:45:00,743.574,1070.5,298.2,12.68064,3.1,1.0,460.87399999999997,0.0,0.0,0.0,7667.020399078782,0.0,0.0,48.05,15.5,1.0,577.5,48.05,15.5,0.0,1022.45,231871.67500000002,5000.0,0.0,0.04488556749182625,0.9551144325081737
2024-12-30 21:00:00,706.56,1002.25,308.2,12.52968,3.1,1.0,413.73499999999996,0.0,0.0,0.0,7667.020399078782,0.0,0.0,47.6625,15.375,1.0,577.5,47.6625,15.375,0.0,954.5875,230917.08750000002,5000.0,0.0,0.04755550012471938,0.9524444998752806
2024-12-30 21:15:00,768.963,1032.75,318.2,12.52968,3.1,1.0,466.013,0.0,0.0,0.0,7667.020399078782,0.0,0.0,47.275,15.25,1.0,577.5,47.275,15.25,0.0,985.475,229931.61250000002,5000.0,0.0,0.0457758412006778,0.9542241587993222
2024-12-30 21:30:00,754.913,1082.75,278.2,12.52968,3.1,1.0,491.838,0.0,0.0,0.0,7667.020399078782,0.0,0.0,46.8875,15.125,1.0,577.5,46.8875,15.125,0.0,1035.8625,228895.75,5000.0,0.0,0.04330408681597784,0.9566959131840221
2024-12-30 21:45:00,743.62,1048.5,288.2,12.52968,3.1,1.0,470.42,0.0,0.0,0.0,7667.020399078782,0.0,0.0,46.5,15.0,1.0,577.5,46.5,15.0,0.0,1002.0,227893.75,5000.0,0.0,0.044349070100143065,0.9556509298998569
2024-12-30 22:00:00,696.355,969.25,278.2,12.2192685,3.1,1.0,536.0179020317662,0.0,102.98790203176617,0.0,7764.85890600896,0.0,0.0,46.112500000000004,14.875,1.0,577.5,46.112500000000004,14.875,0.0,923.1375,226970.61250000002,5000.0,0.0,0.047575444931648184,0.9524245550683519
2024-12-30 22:15:00,699.771,978.75,228.2,12.2192685,3.1,1.0,536.0179020317662,0.0,49.69690203176623,0.0,7812.070962939138,0.0,0.0,45.725,14.75,1.0,577.5,45.725,14.75,0.0,933.025,226037.58750000002,5000.0,0.0,0.046717752234993616,0.9532822477650064
2024-12-30 22:30:00,679.833,958.25,158.225,12.2192685,3.1,1.0,536.0179020317662,0.0,0.0,0.2264189139302624,7811.844544025207,0.0,0.0,45.3375,14.625,1.0,577.5,45.3375,14.625,0.0,912.9125,225124.67500000002,5000.0,0.0,0.047312809809548655,0.9526871901904513
2024-12-30 22:45:00,725.395,941.25,148.3,12.2192685,3.1,1.0,536.0179020317662,0.0,0.0,58.50220838761456,7753.342335637592,0.0,0.0,44.95,14.5,1.0,577.5,44.95,14.5,0.0,896.3,224228.37500000003,5000.0,0.0,0.04775564409030545,0.9522443559096945
2024-12-30 23:00:00,698.951,883.0,128.35,11.7078915,3.1,1.0,536.0179020317662,0.0,0.0,51.5348399665619,7701.807495671031,0.0,0.0,44.5625,14.375,1.0,577.5,44.5625,14.375,0.0,838.4375,223389.93750000003,5000.0,0.0,0.050467157417893545,0.9495328425821065
2024-12-30 23:15:00,721.383,907.25,138.375,11.7078915,3.1,1.0,536.0179020317662,0.0,0.0,64.46326101919352,7637.344234651837,0.0,0.0,44.175000000000004,14.25,1.0,577.5,44.175000000000004,14.25,0.0,863.075,222526.86250000002,5000.0,0.0,0.04869109947643979,0.9513089005235602
2024-12-30 23:30:00,701.323,956.0,138.375,11.7078915,3.1,1.0,536.0179020317662,0.0,0.0,43.215892598140826,7594.128342053696,0.0,0.0,43.7875,14.125,1.0,577.5,43.7875,14.125,0.0,912.2125,221614.65,5000.0,0.0,0.04580282426778243,0.9541971757322175
2024-12-30 23:45:00,699.755,876.5,158.475,11.7078915,3.1,1.0,536.0179020317662,0.0,0.0,20.275892598140818,7573.852449455555,0.0,0.0,43.4,14.0,1.0,577.5,43.4,14.0,0.0,833.1,220781.55,5000.0,0.0,0.04951511694238448,0.9504848830576156
2024-12-31 00:00:00,696.43,935.75,158.475,9.9193068,3.1,1.0,536.0179020317662,0.0,0.0,16.644313650772347,7557.208135804783,0.0,0.0,43.0125,13.875,1.0,577.5,43.0125,13.875,0.0,892.7375,219888.81250000003,5000.0,0.0,0.04596580283195298,0.9540341971680469
2024-12-31 00:15:00,704.639,919.5,158.475,9.9193068,3.1,1.0,536.0179020317662,0.0,0.0,25.153787334982937,7532.0543484698,0.0,0.0,42.625,13.75,1.0,577.5,42.625,13.75,0.0,876.875,219011.93750000003,5000.0,0.0,0.046356715606307775,0.9536432843936922
2024-12-31 00:30:00,665.405,974.5,158.475,9.9193068,3.1,1.0,536.0179020317662,0.0,15.462902031766248,0.0,7546.744105399978,0.0,0.0,42.237500000000004,13.625,1.0,577.5,42.237500000000004,13.625,0.0,932.2625,218079.67500000002,5000.0,0.0,0.04334273986659826,0.9566572601334018
2024-12-31 00:45:00,639.839,914.0,158.475,9.9193068,3.1,1.0,536.0179020317662,0.0,41.153902031766165,0.0,7585.840312330156,0.0,0.0,41.85,13.5,1.0,577.5,41.85,13.5,0.0,872.15,217207.52500000002,5000.0,0.0,0.04578774617067834,0.9542122538293216
2024-12-31 01:00:00,626.156,938.25,158.475,9.5795336,3.1,1.0,536.0179020317662,0.0,54.96190203176627,0.0,7638.054119260334,0.0,0.0,41.4625,13.375,1.0,577.5,41.4625,13.375,0.0,896.7875,216310.73750000002,5000.0,0.0,0.044191313615774046,0.955808686384226
2024-12-31 01:15:00,619.614,969.25,158.475,9.5795336,3.1,1.0,536.0179020317662,0.0,61.62890203176619,0.0,7696.601576190512,0.0,0.0,41.075,13.25,1.0,577.5,41.075,13.25,0.0,928.175,215382.56250000003,5000.0,0.0,0.04237812741810679,0.9576218725818931
2024-12-31 01:30:00,585.405,948.25,158.475,9.5795336,3.1,1.0,536.0179020317662,0.0,95.96290203176625,0.0,7787.7663331206895,0.0,0.0,40.6875,13.125,1.0,577.5,40.6875,13.125,0.0,907.5625,214475.0,5000.0,0.0,0.04290798839968363,0.9570920116003163
2024-12-31 01:45:00,643.425,1047.0,158.475,9.5795336,3.1,1.0,536.0179020317662,0.0,38.067902031766266,0.0,7823.930840050867,0.0,0.0,40.3,13.0,1.0,577.5,40.3,13.0,0.0,1006.7,213468.3,5000.0,0.0,0.0384909264565425,0.9615090735434575
2024-12-31 02:00:00,631.934,954.5,158.475,9.5381208,3.1,1.0,536.0179020317662,0.0,49.68390203176625,0.0,7871.130546981045,0.0,0.0,39.9125,12.875,1.0,577.5,39.9125,12.875,0.0,914.5875,212553.71250000002,5000.0,0.0,0.04181508643268727,0.9581849135673127
2024-12-31 02:15:00,669.81,994.5,158.475,9.5381208,3.1,1.0,536.0179020317662,0.0,11.932902031766275,0.0,7882.466803911223,0.0,0.0,39.525,12.75,1.0,577.5,39.525,12.75,0.0,954.975,211598.73750000002,5000.0,0.0,0.03974358974358974,0.9602564102564103
2024-12-31 02:30:00,714.143,1019.0,158.475,9.5381208,3.1,1.0,536.0179020317662,0.0,0.0,33.97378733498296,7848.49301657624,0.0,0.0,39.1375,12.625,1.0,577.5,39.1375,12.625,0.0,979.8625,210618.87500000003,5000.0,0.0,0.03840775269872424,0.9615922473012757
2024-12-31 02:45:00,699.327,985.5,158.475,9.5381208,3.1,1.0,536.0179020317662,0.0,0.0,18.24641891393029,7830.24659766231,0.0,0.0,38.75,12.5,1.0,577.5,38.75,12.5,0.0,946.75,209672.12500000003,5000.0,0.0,0.039320142059868085,0.9606798579401319
2024-12-31 03:00:00,620.347,884.0,158.475,9.6312996,3.1,1.0,536.0179020317662,0.0,61.77090203176624,0.0,7888.928954592488,0.0,0.0,38.362500000000004,12.375,1.0,577.5,38.362500000000004,12.375,0.0,845.6375,208826.48750000002,5000.0,0.0,0.04339649321266969,0.9566035067873304
2024-12-31 03:15:00,684.519,1039.25,158.475,9.6312996,3.1,1.0,536.0179020317662,0.0,0.0,2.395892598140826,7886.533061994347,0.0,0.0,37.975,12.25,1.0,577.5,37.975,12.25,0.0,1001.275,207825.21250000002,5000.0,0.0,0.036540774597065194,0.9634592254029348
2024-12-31 03:30:00,702.967,1067.75,158.475,9.6312996,3.1,1.0,536.0179020317662,0.0,0.0,21.683261019193438,7864.849800975154,0.0,0.0,37.5875,12.125,1.0,577.5,37.5875,12.125,0.0,1030.1625,206795.05,5000.0,0.0,0.03520252868180754,0.9647974713181924
2024-12-31 03:45:00,694.271,1017.75,158.475,9.6312996,3.1,1.0,536.0179020317662,0.0,0.0,12.397997861298672,7852.451803113855,0.0,0.0,37.2,12.0,1.0,577.5,37.2,12.0,0.0,980.55,205814.5,5000.0,0.0,0.036551215917465,0.963448784082535
2024-12-31 04:00:00,648.522,976.5,158.475,9.5183556,3.1,1.0,536.0179020317662,0.0,34.09590203176617,0.0,7884.842910044033,0.0,0.0,36.8125,11.875,1.0,577.5,36.8125,11.875,0.0,939.6875,204874.81250000003,5000.0,0.0,0.037698412698412696,0.9623015873015873
2024-12-31 04:15:00,610.052,1020.0,158.475,9.5183556,3.1,1.0,536.0179020317662,0.0,72.6909020317662,0.0,7953.89926697421,0.0,0.0,36.425000000000004,11.75,1.0,577.5,36.425000000000004,11.75,0.0,983.575,203891.23750000002,5000.0,0.0,0.03571078431372549,0.9642892156862746
2024-12-31 04:30:00,601.43,982.75,158.475,9.5183556,3.1,1.0,536.0179020317662,0.0,81.43790203176627,0.0,8031.265273904388,0.0,0.0,36.0375,11.625,1.0,577.5,36.0375,11.625,0.0,946.7125,202944.52500000002,5000.0,0.0,0.03667005850928517,0.9633299414907148
2024-12-31 04:45:00,590.686,1075.5,158.475,9.5183556,3.1,1.0,536.0179020317662,0.0,92.30690203176619,0.0,8118.956830834566,0.0,0.0,35.65,11.5,1.0,577.5,35.65,11.5,0.0,1039.85,201904.67500000002,5000.0,0.0,0.03314737331473733,0.9668526266852626
2024-12-31 05:00:00,572.044,1063.25,158.475,9.6811832,3.1,1.0,536.0179020317662,0.0,111.07390203176624,0.0,8224.477037764744,0.0,0.0,35.2625,11.375,1.0,577.5,35.2625,11.375,0.0,1027.9875,200876.68750000003,5000.0,0.0,0.0331648248295321,0.9668351751704679
2024-12-31 05:15:00,552.632,1110.25,158.475,9.6811832,3.1,1.0,536.0179020317662,0.0,130.61090203176627,0.0,8348.557394694923,0.0,0.0,34.875,11.25,1.0,577.5,34.875,11.25,0.0,1075.375,199801.31250000003,5000.0,0.0,0.03141184417923891,0.9685881558207611
2024-12-31 05:30:00,555.118,1039.25,158.475,9.6811832,3.1,1.0,536.0179020317662,0.0,128.24990203176617,0.0,8470.3948016251,0.0,0.0,34.487500000000004,11.125,1.0,577.5,34.487500000000004,11.125,0.0,1004.7625,198796.55,5000.0,0.0,0.033184989174885736,0.9668150108251143
2024-12-31 05:45:00,588.354,1133.5,158.475,9.6811832,3.1,1.0,536.0179020317662,0.0,95.13890203176618,0.0,8560.776758555277,0.0,0.0,34.1,11.0,1.0,577.5,34.1,11.0,0.0,1099.4,197697.15,5000.0,0.0,0.030083811204234673,0.9699161887957654
2024-12-31 06:00:00,589.285,1267.25,158.475,10.14143,3.1,1.0,536.0179020317662,0.0,94.33290203176625,0.0,8650.393015485455,0.0,0.0,33.7125,10.875,1.0,577.5,33.7125,10.875,0.0,1233.5375,196463.61250000002,5000.0,0.0,0.02660288025251529,0.9733971197474847
2024-12-31 06:15:00,608.265,1258.5,158.475,10.14143,3.1,1.0,536.0179020317662,0.0,75.47790203176623,0.0,8722.097022415634,0.0,0.0,33.325,10.75,1.0,577.5,33.325,10.75,0.0,1225.175,195238.43750000003,5000.0,0.0,0.02647993643226063,0.9735200635677393
2024-12-31 06:30:00,597.428,1285.75,158.475,10.14143,3.1,1.0,536.0179020317662,0.0,86.43990203176622,0.0,8804.214929345811,0.0,0.0,32.9375,10.625,1.0,577.5,32.9375,10.625,0.0,1252.8125,193985.62500000003,5000.0,0.0,0.025617343962667703,0.9743826560373323
2024-12-31 06:45:00,583.043,1264.75,158.475,10.14143,3.1,1.0,536.0179020317662,0.0,100.94990203176621,0.0,8900.11733627599,0.0,0.0,32.55,10.5,1.0,577.5,32.55,10.5,0.0,1232.2,192753.42500000002,5000.0,0.0,0.025736311524016602,0.9742636884759834
2024-12-31 07:00:00,612.099,1269.75,158.475,11.4318152,3.1,1.0,536.0179020317662,0.0,72.01890203176617,0.0,8968.535293206167,0.0,0.0,32.1625,10.375,1.0,577.5,32.1625,10.375,0.0,1237.5875,191515.83750000002,5000.0,0.0,0.025329789328607993,0.974670210671392
2024-12-31 07:15:00,623.867,1245.25,158.475,11.4318152,3.1,1.0,536.0179020317662,0.0,60.37590203176626,0.0,9025.892400136345,0.0,0.0,31.775000000000002,10.25,1.0,577.5,31.775000000000002,10.25,0.0,1213.475,190302.36250000002,5000.0,0.0,0.025516964464966877,0.974483035535033
2024-12-31 07:30:00,596.833,1256.75,158.475,11.4318152,3.1,1.0,536.0179020317662,0.0,87.53490203176625,0.0,9109.050557066523,0.0,0.0,31.3875,10.125,1.0,577.5,31.3875,10.125,0.0,1225.3625,189077.0,5000.0,0.0,0.024975134274915455,0.9750248657250845
2024-12-31 07:45:00,625.459,1267.75,158.475,11.4318152,3.1,1.0,536.0179020317662,0.0,59.033902031766274,0.0,9165.1327639967,0.0,0.0,31.0,10.0,1.0,577.5,31.0,10.0,0.0,1236.75,187840.25,5000.0,0.0,0.024452770656675213,0.9755472293433248
