DateTime,load_kWh,heatdemand_kWhth,production_kWh,spot price [Rp/kWh],cop_monthly,battery_installed,grid_import_kWh,grid_export_kWh,battery_charge_kWh,battery_discharge_kWh,battery_soc_kWh,prod_for_local_demand_kWh,woodchip_boiler_heat_kWhth,heatpump_heat_kWhth,heatpump_elec_kWh,heatpump_on,heatpump_nominal_kWhth,Q_HP_kWhth,E_elec_HP_kWh,ptes_charge_kWhth,ptes_discharge_kWhth,ptes_soc_kWhth,ptes_volume_m3,woodchip_heat_supply_share,heatpump_heat_supply_share,ptes_discharge_supply_share
2024-12-31 08:00:00,643.637,1215.0,158.475,11.463816,3.1,1.0,536.0179020317662,0.0,40.98090203176628,0.0,9204.064620926878,0.0,0.0,30.6125,9.875,1.0,577.5,30.6125,9.875,0.0,1184.3875,186655.86250000002,5000.0,0.0,0.02519547325102881,0.9748045267489712
2024-12-31 08:15:00,658.492,1272.25,158.475,11.463816,3.1,1.0,536.0179020317662,0.0,26.25090203176626,0.0,9229.002977857055,0.0,0.0,30.225,9.75,1.0,577.5,30.225,9.75,0.0,1242.025,185413.83750000002,5000.0,0.0,0.02375712320691688,0.9762428767930832
2024-12-31 08:30:00,661.07,1221.5,158.475,11.463816,3.1,1.0,536.0179020317662,0.0,23.79790203176617,0.0,9251.610984787232,0.0,0.0,29.837500000000002,9.625,1.0,577.5,29.837500000000002,9.625,0.0,1191.6625,184222.17500000002,5000.0,0.0,0.024426934097421204,0.9755730659025788
2024-12-31 08:45:00,651.225,1234.0,158.475,11.463816,3.1,1.0,536.0179020317662,0.0,33.7679020317662,0.0,9283.69049171741,0.0,0.0,29.45,9.5,1.0,577.5,29.45,9.5,0.0,1204.55,183017.62500000003,5000.0,0.0,0.02386547811993517,0.9761345218800648
2024-12-31 09:00:00,649.17,1233.25,158.475,11.2482812,3.1,1.0,536.0179020317662,0.0,35.94790203176626,0.0,9317.840998647589,0.0,0.0,29.0625,9.375,1.0,577.5,29.0625,9.375,0.0,1204.1875,181813.43750000003,5000.0,0.0,0.023565781471721062,0.9764342185282789
2024-12-31 09:15:00,684.428,1237.0,158.475,11.2482812,3.1,1.0,536.0179020317662,0.0,0.8149020317662234,0.0,9318.615155577767,0.0,0.0,28.675,9.25,1.0,577.5,28.675,9.25,0.0,1208.325,180605.11250000002,5000.0,0.0,0.023181083265966046,0.976818916734034
2024-12-31 09:30:00,695.612,1252.0,158.475,11.2482812,3.1,1.0,536.0179020317662,0.0,0.0,10.783261019193416,9307.831894558574,0.0,0.0,28.2875,9.125,1.0,577.5,28.2875,9.125,0.0,1223.7125,179381.4,5000.0,0.0,0.022593849840255593,0.9774061501597445
2024-12-31 09:45:00,677.422,1197.5,158.475,11.2482812,3.1,1.0,536.0179020317662,0.0,8.070902031766195,0.0,9315.499251488753,0.0,0.0,27.9,9.0,1.0,577.5,27.9,9.0,0.0,1169.6,178211.8,5000.0,0.0,0.023298538622129435,0.9767014613778705
2024-12-31 10:00:00,657.397,1200.0,158.475,10.9122728,3.1,1.0,536.0179020317662,0.0,28.220902031766173,0.0,9342.309108418931,0.0,0.0,27.5125,8.875,1.0,577.5,27.5125,8.875,0.0,1172.4875,177039.31250000003,5000.0,0.0,0.022927083333333334,0.9770729166666666
2024-12-31 10:15:00,668.825,1106.25,158.475,10.9122728,3.1,1.0,536.0179020317662,0.0,16.917902031766175,0.0,9358.38111534911,0.0,0.0,27.125,8.75,1.0,577.5,27.125,8.75,0.0,1079.125,175960.18750000003,5000.0,0.0,0.024519774011299435,0.9754802259887005
2024-12-31 10:30:00,683.249,1135.75,158.475,10.9122728,3.1,1.0,536.0179020317662,0.0,2.618902031766197,0.0,9360.869072279287,0.0,0.0,26.7375,8.625,1.0,577.5,26.7375,8.625,0.0,1109.0125,174851.17500000002,5000.0,0.0,0.023541712524763374,0.9764582874752367
2024-12-31 10:45:00,663.793,1133.5,158.475,10.9122728,3.1,1.0,536.0179020317662,0.0,22.199902031766214,0.0,9381.958979209465,0.0,0.0,26.35,8.5,1.0,577.5,26.35,8.5,0.0,1107.15,173744.02500000002,5000.0,0.0,0.02324658138509043,0.9767534186149096
2024-12-31 11:00:00,633.414,1098.25,158.475,10.5452048,3.1,1.0,536.0179020317662,0.0,52.70390203176623,0.0,9432.027686139643,0.0,0.0,25.962500000000002,8.375,1.0,577.5,25.962500000000002,8.375,0.0,1072.2875,172671.73750000002,5000.0,0.0,0.023639881629865696,0.9763601183701343
2024-12-31 11:15:00,645.181,1091.75,158.475,10.5452048,3.1,1.0,536.0179020317662,0.0,41.06190203176618,0.0,9471.036493069822,0.0,0.0,25.575,8.25,1.0,577.5,25.575,8.25,0.0,1066.175,171605.56250000003,5000.0,0.0,0.023425692695214106,0.9765743073047859
2024-12-31 11:30:00,655.88,1084.25,158.475,10.5452048,3.1,1.0,536.0179020317662,0.0,30.487902031766225,0.0,9500.0,0.0,0.0,25.1875,8.125,1.0,577.5,25.1875,8.125,0.0,1059.0625,170546.5,5000.0,0.0,0.02323034355545308,0.9767696564445469
2024-12-31 11:45:00,689.495,1057.25,158.475,10.5452048,3.1,1.0,536.0179020317662,0.0,0.0,3.160103124457237,9496.839896875543,0.0,0.0,24.8,8.0,1.0,577.5,24.8,8.0,0.0,1032.45,169514.05,5000.0,0.0,0.02345708205249468,0.9765429179475054
2024-12-31 12:00:00,692.148,1141.0,158.475,10.6929732,3.1,1.0,536.0179020317662,0.0,0.0,5.8211557560355836,9491.018741119506,0.0,0.0,24.4125,7.875,1.0,577.5,24.4125,7.875,0.0,1116.5875,168397.46250000002,5000.0,0.0,0.021395705521472394,0.9786042944785277
2024-12-31 12:15:00,703.892,1101.5,158.475,10.6929732,3.1,1.0,536.0179020317662,0.0,0.0,18.051682071825088,9472.96705904768,0.0,0.0,24.025000000000002,7.75,1.0,577.5,24.025000000000002,7.75,0.0,1077.475,167319.98750000002,5000.0,0.0,0.021811166591012256,0.9781888334089877
2024-12-31 12:30:00,702.719,1150.5,158.475,10.6929732,3.1,1.0,536.0179020317662,0.0,0.0,16.6853662823514,9456.28169276533,0.0,0.0,23.6375,7.625,1.0,577.5,23.6375,7.625,0.0,1126.8625,166193.12500000003,5000.0,0.0,0.02054541503694046,0.9794545849630595
2024-12-31 12:45:00,728.459,1000.75,158.475,10.6929732,3.1,1.0,536.0179020317662,0.0,0.0,43.648524177088134,9412.633168588241,0.0,0.0,23.25,7.5,1.0,577.5,23.25,7.5,0.0,977.5,165215.62500000003,5000.0,0.0,0.023232575568323758,0.9767674244316762
2024-12-31 13:00:00,770.887,1050.75,158.475,10.1094292,3.1,1.0,536.0179020317662,0.0,0.0,88.17799786129866,9324.455170726942,0.0,0.0,22.8625,7.375,1.0,577.5,22.8625,7.375,0.0,1027.8875,164187.73750000002,5000.0,0.0,0.021758267903878182,0.9782417320961219
2024-12-31 13:15:00,784.132,1050.0,158.475,10.1094292,3.1,1.0,536.0179020317662,0.0,0.0,101.98852417708814,9222.466646549854,0.0,0.0,22.475,7.25,1.0,577.5,22.475,7.25,0.0,1027.525,163160.21250000002,5000.0,0.0,0.021404761904761906,0.9785952380952382
2024-12-31 13:30:00,758.272,998.75,158.475,10.1094292,3.1,1.0,536.0179020317662,0.0,0.0,74.63589259814087,9147.830753951714,0.0,0.0,22.087500000000002,7.125,1.0,577.5,22.087500000000002,7.125,0.0,976.6625,162183.55,5000.0,0.0,0.022115143929912394,0.9778848560700877
2024-12-31 13:45:00,726.632,1034.0,158.475,10.1094292,3.1,1.0,536.0179020317662,0.0,0.0,41.19905049287761,9106.631703458836,0.0,0.0,21.7,7.0,1.0,577.5,21.7,7.0,0.0,1012.3,161171.25,5000.0,0.0,0.020986460348162476,0.9790135396518375
2024-12-31 14:00:00,716.416,1089.5,158.475,10.6929732,3.1,1.0,536.0179020317662,0.0,0.0,30.313787334982983,9076.317916123853,0.0,0.0,21.3125,6.875,1.0,577.5,21.3125,6.875,0.0,1068.1875,160103.06250000003,5000.0,0.0,0.01956172556218449,0.9804382744378155
2024-12-31 14:15:00,705.381,1026.0,158.475,10.6929732,3.1,1.0,536.0179020317662,0.0,0.0,18.566418913930264,9057.751497209923,0.0,0.0,20.925,6.75,1.0,577.5,20.925,6.75,0.0,1005.075,159097.98750000002,5000.0,0.0,0.020394736842105264,0.9796052631578948
2024-12-31 14:30:00,668.583,1092.0,158.475,10.6929732,3.1,1.0,536.0179020317662,0.0,19.28490203176625,0.0,9076.072154140102,0.0,0.0,20.5375,6.625,1.0,577.5,20.5375,6.625,0.0,1071.4625,158026.52500000002,5000.0,0.0,0.018807234432234435,0.9811927655677657
2024-12-31 14:45:00,715.486,969.0,158.475,10.6929732,3.1,1.0,536.0179020317662,0.0,0.0,28.940103124456602,9047.132051015646,0.0,0.0,20.15,6.5,1.0,577.5,20.15,6.5,0.0,948.85,157077.67500000002,5000.0,0.0,0.020794633642930854,0.9792053663570691
2024-12-31 15:00:00,700.153,1078.0,158.475,11.284988,3.1,1.0,536.0179020317662,0.0,0.0,12.66852417708821,9034.463526838557,0.0,0.0,19.7625,6.375,1.0,577.5,19.7625,6.375,0.0,1058.2375,156019.43750000003,5000.0,0.0,0.01833256029684601,0.981667439703154
2024-12-31 15:15:00,697.254,1103.0,158.475,11.284988,3.1,1.0,536.0179020317662,0.0,0.0,9.485366282351368,9024.978160556206,0.0,0.0,19.375,6.25,1.0,577.5,19.375,6.25,0.0,1083.625,154935.81250000003,5000.0,0.0,0.01756572982774252,0.9824342701722575
2024-12-31 15:30:00,709.204,1065.0,158.475,11.284988,3.1,1.0,536.0179020317662,0.0,0.0,21.932734703403927,9003.045425852803,0.0,0.0,18.9875,6.125,1.0,577.5,18.9875,6.125,0.0,1046.0125,153889.8,5000.0,0.0,0.017828638497652583,0.9821713615023474
2024-12-31 15:45:00,697.346,1159.25,158.475,11.284988,3.1,1.0,536.0179020317662,0.0,0.0,9.319050492877667,8993.726375359925,0.0,0.0,18.6,6.0,1.0,577.5,18.6,6.0,0.0,1140.65,152749.15,5000.0,0.0,0.01604485658831141,0.9839551434116887
2024-12-31 16:00:00,705.154,1157.0,158.475,12.254424,3.1,1.0,536.0179020317662,0.0,0.0,17.406418913930292,8976.319956445996,0.0,0.0,18.212500000000002,5.875,1.0,577.5,18.212500000000002,5.875,0.0,1138.7875,151610.36250000002,5000.0,0.0,0.015741140881590322,0.9842588591184096
2024-12-31 16:15:00,725.142,1146.75,158.475,12.254424,3.1,1.0,536.0179020317662,0.0,0.0,38.314839966561934,8938.005116479433,0.0,0.0,17.825,5.75,1.0,577.5,17.825,5.75,0.0,1128.925,150481.43750000003,5000.0,0.0,0.01554392849356878,0.9844560715064312
2024-12-31 16:30:00,720.63,1127.25,158.475,12.254424,3.1,1.0,536.0179020317662,0.0,0.0,33.433787334982924,8904.57132914445,0.0,0.0,17.4375,5.625,1.0,577.5,17.4375,5.625,0.0,1109.8125,149371.62500000003,5000.0,0.0,0.015469061876247504,0.9845309381237525
2024-12-31 16:45:00,723.943,1213.25,158.475,12.254424,3.1,1.0,536.0179020317662,0.0,0.0,36.78957680866712,8867.781752335783,0.0,0.0,17.05,5.5,1.0,577.5,17.05,5.5,0.0,1196.2,148175.42500000002,5000.0,0.0,0.014053162991963734,0.9859468370080363
2024-12-31 17:00:00,726.865,1150.75,158.475,12.320308,3.1,1.0,536.0179020317662,0.0,0.0,39.733787334982935,8828.0479650008,0.0,0.0,16.6625,5.375,1.0,577.5,16.6625,5.375,0.0,1134.0875,147041.33750000002,5000.0,0.0,0.014479687160547471,0.9855203128394526
2024-12-31 17:15:00,748.277,1205.5,158.475,12.320308,3.1,1.0,536.0179020317662,0.0,0.0,62.14115575603561,8765.906809244765,0.0,0.0,16.275000000000002,5.25,1.0,577.5,16.275000000000002,5.25,0.0,1189.225,145852.11250000002,5000.0,0.0,0.013500622148486107,0.9864993778515139
2024-12-31 17:30:00,748.406,1148.0,158.475,12.320308,3.1,1.0,536.0179020317662,0.0,0.0,62.1453662823513,8703.761442962414,0.0,0.0,15.887500000000001,5.125,1.0,577.5,15.887500000000001,5.125,0.0,1132.1125,144720.0,5000.0,0.0,0.013839285714285715,0.9861607142857143
2024-12-31 17:45:00,761.281,1224.25,158.475,12.320308,3.1,1.0,536.0179020317662,0.0,0.0,75.56641891393025,8628.195024048484,0.0,0.0,15.5,5.0,1.0,577.5,15.5,5.0,0.0,1208.75,143511.25,5000.0,0.0,0.012660812742495406,0.9873391872575046
2024-12-31 18:00:00,746.341,1134.5,158.475,12.169716,3.1,1.0,536.0179020317662,0.0,0.0,59.7085241770882,8568.486499871397,0.0,0.0,15.1125,4.875,1.0,577.5,15.1125,4.875,0.0,1119.3875,142391.86250000002,5000.0,0.0,0.013320846187747907,0.9866791538122521
2024-12-31 18:15:00,719.83,1190.75,158.475,12.169716,3.1,1.0,536.0179020317662,0.0,0.0,31.670629440246127,8536.81587043115,0.0,0.0,14.725,4.75,1.0,577.5,14.725,4.75,0.0,1176.025,141215.83750000002,5000.0,0.0,0.012366155784169641,0.9876338442158304
2024-12-31 18:30:00,754.147,1228.0,158.475,12.169716,3.1,1.0,536.0179020317662,0.0,0.0,67.66220838761456,8469.153662043536,0.0,0.0,14.3375,4.625,1.0,577.5,14.3375,4.625,0.0,1213.6625,140002.17500000002,5000.0,0.0,0.011675488599348534,0.9883245114006514
2024-12-31 18:45:00,768.328,1096.0,158.475,12.169716,3.1,1.0,536.0179020317662,0.0,0.0,82.4579978612987,8386.695664182238,0.0,0.0,13.95,4.5,1.0,577.5,13.95,4.5,0.0,1082.05,138920.12500000003,5000.0,0.0,0.01272810218978102,0.987271897810219
2024-12-31 19:00:00,752.756,1157.5,158.475,11.7668824,3.1,1.0,536.0179020317662,0.0,0.0,65.93483996656185,8320.760824215677,0.0,0.0,13.5625,4.375,1.0,577.5,13.5625,4.375,0.0,1143.9375,137776.18750000003,5000.0,0.0,0.0117170626349892,0.9882829373650108
2024-12-31 19:15:00,760.865,1173.0,158.475,11.7668824,3.1,1.0,536.0179020317662,0.0,0.0,74.33905049287767,8246.4217737228,0.0,0.0,13.175,4.25,1.0,577.5,13.175,4.25,0.0,1159.825,136616.36250000002,5000.0,0.0,0.011231884057971014,0.9887681159420291
2024-12-31 19:30:00,729.8,1131.75,158.475,11.7668824,3.1,1.0,536.0179020317662,0.0,0.0,41.5074715455092,8204.91430217729,0.0,0.0,12.7875,4.125,1.0,577.5,12.7875,4.125,0.0,1118.9625,135497.4,5000.0,0.0,0.011298873426110006,0.9887011265738901
2024-12-31 19:45:00,706.014,1100.25,158.475,11.7668824,3.1,1.0,536.0179020317662,0.0,0.0,16.337997861298728,8188.576304315963,0.0,0.0,12.4,4.0,1.0,577.5,12.4,4.0,0.0,1087.85,134409.55,5000.0,0.0,0.011270165871392866,0.988729834128607
2024-12-31 20:00:00,681.138,1144.0,158.475,10.8012112,3.1,1.0,536.0179020317662,0.0,9.479902031766187,0.0,8197.582211246141,0.0,0.0,12.012500000000001,3.875,1.0,577.5,12.012500000000001,3.875,0.0,1131.9875,133277.56250000003,5000.0,0.0,0.010500437062937063,0.9894995629370629
2024-12-31 20:15:00,712.955,1078.0,158.475,10.8012112,3.1,1.0,536.0179020317662,0.0,0.0,23.3811557560356,8174.201055490105,0.0,0.0,11.625,3.75,1.0,577.5,11.625,3.75,0.0,1066.375,132211.18750000003,5000.0,0.0,0.010783858998144713,0.9892161410018553
2024-12-31 20:30:00,674.36,1104.5,158.475,10.8012112,3.1,1.0,536.0179020317662,0.0,16.507902031766207,0.0,8189.883562420283,0.0,0.0,11.2375,3.625,1.0,577.5,11.2375,3.625,0.0,1093.2625,131117.92500000002,5000.0,0.0,0.01017428700769579,0.9898257129923043
2024-12-31 20:45:00,665.506,1131.5,158.475,10.8012112,3.1,1.0,536.0179020317662,0.0,25.48690203176625,0.0,8214.09611935046,0.0,0.0,10.85,3.5,1.0,577.5,10.85,3.5,0.0,1120.65,129997.27500000001,5000.0,0.0,0.009589041095890411,0.9904109589041097
2024-12-31 21:00:00,649.473,1055.5,158.475,10.3616708,3.1,1.0,536.0179020317662,0.0,41.644902031766264,0.0,8253.65877628064,0.0,0.0,10.4625,3.375,1.0,577.5,10.4625,3.375,0.0,1045.0375,128952.2375,5000.0,0.0,0.009912363808621507,0.9900876361913784
2024-12-31 21:15:00,697.625,1140.75,158.475,10.3616708,3.1,1.0,536.0179020317662,0.0,0.0,6.7179978612987155,8246.94077841934,0.0,0.0,10.075000000000001,3.25,1.0,577.5,10.075000000000001,3.25,0.0,1130.675,127821.5625,5000.0,0.0,0.008831908831908833,0.9911680911680911
2024-12-31 21:30:00,692.013,1090.25,158.475,10.3616708,3.1,1.0,536.0179020317662,0.0,0.0,0.6790504928776978,8246.261727926463,0.0,0.0,9.6875,3.125,1.0,577.5,9.6875,3.125,0.0,1080.5625,126741.0,5000.0,0.0,0.00888557670259115,0.9911144232974088
2024-12-31 21:45:00,699.527,1016.75,158.475,10.3616708,3.1,1.0,536.0179020317662,0.0,0.0,8.456945229719814,8237.804782696743,0.0,0.0,9.3,3.0,1.0,577.5,9.3,3.0,0.0,1007.45,125733.55,5000.0,0.0,0.009146791246619131,0.9908532087533809
2024-12-31 22:00:00,639.33,908.0,158.475,10.692032,3.1,1.0,536.0179020317662,0.0,52.28790203176618,0.0,8287.47828962692,0.0,0.0,8.9125,2.875,1.0,577.5,8.9125,2.875,0.0,899.0875,124834.46250000001,5000.0,0.0,0.009815528634361232,0.9901844713656387
2024-12-31 22:15:00,651.086,991.25,158.475,10.692032,3.1,1.0,536.0179020317662,0.0,40.65690203176621,0.0,8326.102346557098,0.0,0.0,8.525,2.75,1.0,577.5,8.525,2.75,0.0,982.725,123851.7375,5000.0,0.0,0.008600252206809584,0.9913997477931904
2024-12-31 22:30:00,621.528,821.5,158.475,10.692032,3.1,1.0,536.0179020317662,0.0,70.3399020317662,0.0,8392.925253487276,0.0,0.0,8.137500000000001,2.625,1.0,577.5,8.137500000000001,2.625,0.0,813.3625,123038.375,5000.0,0.0,0.009905660377358492,0.9900943396226415
2024-12-31 22:45:00,664.514,848.75,158.475,10.692032,3.1,1.0,536.0179020317662,0.0,27.47890203176621,0.0,8419.030210417453,0.0,0.0,7.75,2.5,1.0,577.5,7.75,2.5,0.0,841.0,122197.375,5000.0,0.0,0.009131075110456554,0.9908689248895435
2024-12-31 23:00:00,637.202,885.0,158.475,9.97672,3.1,1.0,536.0179020317662,0.0,54.91590203176622,0.0,8471.200317347631,0.0,0.0,7.3625,2.375,1.0,577.5,7.3625,2.375,0.0,877.6375,121319.7375,5000.0,0.0,0.008319209039548022,0.991680790960452
2024-12-31 23:15:00,668.192,939.25,158.475,9.97672,3.1,1.0,536.0179020317662,0.0,24.050902031766213,0.0,8494.048674277808,0.0,0.0,6.9750000000000005,2.25,1.0,577.5,6.9750000000000005,2.25,0.0,932.275,120387.46250000001,5000.0,0.0,0.007426137875964866,0.9925738621240351
2024-12-31 23:30:00,649.851,937.5,158.475,9.97672,3.1,1.0,536.0179020317662,0.0,42.51690203176622,0.0,8534.439731207987,0.0,0.0,6.5875,2.125,1.0,577.5,6.5875,2.125,0.0,930.9125,119456.55,5000.0,0.0,0.007026666666666667,0.9929733333333334
2024-12-31 23:45:00,644.354,941.0,158.475,9.97672,3.1,1.0,536.0179020317662,0.0,48.13890203176618,0.0,8580.171688138165,0.0,0.0,6.2,2.0,1.0,577.5,6.2,2.0,0.0,934.8,118521.75,5000.0,0.0,0.006588735387885228,0.9934112646121147
2025-01-01 00:00:00,642.008,941.0,158.475,0.0,2.95,1.0,0.0,0.0,0.0,510.95578947368426,8069.215898664481,158.475,0.0,5.53125,1.875,1.0,577.5,5.53125,1.875,0.0,935.46875,117586.28125,5000.0,0.0,0.005878055260361318,0.9941219447396387
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,26.285306136684255,8042.930592527797,158.475,0.0,5.1625000000000005,1.75,1.0,577.5,5.1625000000000005,1.75,0.0,935.8375,116650.44375,5000.0,0.0,0.0054861849096705636,0.9945138150903294
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,26.153727189315834,8016.776865338483,158.475,0.0,4.79375,1.625,1.0,577.5,4.79375,1.625,0.0,936.20625,115714.2375,5000.0,0.0,0.005094314558979809,0.9949056854410201
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,26.022148241947413,7990.754717096535,158.475,0.0,4.425000000000001,1.5,1.0,577.5,4.425000000000001,1.5,0.0,936.575,114777.6625,5000.0,0.0,0.004702444208289055,0.995297555791711
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,25.89056929457899,7964.864147801958,158.475,0.0,4.05625,1.375,1.0,577.5,4.05625,1.375,0.0,936.94375,113840.71875,5000.0,0.0,0.0043105738575983,0.9956894261424017
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,25.75899034721057,7939.105157454747,158.475,0.0,3.6875,1.25,1.0,577.5,3.6875,1.25,0.0,937.3125,112903.40625,5000.0,0.0,0.003918703506907545,0.9960812964930924
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,25.62741139984215,7913.477746054907,158.475,0.0,3.31875,1.125,1.0,577.5,3.31875,1.125,0.0,937.68125,111965.725,5000.0,0.0,0.003526833156216791,0.9964731668437832
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,25.495832452473728,7887.981913602433,158.475,0.0,2.95,1.0,1.0,577.5,2.95,1.0,0.0,938.05,111027.675,5000.0,0.0,0.0031349628055260363,0.996865037194474
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,25.364253505105307,7862.617660097328,158.475,0.0,2.5812500000000003,0.875,1.0,577.5,2.5812500000000003,0.875,0.0,938.41875,110089.25625,5000.0,0.0,0.0027430924548352818,0.9972569075451647
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,25.232674557736885,7837.38498553959,158.475,0.0,2.2125000000000004,0.75,1.0,577.5,2.2125000000000004,0.75,0.0,938.7875,109150.46875,5000.0,0.0,0.0023512221041445277,0.9976487778958555
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,25.101095610368464,7812.283889929222,158.475,0.0,1.84375,0.625,1.0,577.5,1.84375,0.625,0.0,939.15625,108211.3125,5000.0,0.0,0.0019593517534537727,0.9980406482465463
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.969516663000043,7787.314373266222,158.475,0.0,1.475,0.5,1.0,577.5,1.475,0.5,0.0,939.525,107271.7875,5000.0,0.0,0.0015674814027630182,0.9984325185972369
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.83793771563162,7762.47643555059,158.475,0.0,1.1062500000000002,0.375,1.0,577.5,1.1062500000000002,0.375,0.0,939.89375,106331.89375,5000.0,0.0,0.0011756110520722638,0.9988243889479277
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.7063587682632,7737.770076782327,158.475,0.0,0.7375,0.25,1.0,577.5,0.7375,0.25,0.0,940.2625,105391.63125,5000.0,0.0,0.0007837407013815091,0.9992162592986186
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.57477982089478,7713.195296961433,158.475,0.0,0.36875,0.125,1.0,577.5,0.36875,0.125,0.0,940.63125,104451.0,5000.0,0.0,0.00039187035069075454,0.9996081296493092
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,7688.7520960879065,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,103510.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,7664.30889521438,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,102569.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,7639.865694340853,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,101628.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,7615.422493467327,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,100687.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,7590.9792925938,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,99746.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,7566.536091720273,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,98805.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,7542.092890846748,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,97864.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,7517.649689973221,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,96923.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,7493.206489099694,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,95982.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,7468.763288226168,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,95041.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,7444.320087352641,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,94100.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,7419.8768864791155,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,93159.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,7395.43368560559,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,92218.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,7370.990484732063,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,91277.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,7346.5472838585365,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,90336.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,7322.104082985011,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,89395.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,7297.660882111484,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,88454.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,7273.217681237958,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,87513.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,7248.774480364431,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,86572.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,7224.331279490905,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,85631.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,7199.888078617378,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,84690.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,7175.444877743851,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,83749.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,7151.001676870325,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,82808.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,7126.558475996799,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,81867.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,7102.115275123271,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,80926.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,7077.672074249744,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,79985.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,7053.228873376216,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,79044.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,7028.785672502689,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,78103.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,7004.342471629165,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,77162.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,6979.899270755637,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,76221.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,6955.45606988211,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,75280.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,6931.012869008583,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,74339.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,6906.569668135056,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,73398.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,6882.12646726153,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,72457.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,6857.683266388003,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,71516.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,6833.240065514477,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,70575.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,6808.79686464095,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,69634.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,6784.353663767423,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,68693.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,6759.910462893915,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,67752.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,6735.467262020388,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,66811.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,6711.024061146862,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,65870.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,6686.580860273335,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,64929.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,6662.137659399808,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,63988.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,6637.694458526282,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,63047.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,6613.251257652755,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,62106.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,6588.8080567792285,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,61165.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,6564.364855905702,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,60224.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,6539.921655032175,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,59283.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,6515.478454158649,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,58342.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,6491.035253285122,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,57401.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,6466.592052411595,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,56460.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,6442.148851538069,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,55519.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,6417.705650664542,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,54578.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,6393.262449791016,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,53637.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,6368.819248917489,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,52696.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,6344.376048043962,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,51755.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,6319.932847170436,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,50814.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,6295.489646296909,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,49873.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,6271.0464454233825,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,48932.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,6246.603244549856,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,47991.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,6222.160043676329,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,47050.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,6197.716842802803,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,46109.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,6173.273641929276,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,45168.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,6148.830441055749,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,44227.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,6124.387240182223,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,43286.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,6099.944039308696,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,42345.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,6075.5008384351695,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,41404.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,6051.057637561643,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,40463.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,6026.614436688116,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,39522.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,6002.17123581459,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,38581.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,5977.728034941063,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,37640.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,5953.284834067536,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,36699.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,5928.84163319401,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,35758.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,5904.398432320483,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,34817.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,5879.9552314469565,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,33876.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,5855.51203057343,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,32935.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,5831.068829699903,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,31994.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,5806.625628826377,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,31053.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,5782.18242795285,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,30112.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,5757.739227079323,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,29171.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,5733.296026205797,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,28230.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,5708.85282533227,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,27289.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,5684.409624458744,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,26348.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,5659.966423585217,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,25407.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,5635.52322271169,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,24466.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,5611.080021838164,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,23525.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,5586.636820964637,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,22584.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,5562.1936200911105,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,21643.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,5537.750419217584,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,20702.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,5513.307218344057,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,19761.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,5488.864017470531,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,18820.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,5464.420816597004,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,17879.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,5439.977615723477,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,16938.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,5415.534414849951,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,15997.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,5391.091213976424,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,15056.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,5366.6480131028975,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,14115.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,5342.204812229371,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,13174.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,5317.761611355844,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,12233.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,5293.318410482318,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,11292.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,5268.875209608791,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,10351.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,5244.432008735264,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,9410.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,5219.988807861738,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,8469.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,5195.545606988211,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,7528.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,5171.1024061146845,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,6587.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,5146.659205241158,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,5646.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,5122.216004367631,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,4705.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,5097.772803494105,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,3764.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,5073.329602620578,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,2823.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,5048.886401747053,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,1882.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,5024.443200873527,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,941.0,5000.0,0.0,0.0,1.0
,642.008,941.0,158.475,0.0,2.95,1.0,460.31195917015,0.0,0.0,24.443200873526358,5000.0,158.475,0.0,0.0,0.0,0.0,577.5,0.0,0.0,0.0,941.0,0.0,5000.0,0.0,0.0,1.0
